time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
79.348047;0.9872904598616821;0.41663875973026343;0.42202239783548967;0.32153298480864084;0.325646842383073;0.9955450484979036;1.000028839694381;10.000634470901261;0.41672680358980535;0.4519728112614618;0.4520065418801421;0.41867633965528417;0.3299224594028155;0.5330719260224764;0.9997884617080238
79.358047;0.9872896667514339;0.41663846186299225;0.42202150524286447;0.3215312419363219;0.3256485588223315;0.9955452470655813;1.000027632535411;10.000674865562473;0.4167278054915946;0.45197233997446207;0.45200762991590737;0.41867613949841703;0.32992078315961815;0.5330729923053363;0.9997880009077512
79.368047;0.9872887971450516;0.4166382382448671;0.4220206812429493;0.3215294991766546;0.3256503293959886;0.9955454217818537;1.000026362301804;10.00071577755013;0.4167288137708049;0.45197189306619556;0.45200874650237505;0.41867591884282623;0.32991914671998634;0.533074130215805;0.9997875949671545
79.378047;0.9872878526961453;0.4166380893064944;0.4220199283608658;0.3215277578220749;0.32565215582457296;0.9955455733154627;1.0000250360643892;10.000757218044875;0.4167298286195973;0.4519714713287702;0.45200988790397806;0.41867568042570913;0.32991754926526284;0.5330753353325199;0.9997872400399507
79.388047;0.9872868354182857;0.4166380152813047;0.4220192480799289;0.3215260193622584;0.32565403867931164;0.9955457018351512;1.0000236632774213;10.000799185197893;0.4167308498845696;0.451971076061085;0.45201105066035513;0.418675427169559;0.32991598962046287;0.5330766027573836;0.9997869354393689
79.398047;0.9872857487907862;0.4166380165017231;0.4220186414470001;0.32152428512925957;0.32565597792659345;0.9955458076145509;1.0000222557189575;10.000841662823497;0.4167318768603276;0.4519707088904549;0.4520122322659061;0.4186751619432118;0.3299144669682752;0.5330779279419137;0.9997866840837355
79.408047;0.9872845987914888;0.41663809340991564;0.422018108888654;0.3215225561612469;0.32565797354422893;0.995545893297014;1.0000208258292382;10.000884617244449;0.4167329089573491;0.45197037145794494;0.45201343113830633;0.41867488759466187;0.3299129817273426;0.5330793075476596;0.9997864905165876
79.418047;0.9872833947347613;0.41663824645752084;0.4220176500681081;0.3215208332768869;0.32566002565534563;0.9955459640842368;1.000019384426828;10.000928002161189;0.41673394647732526;0.45197006476541074;0.4520146460313404;0.4186746067170825;0.3299115354958887;0.5330807393419081;0.9997863584169169
79.428047;0.9872821491851274;0.416638476300193;0.42201726440164916;0.3215191172853476;0.3256621343051515;0.9955460268323713;1.000017939927231;10.00097176723414;0.4167349903684976;0.45196978888019546;0.45201587558018524;0.41867432118078096;0.3299101301466545;0.5330822214129477;0.9997862904586021
79.438047;0.9872808765106674;0.41663878403406013;0.42201695159875174;0.32151740916751165;0.32566429916506234;0.9955460901020555;1.000016499263611;10.001015857045104;0.4167360413760391;0.4519695433624252;0.45201711792017946;0.41867403181389773;0.32990876751496195;0.5330837511092373;0.9997862890757668
79.448047;0.9872795909565866;0.4166391707914269;0.42201671163961;0.32151571017832914;0.32566651926350865;0.9955461641747537;1.0000150689057643;10.00106020649759;0.41673710010228093;0.45196932795483474;0.45201837030709985;0.41867373842756683;0.3299074495775164;0.5330853239946847;0.9997863555881651
79.458047;0.987278305299578;0.4166396369892086;0.4220165446949519;0.3215140214534847;0.32566879279294364;0.9955462598014538;1.000013655471083;10.00110474364757;0.4167381677356975;0.4519691428157365;0.45201962911658083;0.4186734405433533;0.32990617814872614;0.5330869339329465;0.9997864895942413
79.468047;0.9872770300092246;0.4166401821278262;0.4220164511159688;0.32151234329340217;0.32567111697751006;0.9955463861617504;1.0000122666777258;10.00114939852916;0.41673924595360634;0.45196898807521835;0.45202089023739184;0.4186731385784534;0.3299049546139179;0.5330885742884415;0.9997866898592038
79.478047;0.9872757725901644;0.4166408054976872;0.42201643112698173;0.32151067510373793;0.3256734881121455;0.9955465500316961;1.0000109119784366;10.001194109864983;0.4167403359777981;0.45196886351484844;0.4520221491675579;0.41867283431009283;0.3299037800704496;0.5330902389474977;0.9997869543762011
79.488047;0.9872745383272877;0.41664150728819577;0.4220164847189759;0.3215090159251705;0.32567590182903383;0.9955467569639103;1.0000096015830913;10.001238823452162;0.41674143803660574;0.45196876866720453;0.45202340081288334;0.4186725300487351;0.32990265526343837;0.5330919225592193;0.999787279936363
79.498047;0.9872733318885859;0.41664228877027154;0.4220166116842653;0.3215073647303688;0.3256783533831638;0.9955470118925732;1.0000083452929336;10.00128348650718;0.4167425515397074;0.45196870291611824;0.4520246399459884;0.41867222747717364;0.32990158046299867;0.5330936198594193;0.99978766226409
79.508047;0.9872721568632898;0.41664315095235327;0.4220168111569328;0.32150572053000553;0.325680837692616;0.9955473176954548;1.0000071529851786;10.001328046559436;0.4167436755181816;0.4519686657747392;0.45202586237553033;0.41867192717524976;0.32990055595567314;0.5330953244117357;0.9997880959719007
79.518047;0.9872710147601366;0.4166440932706513;0.42201708132275545;0.3215040825889863;0.32568334902939927;0.995547674065957;1.000006035284727;10.001372455050072;0.4167448091667264;0.4519686570648276;0.4520270658555275;0.4186716286093796;0.32989958290821864;0.5330970278941306;0.9997885756082869
79.528047;0.9872699066789675;0.4166451135855642;0.42201741982375074;0.3215024504542002;0.3256858808615037;0.9955480783901169;1.0000050029037646;10.001416671952652;0.4167459520830562;0.4519686766376399;0.4520282501330775;0.4186713301513068;0.329898663591698;0.5330987204749567;0.9997890976962189
79.538047;0.9872688349946298;0.41664620875787534;0.4220178240254456;0.3215008238057105;0.3256884261674112;0.995548527145751;1.0000040653711746;10.001460666528022;0.4167471042775825;0.4519687242670521;0.45202941627779614;0.41867102931835964;0.3298978005894556;0.5331003918927847;0.9997896606529404
79.548047;0.987267801882272;0.4166473752562031;0.42201829099925153;0.32149920259197917;0.3256909776464592;0.9955490163712294;1.0000032298775214;10.001504408490614;0.41674826643197455;0.45196879959258873;0.4520305657522692;0.4186707231088146;0.3298969959490449;0.5331020326064657;0.9997902631796998
79.558047;0.9872668068643878;0.4166486094832967;0.4220188177572206;0.32149758718357685;0.325693527539697;0.9955495419359189;1.0000025007566722;10.001547855667447;0.41674943991744773;0.45196890176935667;0.452031699433417;0.4186704080906385;0.32989625126018274;0.5331036342585931;0.9997909043412482
79.568047;0.9872658467657259;0.4166499073839499;0.42201940105656605;0.32149597815777414;0.32569606751314617;0.9955501002291545;1.0000018794522008;10.001590949323262;0.4167506262900584;0.4519690294949356;0.4520328170543089;0.4186700807027848;0.3298955682675862;0.5331051896574317;0.999791583993135
79.578047;0.9872649177744907;0.41665126413696946;0.42202003682028827;0.32149437621110516;0.32569858897768217;0.9955506888297803;1.0000013642916443;10.001633614523287;0.4167518267791459;0.4519691813997624;0.4520339177083066;0.4186697379150902;0.32989494889655735;0.5331066931169945;0.9997923014472884
79.588047;0.9872640171381383;0.41665267446367593;0.42202072031976995;0.32149278229806827;0.3257010838272118;0.9955513067210463;1.000000951059901;10.001675761126656;0.41675304187642653;0.4519693560140267;0.45203500084575726;0.41866937758466977;0.3298943945592374;0.5331081406820275;0.9997930548763615
79.598047;0.9872631440472789;0.416654133006611;0.4220214466768885;0.32149119742897997;0.32570354526544804;0.9955519534373363;1.0000006349070163;10.00171728645684;0.4167542711346;0.4519695514454608;0.45203606678009034;0.4186689983130361;0.3298939057842444;0.5331095294524937;0.9997938423635863
79.608047;0.9872623004589477;0.4166556347067457;0.4220222111710531;0.3214896224161386;0.3257059681790507;0.9955526275387929;1.000000411988637;10.001758075495799;0.4167555135538055;0.45196976575700243;0.45203711660783424;0.41866859896874575;0.32989348262252394;0.5331108563518973;0.9997946624386872
79.618047;0.9872614913791772;0.4166571750876351;0.4220230096110269;0.3214880580759466;0.32570834893481415;0.9955533263209281;1.000000279856681;10.001797998346683;0.4167567681085096;0.45196999778240166;0.45203815194715874;0.4186681781874684;0.32989312517661173;0.5331121171500648;0.9997955140116317
79.628047;0.9872607236599752;0.4166587499029038;0.4220238382317433;0.3214865053354433;0.3257106849482729;0.9955540476201047;1.000000237326918;10.001836910673692;0.41675803371305653;0.4519702470087794;0.4520391747177503;0.4186677344418048;0.3298928338846319;0.5331133063486712;0.9997963960562674
79.638047;0.9872600037550759;0.4166603542988201;0.4220246930307842;0.32148496495284;0.3257129742148212;0.9955547919475335;1.00000028486403;10.001874660295284;0.41675930896334457;0.4519705129536762;0.45204018650654826;0.4186672666333253;0.3298926097831693;0.53311441790023;0.999797306681382
79.648047;0.9872593362191681;0.4166619826076779;0.42202556960655385;0.32148343756462533;0.3257152151332294;0.9955555625435467;1.0000004252374362;10.001911099138601;0.41676059236587837;0.4519707952028413;0.45204118760029594;0.41866677458854595;0.3298924545103134;0.5331154461826704;0.9997982423412216
79.658047;0.9872587236942579;0.41666362930664125;0.42202646379969866;0.321481924120469;0.3257174067798249;0.9955563635462693;1.0000006633185565;10.001946090525282;0.41676188282800575;0.4519710936257634;0.4520421766078536;0.41866625917393496;0.32989236983049897;0.533116386856762;0.9997991979568963
79.668047;0.9872581677747494;0.41666529000105157;0.4220273723493916;0.3214804259856304;0.3257195489486115;0.995557198481327;1.0000010046850205;10.00197950510093;0.41676317954518594;0.45197140794152213;0.4520431506144437;0.4186657219036001;0.32989235734238276;0.5331172374589936;0.9998001674016844
79.678047;0.9872576701117072;0.41666696148294224;0.42202829295880284;0.32147894477315075;0.32572164154694416;0.9955580702810538;1.0000014541218956;10.002011214299321;0.4167644812798978;0.45197173672038077;0.4520441056189258;0.4186651641296321;0.32989241856011536;0.533117997255302;0.9998011431445003
79.688047;0.9872572326478083;0.4166686415026697;0.4220292237462286;0.32147748240425983;0.32572368393671963;0.9955589818018094;1.0000020150855204;10.002041094295759;0.4167657858122134;0.4519720767827194;0.4520450373911974;0.41866458636940534;0.3298925546708696;0.5331186664860137;0.9998021153600477
79.698047;0.9872568565842709;0.41667032900856277;0.4220301627099027;0.32147604122233203;0.32572567471843855;0.9955599353777767;1.0000026896592875;10.00206904286876;0.4167670899537953;0.4519724237342979;0.45204594201831927;0.4186639882093684;0.3298927657705104;0.5331192460122662;0.9998030725006775
79.708047;0.9872565419480573;0.4166720245992979;0.4220311076530835;0.3214746238386991;0.32572761190912375;0.995560932305053;1.0000034784880805;10.00209498884772;0.41676838994114385;0.4519727731331426;0.45204681566458504;0.4186633689012064;0.32989305023726484;0.5331197373060833;0.9998040031176607
79.718047;0.9872562886222989;0.4166737304603509;0.42203205613703343;0.32147323279305257;0.32572949340912644;0.9955619735186128;1.000004380363629;10.002118882624597;0.4167696818637655;0.4519731215219102;0.4520476543658911;0.4186627284241508;0.32989340482333024;0.5331201422356034;0.9998048965745693
79.728047;0.9872560970219995;0.41667544958408115;0.4220330053931162;0.3214718702553752;0.32573131740059996;0.9955630605105443;1.0000053917667093;10.002140691395198;0.41677096212507486;0.4519734668472258;0.45204845442325703;0.4186620681036739;0.32989382528437755;0.5331204629863282;0.9998057431424935
79.738047;0.987255967500685;0.4166771847074882;0.42203395267922694;0.3214705380467807;0.32573308219967867;0.9955641954451873;1.0000065083036895;10.002160406428219;0.4167722280577382;0.45197380782004926;0.4520492126379534;0.4186613902115341;0.32989430700995065;0.5331207022448121;0.9998065351041402
79.748047;0.98725589969802;0.4166789376570974;0.4220348957454425;0.32146923808276845;0.3257347858838966;0.9955653805159292;1.0000077274203547;10.00217804484726;0.41677347828360817;0.451974142704407;0.45204992625031004;0.4186606972076088;0.32989484522311324;0.5331208634773716;0.9998072681353077
79.758047;0.9872558926993883;0.4166807096647934;0.42203583268354566;0.3214679727398672;0.32573642650685863;0.9955666172338367;1.0000090492834786;10.002193648135233;0.4167747123786117;0.45197446878953385;0.4520505934210048;0.41865999124237707;0.329895434949136;0.5331209511717263;0.9998079418066833
79.768047;0.9872559458528131;0.41668250211802316;0.4220367614230803;0.32146674468562325;0.32573800287567306;0.9955679068032912;1.00001047540183;10.002207281248165;0.41677593040953487;0.4519747826570206;0.45205121352278305;0.4186592739834204;0.32989607124949394;0.5331209708847495;0.9998085584900733
79.778047;0.9872560597668666;0.41668431670750405;0.422037679599098;0.32146555667606547;0.32573951513857713;0.9955692510598194;1.0000120066409446;10.002219023698567;0.4167771329744876;0.4519750803563651;0.452051786566589;0.41865854676200226;0.32989674952117726;0.5331209292070656;0.9998091213746767
79.788047;0.9872562361289665;0.41668615496383365;0.4220385849026858;0.3214644117468996;0.3257409648107906;0.9955706522832565;1.000013642065891;10.002228961001284;0.4167783212965853;0.4519753572766291;0.45205231271146223;0.4186578108137236;0.3298974655756133;0.5331208336490196;0.9998096336414208
79.798047;0.9872564759963376;0.4166880179456498;0.4220394755260285;0.3214633132510929;0.32574235421531234;0.9955721123714456;1.000015379172749;10.00223718634107;0.4167794969470864;0.45197560809754433;0.452052792087229;0.4186570674513525;0.3298982154337427;0.5331206922380354;0.9998100988672419
79.808047;0.9872567785135961;0.41668990652793797;0.4220403503793548;0.3214622645447715;0.3257436858057764;0.9955736321273088;1.0000172148963948;10.002243801562543;0.41678066139347314;0.45197582710648415;0.4520532245846797;0.41865631815781473;0.3298989948830702;0.5331205126332532;0.9998105211531771
79.818047;0.9872571404355396;0.4166918218056127;0.4220412091885122;0.32146126878992654;0.3257449622681905;0.9955752102420968;1.000019146737299;10.00224891559374;0.4167818158083591;0.4519760089191748;0.45205360967100056;0.4186555643937858;0.32989979944639136;0.5331203011394067;0.9998109046915059
79.828047;0.9872575556287385;0.4166937649189205;0.42204205256619615;0.32146032881229114;0.32574618699166813;0.9955768428349602;1.0000211734268778;10.00225264300875;0.4167829610871505;0.4519761491451857;0.4520539464379961;0.41865480718077547;0.32990062504140316;0.5331200623559814;0.9998112533176373
79.838047;0.9872580163889968;0.4166957365352572;0.4220428817404037;0.3214594467267067;0.325747363772924;0.995578524106405;1.0000232944501377;10.002255090417556;0.41678409762198126;0.4519762446844872;0.45205423407380324;0.4186540469386524;0.3299014686128254;0.5331197992260588;0.9998115698636507
79.848047;0.9872585166650947;0.41669773669805465;0.4220436979457807;0.3214586236363075;0.3257484960468846;0.9955802472552591;1.0000255088315577;10.002256338466932;0.4167852253393451;0.4519762938888756;0.45205447255552095;0.4186532837993305;0.3299023283102489;0.5331195132108305;0.9998118552892181
79.858047;0.9872590529219047;0.41669976506104445;0.42204450195744364;0.3214578595895794;0.32574958641259666;0.9955820059656613;1.0000278139909862;10.002256441099314;0.41678634413910637;0.4519762963887439;0.45205466324479826;0.4186525180878232;0.32990320337669926;0.533119204961551;0.9998121088542152
79.868047;0.987259622012225;0.4167018209641844;0.42204529397883783;0.32145715348518245;0.32575063631396556;0.9955837963661804;1.0000302049314775;10.002255434449932;0.4167874537569472;0.45197625245079787;0.4520548089641789;0.41865175040797026;0.3299040939552472;0.5331188750821334;0.9998123292065134
79.878047;0.9872602195947011;0.416703902975471;0.42204607355225854;0.32145650307101553;0.32575164590446887;0.9955856168678648;1.0000326744297048;10.00225333852617;0.4167885530196121;0.45197616247100714;0.4520549134626385;0.418650981496741;0.32990500103481707;0.5331185245447333;0.9998125147909503
79.888047;0.9872608396589815;0.41670600818656517;0.42204683937994647;0.3214559053501983;0.32575261468935257;0.9955874655335002;1.0000352141075335;10.002250153308879;0.41678963931238167;0.45197602667364234;0.4520549810358345;0.41865021258736146;0.32990592639915556;0.5331181547081609;0.9998126643789562
79.898047;0.9872614743673502;0.41670813234597753;0.4220475896813392;0.3214553571409268;0.3257535425265502;0.9955893389658049;1.000037814666543;10.002245858009928;0.4167907088584652;0.45197584488083703;0.452055016509134;0.41864944602758114;0.329906872362082;0.5331177664961538;0.9998127784704252
79.908047;0.987262114911233;0.4167102711185722;0.422048323143991;0.32145485560287956;0.3257544299191958;0.9955912341804513;1.0000404653675345;10.002240415984629;0.4167917575652592;0.45197561671108305;0.4520550248771321;0.4186486855492681;0.32990784151217345;0.5331173593378059;0.9998128596755991
79.918047;0.9872627526484711;0.4167124209549138;0.42204903959946277;0.32145439866974657;0.3257552775950812;0.9955931498861127;1.0000431546957274;10.002233783672601;0.4167927815672487;0.4519753416943951;0.45205501071341797;0.41864793610911055;0.32990883627869605;0.5331169308985729;0.9998129118775981
79.928047;0.9872633790977033;0.416714578553696;0.4220497399872822;0.3214539851171179;0.3257560860404569;0.995595085828446;1.0000458716258553;10.002225923397585;0.4167937773770862;0.45197501869331286;0.4520549780770018;0.4186472032520903;0.32990985819168056;0.5331164770998532;0.9998129399612862
79.938047;0.98726398561831;0.4167167398643079;0.4220504258534583;0.3214536142910495;0.3257568554560743;0.9955970428590788;1.000048605790328;10.002216814545775;0.41679474171441155;0.45197464553401717;0.4520549306605013;0.4186464925730131;0.3299109076799937;0.5331159921939804;0.9998129498930287
79.948047;0.9872645635251505;0.4167188997540749;0.42205109895108256;0.32145328587048627;0.3257575861087851;0.9955990236065266;1.0000513473106434;10.002206454007629;0.4167956709266781;0.4519742193451234;0.4520548717972553;0.4186458098131658;0.3299119844237492;0.5331154696946852;0.9998129479385318
79.958047;0.9872651042066646;0.4167210522876319;0.42205176130187605;0.32145299991184506;0.3257582786663561;0.9956010317672065;1.0000540870327075;10.002194850088975;0.41679656087769984;0.4519737367155313;0.452054804418187;0.4186451607488201;0.3299130873502206;0.5331149035731118;0.9998129396077968
79.968047;0.9872655997285583;0.41672319083155296;0.42205241538034877;0.32145275726634825;0.3257589343324552;0.9956030711622436;1.000056816494795;10.002182023296736;0.41679740772288715;0.45197319363975486;0.4520547307534075;0.4186445503515072;0.3299142145457328;0.5331142883490906;0.9998129300898875
79.978047;0.9872660436335964;0.41672530802246244;0.42205306406040516;0.3214525599287601;0.32575955463401496;0.9956051458057358;1.0000595277346433;10.002168010293014;0.41679820867533696;0.4519725860133791;0.4520546521455873;0.4186439821191938;0.3299153635799213;0.5331136186558963;0.9998129260962677
79.988047;0.9872664307224226;0.4167273964408761;0.4220537104163623;0.32145241060850577;0.3257601408998608;0.9956072602509122;1.0000622136286128;10.002152854313708;0.41679896210606193;0.4519719101821038;0.45205456954683243;0.4186434582469028;0.32991653156799494;0.5331128896370141;0.9998129368250237
79.998047;0.9872667569013196;0.41672944934908757;0.42205435750612014;0.3214523118727755;0.3257606940852453;0.9956094197773524;1.00006486843359;10.002136587395333;0.41679966684649694;0.4519711628461145;0.45205448418015437;0.4186429804748291;0.329917714825538;0.5331120977868419;0.9998129731277597
80.008047;0.9872670202035314;0.416731460572269;0.4220550081140864;0.32145226569496693;0.3257612149966301;0.9956116302855328;1.0000674874560667;10.002119226860769;0.4168003212221575;0.4519703415029173;0.45205439772941813;0.41864255079235785;0.32991890900407256;0.5331112410701702;0.9998130458221187
80.018047;0.9872672219511072;0.41673342432588445;0.422055664402386;0.32145227345632466;0.32576170429006196;0.9956138976544333;1.0000700655485875;10.002100786571775;0.4168009229766427;0.4519694461276508;0.45205431201003826;0.41864217119091024;0.32992010979166264;0.5331103184827282;0.9998131639471715
80.028047;0.9872673674212361;0.4167353353693768;0.42205632761004036;0.32145233620430164;0.32576216230349386;0.9956162268346982;1.0000725960695989;10.00208129004479;0.41680146987526195;0.4519684800809648;0.45205422851905935;0.41864184298837503;0.32992131344280173;0.5331093298616529;0.9998133339918591
80.038047;0.9872674655032778;0.4167371890774275;0.42205699816497216;0.32145245504616377;0.3257625890227269;0.995618621404627;1.0000750720423173;10.002060783216482;0.4168019598053785;0.4519674491596091;0.4520541483121875;0.41864156637367866;0.3299225167615046;0.5331082760182645;0.9998135603398218
80.048047;0.9872675272854207;0.4167389817209495;0.42205767616292095;0.32145263148155534;0.32576298397380427;0.9956210837085206;1.0000774877632583;10.002039339004668;0.41680239058741203;0.4519663601379487;0.4520540722496708;0.4186413400508841;0.32992371669765763;0.5331071589507203;0.99981384545501
80.058047;0.9872675653606137;0.41674071097403126;0.42205836154836385;0.32145286769492243;0.3257633458835448;0.9956236147160702;1.0000798385347194;10.00201704890825;0.41680276005543004;0.45196521969993825;0.4520540015491481;0.4186411613991953;0.3299249099691937;0.5331059817432869;0.9998141900549101
80.068047;0.9872675941960791;0.4167423759973805;0.42205905387045206;0.3214531665964749;0.3257636723844755;0.9956262137586116;1.000082120262448;10.001994017414468;0.4168030659233249;0.45196403390640566;0.4520539382457057;0.4186410273270352;0.32992609285913865;0.5331047481398846;0.9998145948077716
80.078047;0.9872676294952126;0.41674397694921833;0.42205975222198133;0.32145353128649923;0.32576396032476307;0.9956288788163073;1.0000843306123826;10.001970365634298;0.41680330558379713;0.4519628081511431;0.4520538851756009;0.4186409348682441;0.32992726110074777;0.5331034624832963;0.9998150622166709
80.088047;0.987267686770886;0.4167455144560672;0.42206045536353076;0.3214539642768785;0.32576420660923094;0.9956316064243506;1.000086470333259;10.001946233222682;0.416803476689422;0.45196154730391225;0.45205384575486535;0.41864088104127845;0.32992841020583175;0.5331021295751025;0.9998155964953296
80.098047;0.9872677813305096;0.4167469894832628;0.4220611615504532;0.3214544669775977;0.32576440848315463;0.9956343909312596;1.0000885434917013;10.00192177421697;0.4168035776568632;0.4519602561266755;0.4520538235312189;0.41864086243108706;0.3299295363937898;0.5331007539533736;0.9998162019135953
80.108047;0.9872679287770331;0.4167484033498455;0.4220618680750654;0.3214550398174286;0.32576456303843265;0.9956372239057759;1.0000905564464637;10.001897146265106;0.4168036069796803;0.45195893975490326;0.4520538215203985;0.4186408750104434;0.32993063704289677;0.5330993398804885;0.9998168815384777
80.118047;0.9872681438378691;0.4167497575267613;0.4220625710260887;0.32145568297454574;0.3257646670942318;0.9956400941209513;1.0000925162619574;10.001872495875029;0.41680356270651486;0.4519576032577584;0.45205384191530995;0.41864091427644173;0.32993170999876725;0.5330978919095145;0.9998176374293883
80.128047;0.9872684382020318;0.4167510535303397;0.4220632658229172;0.3214563968576533;0.32576471788390704;0.9956429887894814;1.0000944296201328;10.001847954008031;0.4168034430689723;0.45195625044296633;0.45205388604906926;0.418640975653447;0.3299327528842309;0.5330964145023103;0.9998184716526382
80.138047;0.9872688193222036;0.4167522929519796;0.422063948098792;0.32145718169489945;0.3257647137350738;0.9956458950160424;1.0000963022287872;10.0018236453566;0.4168032470248107;0.4519548835717652;0.4520539543349595;0.41864105558083364;0.3299337631194811;0.5330949116284228;0.9998193864874317
80.148047;0.9872692909154807;0.4167534772706558;0.42206461383721516;0.32145803683123664;0.3257646540922774;0.9956488001828724;1.0000981385494618;10.001799691439274;0.41680297432541014;0.45195350440169085;0.45205404650927083;0.4186411526947027;0.32993473807998175;0.5330933874763968;0.9998203835029215
80.158047;0.9872698546593606;0.4167546079163717;0.4220652590219893;0.3214589606234971;0.3257645391812684;0.9956516922884986;1.0000999418473762;10.001776195040852;0.4168026257113287;0.4519521150986117;0.45205416200163945;0.41864126763453163;0.329935675347189;0.5330918471672481;0.9998214629619644
80.168047;0.9872705117558526;0.41675568684657494;0.4220658797430859;0.3214599507442562;0.32576436986498325;0.9956545600921998;1.0001017141124267;10.001753223567103;0.4168022028997617;0.4519507179976465;0.4520543000702761;0.41864140166234975;0.3299365731248601;0.5330902968271851;0.9998226238019223
80.178047;0.9872712630703379;0.416756716761394;0.42206647261265134;0.32146100433885705;0.3257641476331754;0.9956573923158701;1.0001034559549002;10.001730815721464;0.416801708287721;0.45194931486317913;0.45205445984119;0.41864155550648646;0.32993743051479135;0.5330887433447757;0.9998238630510444
80.188047;0.9872721088232472;0.41675770056513595;0.4220670351590262;0.3214621182061662;0.3257638743128277;0.9956601769989106;1.0001051667363856;10.001709004346031;0.41680114496732606;0.4519479070395213;0.452054640338953;0.41864172923830484;0.329938247766985;0.5330871938558495;0.9998251756761242
80.198047;0.987273049748325;0.4167586408332623;0.42206756620943786;0.32146328908652383;0.32576355163092524;0.9956629015181322;1.0001068442391263;10.001687826130864;0.4168005167631678;0.4519464967664338;0.452054840376191;0.4186419226959018;0.3299390263637019;0.5330856549269805;0.9998265561487099
80.208047;0.9872740881182006;0.4167595395802998;0.4220680660226365;0.3214645136238701;0.3257631813380106;0.9956655528190155;1.0001084844317996;10.001667315089772;0.41679982767872176;0.45194508833120284;0.45205505864664036;0.41864213544613366;0.3299397686217651;0.5330841314340615;0.9998279999561378
80.218047;0.9872752263019325;0.41676039778741997;0.4220685359418709;0.32146578814411064;0.32576276573048785;0.9956681179377249;1.0001100830003298;10.001647500545946;0.4167990811164702;0.45194368803006113;0.4520552944455042;0.4186423663223222;0.32994047730788967;0.5330826259325897;0.9998295037355746
80.228047;0.9872764646464528;0.4167612149873226;0.42206897756817324;0.32146710889324065;0.3257623076089288;0.9956705848340597;1.0001116379016195;10.001628408118057;0.4167982797563626;0.4519423033810255;0.45205554824718563;0.418642613378311;0.32994115573078087;0.5330811393458651;0.9998310647737486
80.238047;0.9872778008249521;0.4167619896389037;0.422069391945885;0.32146847241376514;0.32576180972731433;0.9956729435283468;1.0001131507463743;10.001610052125585;0.416797426460465;0.45194094232986315;0.45205582125281674;0.4186428743690328;0.32994180791062444;0.5330796717409426;0.9998326809442
80.248047;0.9872792306390179;0.4167627199079711;0.4220697794193913;0.3214698754523162;0.32576127446634484;0.9956751872946739;1.0001146259806966;10.001592433313272;0.4167965251768338;0.4519396128545215;0.45205611438322163;0.4186431468721227;0.32994243819538743;0.5330782223126762;0.9998343513625699
80.258047;0.9872807499617624;0.4167634042027499;0.42207013997509213;0.32147131479589536;0.325760703903028;0.9956773129073363;1.000116068976803;10.001575549577598;0.41679558046202225;0.4519383230511064;0.45205642765270015;0.4186434278602152;0.32994305034842897;0.5330767897324343;0.9998360763423416
80.268047;0.9872823560239635;0.4167640413587926;0.42207047357408356;0.3214727871875136;0.32576010002903283;0.9956793200330359;1.0001174853903043;10.001559399363417;0.4167945964119178;0.45193708117674575;0.4520567602603568;0.41864371381732957;0.3299436469753456;0.5330753727697493;0.999837856087955
80.278047;0.9872840465610861;0.416764630536493;0.4220707805351793;0.3214742891298609;0.3257594650028936;0.9956812105331012;1.000118882010587;10.001543975034924;0.41679357648446885;0.45193589534987216;0.45205711105350277;0.4186440016638046;0.3299442295665223;0.5330739705009171;0.9998396893561521
80.288047;0.9872858184360652;0.41676517090488807;0.4220710619724158;0.3214758169604482;0.3257588014914059;0.9956829875867489;1.000120267488504;10.001529262194607;0.4167925237748961;0.4519347733906941;0.4520574788588328;0.4186442894052201;0.3299447983749951;0.5330725827649403;0.9998415731492986
80.298047;0.9872876673978546;0.4167656613127747;0.4220713199621615;0.3214773671158684;0.32575811274953254;0.9956846547919354;1.0001216518258598;10.001515239116259;0.41679144104913435;0.451933722783956;0.45205786266760334;0.4186445760681565;0.32994535241714595;0.5330712103939781;0.9998435032806793
80.308047;0.9872895888557912;0.4167661003823359;0.422071557526102;0.32147893600274297;0.3257574021771537;0.9956862154691247;1.0001230442257585;10.001501871095964;0.41679033051224784;0.4519327501736211;0.45205826146035216;0.41864486144876834;0.32994589025070037;0.5330698546599048;0.9998454741234957
80.318047;0.9872915787334973;0.41676648695156876;0.4220717785117071;0.32148051969983904;0.3257566728687774;0.9956876720316722;1.0001244507815357;10.001489109518056;0.41678919346425297;0.45193186085656395;0.45205867338897304;0.4186451458917662;0.3299464105966621;0.5330685170461065;0.9998474773040585
80.328047;0.9872936330832981;0.4167668205244345;0.42207198688069814;0.32148211409614263;0.3257559274892748;0.9956890259721889;1.0001258743159431;10.00147689394435;0.41678803041143064;0.4519310588763113;0.4520590954534047;0.41864542996268495;0.3299469122858421;0.5330671993933332;0.9998495011678775
80.338047;0.987295746178166;0.4167671017538668;0.4220721857048874;0.32148371530536385;0.325755168236453;0.995690278940751;1.0001273159994397;10.001465155668612;0.41678684148017636;0.4519303470314034;0.45205952453459053;0.41864571416534324;0.3299473941851845;0.5330659034584748;0.9998515311964942
80.348047;0.9872979089607544;0.4167673324440175;0.4220723769520435;0.3214853197815833;0.325754396795548;0.995691434001256;1.0001287762889044;10.001453826047605;0.4167856265305275;0.4519297265889938;0.45205995838358504;0.41864599894024196;0.329947855311848;0.5330646299255155;0.9998535507749651
80.358047;0.9873001097948008;0.4167675147646952;0.422072562031604;0.32148692390215877;0.32575361440047124;0.9956924961368057;1.0001302545446145;10.001442840514905;0.4167843853283685;0.45192919760950945;0.452060395346819;0.41864628476636867;0.32994829513806173;0.5330633776607198;0.9998555424529585
80.368047;0.9873023366694276;0.41676765039130403;0.42207274240969017;0.3214885234837847;0.32575282206856404;0.9956934716614099;1.0001317491177517;10.001432134732843;0.4167831181145818;0.4519287599254829;0.4520608337210683;0.4186465720847878;0.32994871410237886;0.5330621438819142;0.9998574889167989
80.378047;0.987304578341687;0.41676774009504974;0.4220729201453813;0.3214901139238632;0.3257520209003388;0.9956943668899884;1.000133258121374;10.00142164702807;0.41678182596159336;0.45192841400884454;0.4520612718205765;0.41864686128534834;0.3299491138867809;0.5330609249667998;0.9998593736965168
80.388047;0.9873068239186745;0.41676778397048186;0.4220730979391351;0.321491690730948;0.3257512121045316;0.995695187861974;1.0001347791750759;10.001411325691722;0.4167805104747099;0.45192816140996833;0.45206170837354737;0.41864715316690526;0.3299494971115485;0.5330597170956665;0.9998611829564529
80.398047;0.9873090626967679;0.4167677821163313;0.42207327848386733;0.32149324990745914;0.3257503966479934;0.9956959415958148;1.0001363088001427;10.001401120753734;0.41677917357970895;0.4519280043711176;0.4520621425173002;0.4186474494941762;0.32994986663638104;0.5330585165068005;0.999862907188718
80.408047;0.9873112847530723;0.4167677348101458;0.4220734640996926;0.32149478815474847;0.3257495749707082;0.9956966366599397;1.0001378431603714;10.001390973745078;0.41677781794283464;0.4519279445483401;0.45206257354748164;0.4186477528457564;0.3299502249039552;0.5330573197193663;0.9998645405196134
80.418047;0.9873134810744532;0.4167676418699453;0.4220736571100405;0.3214963028242912;0.3257487471190715;0.995697281567505;1.0001393791037831;10.001380827606887;0.4167764470838662;0.45192798217296704;0.45206300094331003;0.41864806583330827;0.3299505737344047;0.5330561238587087;0.9998660788995397
80.428047;0.9873156433086958;0.4167675021906773;0.42207386026720267;0.32149779171944926;0.32574791308202194;0.9956978826380138;1.0001409142855031;10.001370631421198;0.41677506460509295;0.4519281166171366;0.45206342475754246;0.4186483903736588;0.32995091464680665;0.5330549268339034;0.9998675199068472
80.438047;0.9873177638037758;0.4167673140670457;0.42207407655929247;0.3214992530716726;0.3257470729797611;0.9956984437152973;1.0001424468972644;10.00136033373944;0.4167736734632643;0.4519283473941399;0.45206384570314373;0.4186487274115609;0.3299512491880106;0.5330537274827616;0.9998688633003364
80.448047;0.9873198355974048;0.41676707585690614;0.4220743083151226;0.32150068555435907;0.32574622706902573;0.9956989669106809;1.0001439752211734;10.001349897807676;0.4167722758103692;0.4519286741395479;0.45206426467083677;0.4186490773625427;0.3299515787836926;0.5330525255563886;0.9998701099632074
80.458047;0.9873218524663216;0.4167667862807284;0.42207455645860936;0.3215020880535484;0.3257453757536518;0.9956994526966972;1.0001454974919524;10.001339326573751;0.41677087313575767;0.4519290955904428;0.45206468261437166;0.4186494409533305;0.3299519044745847;0.5330513210934666;0.9998712603684867
80.468047;0.987323809238596;0.4167664444771425;0.4220748205223316;0.3215034594584317;0.3257445196799245;0.9956999001107877;1.0001470131391514;10.001328662840365;0.41676946684868577;0.45192960898185564;0.45206510081385687;0.418649819612367;0.32995222686601416;0.5330501138214715;0.9998723145836793
80.478047;0.9873257013866514;0.4167660504156009;0.4220750989357096;0.3215047988040587;0.32574365969154556;0.9957003076242137;1.0001485242120327;10.001317970650259;0.4167680589767998;0.45193021048267884;0.45206552076968715;0.4186502152899695;0.32995254599766327;0.5330489031412637;0.9998732734821539
80.488047;0.9873275240001359;0.41676560501515614;0.42207538925251026;0.32150610548606684;0.32574279646829485;0.9957006742305348;1.000150034683127;10.00130731445669;0.4167666521984633;0.45193089586533547;0.4520659440892077;0.41865063014905923;0.32995286116106387;0.5330476881096248;0.9998741400925558
80.498047;0.9873292717845692;0.41676510929949523;0.42207568845350707;0.3215073792283401;0.3257419300027855;0.9957010002058049;1.0001515483893286;10.001296743118312;0.4167652494230304;0.4519316607340192;0.45206637255278875;0.41865106633743443;0.32995317105961836;0.5330464673014463;0.9998749197996135
80.508047;0.9873309400501448;0.41676456383001986;0.4220759933239156;0.3215086199139341;0.32574105921461355;0.9957012865295278;1.0001530680003312;10.001286289899019;0.41676385330029947;0.4519325001473099;0.4520668081047453;0.41865152593396554;0.32995347456716934;0.5330452390997202;0.9998756196096447
80.518047;0.9873325253670068;0.41676396936888566;0.42207630083278885;0.32150982742230316;0.32574018204065475;0.9957015328367478;1.0001545951510784;10.001275987684897;0.41676246565027447;0.45193340793737574;0.45206725281893945;0.41865201103752114;0.3299537715887933;0.5330440022235836;0.9998762483848735
80.528047;0.9873340259018755;0.4167633277582613;0.4220766082986242;0.3215110015504183;0.3257392961753815;0.9957017358209987;1.0001561305064952;10.00126587849464;0.4167610873036677;0.45193437651203866;0.45206770857531736;0.418652523775184;0.3299540630765383;0.5330427559560793;0.9998768174988031
80.538047;0.9873354420757323;0.4167626419874858;0.4220769129230839;0.3215121419324049;0.3257384000131007;0.9957018899091833;1.0001576736147608;10.001256007661464;0.416759718623388;0.45193539726091464;0.45206817635391655;0.41865306640841654;0.32995435026383707;0.5330415003483253;0.9998773404210357
80.548047;0.9873367773527106;0.41676191551235553;0.42207721086528754;0.32151324781272345;0.32573749294878035;0.9957019892501535;1.0001592229526006;10.001246413194696;0.4167583599622178;0.4519364611507382;0.4520686556502378;0.41865364164066476;0.32995463379809975;0.5330402364765876;0.9998778319992672
80.558047;0.9873380386361893;0.4167611513862528;0.42207749693297925;0.3215143178788941;0.3257365749886219;0.9957020292686363;1.0001607762228124;10.00123711695589;0.4167570117979585;0.45193755969138544;0.4520691445679078;0.4186542524019791;0.32995491310870256;0.533038966033572;0.9998783078225292
80.568047;0.987339235641032;0.41676035193519245;0.4220777655283684;0.321515350408591;0.32573564642895625;0.9957020068854371;1.0001623308295005;10.00122812065128;0.4167556752903278;0.4519386858803025;0.4520696406876967;0.4186549007931867;0.3299551863496037;0.5330376904382145;0.9998787830117599
80.578047;0.9873403788821383;0.4167595192380107;0.4220780118947147;0.32151634385430655;0.32573470774413366;0.9957019188805151;1.0001638843432281;10.001219416398436;0.4167543529302375;0.45193983422328493;0.452070142052752;0.4186555870200089;0.3299554510666625;0.5330364104696044;0.9998792711790785
80.588047;0.9873414778418214;0.4167586557798086;0.42207823247271914;0.32151729763582326;0.3257337594010809;0.9957017600081008;1.0001654352371059;10.00121101207338;0.41675304824361353;0.4519410001175189;0.4520706475922765;0.41865630917127894;0.32995570497586996;0.5330351264910915;0.999879784883156
80.598047;0.9873425406375299;0.41675776462305986;0.4220784246118948;0.3215182123625408;0.3257328018287895;0.9957015232266935;1.0001669838918457;10.001202948544359;0.41675176481644244;0.4519421791974678;0.45207115698822886;0.41865706361241867;0.32995594624085783;0.5330338389407211;0.9998803368498944
80.608047;0.9873435740353248;0.4167568491156793;0.4220785861847742;0.3215190892059514;0.32573183553428126;0.9957012018792446;1.0001685331264645;10.001195292428957;0.4167505053418563;0.45194336696918963;0.4520716703560095;0.41865784541886375;0.32995617345148237;0.533032549326372;0.9998809401275738
80.618047;0.9873445832446878;0.4167559124449728;0.422078715076477;0.3215199290951018;0.3257308609982339;0.9957007918500558;1.0001700881682416;10.00118811668082;0.4167492709922565;0.45194455879515033;0.45207218805924687;0.4186586490118662;0.32995638558862117;0.5330312610991779;0.9998816071554082
80.628047;0.9873455719539057;0.4167549574941957;0.42207880893638505;0.3215207324042892;0.32572987852434043;0.9957002920520632;1.000171655652613;10.001181482832704;0.4167480614515289;0.45194574970472956;0.45207271062394855;0.418659468935437;0.32995658183465315;0.5330299793503422;0.9998823488552316
80.638047;0.9873465425839014;0.41675398710716777;0.4220788653475339;0.3215214992133529;0.3257288883349948;0.9956997031549178;1.0001732412637112;10.001175430420876;0.41674687568817087;0.45194693408912406;0.4520732383171755;0.41866030022979067;0.3299567613811484;0.5330287101071199;0.9998831742095357
80.648047;0.987347496673052;0.4167530041807048;0.4220788818097743;0.32152222965474614;0.32572789081686015;0.9956990260296613;1.000174847962141;10.001169979707623;0.41674571300260455;0.4519481059272409;0.4520737703103168;0.41866113842450414;0.3299569237023105;0.5330274598468269;0.9998840902313653
80.658047;0.9873484353985496;0.416752011387224;0.42207885580502946;0.32152292387411524;0.3257268866571476;0.9956982612294408;1.0001764766512067;10.001165139658427;0.4167445734912978;0.45194925956244414;0.45207430438060037;0.4186619795742958;0.32995706901194016;0.5330262342911168;0.9998851019203754
80.668047;0.9873493602223068;0.4167510108654799;0.4220787855804758;0.32152358188150715;0.3257258766758138;0.9956974090932629;1.0001781277443615;10.001160911714198;0.4167434577865712;0.45195039056870373;0.45207483772153007;0.41866282044882897;0.3299571982510205;0.5330250369654889;0.9998862120639394
80.678047;0.987350273109284;0.41675000409590174;0.4220786707622992;0.3215242035854678;0.32572486175272863;0.9956964694129977;1.0001798012310132;10.001157296287925;0.41674236689612665;0.4519514961006266;0.45207536760031203;0.41866365847862475;0.32995731262278233;0.5330238690700644;0.9998874211690525
80.688047;0.9873511764201591;0.4167489918867254;0.4220785119254433;0.3215247889501566;0.32572384321627296;0.9956954401814699;1.000181495322656;10.001154301147517;0.4167413021611484;0.4519525742462106;0.45207589095422107;0.4186644913398138;0.3299574130419189;0.5330227305030779;0.9998887278077485
80.698047;0.9873520729358557;0.41674797440645517;0.4220783100614194;0.32152533847150017;0.3257228232278404;0.9956943160199899;1.000183204945306;10.001151943172486;0.41674026507676937;0.4519536229791588;0.4520764040373745;0.4186653166920041;0.32995749991292134;0.5330216208050336;0.9998901294600239
80.708047;0.9873529656087904;0.41674695139733137;0.4220780667404623;0.3215258536214555;0.32572180489689423;0.9956930880837249;1.0001849210906937;10.00115024305766;0.4167392574152762;0.45195463977443445;0.4520769028394151;0.41866613208875225;0.3299575733227558;0.5330205393910581;0.9998916225651692
80.718047;0.9873538576331077;0.41674592252956777;0.4220777841462954;0.32152633664413877;0.32572079214696564;0.9956917457844718;1.0001866319465642;10.001149215946338;0.4167382813305659;0.4519556219406799;0.45207738350243815;0.41866693485193474;0.32995763321979604;0.5330194857078989;0.999893200716544
80.728047;0.9873547529894582;0.41674488773707635;0.4220774645237896;0.3215267899985583;0.3257197893673792;0.9956902786659908;1.0001883254849537;10.001148865230654;0.4167373391083402;0.4519565671532672;0.4520778421832512;0.4186677222183134;0.3299576793824299;0.533018459947707;0.9998948537800909
80.738047;0.987355656144207;0.4167438471960696;0.4220771096482513;0.3215272160113587;0.32571880148118115;0.9956886776515536;1.000189991596541;10.001149181556407;0.4167364331726469;0.4519574735844838;0.4520782747433536;0.4186684915210638;0.3299577114223061;0.5330174631234292;0.999896570580813
80.748047;0.9873565706025667;0.41674280093837046;0.4220767205312789;0.32152761700178467;0.32571783440120683;0.9956869365492702;1.000191622560549;10.001150137601522;0.4167355662834979;0.4519583394462999;0.4520786769666228;0.41866923984515264;0.32995772912356136;0.5330164958941713;0.9998983425341872
80.758047;0.9873574968265221;0.4167417490102069;0.4220762976014533;0.32152799559414447;0.32571689483600297;0.9956850540569414;1.0001932127127333;10.001151679201167;0.4167347411837776;0.4519591626668129;0.4520790452914723;0.41866996351542796;0.32995773287220515;0.533015557666552;0.999900164965451
80.768047;0.9873584311349298;0.41674069223123744;0.42207584160754585;0.32152835474020863;0.3257159895306478;0.9956830336094371;1.0001947581231019;10.001153731104962;0.4167339598354766;0.4519599408686077;0.45207937717533836;0.4186706580201515;0.32995772352637753;0.5330146467235626;0.9999020364534276
80.778047;0.9873593673229798;0.41673963228511063;0.42207535435275;0.32152869761463104;0.32571512483235127;0.9956808797970096;1.000196256030202;10.001156221801129;0.41673322301958476;0.4519606714834915;0.4520796705956721;0.4186713184306548;0.32995770197092894;0.533013760869364;0.9999039572757878
80.788047;0.9873602986334381;0.41673857093754546;0.4220748384004659;0.3215290275822671;0.3257143064884111;0.9956785951962488;1.0001977042818924;10.001159097351968;0.4167325303432191;0.45196135254873115;0.4520799231690707;0.41867194021000304;0.3299576690932008;0.533012898013556;0.9999059279555776
80.798047;0.9873612171478626;0.4167375095745714;0.42207429614193426;0.32152934800575905;0.3257135393349949;0.9956761806332342;1.0001991008296307;10.001162313161728;0.41673188027779956;0.4519619835641485;0.4520801317356718;0.4186725200489905;0.3299576258844714;0.5330120563405867;0.9999079492952864
80.808047;0.9873621129494522;0.41673644982716823;0.4220737291303165;0.32152966184619064;0.3257128272281086;0.9956736372333768;1.000200443062697;10.001165830748333;0.4167312703665342;0.4519625652028288;0.4520802926662483;0.41867305617823375;0.32995757306613827;0.5330112345176266;0.9999100229108654
80.818047;0.9873629751561919;0.41673539460528775;0.42207313817880543;0.3215299713415908;0.3257121736240162;0.99567096804281;1.0002017274447343;10.0011696159324;0.4167306977171257;0.451963098587225;0.45208040238886715;0.41867354830067893;0.32995751065444756;0.533010432221423;0.9999121501813841
80.828047;0.9873637930684991;0.41673434798467657;0.42207252375432336;0.3215302780133797;0.3257115823489019;0.9956681788359135;1.0002029492763145;10.00117361993537;0.41673015941417796;0.45196358545304327;0.45208045781018197;0.4186739973659942;0.3299574381338043;0.533009650027501;0.9999143306572125
80.838047;0.9873645570014687;0.4167333138841864;0.42207188596989764;0.32153058291144515;0.32571105760813907;0.9956652776255317;1.0002041032769642;10.001177766892216;0.4167296526360419;0.45196402903555793;0.4520804563675495;0.41867440517005045;0.3299573548877077;0.5330088884421641;0.9999165622257324
80.848047;0.9873652594382091;0.4167322954222458;0.4220712246445187;0.32153088672040264;0.32571060326946927;0.995662272583676;1.0002051860685457;10.001181966810455;0.4167291749013568;0.4519644344630361;0.4520803955851433;0.418674774269562;0.32995726025041955;0.5330081477116294;0.9999188428516809
80.858047;0.9873658955685074;0.4167312957107222;0.4220705397886404;0.3215311898647169;0.32571022210556944;0.9956591700594852;1.000206197820687;10.001186127778762;0.41672872466782745;0.45196480830475383;0.4520802728131556;0.4186751077877001;0.3299571535061544;0.5330074285802848;0.9999211716279521
80.868047;0.9873664623767429;0.41673031879604006;0.4220698318257041;0.3215314928869483;0.3257099153128209;0.9956559744779704;1.0002071411356541;10.00119015052432;0.4167283014805782;0.4519651580838504;0.4520800853352518;0.4186754084458506;0.329957034095977;0.5330067321830128;0.9999235469075025
80.878047;0.9873669565719588;0.4167293696760853;0.42206910146852933;0.32153179659649533;0.3257096824426533;0.9956526898733176;1.0002080200481862;10.001193927472233;0.416727905223444;0.4519654921332904;0.45207983042350985;0.4186756778948011;0.32995690159424;0.5330060592372899;0.9999259629300097
80.888047;0.9873673727814728;0.4167284536928752;0.42206834954559574;0.32153210190704123;0.325709521820062;0.9956493218638004;1.0002088400899989;10.001197357495602;0.4167275353849055;0.4519658193762731;0.45207950548972026;0.4186759169894167;0.3299567555896102;0.5330054101278828;0.9999284093902141
80.898047;0.9873677035166241;0.41672757598755816;0.42206757666851774;0.32153240980178976;0.325709431357415;0.9956458785899507;1.0002096078653842;10.001200360618675;0.4167271912080578;0.45196614871072993;0.4520791083595245;0.4186761264013682;0.32995659591237747;0.5330047858111926;0.9999308742578139
80.908047;0.9873679406840439;0.41672674132178733;0.42206678301025013;0.3215327212550725;0.3257094090600751;0.9956423693663473;1.0002103307664498;10.001202882551553;0.4167268722549134;0.45196648829470093;0.45207863754913896;0.4186763071996027;0.3299564229106997;0.5330041882457258;0.9999333460233286
80.918047;0.9873680771901217;0.41672595422575637;0.4220659683740658;0.3215330370456188;0.3257094526429382;0.9956388023637648;1.0002110167327072;10.001204893102878;0.4167265783131967;0.45196684496922795;0.45207809263166376;0.4186764609464436;0.3299562374944393;0.5330036197711032;0.999935814638146
80.928047;0.9873681074269496;0.41672521887121594;0.4220651322157962;0.3215333578156175;0.3257095591756256;0.9956351841075453;1.0002116727341137;10.001206382561799;0.4167263087526045;0.4519672237179474;0.45207747428436457;0.4186765890784075;0.32995604115556504;0.5330030820269016;0.9999382724711485
80.938047;0.9873680266719611;0.4167245386269437;0.4220642736840567;0.3215336842151257;0.3257097256290284;0.9956315211887359;1.0002123035702493;10.001207355342611;0.4167260621761633;0.45196762754015835;0.4520767838376313;0.41867669230269555;0.32995583597246764;0.5330025753259572;0.9999407138051702
80.948047;0.9873678310130043;0.4167239162592442;0.42206339182726366;0.32153401675066856;0.32570994948734505;0.995627821667732;1.0002129121652836;10.00120782028658;0.41672583651366735;0.45196805803145973;0.4520760228185248;0.4186767705336538;0.32995562448886445;0.5330020990237819;0.9999431330192042
