time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
80.958047;0.9873675180538171;0.41672335470895333;0.4220624858993741;0.3215343555363496;0.32571022853992626;0.9956240939955382;1.000213499362537;10.001207781553754;0.41672562942555863;0.45196851627947343;0.45207519271821645;0.41867682311910837;0.32995540937279794;0.5330016524487003;0.9999455243131598
80.968047;0.9873670864198693;0.4167228572968586;0.42206155593743294;0.3215347001439082;0.325710560385777;0.9956203447291258;1.0002140630815368;10.001207236602857;0.41672543902369885;0.4519690036574304;0.4520742948534933;0.4186768492134544;0.32995519293985887;0.5330012354242528;0.9999478818255445
80.978047;0.9873665345925693;0.416722427164658;0.4220606033034737;0.3215350494840928;0.32571094251757315;0.995616577589099;1.0002145985220519;10.001206184110167;0.4167252647392705;0.4519695221311421;0.4520733301248778;0.41867684804574073;0.32995497717131433;0.5330008479978557;0.9999501983992131
80.988047;0.9873658612632028;0.4167220668164008;0.42205963066291774;0.3215354019074768;0.3257113729259861;0.9956127940346045;1.0002150992849919;10.001204640540148;0.41672510774198046;0.4519700739253901;0.4520722990557274;0.4186768187161627;0.32995476416508784;0.5330004898852068;0.999952465511169
80.998047;0.9873650658872638;0.4167217780491338;0.4220586415498221;0.3215357555220768;0.3257118503087003;0.9956089943043188;1.000215558550034;10.001202649737097;0.4167249704619676;0.4519706609579716;0.452071202450641;0.4186767601406676;0.3299545561574222;0.5330001608527847;0.9999546751199615
81.008047;0.9873641478126052;0.41672156204719135;0.42205763989092787;0.3215361084276979;0.32571237348457394;0.9956051787767104;1.0002159701346998;10.001200268017886;0.41672485568747597;0.45197128452848984;0.4520700416879958;0.41867667181201196;0.3299543551225492;0.5329998621728048;0.9999568205388666
81.018047;0.9873631053621228;0.4167214196882743;0.4220566298262599;0.32153645899197;0.3257129409308641;0.9956013494123155;1.0002163297721718;10.001197543534262;0.41672476606009634;0.4519719455149448;0.4520688181214202;0.41867655444970553;0.3299541625977068;0.5329995973409785;0.9999588957452278
81.028047;0.987361935259368;0.4167213516320295;0.42205561577889256;0.32153680621630715;0.32571355099831006;0.9955975099456295;1.0002166358375348;10.001194517298735;0.416724704286345;0.4519726447646045;0.45206753266576594;0.4186764095626567;0.32995398011431276;0.5329993713553535;0.9999608952250232
81.038047;0.9873606317943495;0.4167213577390835;0.42205460237907305;0.32153714962553326;0.3257142021854628;0.9955936646367102;1.0002168877365636;10.001191237665985;0.4167246734880017;0.4519733831643001;0.45206618620598865;0.41867623861032033;0.32995380989392387;0.5329991900766866;0.9999628142686203
81.048047;0.987359186749386;0.4167214364491988;0.42205359430547046;0.32153748862635245;0.32571489320951263;0.9955898176164119;1.0002170831892627;10.001187768161275;0.41672467695355897;0.4519741615887934;0.4520647803033161;0.41867604276131903;0.3299536548170793;0.5329990605211982;0.9999646483184106
81.058047;0.9873575904164943;0.4167215846848045;0.4220525961725536;0.3215378220740139;0.3257156230586708;0.9955859735176587;1.000217217862977;10.001184179016619;0.41672471751635143;0.4519749809722228;0.4520633177692324;0.4186758231651707;0.3299535177369324;0.5329989909751391;0.9999663918100854
81.068047;0.9873558324125361;0.4167217979606434;0.4220516123695384;0.32153814842281186;0.3257163908288672;0.9955821372991768;1.0002172870992958;10.00118052978901;0.4167247971918125;0.45197584226266413;0.4520618028638999;0.41867558096888613;0.3299534014244592;0.532998989788618;0.9999680370935918
81.078047;0.9873539028628115;0.4167220704065389;0.42205064711209367;0.32153846606301417;0.3257171953367718;0.9955783122670562;1.0002172866478254;10.00117686618872;0.41672491742813517;0.4519767459357969;0.4520602407259603;0.41867531678274666;0.32995330893890584;0.5329990638654483;0.9999695737280886
81.088047;0.9873517952870806;0.416722394754038;0.4220497047551145;0.32153877333285347;0.32571803490952317;0.9955744982127192;1.00021721174737;10.001173234766878;0.4167250796623198;0.45197769104091023;0.4520586364382316;0.4186750303342926;0.3299532429228396;0.5329992183942239;0.9999709892888248
81.098047;0.9873495086542139;0.41672276267835096;0.4220487896187085;0.3215390685741645;0.3257189074868938;0.995570691573229;1.0002170562394428;10.001169693342172;0.4167252855701424;0.4519786747841818;0.452056994828995;0.41867472076331386;0.3299532043876691;0.5329994574016377;0.9999722708169668
81.108047;0.9873470464095009;0.41672316591728137;0.42204790521268915;0.321539350652743;0.3257198107490602;0.9955668871524311;1.000216812762635;10.00116630566382;0.4167255370996568;0.4519796935777435;0.4520553210318385;0.4186743868644623;0.3299531925774058;0.5329997841927797;0.9999734043889265
81.118047;0.9873444142875045;0.41672359738532694;0.42204705388004;0.3215396192075719;0.3257207421403909;0.995563079539849;1.0002164735818868;10.001163130997965;0.41672583643365513;0.45198074447220365;0.4520536205692394;0.4186740271187379;0.3299532054274593;0.533000201241785;0.9999743738785151
81.128047;0.9873416182555232;0.41672405105142396;0.4220462372591575;0.3215398742925275;0.32572169901511255;0.9955592631066611;1.0002160314268969;10.001160215423408;0.41672618570564374;0.4519818255084172;0.4520518986325969;0.4186736399835329;0.3299532396588016;0.533000709673932;0.9999751611565161
81.138047;0.9873386627763016;0.4167245211187016;0.4220454569522775;0.32154011612838623;0.3257226787724503;0.9955554313835433;1.0002154803242524;10.00115758100329;0.41672658653258116;0.4519829354358989;0.45205015959172606;0.4186732241396802;0.32995329091842807;0.5330013093894801;0.999975747252081
81.148047;0.9873355499561777;0.41672500177767774;0.42204471459400517;0.32154034496719;0.32572367872788527;0.995551577280863;1.000214816037158;10.001155221217948;0.4167270398512288;0.45198407364785964;0.45204840692735854;0.41867277846648804;0.32995335444480656;0.5330019997823285;0.9999761141268227
81.158047;0.9873322796393427;0.4167254872959728;0.4220440110365648;0.32154056056597535;0.32572469611407023;0.9955476941579021;1.000214035827982;10.001153112239253;0.4167275463023885;0.4519852402108034;0.45204664310920145;0.4186723020027702;0.3299534256491293;0.5330027799793512;0.999976246373667
81.168047;0.9873288497601446;0.4167259718539012;0.4220433455710714;0.3215407619857439;0.32572572845138614;0.9955437772073489;1.0002131389674218;10.001151230455886;0.4167281065401792;0.4519864357832957;0.4520448697238994;0.4186717940111513;0.32995350005936885;0.5330036489076571;0.9999761313725174
81.178047;0.9873252566211709;0.41672644951263205;0.42204271608998123;0.3215409483340132;0.3257267736413411;0.9955398246542952;1.000212128064381;10.00114956034546;0.4167287209944316;0.4519876613338983;0.45204308821028544;0.4186712542422606;0.3299535731523454;0.5330046059511768;0.9999757585873386
81.188047;0.9873214955366487;0.4167269144234363;0.42204211980737455;0.32154111933632046;0.32572782943425993;0.9955358375028839;1.0002110086151657;10.001148085895105;0.4167293894471053;0.4519889178226048;0.4520413009288326;0.41867068323930995;0.329953640424857;0.5330056513970876;0.9999751200543243
81.198047;0.9873175615848888;0.4167273607802715;0.4220415538139355;0.3215412748969904;0.32572889314350656;0.9955318174302138;1.000209787162383;10.001146776396551;0.4167301110885143;0.4519902061481056;0.4520395118224117;0.41867008233876063;0.32995369753574166;0.5330067856031384;0.9999742120574447
81.208047;0.9873134504690793;0.41672778281136147;0.42204101544510075;0.32154141441688683;0.32572996205370747;0.9955277650400177;1.000208470872633;10.001145584593838;0.4167308849223408;0.4519915273603124;0.4520377261273589;0.4186694535092987;0.3299537404159795;0.5330080076906137;0.9999730355970977
81.218047;0.9873091603488491;0.41672817532542367;0.4220405027693173;0.32154153678010244;0.32573103358467276;0.9955236809725452;1.0002070681376949;10.00114445748274;0.41673170990139785;0.4519928830568186;0.45203594952252474;0.4186687993754313;0.32995376536584087;0.5330093150761374;0.9999715949911305
81.228047;0.9873046934223697;0.4167285343590593;0.4220400148844244;0.3215416407555424;0.3257321049031421;0.9955195685043486;1.000205588059325;10.001143343998281;0.4167325850627746;0.45199427562859906;0.4520341874829686;0.4186681232631641;0.32995376942857796;0.5330107038386921;0.9999698964555848
81.238047;0.9873000552561111;0.4167288576763403;0.42203955170741986;0.321541724981775;0.3257331728678986;0.9955154344775843;1.0002040388721838;10.001142197613756;0.4167335096794752;0.4519957079572377;0.4520324449619758;0.4186674290179681;0.32995375086710976;0.5330121694384024;0.9999679477995864
81.248047;0.9872952523661616;0.4167291452706953;0.4220391136900248;0.3215417876347087;0.32573423454301426;0.9955112881264152;1.0002024270326535;10.001140986271436;0.4167344829642362;0.4519971824205743;0.4520307262678243;0.4186667208076022;0.32995370908191896;0.5330137074938791;0.9999657588063353
81.258047;0.9872902903846197;0.41672939947687876;0.4220387016073027;0.32154182656433955;0.32573528764832116;0.9955071390412953;1.0002007575558187;10.001139698483819;0.41673550368633644;0.4519986996433367;0.45202903526058835;0.41866600280939087;0.3299536441160059;0.5330153144058848;0.9999633411341835
81.268047;0.9872851742426109;0.4167296242336461;0.42203831618598847;0.3215418398982021;0.3257363304467057;0.995502995712597;1.0001990348579535;10.001138332735085;0.4167365700008809;0.4520002583294708;0.4520273756089012;0.4186652786213923;0.32995355639431845;0.5330169875138213;0.99996070785587
81.278047;0.987279908913248;0.41672982381537543;0.42203795756700735;0.3215418263851778;0.32573736110367835;0.9954988653524526;1.000197263891377;10.001136888598921;0.4167376794877073;0.45200185651686453;0.4520257507761747;0.4186645510182442;0.329953446514745;0.5330187244042884;0.9999578741184781
81.288047;0.9872744996195845;0.416730002087669;0.422037624774528;0.3215417851849521;0.3257383772370811;0.9954947534036972;1.0001954513711893;10.001135364403101;0.4167388296481464;0.45200349275119656;0.4520241638189394;0.41866382216370457;0.3299533148319588;0.533020521789181;0.9999548582981737
81.298047;0.9872689525332178;0.41673016256510675;0.42203731571277714;0.3215417154922699;0.3257393759426131;0.9954906617247417;1.0001936060446956;10.00113375421139;0.41674001853151593;0.4520051663612257;0.4520226170567286;0.41866309393594137;0.3299531614755245;0.5330223750988639;0.9999516814000419
81.308047;0.9872632757071172;0.4167303085471087;0.4220370276407076;0.32154161643936513;0.3257403536032593;0.9954865876498723;1.0001917380174747;10.001132056465146;0.41674124446684246;0.4520068773202401;0.4520211119669241;0.4186623685154469;0.3299529871063745;0.5330242790024617;0.999948364914038
81.318047;0.9872574794117521;0.4167304432554292;0.42203675721134915;0.32154148724647724;0.3257413056623749;0.9954825259373326;1.000189857700754;10.001130287104708;0.4167425048278545;0.45200862599078745;0.452019649874162;0.4186616488081811;0.3299527936943052;0.5330262278656831;0.9999449292533291
81.328047;0.987251576163698;0.41673057012366216;0.42203650030978;0.32154132715303885;0.32574222717838963;0.9954784718018865;1.0001879739401158;10.001128473747192;0.4167437952900038;0.45201041286458293;0.452018232871963;0.4186609381313649;0.32995258437573577;0.5330282155758742;0.9999413932930004
81.338047;0.987245580494873;0.4167306925721453;0.42203625262111755;0.321541134744344;0.3257431136638363;0.9954744221382619;1.0001860928987978;10.001126641943006;0.4167451102962304;0.45201223841643084;0.45201686367280985;0.4186602393774931;0.32995236245612886;0.5330302353472387;0.9999377740454669
81.348047;0.9872395078829319;0.41673081302158377;0.4220360105430266;0.3215409071286952;0.32574396136771105;0.9954703753674563;1.0001842198087187;10.001124817424108;0.41674644389237453;0.452014102904538;0.4520155445665733;0.41865955435524893;0.32995213087797964;0.533032280283734;0.9999340868022205
81.358047;0.9872333729695565;0.41673093225505203;0.4220357719160166;0.3215406400158997;0.32574476713255496;0.9954663313940529;1.000182361506139;10.00112303662031;0.4167477904092871;0.45201600599898933;0.4520142767985244;0.41865888403829044;0.3299518924772888;0.5330343441551216;0.9999303459177313
81.368047;0.9872271885378413;0.41673104991021204;0.42203553644021363;0.32154032885986655;0.32574552843067817;0.9954622916793238;1.000180527380169;10.001121342460383;0.41674914495944015;0.4520179465079079;0.452013060896751;0.41865822908170947;0.3299516498812781;0.5330364214046673;0.9999265644413577
81.378047;0.9872209660848932;0.41673116534868965;0.42203530521067456;0.3215399699264307;0.325746243722824;0.9954582592733503;1.0001787290181794;10.001119765248127;0.41675050362539867;0.45201992255351364;0.4520118975338873;0.4186575895177033;0.32995140497679554;0.5330385067577338;0.9999227532078465
81.388047;0.9872147171852741;0.41673127834061213;0.42203507989380296;0.3215395603164793;0.3257469124411018;0.9954542380379445;1.0001769787386623;10.001118305172927;0.41675186375491735;0.452021931999785;0.4520107881160874;0.4186569642758713;0.32995115885442666;0.5330405950938035;0.9999189216319802
81.398047;0.9872084544321085;0.4167313896511033;0.42203486255537975;0.32153909757297605;0.32574753435917647;0.995450231283849;1.0001752880434203;10.001116922908233;0.41675322443864876;0.4520239725082327;0.4520097346408335;0.4186563514445866;0.32995091223847195;0.5330426815464137;0.9999150787499201
81.408047;0.9872021912550029;0.41673150085822874;0.4220346556259819;0.32153857990362805;0.3257481090366671;0.9954462415781413;1.0001736672937709;10.001115533319792;0.41675458608936083;0.4520260412052773;0.4520087390499704;0.4186557489330804;0.3299506657217863;0.5330447618471447;0.9999112326570476
81.418047;0.987195941218095;0.4167316132605762;0.42203446177578563;0.32153800651154985;0.3257486357057156;0.9954422712517395;1.0001721256744434;10.001114003763695;0.41675594907155367;0.45202813446911155;0.4520078027987833;0.4186551549981322;0.3299504195966255;0.5330468326751944;0.9999073898398673
81.428047;0.9871897177407978;0.41673172717129997;0.42203428412390015;0.321537377369034;0.32574911354367464;0.9954383222166328;1.0001706704679643;10.001112169611105;0.416757312769753;0.4520302481956309;0.45200692699166717;0.4186545685615597;0.329950173668204;0.5330488913126336;0.9999035557091094
81.438047;0.9871835339527426;0.4167318420575136;0.4220341262386218;0.32153669301159254;0.32574954226485014;0.9954343954797176;1.000169305817951;10.001109862759447;0.4167586755156956;0.45203237846622757;0.45200611209031805;0.41865398943432885;0.32994992718247285;0.533050934541923;0.9998997351327333
81.448047;0.9871774025579649;0.4167319567578663;0.4220339916371748;0.32153595473793745;0.32574992268167535;0.9954304912689094;1.0001680314552188;10.001106929807065;0.41676003494864894;0.4520345219337945;0.4520053568244767;0.4186534184584393;0.32994967877483206;0.5330529576239215;0.9998959319890731
81.458047;0.9871713361694797;0.4167320696555911;0.42203388330020875;0.3215351647308202;0.32575025674129904;0.9954266101688438;1.000166842352731;10.001103232202087;0.4167613884970406;0.45203667557926575;0.4520046579657427;0.4186528573998291;0.3299494267052659;0.5330549546052615;0.9998921488129779
81.468047;0.9871653479649463;0.4167321792559646;0.42203380349827063;0.32153432569370144;0.3257505469843621;0.9954227544623196;1.0001657298786335;10.001098642597997;0.416762733320534;0.4520388361987456;0.4520040116296271;0.41865230878480014;0.32994916952407244;0.5330569200492014;0.999888387619734
81.478047;0.9871594521914402;0.41673228484411856;0.42203375406780924;0.32153344032620557;0.32575079588347816;0.9954189279902421;1.0001646836481701;10.00109305628432;0.4167640658197187;0.4520410000959197;0.45200341437220726;0.4186517759153227;0.3299489067955567;0.5330588502350638;0.9998846513288326
81.488047;0.9871536639672981;0.416732386331883;0.4220337368236841;0.32153251126112575;0.32575100558169673;0.995415134625475;1.0001636929180309;10.001086411417457;0.4167653818212803;0.45204316307714115;0.4520028629836809;0.41865126260597957;0.32994863934895685;0.5330607427911048;0.9998809444186247
81.498047;0.9871479983827394;0.4167324834126514;0.42203375351344846;0.3215315414047141;0.3257511778675865;0.9954113778668588;1.0001627470861663;10.001078688732678;0.4167666773950088;0.45204532029017475;0.45200235396941896;0.4186507724654675;0.32994836890344054;0.5330625958251775;0.9998772723744738
81.508047;0.987142469520042;0.4167325751934771;0.42203380552959385;0.32153053404164567;0.3257513139916217;0.9954076624831412;1.0001618356440005;10.001069891711076;0.4167679494727353;0.45204746597081363;0.4520018836699295;0.41865030843087264;0.32994809774092404;0.5330644075409973;0.9998736405659113
81.518047;0.9871370901502722;0.4167326605738999;0.42203389381263706;0.321529492734387;0.32575141479087977;0.995403995646657;1.0001609482550216;10.001060036087356;0.4167691960839994;0.4520495938681319;0.45200144864190833;0.41864987285156413;0.3299478289400725;0.5330661766333319;0.9998700526474718
81.528047;0.9871318724581206;0.41673273850279485;0.4220340187128322;0.3215284214379334;0.32575148138787974;0.9954003858457303;1.0001600750262143;10.001049155200581;0.4167704161903402;0.45205169843481036;0.4520010456457823;0.4186494676343191;0.32994756641705497;0.5330679028416078;0.9998665090622914
81.538047;0.9871268282375191;0.41673280783628047;0.42203417994094616;0.3215273244745798;0.3257515157849523;0.9953968410423139;1.0001592066426295;10.001037304232048;0.4167716090539873;0.4520537754897624;0.4520006713882671;0.4186490943742771;0.3299473141681509;0.5330695867789412;0.999863007558072
81.548047;0.9871219674027439;0.4167328671915705;0.4220343769434698;0.3215262060996249;0.3257515209700196;0.9953933674932125;1.0001583342594622;10.001024551015915;0.4167727734070508;0.4520558213803262;0.45200032233404225;0.41864875476760227;0.32994707544020824;0.5330712293570914;0.9998595455167728
81.558047;0.9871172967216864;0.41673291501046916;0.42203460893751105;0.32152507006468944;0.3257515006638964;0.9953899696333804;1.00015744948605;10.001010955891843;0.41677390694622635;0.45205783214555484;0.45199999434158605;0.4186484509988553;0.32994685261674744;0.5330728314106957;0.999856122114944
81.568047;0.9871128197389712;0.41673294995968313;0.42203487445784776;0.32152391936317953;0.325751458671903;0.9953866509602011;1.0001565453674879;10.000996554934453;0.4167750062538926;0.4520598043164156;0.4519996824885479;0.4186481857241476;0.32994664763200565;0.5330743933426267;0.9998527396037303
81.578047;0.9871085369673103;0.41673297121302194;0.4220351716313783;0.3215227560912002;0.3257513980759625;0.9953834145670283;1.0001556182303952;10.000981359485277;0.4167760668982297;0.4520617361644674;0.451999381705603;0.4186479619139445;0.32994646227262353;0.5330759148252766;0.999849403078863
81.588047;0.9871044476257054;0.4167329778610999;0.42203549930149853;0.32152158161645544;0.3257513209855137;0.9953802622019022;1.000154668595174;10.000965366483445;0.4167770840781024;0.45206362755152557;0.45199908743099465;0.4186477825739133;0.3299462982363725;0.533077395164506;0.999846118569362
81.598047;0.9871005527305456;0.4167329681129537;0.42203585788886255;0.3215203972499791;0.325751228900133;0.9953771932048755;1.0001536999633536;10.000948566613795;0.4167780536966829;0.4520654785735987;0.4519987956151303;0.41864765015437466;0.329946157283182;0.5330788342209507;0.999842891209961
81.608047;0.9870968554925996;0.41673293958543217;0.42203624925949856;0.3215192048809601;0.32575112316095767;0.9953742053426127;1.000152716360227;10.000930944103171;0.4167789725708723;0.4520672883309377;0.4519985026318229;0.4186475662000463;0.3299460411707723;0.5330802329744512;0.999839724682114
81.618047;0.9870933587852047;0.4167328905095786;0.4220366756999211;0.3215180068481084;0.32575100522354594;0.9953712963682908;1.00015172079822;10.000912470524959;0.4167798378719674;0.4520690544661982;0.45199820516965583;0.41864753168804836;0.32994595097555907;0.5330815932123361;0.999836621391028
81.628047;0.9870900639034498;0.4167328205888731;0.42203713879503774;0.3215168054855091;0.32575087642003486;0.9953684638472476;1.0001507155072624;10.00089311080084;0.41678064703598616;0.4520707735135159;0.45199790000591467;0.4186475476809618;0.32994588655347085;0.5330829164788864;0.9998335825475814
81.638047;0.9870869711979138;0.41673273092562324;0.4220376389263639;0.32151560315010025;0.32575073711303476;0.9953657042288877;1.0001497025502852;10.000872842293155;0.41678139797161556;0.45207244191871354;0.4519975843977817;0.41864761577926796;0.3299458468240446;0.5330842032481321;0.9998306081415946
81.648047;0.9870840798980228;0.4167326236512015;0.42203817527333837;0.3215144025165411;0.32575058604727164;0.9953630131450194;1.0001486844479865;10.000851658396616;0.4167820889354413;0.4520740569568193;0.4519972568739068;0.4186477380733785;0.3299458304138988;0.5330854534706367;0.9998276979369235
81.658047;0.9870813876765039;0.4167325018035172;0.4220387458206105;0.321513206507179;0.3257504207041183;0.9953603860089114;1.0001476651246537;10.000829556562737;0.41678271807333944;0.4520756169004952;0.451996917095389;0.4186479165927741;0.329945835966418;0.5330866677982802;0.9998248532660526
81.668047;0.9870788912448561;0.4167323690469101;0.4220393472164486;0.321512017863682;0.32575023805781544;0.9953578180636419;1.0001466493537916;10.000806536845044;0.4167832829653222;0.4520771206610876;0.4519965648333716;0.4186481527511141;0.32994586210281235;0.533087848026014;0.9998220771987264
81.678047;0.9870765864707579;0.4167322289400561;0.4220399749336088;0.32151083904296857;0.32575003490793286;0.9953553052033546;1.0001456405917526;10.000782610184064;0.4167837807549587;0.45207856741876;0.45199619941140207;0.41864844721430017;0.32994590733251083;0.5330889968653062;0.9998193729930335
81.688047;0.9870744679701337;0.4167320842972755;0.4220406239912141;0.3215096724710071;0.32574980814672905;0.9953528452853267;1.000144640254617;10.000757795921551;0.41678420895560436;0.45207995681508373;0.45199581997500554;0.41864879997124627;0.3299459699401254;0.5330901176010424;0.9998167435430277
81.698047;0.9870725294561029;0.41673193697630495;0.4220412894502835;0.3215085203584029;0.3257495551059138;0.9953504378164267;1.0001436489772348;10.000732110673965;0.416784566197108;0.45208128932795844;0.45199542584770697;0.41864921021655105;0.32994604785321835;0.5330912136393555;0.9998141918057248
81.708047;0.9870707644402505;0.41673178779410364;0.42204196639078967;0.32150738430938003;0.32574927361927525;0.9953480828454572;1.000142667482924;10.000705565091133;0.41678485221915235;0.45208256568054295;0.4519950167705287;0.41864967587303564;0.3299461384047449;0.5330922879065377;0.9998117205220048
81.718047;0.9870691661657989;0.4167316365230503;0.42204265022975007;0.32150626537844057;0.3257489617554354;0.995345781305493;1.00014169598758;10.000678161996793;0.41678506739607796;0.4520837859561781;0.45199459337480613;0.41865019303683537;0.32994623808383194;0.5330933421899495;0.9998093318602539
81.728047;0.9870677264270434;0.41673148206736316;0.4220433373522302;0.32150516431361215;0.3257486173704332;0.9953435359346111;1.00014073351409;10.000649886302236;0.41678521242423117;0.4520849496995007;0.4519941573866381;0.4186507560995848;0.32994634290226504;0.5330943770854953;0.9998070278019769
81.738047;0.9870664346506953;0.4167313226128855;0.4220440252289509;0.32150408179456086;0.3257482378795257;0.9953413513599695;1.0001397785903026;10.000620699682177;0.41678528822379196;0.4520860563954035;0.45199371081850415;0.4186513587727275;0.329946449542998;0.533095392777406;0.9998048107885626
81.748047;0.9870652789041132;0.41673115584380616;0.42204471227475276;0.32150301854811963;0.32574782054216717;0.9953392335045915;1.0001388304087404;10.00059055322396;0.4167852958937966;0.45208710570068683;0.45199325502905296;0.41865199499400985;0.32994655648556054;0.5330963893866407;0.9998026837104627
81.758047;0.9870642482085594;0.41673097951503196;0.4220453983022065;0.3215019750973824;0.32574736309871266;0.9953371885610548;1.0001378894127853;10.000559410889487;0.41678523664011413;0.4520880975786387;0.45199279068892545;0.4186526588988426;0.32994666409380324;0.5330973663050351;0.9998006494078411
81.768047;0.9870633339380805;0.4167307920141898;0.42204608497285523;0.32150095162509473;0.3257468642847486;0.9953352224233311;1.0001369573438847;10.000527263317325;0.4167851117955896;0.4520890318987733;0.45199231823200686;0.4186533446801889;0.329946773648009;0.5330983215080698;0.9997987110063508
81.778047;0.9870625297393191;0.416730592634653;0.42204677497066556;0.3214999484939599;0.32574632388696684;0.9953333408887207;1.0001360363570466;10.000494125537521;0.41678492300980424;0.4520899076740449;0.4519918383117882;0.4186540469804897;0.3299468865782748;0.5330992516636148;0.9997968726646833
81.788047;0.9870618314988957;0.4167303817390683;0.4220474705035285;0.32149896692531704;0.32574574267242695;0.9953315490085786;1.0001351272811454;10.000460031989117;0.4167846722601975;0.4520907232964677;0.4519913521316231;0.41865476122194706;0.3299470045888081;0.5331001528600356;0.9997951391297586
81.798047;0.9870612379287046;0.41673016066151575;0.4220481724032516;0.3214980089948879;0.3257451223551362;0.9953298497827233;1.000134227333228;10.00042503651892;0.41678436165659144;0.4520914776492345;0.45199086182413023;0.41865548378852957;0.32994712976755003;0.5331010212072096;0.999793513731249
81.808047;0.9870607505434691;0.41672993134650144;0.42204887995771495;0.3214970770890846;0.3257444652078576;0.9953282444381856;1.0001333288100407;10.000389213857986;0.4167839932607363;0.45209217049129957;0.45199037097983086;0.41865621215958954;0.3299472641492325;0.5331018531121843;0.9997919960296394
81.818047;0.9870603721784147;0.41672969593479486;0.42204959138204357;0.32149617364495686;0.32574377362963985;0.9953267332413043;1.000132420442652;10.000352657743653;0.41678356883097517;0.4520928019706658;0.45198988453679795;0.41865694452025626;0.3299474092783284;0.5331026454509366;0.9997905815234924
81.828047;0.9870601052941581;0.416729456283382;0.4220503045617939;0.3214953011608497;0.32574305022316297;0.9953253147417069;1.0001314892724644;10.000315469839832;0.4167830898202246;0.45209337222594365;0.4519894079369762;0.4186576791987825;0.3299475657532103;0.5331033957308094;0.9997892643256876
81.838047;0.9870599520225314;0.4167292136714405;0.42205101734530376;0.3214944619505081;0.32574229792317827;0.9953239847539372;1.000130521597541;10.00027774518608;0.41678255786749535;0.45209388129943096;0.4519889463136052;0.41865841481153093;0.3299477329053897;0.5331041021640083;0.9997880410375558
81.848047;0.9870599155730366;0.41672896898273676;0.42205172749276876;0.3214936578532393;0.3257415195984934;0.9953227365355622;1.0001295049649164;10.000239571602048;0.41678197508655374;0.4520943293015742;0.4519885036901833;0.41865915083527266;0.32994790941738456;0.5331047634275075;0.9997869130339497
81.858047;0.9870600009034423;0.41672872310201076;0.4220524329083465;0.32149289020305083;0.3257407174741664;0.9953215619257882;1.0001284304579448;10.000201035156232;0.416781343891995;0.4520947169109375;0.4519880824464329;0.41865988770573287;0.32994809427985333;0.5331053787712878;0.9997858850569655
81.868047;0.9870602139376815;0.4167284770694259;0.4220531320624383;0.3214921599399125;0.3257398931463152;0.9953204522006167;1.0001272925040257;10.000162211308343;0.41678066707602734;0.45209504557142693;0.4519876836484574;0.41866062637515417;0.3299482869636686;0.5331059489586466;0.9997849616542637
81.878047;0.9870605601539624;0.4167282320499069;0.4220538240106931;0.3214914678536796;0.32573904830312467;0.9953193981597341;1.0001260868203057;10.000123159517285;0.4167799481523572;0.4520953167773812;0.4519873076757488;0.41866136776553664;0.32994848709053953;0.5331064768169688;0.9997841450755389
81.888047;0.9870610434440711;0.41672798942191486;0.4220545080822085;0.3214908147265992;0.32573818546711764;0.9953183903970296;1.0001248088863401;10.000083939211112;0.41677919120176504;0.45209553138927266;0.45198695439639075;0.41866211230736006;0.329948694303324;0.5331069667709285;0.9997834353502408
81.898047;0.9870616662044357;0.4167277507340687;0.4220551839335755;0.32149020101988396;0.32573730827798825;0.9953174191188143;1.0001234540086519;10.000044625072475;0.416778400177279;0.4520956896820404;0.45198662287959535;0.41866285976938983;0.3299489082225694;0.5331074244599433;0.999782831392812
81.908047;0.9870624308914843;0.41672751722885676;0.4220558517845249;0.3214896265405459;0.3257364213960641;0.9953164733697238;1.000122018865404;10.000005308715657;0.4167775784255741;0.45209579124635696;0.45198631123655025;0.418663609645551;0.32994912811505533;0.5331078567750044;0.9997823324714274
81.918047;0.987063341556321;0.4167272893840367;0.4220565120251951;0.3214890907195885;0.3257355300469904;0.9953155417775346;1.0001205033660288;9.999966096424982;0.4167767287742031;0.4520958345874345;0.451986017116096;0.41866436205615604;0.3299493525614247;0.5331082713628916;0.9997819389043038
81.928047;0.9870644036097999;0.41672706700855483;0.42205716450736513;0.32148859322788137;0.3257346393112523;0.9953146144745407;1.0001189108803221;9.999927103722097;0.41677585350618757;0.4520958172794693;0.451985738271391;0.418665118519709;0.32994957953671933;0.5331086756221532;0.9997816511541991
81.938047;0.9870656219438422;0.4167268496820539;0.4220578084918762;0.32148813427595735;0.3257337536345091;0.9953136837403807;1.0001172463194308;9.999888443835129;0.41677495382533125;0.45209573673602876;0.4519854725006233;0.41866588192609167;0.329949806924173;0.5331090761554012;0.9997814684138047
81.948047;0.9870669999053227;0.41672663685237643;0.42205844312977564;0.32148771449561075;0.32573287683988156;0.9953127433014005;1.000115513857693;9.999850220696255;0.4167740293476266;0.4520955912357261;0.4519852172616876;0.41866665602983083;0.32995003317127436;0.5331094785409529;0.9997813883971356
81.958047;0.987068540671093;0.4167264274443551;0.4220590675854465;0.3214873346935446;0.32573201254598755;0.99531178756033;1.000113716040915;9.9998125327009;0.4167730782385055;0.45209538065722543;0.45198496965616725;0.41866744500061653;0.329950257523822;0.53310988684661;0.9997814086464775
81.968047;0.9870702486214963;0.416726219657149;0.4220596808496474;0.3214869956806089;0.32573116457013657;0.9953108109199337;1.0001118547813785;9.999775468263374;0.4167720981723822;0.4520951062776751;0.45198472672044554;0.41866825280381004;0.32995047965816227;0.5331103036376434;0.9997815277384198
81.978047;0.9870721283222273;0.41672601142568716;0.42206028163474335;0.32148669830795185;0.3257303370612829;0.9953098075845808;1.000109932931223;9.999739089842281;0.4167710873659524;0.4520947700895689;0.4519844853758123;0.41866908237161293;0.3299506992337627;0.5331107308189511;0.9997817449457909
81.988047;0.9870741826777768;0.4167258010988262;0.42206086814056165;0.3214864436681054;0.3257295346500631;0.9953087728096776;1.0001079543922018;9.999703433508433;0.4167700451622643;0.452094374344519;0.4519842426125878;0.41866993523187984;0.3299509159013042;0.5331111702037005;0.9997820587243675
81.998047;0.9870764124131447;0.41672558754132794;0.4220614378171171;0.3214862331689694;0.3257287625943251;0.9953077044031936;1.0001059238657104;9.999668526013235;0.41676897239224275;0.45209392122406655;0.4519839966151398;0.41867081179032084;0.3299511294792217;0.5331116237808856;0.9997824655818831
82.008047;0.9870788166532237;0.416725369768433;0.422061987265626;0.3214860683519764;0.32572802670101725;0.9953066022450215;1.0001038480089923;9.99963439716334;0.41676787121146597;0.4520934125271927;0.4519837475735292;0.41867171185712043;0.3299513396502529;0.5331120940275602;0.9997829613755038
82.018047;0.9870813939010548;0.41672514684051815;0.422062512247131;0.32148595061711294;0.32572733311447044;0.9953054672050984;1.0001017360907485;9.999601080320419;0.4167667444769371;0.45209284966457913;0.45198349730651016;0.4186726352597365;0.32995154567363494;0.5331125832785868;0.9997835443240773
82.028047;0.9870841432389681;0.41672491808106293;0.42206300832868987;0.3214858811524909;0.32572668799357035;0.9953043012603978;1.0000995989476733;9.999568602387026;0.4167655953863507;0.4520922340195972;0.45198324875778195;0.4186735821130527;0.3299517468055525;0.5331130923934223;0.999784215673724
82.038047;0.9870870648535942;0.4167246831988053;0.4220634718283114;0.3214858610644229;0.325726097121773;0.9953031069138427;1.0000974478084987;9.99953696902075;0.41676442743173664;0.4520915669752652;0.45198300578082495;0.41867455237805257;0.3299519427941371;0.5331136203663454;0.9997849769458766
82.048047;0.9870901590349046;0.41672444200952435;0.4220638998624147;0.321485891155876;0.3257255655109496;0.9953018852711186;1.0000952934074834;9.999506162324947;0.41676324441161394;0.4520908498220902;0.4519827725492196;0.41867554554448755;0.32995213396259715;0.5331141650866781;0.9997858272300224
82.058047;0.9870934250050418;0.41672419409914385;0.42206428976270777;0.32148597126681056;0.325725097260708;0.995300635022114;1.0000931455069437;9.999476158237036;0.4167620503377644;0.4520900845923376;0.4519825528268226;0.4186765608529161;0.32995232090961374;0.5331147242998313;0.9997867628619765
82.068047;0.9870968613294193;0.41672393909043326;0.42206463880399886;0.32148609997664007;0.3257246959325387;0.9952993531690744;1.0000910135391625;9.99944695103503;0.41676084908688;0.4520892748717971;0.4519823498992905;0.41867759716983677;0.3299525039376069;0.5331152960229443;0.9997877787075855
82.078047;0.9871004671445388;0.4167236771345532;0.4220649442058903;0.32148627495162724;0.3257243649095813;0.9952980365686179;1.0000889068804917;9.999418571319852;0.4167596440752517;0.4520884252133706;0.45198216693691157;0.4186786524481477;0.3299526830298962;0.5331158783242296;0.9997888694663987
82.088047;0.9871042426048219;0.41672340892330817;0.4220652031153815;0.3214864932602641;0.3257241073269709;0.9952966829156478;1.0000868332637323;9.999391086694605;0.4167584381797031;0.452087539879245;0.45198200678227274;0.4186797237635137;0.32995285850245054;0.5331164690346507;0.9997900300813752
82.098047;0.9871081880017125;0.4167231354047851;0.42206541276119985;0.32148675153562933;0.3257239257684377;0.9952952900000113;1.0000847975514837;9.999364583996261;0.4167572336645469;0.45208662251371295;0.45198187129931244;0.41868080803850144;0.32995303127664444;0.53311706563983;0.9997912556643388
82.108047;0.987112302075915;0.4167228575352383;0.4220655708239642;0.3214870465694624;0.3257238218290608;0.9952938545727505;1.0000828026149249;9.999339152145215;0.4167560322996833;0.45208567717950043;0.4519817613202794;0.41868190255407317;0.3299532024208524;0.5331176654270956;0.9997925418254363
82.118047;0.987116580985656;0.41672257638580285;0.4220656754061358;0.3214873760962047;0.32572379575777904;0.9952923730461681;1.0000808503714174;9.999314873454583;0.41675483577867234;0.4520847092858018;0.45198167738660194;0.4186830049441302;0.3299533726535787;0.5331182658383223;0.9997938855649573
82.128047;0.9871210188693953;0.41672229390891186;0.42206572467179587;0.3214877390268904;0.3257238463718364;0.9952908432654421;1.0000789418826868;9.999291812708275;0.41675364574083706;0.45208372508235595;0.4519816204077611;0.4186841129870643;0.32995354243706687;0.5331188646344954;0.9997952863331334
82.138047;0.9871256094083594;0.4167220133822646;0.42206571703211976;0.3214881351241137;0.32572397112171486;0.9952892651061259;1.0000770771428276;9.999270010863285;0.4167524633684922;0.45208273028636287;0.45198159140379923;0.4186852241880338;0.32995371245681376;0.5331194599260518;0.9997967459031873
82.148047;0.9871303467139881;0.4167217385173369;0.4220656516682778;0.32148856438212775;0.3257241663745362;0.9952876391781731;1.0000752545776381;9.99924949177419;0.4167512894173509;0.45208172896117144;0.45198159108814334;0.4186863352884327;0.3299538837704756;0.5331200498409184;0.9997982664993773
82.158047;0.9871352249310926;0.41672147239622503;0.4220655286079935;0.32148902643451716;0.3257244280678146;0.9952859653379732;1.0000734705377894;9.99923027181513;0.4167501249490692;0.4520807232282135;0.4519816202450218;0.41868744237784983;0.32995405740462713;0.5331206317313257;0.9997998490007904
82.168047;0.9871402381057428;0.41672121722152905;0.4220653483871568;0.3214895203862111;0.3257247523141106;0.9952842429470601;1.0000717193669115;9.999212367209795;0.41674897202662753;0.4520797140039042;0.45198168030620217;0.41868854184902093;0.3299542339723158;0.5331212021940236;0.9998014920614406
82.178047;0.9871453805075363;0.4167209743176077;0.4220651117095911;0.3214900448242971;0.32572513539457115;0.9952824725281514;1.0000699942018352;9.999195799157189;0.41674783325598663;0.45207870220354995;0.4519817734816228;0.4186896313039313;0.3299544137244747;0.5331217581466341;0.9998031914475243
82.188047;0.9871506458287859;0.41672074437025713;0.4220648194862311;0.3214905976484693;0.3257255734671366;0.9952806569153725;1.0000682878129865;9.999180589807823;0.4167467102171704;0.4520776895565838;0.45198190249018527;0.41869070952915904;0.3299545967635343;0.5331222971626656;0.999804939876364
82.198047;0.987156026066587;0.41672052805754334;0.4220644731574024;0.32149117593735155;0.32572606262427095;0.9952788006206159;1.0000665930204207;9.999166749474705;0.41674560261165655;0.452076678694566;0.45198206998108936;0.41869177554469467;0.3299547831463241;0.5331228165923353;0.9998067284313894
82.208047;0.9871615120922146;0.4167203264005506;0.4220640746319509;0.3214917762518326;0.3257265992406767;0.9952769086578884;1.0000649033074858;9.9991542678595;0.41674450908550015;0.4520756724734504;0.451982277572183;0.4186928273568394;0.3299549729257585;0.5331233130858135;0.9998085492875305
82.218047;0.9871670952482257;0.4167201403149575;0.42206362587347374;0.32149239526638246;0.3257271802261615;0.995274986164544;1.0000632134814886;9.999143113397999;0.416743428444347;0.45207467310315286;0.45198252508943154;0.41869386142847576;0.3299551662117379;0.533123782997737;0.999810397127178
82.228047;0.9871727680428001;0.4167199698833192;0.42206312870523266;0.32149303010011104;0.3257278030414151;0.9952730380653493;1.0000615201572431;9.999133236940937;0.4167423601424384;0.45207368177790924;0.4519828112001613;0.4186948731277706;0.3299553630370443;0.53312422282811;0.9998122681987399
82.238047;0.9871785236450983;0.4167198143522932;0.42206258481857123;0.32149367832929365;0.3257284656012747;0.9952710684720668;1.0000598214006613;9.999124581333009;0.4167413040520804;0.4520726986721036;0.4519831349631236;0.41869585752868654;0.3299555630427576;0.5331246296901457;0.9998141591388737
82.248047;0.9871843551225203;0.4167196727180331;0.4220619959002437;0.321494337844149;0.3257291660664719;0.9952690798549109;1.0000581145154772;9.9991170965946;0.4167402600584211;0.4520717233416729;0.45198349653081493;0.41869681011327065;0.32995576555872924;0.5331250018616381;0.9998160667322927
82.258047;0.9871902551001056;0.41671954391460375;0.42206136381014436;0.3214950063033131;0.3257299026279535;0.9952670723092153;1.0000563949063397;9.999110752793914;0.4167392282345815;0.4520707555334254;0.4519838966995781;0.41869772687646994;0.32995597015754075;0.5331253391706087;0.9998179879175191
82.268047;0.9871962156433755;0.4167194266921336;0.42206069043323025;0.3214956806247843;0.32573067358234853;0.9952650440029419;1.0000546584049836;9.999105540401278;0.4167382095957117;0.45206979546755244;0.4519843362413065;0.41869860375464935;0.32995617721203424;0.5331256431381944;0.9998199195977868
82.278047;0.9872022277807178;0.4167193199648359;0.422059977522534;0.32149635703449375;0.3257314773283801;0.9952629924872315;1.000052903397664;9.999101459818807;0.41673720656991176;0.4520688434609025;0.4519848156974033;0.418699436292041;0.3299563880981167;0.5331259164136994;0.9998218587500068
82.288047;0.98720828085042;0.41671922354788776;0.42205922722912126;0.3214970315223607;0.32573231200297686;0.9952609162815078;1.0000511294412855;9.999098512174681;0.41673622265099486;0.4520678997288196;0.45198533577288313;0.4187002201272844;0.3299566047036014;0.5331261619076064;0.9998238026003334
82.298047;0.987214362052036;0.4167191385644731;0.42205844272164916;0.3214977004520367;0.3257331753734353;0.995258815771299;1.0000493341438694;9.99909669547653;0.4167352617094757;0.4520669643361086;0.45198589781685194;0.4187009516860177;0.329956828380709;0.5331263828304608;0.9998257475790677
82.308047;0.9872204562383385;0.4167190670319964;0.4220576280337128;0.3214983609381961;0.32573406512416364;0.9952566914482378;1.0000475113524816;9.99909600957604;0.41673432748005074;0.4520660371167689;0.4519865036118248;0.41870162827602336;0.32995705924175994;0.5331265832310721;0.9998276879103464
82.318047;0.9872265462756624;0.41671901092105373;0.42205678781297234;0.3214990108047999;0.325734979089837;0.9952545414034535;1.000045651338746;9.999096473722929;0.4167334232661451;0.4520651178377255;0.45198715441879156;0.41870224774694664;0.3299572964318453;0.5331267677553034;0.9998296160301019
82.328047;0.9872326136538478;0.4167189714771221;0.42205592739407494;0.32149964856162905;0.32573591538242375;0.9952523622907865;1.0000437425552862;9.999098140320134;0.41673255209588356;0.45206420642137035;0.4519878501295921;0.4187028082182817;0.32995753890528146;0.5331269409830567;0.9998315241987537
82.338047;0.9872386389053375;0.4167189491194812;0.4220550524142378;0.32150027374688256;0.3257368723195136;0.9952501517871954;1.000041774424877;9.99910108470951;0.4167317170635956;0.4520633028924513;0.4519885892019489;0.4187033079677353;0.3299577857779593;0.5331271076327613;0.9998334051570554
82.348047;0.9872446027159204;0.4167189438590506;0.42205416823865977;0.32150088708671765;0.3257378480980997;0.9952479081105274;1.0000397398803256;9.999105377133594;0.4167309210482917;0.4520624071099292;0.4519893692901882;0.41870374562417273;0.32995803599515944;0.533127273454296;0.9998352518581568
82.358047;0.9872504879114308;0.4167189560199763;0.422053280000406;0.32150148986021204;0.32573884075316917;0.9952456288040931;1.0000376363925927;9.999111064563893;0.4167301662541985;0.45206151861028576;0.4519901880325788;0.4187041206580043;0.3299582877995512;0.5331274451019201;0.9998370581169993
82.368047;0.9872562807152684;0.4167189866058379;0.4220523927658478;0.3215020830092359;0.32573984865663014;0.9952433118611226;1.0000354651497594;9.99911817753854;0.41672945442023535;0.4520606365956937;0.45199104340611806;0.4187044336236202;0.32995853861834323;0.5331276283654683;0.9998388201449914
82.378047;0.9872619700778311;0.4167190370061088;0.42205151123523066;0.3215026669291283;0.3257408708905858;0.9952409574812613;1.0000332296011043;9.999126736169591;0.41672878718409184;0.4520597598401434;0.4519919338171916;0.4187046859645183;0.3299587855718958;0.5331278268298493;0.9998405367451445
82.388047;0.987267545240527;0.41671910854474775;0.4220506393269579;0.3215032420786278;0.32574190698681055;0.9952385691651003;1.0000309343920715;9.999136736033156;0.41672816619741504;0.4520588867230972;0.45199285827264113;0.418704879610502;0.3299590260279125;0.5331280425911291;0.9998422078512191
82.398047;0.987272993217109;0.4167192020077223;0.4220497801463719;0.32150380960612035;0.3257429564969084;0.9952361540252407;1.0000285842387724;9.999148146391715;0.41672759324623954;0.4520580155342402;0.4519938159555289;0.41870501635551044;0.3299592576712681;0.5331282774305118;0.9998438326768504
82.408047;0.9872782983775591;0.4167193170588134;0.4220489362736621;0.3215043711635018;0.3257440187242215;0.9952337217972521;1.0000261831784392;9.999160939155702;0.41672707050863333;0.4520571448298294;0.45199480510002893;0.41870509730895056;0.3299594784852096;0.5331285327483198;0.9998454080802626
82.418047;0.9872834432481934;0.4167194523129928;0.42204811004349463;0.3215049282773674;0.3257450923981285;0.9952312832076533;1.000023734400998;9.999175115829207;0.41672660099478404;0.4520562736654337;0.4519958226981013;0.4187051228553353;0.3299596869876525;0.5331288093126456;0.9998469279857825
82.428047;0.9872884082072303;0.41671960637202865;0.42204730357104875;0.32150548221074726;0.32574617557689306;0.9952288490327231;1.000021239481193;9.999190705276524;0.41672618850292686;0.45205540167055863;0.45199686541503553;0.4187050930216761;0.3299598825612591;0.5331291078695525;0.9998483840813767
82.438047;0.987293171399327;0.41671977852216324;0.4220465184811347;0.3215060342858903;0.3257472659013241;0.9952264303771493;1.000018697633542;9.999207740081884;0.4167258368924164;0.45205452904720833;0.45199793028950175;0.4187050077618933;0.3299600656114687;0.5331294296725484;0.9998497670075512
82.448047;0.9872977111700931;0.41671996828192426;0.4220457558163749;0.32150658593810744;0.32574836063372165;0.9952240398757681;1.000016106633175;9.999226235724734;0.41672554959708213;0.45205365622491434;0.4519990147437036;0.4187048668517953;0.3299602370934947;0.5331297764856338;0.999851067470346
82.458047;0.9873020094586293;0.4167201747787299;0.42204501645537823;0.3215071386298303;0.32574945657002186;0.9952216927669362;1.0000134648237324;9.99924618816998;0.4167253296334705;0.4520527831645576;0.45200011587222966;0.418704669859159;0.3299603975898358;0.5331301503667798;0.9998522763874511
82.468047;0.9873060538756174;0.4167203968194048;0.4220443015672064;0.3215076944826522;0.32575055037392997;0.9952194060092656;1.0000107729415888;9.999267579786897;0.41672517988599167;0.45205190916564714;0.45200122900242773;0.41870441664988756;0.3299605469088541;0.5331305530249343;0.9998533841815737
82.478047;0.9873098386426413;0.4167206331949974;0.4220436125506952;0.32150825709689307;0.3257516391662696;0.9952171954129283;1.0000080353753722;9.999290380408377;0.4167251034481241;0.45205103328218965;0.45200234709549275;0.41870410796526497;0.32996068435745846;0.5331309850608835;0.9998543810889289
82.488047;0.9873133641361928;0.4167208824464731;0.4220429506984856;0.32150883114562623;0.325752720677147;0.9952150733565307;1.0000052595654731;9.999314548942674;0.41672510380613725;0.4520501546434095;0.4520034620025673;0.41870374536339144;0.329960808970283;0.5331314458086245;0.9998552586372067
82.498047;0.987316634899445;0.41672114221999723;0.422042316880537;0.32150942113397357;0.32575379272059285;0.9952130486081714;1.000002453369876;9.999340034969347;0.41672518493347094;0.4520492725731085;0.452004566162445;0.4187033305721438;0.32996091945777006;0.5331319339916296;0.9998560108713952
82.508047;0.9873196581216354;0.4167214091904406;0.422041711087617;0.32151003091387886;0.3257548527218316;0.9952111277538084;0.999999623899445;9.999366772337096;0.4167253511486972;0.45204838637909756;0.4520056530772052;0.41870286504689175;0.3299610140368101;0.5331324486989245;0.9998566352297943
82.518047;0.9873224433938846;0.41672167989865844;0.42204113242905644;0.32151066413270624;0.3257558978910697;0.9952093170419201;0.9999967797433921;9.999394669714848;0.41672560676507775;0.4520474950117072;0.45200671660677877;0.4187023503052671;0.3299610902902005;0.533132989796865;0.999857132842281
82.528047;0.9873250021117431;0.41672195147985297;0.4220405798635634;0.32151132443127955;0.32575692568691345;0.9952076229607453;0.9999939330494879;9.999423608110916;0.416725955847373;0.4520465975366511;0.4520077504792668;0.4187017884846701;0.32996114529616605;0.5331335574725957;0.9998575073803602
82.538047;0.9873273456930339;0.4167222215074951;0.42204005266372663;0.32151201506768096;0.3257579341378982;0.9952060506023418;0.9999910981276934;9.999453448663385;0.4167264019386937;0.45204569406352973;0.45200874883244463;0.418701182329038;0.3299611759182343;0.5331341516290727;0.9998577634854351
82.548047;0.9873294842567567;0.4167224875005618;0.4220395505758326;0.32151273875881725;0.3257589219342962;0.9952046019698577;0.9999882882436087;9.999484045441388;0.41672694767536633;0.4520447857736079;0.45200970671590285;0.4187005348773901;0.32996117896782323;0.5331347719412731;0.9998579060617004
82.558047;0.9873314270751741;0.4167227463748382;0.4220390740791409;0.3215134978472244;0.32575988834197195;0.9952032771515898;0.9999855137329506;9.999515255541667;0.41672759471121334;0.4520438740178594;0.4520106197145545;0.41869984916686426;0.3299611513966261;0.5331354182370475;0.9998579395227428
