time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
82.568047;0.9873331833676626;0.4167229937348934;0.42203862412152304;0.32151429421323147;0.32576083303709785;0.9952020763708643;0.9999827820329639;9.999546942336863;0.4167283439221557;0.4520429596141189;0.452011483865972;0.41869912783973173;0.32996109066108487;0.5331360904877613;0.9998578669441509
82.578047;0.9873347624391379;0.4167232238268576;0.4220382014597576;0.3215151289218509;0.32576175583091865;0.9952009994958403;0.9999800983225687;9.99957897048359;0.4167291951868672;0.4520420428910172;0.4520122964379356;0.418698372860546;0.3299609948169321;0.5331367883944458;0.9998576907291665
82.588047;0.9873361736947573;0.4167234303329774;0.4220378062896992;0.3215160019635299;0.3257626562991716;0.9952000450259844;0.9999774664441119;9.999611200241901;0.41673014664182323;0.45204112393308954;0.45201305614001;0.41869758543660884;0.3299608619595676;0.5331375108958953;0.9998574142360852
82.598047;0.9873374263404934;0.41672360695579924;0.4220374379615242;0.32151691216146644;0.3257635336317463;0.9951992110830702;0.9999748906907137;9.999643493038773;0.41673119432230954;0.4520402027435182;0.45201376213716504;0.4186967663513852;0.3299606895081868;0.5331382560564621;0.999857042303902
82.608047;0.9873385296759067;0.41672374751033336;0.42203709488830504;0.3215178573935969;0.3257643867935311;0.9951984965963687;0.999972376819506;9.999675723048238;0.416732332816935;0.4520392795225868;0.45201441321178437;0.41869591688792535;0.329960473985198;0.5331390213490417;0.9998565803823556
82.618047;0.9873394949044795;0.4167238460653984;0.4220367749154165;0.32151883534615083;0.32576521467671754;0.9951979014695422;0.9999699307779042;9.999707777840646;0.41673355653669536;0.4520383545624177;0.45201500794977756;0.4186950395653869;0.3299602114167417;0.5331398035567265;0.9998560334690952
82.628047;0.9873403364600393;0.4167238971245754;0.422036475552961;0.3215198444434724;0.32576601613170136;0.9951974268081184;0.9999675573051949;9.999739547859718;0.41673486071869575;0.45203742777714173;0.45201554524916693;0.41869413814404133;0.32995989806193926;0.5331405983040163;0.9998554058572212
82.638047;0.9873410720263455;0.41672389526240067;0.4220361941109981;0.32152088425168285;0.3257667900097414;0.9951970756406873;0.9999652601113685;9.999770918202337;0.416736241501169;0.45203649901816656;0.45201602469096436;0.41869321726258796;0.32995953088567476;0.533141400137528;0.9998547014852596
82.648047;0.9873417222759203;0.4167238346265755;0.4220359284016343;0.32152195505230974;0.3257675352718104;0.9951968531372719;0.9999630421992366;9.999801768182282;0.41673769534276145;0.45203556907413656;0.45201644685698483;0.4186922819802832;0.3299591076595674;0.5331422033297297;0.9998539239715297
82.658047;0.9873423093286741;0.41672370944815945;0.4220356774748582;0.3215230570670516;0.3257682511330132;0.9951967655798105;0.999960905557192;9.999831983330473;0.41673921853060086;0.45203464028767576;0.452016813414443;0.41869133760448524;0.32995862706995094;0.5331430031897573;0.9998530763258888
82.668047;0.9873428537454588;0.41672351492824516;0.42203544133212373;0.32152419006588623;0.3257689371289905;0.9951968190868933;0.9999588510634222;9.999861471038937;0.4167408070146286;0.4520337164888261;0.45201712687662077;0.4186903899382702;0.3299580888274019;0.5331437972397207;0.9998521609742239
82.678047;0.9873433725261981;0.4167232471963973;0.4220352197908682;0.32152535353792433;0.3257695928472767;0.9951970187586179;0.999956878800255;9.999890154269893;0.4167424566366899;0.4520328019862624;0.4520173900175749;0.41868944533896707;0.3299574934927356;0.5331445851623244;0.9998511804433503
82.688047;0.9873438789473782;0.4167229028387175;0.42203501158452594;0.3215265469772276;0.32577021742846013;0.9951973678337267;0.9999549885137508;9.999917956836525;0.4167441635717104;0.45203189996150406;0.4520176050719821;0.418688510193862;0.3299568420999481;0.5331453677572937;0.9998501383735402
82.698047;0.9873443824956039;0.4167224788672647;0.4220348142212091;0.3215277698486279;0.3257708095210886;0.9951978672317432;0.9999531799479451;9.999944805283224;0.4167459244011097;0.45203101153636976;0.45201777327943815;0.4186875899816105;0.3299561358993586;0.5331461459604115;0.999849039074281
82.708047;0.987344888364611;0.4167219731539943;0.4220346243873435;0.32152902142646017;0.3257713678298892;0.9951985158665795;0.9999514527365997;9.999970630922315;0.41674773566511364;0.4520301358036681;0.4520178952042149;0.4186866888733256;0.32995537624921734;0.5331469203251646;0.9998478854012133
82.718047;0.9873453981759736;0.4167213850225643;0.42203443864404916;0.3215303007275979;0.3257718914064253;0.9951993116467808;0.9999498064444181;9.999995367339302;0.41674959322282257;0.4520292705378421;0.45201797138861377;0.4186858103296192;0.3299545644930962;0.5331476911013255;0.9998466789304292
82.728047;0.9873459116981969;0.41672071522047865;0.42203425414035123;0.32153160650558316;0.325772379404953;0.9952002526099811;0.9999482414281602;10.000018959221352;0.4167514917659408;0.45202841340728306;0.4520180027871935;0.4186849575101175;0.3299537020005441;0.5331484587775424;0.9998454235780958
82.738047;0.9873464272488818;0.41671996485819124;0.42203406892058826;0.32153293743500666;0.32577283107548033;0.9952013364665471;0.9999467598823911;10.00004137254056;0.4167534249171368;0.4520275628930091;0.45201799108376073;0.4186841331185579;0.32995279046649495;0.5331492241779724;0.9998441271291555
82.748047;0.9873469409307067;0.416719134320636;0.42203388173588197;0.32153429228705904;0.3257732460533394;0.9952025588475697;0.9999453661848928;10.000062587262526;0.4167553861631203;0.4520267184700069;0.4520179385560603;0.4186833395197205;0.3299518319409972;0.5331499876509547;0.999842798517598
82.758047;0.9873474467843812;0.41671822328318986;0.42203369170103305;0.3215356698325355;0.32577362424095485;0.9952039133412532;0.9999440659687461;10.000082581449695;0.4167573697708269;0.4520258802080326;0.452017847462165;0.418682579000147;0.329950828516125;0.533150748490453;0.9998414457251631
82.768047;0.9873479385802345;0.4167172313526789;0.42203349811766916;0.32153706883232713;0.32577396546901005;0.9952053935652416;0.9999428639989719;10.000101328478644;0.4167593707416358;0.4520250479263201;0.4520177199278553;0.4186818536454892;0.3299497823936372;0.5331515054435952;0.9998400764267341
82.778047;0.9873484119016228;0.4167161580562165;0.4220333006979721;0.32153848835315363;0.32577426946805016;0.9952069944231783;0.9999417629557018;10.000118805658094;0.41676138450880046;0.4520242207657362;0.452017558219645;0.4186811650087266;0.3299486963578917;0.5331522574473478;0.9998386986460154
82.788047;0.9873488650347282;0.41671500242094234;0.42203309989281956;0.3215399280453339;0.32577453579274496;0.9952087123582002;0.9999407654879904;10.000134999308603;0.4167634068654141;0.45202339801507385;0.4520173644344382;0.4186805140980563;0.32994757392279594;0.5331530037749819;0.999837320053119
82.798047;0.9873492990700916;0.4167137632548771;0.4220328966118644;0.3215413879057443;0.32577476360287183;0.9952105464120833;0.9999398777838544;10.000149904410506;0.416765433411308;0.452022580122539;0.45201714001895515;0.4186799021603551;0.32994641904803235;0.5331537437876254;0.9998359466786548
82.808047;0.9873497175131948;0.41671243971052685;0.42203269160597506;0.3215428676624386;0.325774951843814;0.9952124989188142;0.9999391100077697;10.000163527970477;0.4167674589595353;0.4520217682547465;0.4520168860714289;0.41867933166281124;0.32994523587340646;0.533154476642661;0.9998345816816275
82.818047;0.9873501248741381;0.41671103123856656;0.4220324853676124;0.3215443663884186;0.3257750994704897;0.9952145736380417;0.9999384731381805;10.000175900436384;0.4167694779259015;0.4520209629305494;0.4520166039020454;0.41867880627549287;0.329944028686326;0.5331552013303712;0.9998332247246443
82.828047;0.9873505248685985;0.41670953748355516;0.4220322784184143;0.3215458823073272;0.32577520499601614;0.9952167728144069;0.9999379763006686;10.000187083415508;0.41677148534164093;0.45202016324034555;0.45201629508766167;0.4186783300498483;0.32994280204865245;0.5331559172807262;0.9998318724795644
82.838047;0.9873509192880097;0.41670795861090953;0.42203207128624537;0.32154741246944774;0.32577526604088536;0.9952190961855906;0.999937626951919;10.000197161065065;0.4167734773614361;0.45201936711812535;0.4520159612824048;0.41867790687789486;0.32994156066033664;0.5331566251063429;0.999830519794528
82.848047;0.9873513081386589;0.4167062951661709;0.42203186429858636;0.32154895266279204;0.32577527994759214;0.9952215414714528;0.9999374324794362;10.00020622461684;0.41677545077875167;0.45201857229607023;0.45201560412100794;0.4186775406487899;0.3299403087898834;0.533157326858062;0.9998291607682963
82.858047;0.9873516906355394;0.4167045473177158;0.4220316577431873;0.32155049784476475;0.3257752448805863;0.9952241040960066;0.99993740030415;10.000214368740805;0.4167774024718954;0.45201777695034584;0.4520152252119566;0.41867723529908324;0.32993904997366635;0.5331580257651166;0.9998277896607496
82.868047;0.9873520657871584;0.41670271468579567;0.4220314522597938;0.3215520424669065;0.3257751601800281;0.9952267767010708;0.9999375362723544;10.000221695952352;0.41677932936956935;0.4520169797583249;0.4520148260364152;0.4186769939464204;0.3299377871397965;0.5331587256659671;0.9998264007467836
82.878047;0.9873524329153273;0.41670079686913886;0.42203124911448775;0.32155358033307174;0.3257750258832342;0.9952295499535548;0.9999378439251849;10.000228314490656;0.41678122794055744;0.45201618016116485;0.45201440810864385;0.4186768180166873;0.3299365224978598;0.5331594301124299;0.9998249872745091
82.888047;0.9873527927360736;0.4166987937425914;0.4220310500707473;0.3215551046854539;0.3257748421433295;0.9952324136467953;0.9999383250121486;10.000234333877499;0.41678309322525847;0.45201537870605;0.4520139737313956;0.4186767072365112;0.32993525769432536;0.5331601416013901;0.9998235424411902
82.898047;0.9873531477940748;0.416696705441544;0.42203085692006065;0.3215566087144521;0.3257746090476756;0.9952353568305743;0.9999389797730763;10.000239865518584;0.4167849188937041;0.4520145767514433;0.4520135263181257;0.41867665996175224;0.32993399459361616;0.5331608613031418;0.9998220619037604
82.908047;0.9873535021979248;0.4166945324259744;0.42203067115449205;0.3215580859308278;0.325774326653155;0.9952383679916523;0.9999398073372016;10.000245020492692;0.4167866986342794;0.4520137760041402;0.45201306982539907;0.418676673607134;0.32993273539149365;0.5331615888248574;0.9998205442936132
82.918047;0.9873538612994587;0.4166922755554388;0.42203049362353007;0.3215595303194041;0.32577399501663395;0.9952414359500179;0.9999408071819671;10.00024989568593;0.4167884274658732;0.4520129785786267;0.4520126082623251;0.41867674530127036;0.32993148201235095;0.5331623220473442;0.9998189900808117
82.928047;0.9873542306783325;0.41668993608080945;0.4220303242831636;0.3215609363935476;0.3257736143749033;0.9952445503575016;0.999941980077188;10.000254557405304;0.41679010186529936;0.4520121872136377;0.452012145344184;0.41867687232205697;0.3299302358769348;0.533163057381523;0.9998174007915771
82.938047;0.9873546151741106;0.41668751552641325;0.42203016259637294;0.3215622992950061;0.32577318525675764;0.9952477019778934;0.9999433270963447;10.000259041344393;0.416791719419855;0.4520114051140216;0.45201168403463554;0.4186770520123009;0.3299289979101588;0.5331637904473602;0.9998157785526228
82.948047;0.9873550189516124;0.41668501546371306;0.4220300082028897;0.3215636149959596;0.3257727081449985;0.9952508834407886;0.9999448491679517;10.000263364461938;0.4167932790801107;0.45201063554809046;0.45201122665732024;0.4186772817727164;0.32992776882510105;0.5331645168473861;0.9998141255775813
82.958047;0.9873554459095226;0.4166824374653757;0.4220298611567715;0.3215648800978418;0.32577218315861695;0.9952540888332173;0.9999465484254272;10.000267530815174;0.4167947816889723;0.45200988170688067;0.45201077545848345;0.4186775594893598;0.3299265497471161;0.5331652321585505;0.9998124435835051
82.968047;0.987355900103812;0.416679783345215;0.4220297215695083;0.3215660913332739;0.32577161042058234;0.9952573118430939;0.9999484283584975;10.000271533437164;0.4167962296141987;0.4520091466907659;0.45201033287955894;0.4186778837982882;0.3299253421990349;0.5331659315050299;0.9998107333014669
82.978047;0.9873563861754454;0.41667705534733296;0.42202958927321066;0.32156724549398535;0.3257709906604261;0.9952605451083826;0.9999504918365058;10.00027535917306;0.4167976253533185;0.45200843321186646;0.4520099017650929;0.41867825401195435;0.32992414729568126;0.5331666102400464;0.9998089948096338
82.988047;0.9873569091015607;0.4166742560303702;0.4220294639898042;0.32156833976150223;0.3257703252262772;0.9952637816544714;0.9999527396387258;10.00027899676877;0.4167989704594921;0.4520077435645731;0.45200948578555067;0.4186786699822188;0.32992296529224424;0.5331672656236149;0.9998072285982205
82.998047;0.9873574725933099;0.4166713882060777;0.4220293453656979;0.3215693721482176;0.3257696155940633;0.9952670165397007;0.9999551706978013;10.000282446901412;0.4168002653416628;0.4520070799938583;0.4520090894403317;0.41867913172175253;0.3299217960927248;0.5331678976544685;0.9998054357892705
83.008047;0.987358077070765;0.41666845523374124;0.42202923253584784;0.32157034201252677;0.32576886303833164;0.9952702471760267;0.9999577826180911;10.000285719200297;0.4168015093999962;0.4520064444301592;0.45200871706876833;0.4186796387610785;0.3299206398541816;0.5331685081335181;0.9998036169724496
83.018047;0.9873587188092936;0.4166654613097382;0.422029123961019;0.3215712504882967;0.325768068885026;0.9952734726189735;0.9999605713026608;10.000288808155956;0.41680270161346494;0.45200583762326313;0.4520083716709412;0.41868018995577155;0.32991949676930327;0.5331690992582035;0.9998017709116538
83.028047;0.9873593900644427;0.4166624116344053;0.4220290178741383;0.32157210042407985;0.3257672348979608;0.9952766923416597;0.9999635309697542;10.000291678755339;0.41680384161448386;0.4520052589771531;0.4520080548219315;0.4186807841542589;0.3299183664847581;0.5331696730214407;0.9997998943654264
83.038047;0.9873600798534723;0.416659312602353;0.42202891283541727;0.3215728957425104;0.32576636325778424;0.9952799045905689;0.9999666555574706;10.000294288360726;0.4168049301856062;0.452004707338949;0.4520077674259811;0.418681420824222;0.3299172479012372;0.5331702309795624;0.9997979835577709
83.048047;0.9873607759475204;0.416656171839765;0.4220288080985319;0.3215736406814882;0.3257654566946917;0.9952831056373945;0.9999699396388703;10.000296613674491;0.4168059684575995;0.4520041817506991;0.4520075100004757;0.4186820997915494;0.32991613952010046;0.5331707738741174;0.9997960366479965
83.058047;0.9873614666112667;0.416652997818651;0.42202870368908785;0.3215743392226509;0.3257645189038577;0.9952862909886238;0.99997337736228;10.000298648184456;0.4168069567007689;0.4520036816148919;0.45200728218497044;0.41868282056575845;0.3299150401878329;0.5331713014866479;0.9997940552982023
83.068047;0.987362140171128;0.416649799057504;0.42202860008335324;0.3215749948185856;0.3257635542998211;0.9952894569489761;0.9999769608707552;10.000300388439591;0.4168078939260206;0.4520032065208894;0.45200708232043363;0.41868358221478136;0.3299139495714929;0.5331718130332905;0.9997920442861135
83.078047;0.9873627843736189;0.4166465834276991;0.42202849800855974;0.3215756105243412;0.3257625671565245;0.995292600920421;0.9999806804214141;10.00030182932236;0.41680877830083896;0.4520027561552596;0.45200690741206084;0.41868438408542374;0.329912867827448;0.5331723076776499;0.9997900097955106
83.088047;0.9873633876364516;0.4166433578921228;0.42202839876557113;0.3215761891598192;0.32576156114039095;0.9952957208860546;0.9999845262943213;10.00030295754657;0.41680960780030024;0.4520023303883485;0.4520067534215452;0.41868522667739905;0.3299117950202879;0.5331727844835338;0.999787957593628
83.098047;0.987363939946673;0.4166401285144537;0.42202830429307486;0.3215767329970432;0.3257605393533794;0.9952988143575434;0.999988490418056;10.00030374032117;0.4168103808350513;0.452001929363737;0.4520066164180704;0.4186861115999635;0.3299107309736416;0.533173241895793;0.9997858925817518
83.108047;0.9873644320216399;0.41663690099874756;0.4220282162710191;0.32157724347201144;0.3257595044254629;0.9953018772269968;0.999992566131366;10.000304121181442;0.41681109664705046;0.452001553610864;0.45200649406194926;0.4186870404803319;0.3299096754979117;0.5331736776526164;0.9997838199854315
83.118047;0.9873648550240504;0.4166336817796531;0.42202813495274194;0.3215777217357803;0.3257584587693821;0.9953049040488136;0.9999967469302192;10.000304027565123;0.41681175537175336;0.4520012041506053;0.45200638591601755;0.4186880139572694;0.3299086288490011;0.533174089615303;0.9997817468032425
83.128047;0.9873652009748216;0.41663047842878276;0.4220280588328369;0.32157816953134055;0.3257574050149291;0.9953078897538832;1.0000010253725833;10.000303383167973;0.41681235817917106;0.45200088217554774;0.4520062926024787;0.41868903146121883;0.3299075920236493;0.5331744767843598;0.9997796823353945
83.138047;0.9873654616885092;0.4166272987684025;0.4220279850252267;0.3215785895430051;0.32575634625857197;0.9953108308809888;1.0000053918760476;10.000302114382176;0.41681290735406185;0.4520005881434643;0.45200621484940223;0.41869009130983215;0.32990656636367477;0.5331748394987447;0.9997776370777968
83.148047;0.9873656267289972;0.41662414995509345;0.4220279095134612;0.3215789852545282;0.3257552858860431;0.9953137251561439;1.0000098339584016;10.000300147264687;0.416813405567606;0.45200032107093746;0.45200615300501645;0.4186911905051244;0.32990555313743025;0.53317517908368;0.9997756206450803
83.158047;0.9873656827205148;0.41662103841723996;0.4220278273845017;0.32157936042843555;0.32575422693404743;0.995316570326448;1.0000143370267085;10.000297398131286;0.41681385486115485;0.4520000787549061;0.452006107022812;0.41869232440471393;0.3299045539473531;0.533175497609277;0.9997736405028543
83.168047;0.9873656150472363;0.4166179700299692;0.42202773347335526;0.3215797184025708;0.3257531713813872;0.9953193638117153;1.0000188862950259;10.000293766213519;0.41681425627484275;0.4519998585846589;0.4520060765481446;0.4186934870377875;0.3299035711197696;0.5331757975056046;0.9997717022137583
83.178047;0.9873654107553663;0.4166149502222817;0.42202762297764856;0.32158006180690263;0.3257521197022856;0.9953221035542748;1.0000234684357978;10.000289138791006;0.41681460999898184;0.4519996579623645;0.4520060610841753;0.4186946720103753;0.32990260715143954;0.533176081135302;0.9997698110761513
83.188047;0.9873650604392574;0.4166119843708626;0.4220274915678765;0.32158039264433974;0.32575107083716337;0.9953247892903572;1.0000280718356245;10.00028340559211;0.4168149159125624;0.45199947389475265;0.45200606031625595;0.418695873201014;0.32990166390910364;0.5331763507733366;0.9997679739625365
83.198047;0.987364558273979;0.4166090781578291;0.422027335214559;0.32158071219408607;0.3257500227627296;0.9953274229446059;1.0000326859519235;10.000276473913724;0.41681517427916615;0.45199930278705563;0.45200607430774636;0.41869708483458307;0.3299007424284018;0.533176608498118;0.9997661993524939
83.208047;0.9873639015226908;0.4166062375232818;0.42202715026496557;0.3215810210916855;0.32574897306993017;0.9953300075503217;1.0000373011051447;10.000268281083846;0.4168153859884987;0.45199914103547306;0.4520061033716324;0.4186983009479534;0.3298998430908158;0.5331768556078397;0.9997644955754643
83.218047;0.9873630903835873;0.41660346858330194;0.4220269338405717;0.32158131991212985;0.32574791898025335;0.9953325455483313;1.0000419089228945;10.000258797115478;0.4168155524430032;0.4519989854635224;0.4520061478173208;0.41869951500348634;0.3298989657485142;0.533177091941051;0.9997628691185427
83.228047;0.987362127266457;0.4166007775171151;0.4220266839602519;0.3215816095726445;0.325746857332708;0.9953350376223431;1.000046503098226;10.000248018940363;0.41681567525484675;0.4519988333232097;0.45200620807117814;0.4187007202173187;0.3298981099278601;0.533177315383474;0.9997613240306408
83.238047;0.9873610154109332;0.416598170276125;0.42202639924597435;0.32158189126871517;0.32574578489496175;0.9953374825631628;1.000051079817563;10.00023596622763;0.41681575558987854;0.4519986823425098;0.45200628490261;0.4187019099154232;0.32989727524973567;0.5331775218918086;0.999759862320471
83.248047;0.9873597577951639;0.4165956524845481;0.4220260786733404;0.32158216637099124;0.32574469859872535;0.9953398779188122;1.0000556373935707;10.000222677435337;0.41681579385786605;0.45199853053413647;0.4520063789146317;0.41870307759249414;0.32989646162847086;0.5331777062758791;0.9997584849758228
83.258047;0.9873583571086131;0.4165932293302234;0.4220257213857808;0.32158243634515404;0.3257435954697155;0.9953422212745242;1.0000601760854781;10.000208199417598;0.4168157902204956;0.451998375737698;0.4520064899444534;0.4187042171047585;0.329895668933862;0.533177863283915;0.9997571926829688
83.268047;0.9873568164651204;0.4165909053254218;0.4220253264754437;0.3215827024972947;0.3257424725657561;0.9953445114445885;1.0000646980837828;10.00019256965487;0.4168157450761716;0.4519982157207881;0.4520066177640269;0.4187053230622356;0.32989489670401667;0.5331779883609711;0.9997559852576532
83.278047;0.9873551389882431;0.4165886845543041;0.42202489306048646;0.32158296567471545;0.32574132715450616;0.995346747854508;1.0000692059901397;10.000175801894923;0.41681565886499183;0.4519980486089182;0.4520067632680495;0.41870639105904617;0.3298941444073731;0.5331780779896271;0.9997548603703912
83.288047;0.9873533266589753;0.4165865709206173;0.42202442080450026;0.3215832261275768;0.32574015682261737;0.9953489291103238;1.0000737006551017;10.000157895764453;0.41681553168590557;0.4519978728558805;0.4520069282772148;0.41870741749773466;0.3298934117389323;0.5331781300372308;0.9997538131356642
83.298047;0.9873513807662458;0.4165845677166634;0.4220239105578134;0.3215834834831622;0.3257389593484362;0.9953510532065684;1.0000781804990995;10.000138869507463;0.4168153634776707;0.4519976872374409;0.45200711460921633;0.41870839929274123;0.329892698770837;0.5331781438131542;0.9997528372942778
83.308047;0.987349303380948;0.4165826773952386;0.4220233646225287;0.3215837369220005;0.3257377325863596;0.9953531179577748;1.0000826417268878;10.000118782702351;0.41681515458442786;0.451997491107379;0.4520073239546859;0.4187093337040732;0.32989200628402765;0.5331781192165169;0.999751927344137
83.318047;0.9873470981364316;0.4165809018666801;0.42202278644118685;0.3215839855593051;0.3257364745698544;0.9953551201058727;1.000087078181443;10.000097735154313;0.41681490610310584;0.4519972843674113;0.4520075579617876;0.4187102184349737;0.3298913358593396;0.5331780562179775;0.9997510800292495
83.328047;0.9873447702609137;0.4165792422824169;0.42202217999732067;0.32158422846425144;0.3257351838717855;0.9953570553716192;1.0000914811372121;10.000075860184673;0.41681461986317997;0.4519970671195265;0.45200781780551347;0.4187110521682706;0.32989068966442675;0.5331779554857221;0.9997502941726658
83.338047;0.9873423264879833;0.4165776983067703;0.42202154908769907;0.32158446449699657;0.32573385997192766;0.9953589200895011;1.0000958394534762;10.000053313522661;0.41681429803559167;0.45199683930127843;0.4520081036039334;0.41871183491212693;0.32989007039839413;0.5331778184477834;0.9997495694634422
83.348047;0.9873397756170617;0.41657626783892815;0.4220208966047006;0.32158469281586344;0.3257325032925524;0.995360711584445;1.0001001401698708;10.000030253363821;0.4168139424964931;0.4519966005103009;0.4520084140317533;0.41871256763480164;0.32988948100521276;0.5331776464227214;0.9997489052026073
83.358047;0.9873371292305092;0.4165749473889257;0.42202022435092684;0.3215849134863359;0.32573111490622186;0.9953624266288247;1.0001043702824137;10.00000682584797;0.41681355422388844;0.4519963499989568;0.45200874659711926;0.4187132519943645;0.3298889240488005;0.5331774403809856;0.9997482995811319
83.368047;0.9873344010306593;0.4165737326833099;0.42201953354259;0.32158512717962545;0.3257296959755077;0.9953640605578006;1.000108519102024;9.999983154734716;0.4168131329315379;0.4519960869716052;0.45200909831279773;0.41871389034849177;0.32988840121977836;0.5331772013860906;0.9997477501161428
83.378047;0.9873316055211265;0.4165726188388132;0.4220188252041127;0.3215853343624941;0.3257282470634367;0.9953656085423009;1.000112578711368;9.999959329155631;0.4168126770630234;0.4519958111559799;0.4520094658735776;0.41871448516000315;0.32988791287892044;0.533176930885518;0.9997472548464269
83.388047;0.9873287576031909;0.41657160022904993;0.42201809990833233;0.32158553492479675;0.32572676794907307;0.9953670676399454;1.0001165429767616;9.99993540863941;0.4168121842318624;0.45199552297680157;0.4520098456386761;0.4187150382455939;0.3298874581098077;0.5331766307619092;0.9997468127737467
83.398047;0.9873258721232795;0.41657067089518945;0.42201735771420157;0.3215857284625042;0.32572525814110337;0.9953684371857929;1.0001204074046346;9.999911444437213;0.4168116521793257;0.4519952234008182;0.4520102339117947;0.4187155507800363;0.3298870357404991;0.5331763029813887;0.9997464234072794
83.408047;0.9873229629753035;0.4165698251943466;0.4220165985300368;0.3215859146932838;0.325723717486116;0.9953697171255816;1.000124168958445;9.999887483524867;0.4168110796896467;0.4519949140196928;0.45201062732480385;0.41871602353131776;0.3298866451957383;0.5331759490554123;0.9997460864373031
83.418047;0.9873200433320403;0.4165690580313977;0.42201582217309336;0.32158609365388674;0.32572214663624305;0.9953709068655158;1.0001278250047843;9.999863555919294;0.4168104666230493;0.4519945969753018;0.4520110236099026;0.4187164568411541;0.329886286772972;0.5331755703993011;0.9997458014298016
83.428047;0.9873171272534175;0.41656836481954057;0.42201502861125706;0.3215862658360006;0.3257205472667599;0.995372005843451;1.0001313724183107;9.999839680057702;0.4168098135503349;0.4519942745040051;0.4520114225083923;0.41871685061708375;0.3298859618174106;0.5331751695026236;0.9997455677783199
83.438047;0.9873142314166511;0.4165677413581971;0.4220142185507353;0.32158643225594696;0.32571892174591305;0.995373014100126;1.000134806671646;9.99981588177267;0.41680912177352886;0.451993948808255;0.45201182535856765;0.41871720434086956;0.3298856722842924;0.5331747503995525;0.9997453856732222
83.448047;0.9873113755002493;0.41656718370564066;0.4220133935868841;0.3215865941435341;0.32571727249327137;0.9953739324439898;1.0001381215071807;9.999792196075513;0.41680839315640467;0.4519936223491892;0.4520122334554076;0.41871751723318495;0.32988541998813115;0.5331743179582437;0.9997452561688807
83.458047;0.9873085807125883;0.4165666879783385;0.42201255607993665;0.32158675235904527;0.3257156013683878;0.9953747630051661;1.0001413103622627;9.999768652454673;0.4168076295519984;0.4519932978183284;0.45201264701058386;0.4187177889103025;0.32988520654601217;0.5331738770773421;0.9997451792622111
83.468047;0.987305867136671;0.41656624992557256;0.4220117090443005;0.32158690719227323;0.3257139092386863;0.9953755097535189;1.0001443679112445;9.999745259451808;0.4168068326706777;0.45199297781886;0.4520130652074082;0.4187180200553467;0.32988503369189365;0.5331734323817808;0.9997451525145035
83.478047;0.9873032512248784;0.4165658645571879;0.4220108557843987;0.3215870586005248;0.32571219606212454;0.9953761781550459;1.0001472904920197;9.99972200318975;0.41680600422813446;0.45199266489407236;0.45201348662620616;0.41871821261102155;0.3298849032595845;0.5331729881689287;0.9997451713210698
83.488047;0.9873007460115271;0.41656552620628046;0.4220099994156782;0.3215872063001232;0.3257104615801716;0.9953767743972814;1.0001500762080302;9.999698863342653;0.4168051457180043;0.4519923617070743;0.45201390958905546;0.4187183697609232;0.3298848169052821;0.5331725486366248;0.9997452297619411
83.498047;0.9872983645005396;0.41656522883082353;0.422009142676296;0.32158734976716763;0.32570870612663055;0.9953773053254428;1.0001527242756958;9.999675823952442;0.41680425838403284;0.4519920709084621;0.45201433221132153;0.4187184957174585;0.32988477600670296;0.5331721182475562;0.9997453215234338
83.508047;0.9872961220110826;0.41656496631563283;0.4220082880763163;0.3215874883634469;0.3257069309055683;0.9953777790845633;1.0001552335973918;9.999652868550301;0.4168033437712313;0.4519917948092116;0.45201475232857113;0.4187185954261998;0.3298847818070233;0.5331717019313105;0.9997454406474988
83.518047;0.9872940346489302;0.4165647328528007;0.4220074382064711;0.32158762120739803;0.3257051376716471;0.9953782057183065;1.0001576029102668;9.999629973521156;0.41680240412422115;0.45199153511514034;0.45201516755764276;0.41871867457143874;0.3298848355177806;0.5331713047423404;0.9997455818847213
83.528047;0.9872921164493361;0.41656452335660765;0.42200659582727007;0.32158774687053693;0.3257033283597221;0.9953785964114585;1.0001598329501022;9.999607106826529;0.41680144219299037;0.4519912929510126;0.45201557547179333;0.4187187393359079;0.3298849382907229;0.533170930919095;0.999745740849237
83.538047;0.9872903791100028;0.4165643338425249;0.4220057635013878;0.3215878635641838;0.3257015049287702;0.9953789611533953;1.0001619279510077;9.999584231084459;0.4168004607549877;0.4519910691321738;0.4520159735970707;0.4187187954295244;0.3298850912316281;0.5331705834744529;0.9997459144371019
83.548047;0.9872888346692921;0.4165641615534727;0.4220049435130907;0.32158796986130983;0.32569966940456885;0.9953793077542954;1.0001638951552678;9.999561309379335;0.4167994625716954;0.4519908642585098;0.4520163589435825;0.4187188471966121;0.32988529565702746;0.5331702646275848;0.9997461016408566
83.558047;0.9872874977529659;0.41656400459258447;0.4220041385137904;0.32158806523640704;0.3256978241165743;0.995379642984159;1.0001657429565194;9.999538309782768;0.4167984509464099;0.45199067847390306;0.45201672766212264;0.4187188976126443;0.32988555328861013;0.5331699759699278;0.9997463045555096
83.568047;0.9872863852317759;0.41656386126975803;0.42200335178457643;0.32158814990838064;0.32569597156010155;0.9953799726300895;1.000167478674336;9.999515204943737;0.41679742997109526;0.4519905113478555;0.4520170754505016;0.41871894878161847;0.32988586591340435;0.5331697182185997;0.9997465290962648
83.578047;0.9872855140460851;0.4165637295447678;0.4220025866318541;0.3215882242243096;0.3256941136174532;0.9953802999938516;1.0001691072739987;9.999491964831115;0.4167964041199903;0.45199036222477795;0.452017398010025;0.4187190022003392;0.32988623479547774;0.5331694912476888;0.9997467841758563
83.588047;0.9872848987699251;0.4165636070049383;0.4220018459390294;0.3215882881623863;0.3256922511899706;0.9953806249527071;1.0001706318630752;9.999468549741035;0.4167953777489043;0.4519902307376156;0.45201769107304596;0.41871905882993715;0.3298866602825296;0.5331692944284562;0.9997470794244979
83.598047;0.9872845502521602;0.4165634913819586;0.4220011323390184;0.32158834114446705;0.325690384833578;0.9953809443194968;1.000172055127457;9.999444917040131;0.41679435479381083;0.45199011686922924;0.4520179505145471;0.41871911918436333;0.3298871418180368;0.533169126838757;0.999747424161853
83.608047;0.9872844753132333;0.41656338100733936;0.42200044850504503;0.32158838203680473;0.32568851556244394;0.9953812534032289;1.0001733800578043;9.99942103657033;0.41679333883224723;0.45199002026093343;0.4520181723950973;0.41871918331548613;0.3298876782491419;0.5331689870652617;0.9997478285884909
83.618047;0.9872846769511738;0.4165632751364365;0.42199979727338127;0.32158840941544325;0.3256866452647309;0.9953815480600053;1.000174610265659;9.999396898152758;0.41679233325422876;0.4519899395054116;0.45201835260784107;0.4187192509342274;0.329888267824167;0.5331688731190435;0.9997483049074002
83.628047;0.9872851549862339;0.4165631741463979;0.4219991817510091;0.3215884219439125;0.3256847766934896;0.9953818261220022;1.0001757501827038;9.999372508323805;0.41679134107311644;0.45198987234804777;0.4520184867505931;0.4187193217588789;0.32988890800944093;0.5331687832710819;0.9997488664210125
83.638047;0.9872859068334343;0.41656307910888124;0.42199860534984646;0.3215884184454242;0.32568291296819923;0.9953820877780073;1.0001768040079015;9.999347877386366;0.41679036475158016;0.4519898165851718;0.4520185707523206;0.41871939541905334;0.3298895956983194;0.5331687170161142;0.999749524682275
83.648047;0.9872869281773164;0.4165629910421091;0.42199807156748387;0.32158839782477533;0.32568105713179;0.9953823353704718;1.000177774886027;9.999323003364388;0.41678940640149875;0.45198977099863324;0.45201860169259717;0.4187194708704742;0.32989032749218455;0.5331686748406133;0.9997502871084671
83.658047;0.9872882131511529;0.4165629107334337;0.4219975836988718;0.321588359099927;0.3256792121029275;0.9953825726064859;1.0001786659475695;9.999297875212774;0.41678846797786767;0.4519897360726848;0.45201857790027483;0.41871954610467016;0.32989109972313;0.5331686574900751;0.999751157476664
83.668047;0.9872897539188411;0.4165628392278107;0.4219971447039113;0.3215883012746198;0.32567738059838686;0.9953828029075347;1.0001794809000866;9.999272497796087;0.4167875512947905;0.4519897140935299;0.4520184985604339;0.4187196185324708;0.32989190863748585;0.5331686657857408;0.9997521380186056
83.678047;0.9872915407369097;0.4165627782075538;0.4219967571619862;0.321588223141635;0.3256755650041831;0.995383028580171;1.000180223294111;9.999246907633786;0.4167866579894268;0.45198970824134754;0.4520183633949961;0.4187196858390017;0.3298927510047995;0.5331687003688925;0.9997532303365448
83.688047;0.9872935628048322;0.4165627295912466;0.4219964231772858;0.32158812357156874;0.325673767281722;0.9953832520793084;1.000180896999568;9.999221164849242;0.41678578913454084;0.45198972149402517;0.452018172398904;0.41871974659882866;0.32989362453853255;0.5331687608814955;0.9997544347999013
83.698047;0.9872958087794558;0.41656269483768;0.42199614438162825;0.3215880020581811;0.3256719888164606;0.9953834779032473;1.0001815081958245;9.999195341813879;0.41678494467001775;0.451989756097461;0.45201792571902893;0.41871980012608984;0.32989452760278704;0.53316884516947;0.999755749569545
83.708047;0.9872982664245602;0.4165626748078702;0.4219959219999799;0.32158785855826677;0.32567023066061385;0.9953837133792175;1.0001820667578203;9.9991695183126;0.41678412362891354;0.45198981328070725;0.4520176235701826;0.4187198461057435;0.32989545880165433;0.533168949460123;0.9997571705665207
83.718047;0.9873009221393835;0.41656266986284723;0.42199575670095546;0.32158769265189086;0.32566849428431205;0.9953839681203501;1.0001825856622797;9.999143765167704;0.4167833250373528;0.45198989337082646;0.4520172663992389;0.4187198845554158;0.32989641708051887;0.5331690698287826;0.9997586931578091
83.728047;0.9873037606910555;0.41656267965698174;0.4219956485744808;0.32158750321185076;0.3256667821460578;0.9953842530046245;1.000183078668934;9.999118116575358;0.4167825485836944;0.45198999630103714;0.45201685544024617;0.4187199156233972;0.32989740195283335;0.5331692035511952;0.9997603144327764
83.738047;0.9873067651809235;0.4165627032928052;0.42199559763986755;0.32158728893140526;0.32566509778757696;0.9953845792163268;1.0001835582239689;9.99909256288348;0.4167817948560398;0.45199012192947835;0.45201639254270964;0.4187199390780522;0.32989841319126795;0.5331693490125899;0.9997620340035752
83.748047;0.987309917782055;0.41656274031567686;0.4219956045362602;0.3215870488537666;0.3256634455440062;0.9953849573031617;1.0001840345077804;9.999067074819767;0.4167810650697196;0.45199027029343836;0.45201587917880043;0.4187199542799525;0.329899450104417;0.5331695044007261;0.9997638525561682
83.758047;0.9873132005984142;0.4165627913555;0.421995670822458;0.3215867824710176;0.32566182990583553;0.9953853958072854;1.000184514954395;9.999041628580901;0.41678036037001653;0.45199044185534415;0.4520153160577026;0.4187199605402712;0.32990051111881025;0.5331696665892016;0.9997657699564576
83.768047;0.987316595707076;0.4165628576282348;0.4219957988638;0.3215864896374374;0.32566025497464024;0.9953858994467447;1.0001850044266973;9.999016206419421;0.41677968132818943;0.45199063734293;0.4520147035365461;0.4187199569632957;0.3299015939231765;0.5331698316003368;0.9997677850416464
83.778047;0.9873200846928094;0.4165629401669291;0.4219959915652898;0.3215861702784223;0.3256587245092031;0.9953864683803401;1.0001855060768146;9.998990782114058;0.41677902796528926;0.4519908573791216;0.4520140419102534;0.41871994193757767;0.32990269598420374;0.53316999532858;0.9997698968014479
83.788047;0.9873236479210765;0.41656303934278416;0.42199625177823546;0.32158582404454517;0.3256572423127402;0.9953870988918143;1.000186022887113;9.998965311098312;0.41677839996563987;0.45199110256582997;0.4520133313847639;0.4187199131951523;0.3299038153332197;0.5331701530312545;0.9997721054679174
83.798047;0.9873272640653935;0.41656315479068035;0.42199658159107617;0.32158545046636405;0.32565581226865464;0.9953877840631944;1.0001865600857622;9.998939737362024;0.4167777967143874;0.45199137393880146;0.4520125721632724;0.4187198685767828;0.3299049513301561;0.5331702990352647;0.9997744124912732
83.808047;0.9873309107101813;0.4165632859285168;0.4219969822420288;0.3215850492598438;0.32565443813532857;0.9953885152135499;1.0001871264276598;9.998914013178895;0.41677721727997835;0.4519916731853435;0.45201176497049;0.41871980671728815;0.3299061049299132;0.5331704273601011;0.9997768198071317
83.818047;0.9873345656149186;0.4165634325290764;0.4219974544527685;0.3215846200809006;0.32565312382913614;0.995389284687083;1.0001877333228713;9.99888811285757;0.41677666040022987;0.451992002723077;0.45201091196893556;0.41871972711313127;0.32990727825808874;0.533170532510699;0.999779329036926
83.828047;0.9873382079002696;0.4165635946014041;0.42199799845659136;0.32158416233446;0.32565187378475496;0.9953900871241749;1.0001883940094025;9.998862032482162;0.41677612447226137;0.4519923657985265;0.45201001740754143;0.41871962979200283;0.32990847366636306;0.5331706100870822;0.9997819402049397
83.838047;0.9873418187937892;0.416563771898643;0.42199861383676973;0.3215836756616982;0.3256506924957067;0.9953909186108469;1.000189123793556;9.998835779591806;0.4167756080933213;0.4519927660309904;0.4520090874529938;0.41871951478543223;0.32990969276120463;0.5331706568471695;0.999784650436555
83.848047;0.9873453821290613;0.41656396393987083;0.42199929959784005;0.3215831602739007;0.32564958374832176;0.9953917763073652;1.0001899403968617;9.998809364269983;0.4167751111223042;0.45199320611113525;0.45200812945914415;0.418719381688593;0.32991093602629135;0.5331706706911717;0.9997874539685805
83.858047;0.9873488852165171;0.41656417040654964;0.42200005439408733;0.3215826164707289;0.32564855037319895;0.9953926584310867;1.0001908632934322;9.998782807341744;0.41677463518596103;0.4519936867185855;0.45200715116674667;0.4187192299386348;0.3299122032675145;0.533170651004946;0.9997903441049167
83.868047;0.9873523193013003;0.41656439141101786;0.42200087668968017;0.32158204400530566;0.3256475942051158;0.9953935636065778;1.0001919116887996;9.998756150666182;0.416774183301686;0.4519942067378719;0.4520061601880874;0.4187190596552804;0.32991349427500277;0.5331705983862874;0.9997933157943102
83.878047;0.9873556788659662;0.41656462793716365;0.422001764713306;0.3215814422027039;0.32564671601324024;0.9953944906883021;1.0001931024542878;9.998729438794895;0.4167737590589584;0.45199476403795996;0.45200516393419454;0.41871887219367765;0.3299148088246492;0.5331705136731852;0.999796366510615
83.888047;0.9873589603294365;0.41656488230581135;0.4220027161609559;0.32158081069217087;0.3256459157018355;0.9953954390696487;1.0001944492896477;9.998702685191137;0.41677336563788936;0.4519953558788613;0.45200416959251943;0.418718669934801;0.32991614619935306;0.5331703976980512;0.9997994951848059
83.898047;0.9873621608961689;0.4165651578729815;0.4220037278341525;0.32158014959383247;0.32564519258012575;0.995396408423514;1.0001959628569739;9.9986758631809;0.41677300542265205;0.45199597935572455;0.452003183479946;0.4187184554571554;0.3299175051876637;0.5331702517005711;0.999802699869207
83.908047;0.9873652783825443;0.41656545806461925;0.422004795585113;0.32157945889626127;0.3256445454536043;0.9953973984912671;1.000197651165517;9.998648927262455;0.4167726805100329;0.4519966320841708;0.45200221032830246;0.418718231019329;0.32991888467590996;0.5331700771563381;0.9998059754267484
83.918047;0.987368311244571;0.4165657856410849;0.42200591470402765;0.3215787381256897;0.3256439727083363;0.9953984089888973;1.0001995195283513;9.998621837951458;0.41677239313708514;0.4519973125221854;0.45200125370670585;0.41871799892675604;0.32992028408984264;0.5331698754344842;0.9998093136796
83.928047;0.9873712575565525;0.41656614246654117;0.42200708031234035;0.3215779868087822;0.32564347241356406;0.9953994387276668;1.0002015702895317;9.99859457689906;0.41677214575993393;0.45199801973376885;0.45200031674692936;0.4187177619621856;0.3299217033879265;0.5331696484127045;0.9998127049559917
83.938047;0.9873741141353395;0.4165665295596336;0.42200828752734026;0.32157720510640764;0.32564304247019327;0.9954004853324584;1.0002038037143528;9.998567159006626;0.41677194104776255;0.4519987527469693;0.45199940204622374;0.41871752323510475;0.32992314289373575;0.5331693994787094;0.9998161377222391
83.948047;0.9873768771833005;0.41656694754037193;0.42200953167519845;0.3215763940409915;0.3256426809356116;0.9954015461888873;1.0002062199339057;9.998539637799123;0.4167717813467237;0.45199950979501846;0.45199851194631496;0.41871728578054884;0.32992460317943073;0.5331691333669484;0.9998195973546936
83.958047;0.9873795436598587;0.41656739728824077;0.42201080836005755;0.32157555538703503;0.3256423863494974;0.9954026189593729;1.0002088200603887;9.998512095390776;0.41677166828696494;0.45200028797371095;0.4519976497070267;0.41871705205154913;0.32992608496890347;0.5331688550683024;0.9998230669369783
83.968047;0.9873821118628864;0.4165678802695031;0.42201211315631926;0.3215746913420868;0.3256421574655533;0.9954037019528079;1.000211605533399;9.998484629958812;0.4167716036189647;0.4520010831702802;0.45199682014149406;0.4187168234091361;0.3299275888073355;0.5331685692602617;0.9998265291445058
83.978047;0.9873845811832098;0.41656839838672394;0.42201344138354063;0.3215738041116228;0.3256419923696038;0.9954047952042727;1.0002145767688424;9.998457352216711;0.4167715901143353;0.452001890201055;0.45199602914615983;0.4187166002901395;0.32992911457847746;0.533168280228899;0.9998299667155313
83.988047;0.9873869518366434;0.41656895334597827;0.4220147880163924;0.32157289589422605;0.3256418880847733;0.9954059012086622;1.0002177330101312;9.99843037819359;0.416771631188105;0.45200270342647225;0.45199528257879623;0.4187163829837636;0.32993066157350437;0.5331679919410505;0.9998333619878242
83.998047;0.9873892242901937;0.4165695460129683;0.42201614735480697;0.32157196900196455;0.32564184106396543;0.9954070247505139;1.0002210726926808;9.998403816303805;0.4167717297288558;0.45200351721685633;0.4519945853405028;0.41871617181590626;0.3299322291627896;0.53316770862976;0.9998366976170259
84.008047;0.9873913984285388;0.41657017676705815;0.42201751292475986;0.3215710254831696;0.3256418477956136;0.9954081720918316;1.000224592201465;9.998377767752416;0.4167718871380493;0.4520043261357026;0.45199394124266673;0.41871596656749344;0.32993381712517256;0.533167435533977;0.9998399579282288
84.018047;0.9873934729432042;0.4165708465774512;0.4220188780805149;0.32157006663471643;0.3256419051007121;0.9954093494908788;1.0002282847638957;9.998352334053175;0.41677210334727177;0.45200512529052383;0.45199335292997156;0.41871576616490286;0.3299354254073202;0.5331671789885465;0.9998431287467036
84.028047;0.9873954441726932;0.4165715573395629;0.4220202367085902;0.3215690930402709;0.32564201027098544;0.9954105620677697;1.0002321414935573;9.998327612141736;0.41677237791352845;0.45200591040083177;0.45199282182944633;0.41871556887542005;0.32993705399482415;0.5331669456959666;0.9998461962703036
84.038047;0.987397304335117;0.4165723113778616;0.42202158354877983;0.3215681051351818;0.3256421612722825;0.995411814332483;1.000236152253336;9.998303691000178;0.41677271116226083;0.45200667750110907;0.45199234857979004;0.4187153725429556;0.3299387030498786;0.5331667418024365;0.9998491469052241
84.048047;0.9873990409483471;0.41657311126114044;0.42202291442219897;0.3215671037789616;0.32564235690952753;0.9954131108226298;1.000240304731952;9.998280656005086;0.4167731042164168;0.4520074230226193;0.4519919330771251;0.41871517466259983;0.32994037277930527;0.5331665721021331;0.9998519677188517
84.058047;0.9874006384090973;0.41657396028966;0.4220242263351529;0.3215660904562796;0.32564259665301654;0.9954144546370322;1.0002445834940952;9.998258578292722;0.41677355814154626;0.452008144012904;0.45199157403546514;0.41871497235426897;0.32994206278139254;0.5331664392229849;0.9998546466074456
84.068047;0.9874020806903718;0.41657486304886787;0.42202551709632224;0.32156506725471057;0.32564288028515626;0.995415845908891;1.0002489706099151;9.998237500232344;0.4167740732854148;0.4520088377593318;0.45199126888409336;0.41871476250114875;0.3299437717482422;0.5331663435687541;0.9998571728610782
84.078047;0.9874033542469262;0.41657582522564734;0.4220267848589042;0.32156403695388425;0.3256432076533473;0.9954172826572558;1.0002534469901858;9.998217448471657;0.4167746489426279;0.4520095013982271;0.4519910140429139;0.4187145421985651;0.32994549812525276;0.5331662843106574;0.9998595381991736
84.088047;0.9874044500150316;0.41657685257132937;0.4220280279460381;0.3215630031432625;0.3256435784907312;0.9954187620096404;1.0002579925240573;9.998198455064664;0.416775282927575;0.45201013234041687;0.45199080567114885;0.41871430937501347;0.32994724057431624;0.5331662601730123;0.999861736377772
84.098047;0.9874053628306363;0.41657794983060503;0.42202924474438025;0.321561969692396;0.3256439923249901;0.9954202798495468;1.0002625854536549;9.998180547606799;0.41677597140668204;0.45201072907639206;0.4519906407787185;0.41871406316419546;0.3299489975965083;0.5331662695689452;0.9998637612059598
84.108047;0.9874060900354916;0.4165791203567078;0.4220304337366452;0.32156093950623055;0.32564444845661406;0.9954218302327731;1.000267202684483;9.998163721960703;0.4167767094790832;0.4520112914988121;0.4519905176461159;0.41871380380862183;0.3299507671557682;0.5331663107195106;0.9998656063046172
84.118047;0.9874066317871572;0.4165803662310867;0.42203159343242325;0.3215599135867879;0.3256449457767532;0.9954234057095152;1.0002718209485306;9.99814793988978;0.4167774922061134;0.45201182061873085;0.45199043512032216;0.4187135325176116;0.3299525465662579;0.5331663818412454;0.9998672677281153
84.128047;0.9874069911440502;0.41658168834420817;0.4220327218979142;0.32155889122025777;0.32564548240406943;0.9954249978446452;1.0002764179816896;9.9981331538039;0.41677831546376826;0.4520123181081359;0.45199039158650306;0.41871325128491493;0.3299543325194491;0.5331664810979305;0.9998687458482087
84.138047;0.9874071726611278;0.4165830865696185;0.4220338164205644;0.32155787091496724;0.3256460556181753;0.9954265980711401;1.0002809728198012;9.998119326703549;0.41677917599341596;0.4520127861475694;0.45199038450108775;0.41871296242580225;0.32995612148279085;0.5331666064469137;0.9998700437872226
84.148047;0.987407181552202;0.41658456013904027;0.42203487382410915;0.3215568509351274;0.3256466624728686;0.9954281994203082;1.0002854648672748;9.998106441088282;0.4167800703876937;0.4520132276423709;0.45199041070109924;0.4187126683182084;0.32995791018615783;0.533166755839188;0.9998711646788127
84.158047;0.9874070242393548;0.4165861075903796;0.4220358912609747;0.3215558290537209;0.32564730061096153;0.9954297978659671;1.0002898734980428;9.998094505891313;0.4167809940210241;0.4520136462722575;0.45199046705796786;0.41871237131345346;0.3299596960040103;0.5331669276491822;0.9998721114673375
84.168047;0.987406708774078;0.41658772643263664;0.42203686674213525;0.321554802451011;0.3256479685336273;0.9954313921594522;1.0002941790300215;9.99808354628498;0.4167819410842316;0.45201404627217173;0.45199055095902585;0.41871207348989126;0.32996147748350835;0.5331671208610055;0.9998728885242288
