time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
84.178047;0.9874062435389023;0.4165894131856386;0.4220377989577681;0.3215537682562595;0.3256486653115579;0.9954329828963484;1.0002983628680229;9.998073577082277;0.416782905652681;0.45201443248393236;0.45199066043147273;0.41871177680004373;0.32996325447194585;0.5331673350488092;0.9998735017023223
84.188047;0.9874056352613954;0.41659116331492746;0.42203868693275115;0.32155272401731344;0.32564939041330465;0.9954345717330043;1.0003024063085904;9.998064591147394;0.41678388286631024;0.4520148105460968;0.4519907940682438;0.4187114835303376;0.3299650274718387;0.5331675704395349;0.9998739564000835
84.198047;0.9874048889420195;0.41659297097959436;0.42203952991734867;0.3215516678395989;0.3256501438328207;0.9954361601340062;1.0003062909599756;9.998056571335331;0.41678486890333827;0.4520151866773044;0.4519909512293053;0.41871119652977834;0.3299667969171687;0.5331678282552726;0.9998742566347347
84.208047;0.9874040092088188;0.4165948296334656;0.42204032710260636;0.3215505987613659;0.3256509258530011;0.9954377475430312;1.0003100012499464;9.998049513641114;0.41678585989447603;0.45201556744507754;0.45199113258212226;0.41871091944490807;0.32996856263210705;0.5331681109609167;0.9998744070420654
84.218047;0.987403000435049;0.41659673317492707;0.42204107705381616;0.3215495170922249;0.32565173640257644;0.9954393303007101;1.0003135252846536;9.998043447617343;0.4167868515972746;0.4520159599735538;0.45199134009493075;0.4187106569901601;0.3299703235635964;0.5331684219382516;0.9998744153560438
84.228047;0.987401865859182;0.4165986764426914;0.42204177741682125;0.32154842395220806;0.3256525746190472;0.995440901343621;1.0003168532694047;9.998038432068842;0.41678783996767865;0.4520163720355041;0.4519915761953758;0.4187104149482878;0.32997207823381214;0.5331687651574422;0.9998742924179274
84.238047;0.9874006079106076;0.41660065506780575;0.42204242535859915;0.3215473204974905;0.32565343866775315;0.9954424510041242;1.0003199774482805;9.998034528973312;0.4167888212553825;0.45201681154582996;0.45199184312991203;0.4187101996427277;0.3299738254745726;0.5331691451841624;0.999874050221119
84.248047;0.9873992292475037;0.4166026649140069;0.4220430184630484;0.3215462076742952;0.3256543257429527;0.9954439699118491;1.0003228943284859;9.998031782112704;0.41678979141926414;0.4520172856386401;0.4519921430332002;0.4187100169482001;0.32997556468984235;0.5331695666055822;0.9998737003167538
84.258047;0.9873977330642935;0.41660470130362215;0.4220435551626153;0.32154508631021933;0.3256552323155076;0.9954454518018511;1.0003256052061704;9.998030208095653;0.4167907454960358;0.4520177998416825;0.45199247798542663;0.4187098717815715;0.32997729580412244;0.533170032910978;0.9998732541210421
84.268047;0.9873961235319862;0.41660675896558724;0.42204403450974803;0.32154395705697875;0.32565615436655626;0.9954468938200585;1.0003281131106074;9.998029800608203;0.4167916776556986;0.4520183576637965;0.4519928494802615;0.4187097684983398;0.32997901918986944;0.5331705459638808;0.9998727242665465
84.278047;0.9873944065199968;0.41660883285359784;0.42204445621964953;0.3215428203002494;0.32565708764800105;0.9954482953655323;1.0003304188383422;9.99803054374377;0.4167925822262102;0.45201896053476454;0.4519932578734279;0.4187097112799999;0.3299807354110711;0.5331711059151497;0.9998721249021788
84.288047;0.9873925892294462;0.4166109187176419;0.4220448211438871;0.3215416764157544;0.3256580282200981;0.995449656534153;1.000332519333272;9.998032414131565;0.4167934547091211;0.45201960852704803;0.4519937026469009;0.4187097041323581;0.3299824449740224;0.5331717113414847;0.9998714706400934
84.298047;0.9873906786606003;0.4166130128438855;0.4220451310990769;0.3215405260156362;0.3256589729316901;0.9954509760673163;1.0003344083785595;9.99803537867515;0.4167942916811147;0.4520203019461047;0.45199418323168694;0.4187097508475305;0.32998414851753716;0.5331723601538353;0.9998707759205532
84.308047;0.9873886800466762;0.416615111535498;0.42204538795450114;0.32153936962554486;0.3256599195435682;0.995452249889883;1.0003360778995543;9.998039414552142;0.4167950899752146;0.45202104235961255;0.45199469951253923;0.41870985477316885;0.3299858470541573;0.5331730506673594;0.9998700557429764
84.318047;0.9873865964689479;0.41661721104823446;0.42204559322873036;0.3215382072285686;0.32566086661388327;0.9954534714935528;1.0003375192760298;9.99804453215866;0.4167958464541743;0.45202183230587806;0.45199525168532373;0.4187100185602439;0.32998754186162166;0.5331737819371141;0.9998693263370962
84.328047;0.9873844297722951;0.4166193081436163;0.42204574857472577;0.3215370382297154;0.3256618131582444;0.9954546331335371;1.0003387244404438;9.998050765561398;0.4167965583571508;0.45202267464878954;0.45199583974935065;0.4187102441585556;0.3299892344679956;0.5331745533194486;0.9998686045205707
84.338047;0.9873821819249309;0.41662140082401933;0.42204585619308016;0.3215358616029629;0.3256627581584274;0.9954557260166663;1.000339686707408;9.998058148354684;0.4167972233579946;0.4520235720839872;0.45199646316783815;0.41871053268698344;0.32999092669802094;0.5331753637049926;0.9998679067187636
84.348047;0.9873798561751119;0.4166234882520002;0.4220459187493689;0.32153467603006564;0.3256637003753709;0.9954567397186804;1.0003404012740507;9.998066708907002;0.4167978395480923;0.45202452681403227;0.45199712083880916;0.418710884512873;0.3299926204109562;0.5331762112934698;0.9998672486466248
84.358047;0.9873774575254749;0.4166255695164229;0.4220459394425818;0.3215334801796233;0.3256646386501282;0.9954576621725275;1.0003408654517607;9.99807647785724;0.4167984054493512;0.45202554073648615;0.4519978107167363;0.4187112999688926;0.32999431732375983;0.5331770938259998;0.9998666444123904
84.368047;0.9873749926933907;0.41662764237976496;0.42204592233313026;0.3215322730373801;0.3256655723316108;0.9954584803319637;1.000341079284415;9.998087485124724;0.4167989196753822;0.4520266156236051;0.45199852921617634;0.41871177992536296;0.3299960189982543;0.5331780084838814;0.9998661043129993
84.378047;0.9873724700651079;0.4166297028929017;0.4220458723994219;0.32153105414058397;0.32566650164124894;0.9954591804823248;1.0003410454647153;9.998099746457921;0.4167993805915498;0.45202775271809914;0.4519992715417534;0.4187123254875178;0.3299977265336665;0.5331789519060475;0.9998656336918571
84.388047;0.9873698994744332;0.4166317457429414;0.42204579516402757;0.3215298237182035;0.32566742772490676;0.9954597479097261;1.0003407676314284;9.998113254408509;0.4167997864707973;0.45202895219554695;0.45200003281690126;0.4187129373967057;0.32999944020867056;0.5331799207386765;0.9998652345636133
84.398047;0.9873672915714393;0.416633765138099;0.4220456960074844;0.3215285826500361;0.32566835216816076;0.995460166931309;1.000340249799363;9.998127974994484;0.41680013588625225;0.45203021295321144;0.45200080917344254;0.41871361604356405;0.3300011596229948;0.5331809120622207;0.9998649080291381
84.408047;0.9873646567381855;0.41663575581843615;0.4220455797465349;0.3215273320557742;0.32566927655409555;0.995460421797618;1.0003394979736477;9.998143846105293;0.4168004277493654;0.45203153301313515;0.4520015983022472;0.4187143617515502;0.3300028841371922;0.5331819232434915;0.9998646548577037
84.418047;0.987362003822888;0.4166377135016944;0.422045450564556;0.3215260725076109;0.3256702025165369;0.9954604975498683;1.0003385204949884;9.99816078645808;0.41680066129114196;0.45203291010463575;0.4520023988839081;0.4187151747344567;0.33000461303176915;0.5331829515003617;0.9998644745189268
84.428047;0.9873593396851903;0.4166396345525696;0.42204531155817654;0.3215248033992204;0.32567113192136293;0.9954603800645335;1.0003373260002393;9.99817870959555;0.4168008365932708;0.45203434158362205;0.45200320941290084;0.4187160547704581;0.33000634529150086;0.5331839939153427;0.9998643647551261
84.438047;0.9873566699766487;0.4166415152741197;0.422045164467841;0.32152352314013055;0.32567206662012105;0.9954600560947051;1.000335922285365;9.99819752748123;0.41680095485658814;0.45203582422755234;0.45200402735479006;0.41871700050471783;0.33000807923228864;0.5331850480081803;0.9998643225044666
84.448047;0.9873540002047647;0.4166433515202688;0.4220450106365917;0.3215222300734828;0.3256730077443106;0.9954595138944162;1.0003343179055364;9.998217146871237;0.41680101768930944;0.45203735455968413;0.45200484850879646;0.4187180088172587;0.3300098122254175;0.5331861122828906;0.9998643453966581
84.458047;0.9873513364168891;0.41664513903900136;0.42204485250049806;0.3215209232149134;0.32567395504911545;0.9954587435050533;1.0003325245135328;9.998237462976872;0.4168010264405195;0.4520389292376757;0.45200566693231936;0.41871907511996737;0.33001154094194407;0.5331871864775642;0.9998644315673778
84.468047;0.9873486858761349;0.4166468741494062;0.4220446939453027;0.32151960206818747;0.3256749067530928;0.9954577368323677;1.0003305572068917;9.998258355959246;0.41680098235468555;0.4520405451767884;0.45200647608802247;0.4187201943891981;0.33001326200384073;0.533188271238933;0.99986457703331
84.478047;0.9873460572174934;0.4166485538986031;0.4220445388519263;0.3215182658810943;0.3256758600852319;0.9954564882924022;1.000328432337074;9.998279703198628;0.41680088702896345;0.45204219921574235;0.45200727017464176;0.41872136201174626;0.330014972347864;0.5331893671330631;0.999864774746132
84.488047;0.9873434591851731;0.4166501753734668;0.42204438912217584;0.3215169133987911;0.3256768120144538;0.9954549951672093;1.0003261646827681;9.998301401368064;0.41680074262522704;0.4520438873582473;0.45200804444072124;0.4187225738847946;0.33001666926699835;0.5331904737387454;0.9998650168522218
84.498047;0.9873408992160737;0.4166517350574884;0.42204424425780196;0.32151554345402183;0.32567775949514294;0.9954532573479358;1.0003237663615439;9.998323375003855;0.4168005517192865;0.4520456045114365;0.45200879482691375;0.41872382598701385;0.3300183507234771;0.5331915893122214;0.9998652961508329
84.508047;0.9873383836952683;0.41665322903583385;0.4220441030389817;0.32151415583746334;0.32567869950277667;0.9954512769782494;1.0003212484377972;9.998345562263513;0.41680031695799646;0.45204734513864625;0.45200951746252105;0.4187251141597626;0.33002001583817014;0.5331927109862363;0.9998656059680534
84.518047;0.9873359193771029;0.4166546534893959;0.42204396540556655;0.32151275171596005;0.32567962893138436;0.9954490578564135;1.0003186238470085;9.998367896676884;0.41680004079310434;0.45204910400210657;0.45201020828830996;0.41872643438788026;0.3300216646778573;0.5331938356294632;0.9998659401310597
84.528047;0.9873335132751347;0.41665600510289497;0.42204383274671864;0.3215113331381212;0.32568054432988125;0.9954466056328165;1.000315908318588;9.998390304271393;0.4167997253180832;0.45205087650288434;0.4520108631306838;0.41872778312967973;0.3300232973915054;0.5331949608922594;0.9998662929498716
84.538047;0.9873311704800571;0.41665728167903554;0.42204370722497914;0.3215099022076766;0.32568144220717515;0.9954439294013313;1.000313118003313;9.998412707713289;0.4167993721137519;0.4520526586714458;0.45201147795284213;0.4187291571984032;0.33002491380670923;0.533196085461248;0.9998666593274298
84.548047;0.9873288932046397;0.4166584825377123;0.4220435912989691;0.32150846106677083;0.3256823197679652;0.9954410426895203;1.0003102664580332;9.998435026858639;0.4167989819625515;0.45205444662453276;0.4520120489239966;0.4187305534936794;0.33002651371002156;0.5331972084959512;0.9998670348323845
84.558047;0.987326681867733;0.4166596082599241;0.4220434876541438;0.32150701256912234;0.3256831749558087;0.9954379627499791;1.0003073633459134;9.998457182604184;0.41679855438816404;0.4520562359429657;0.45201257245704224;0.41873196923844647;0.33002809692454166;0.5331983291975546;0.9998674152665386
84.568047;0.9873245357570511;0.41666066018630904;0.4220433991390869;0.3215055606198339;0.325684005921432;0.9954347089045082;1.0003044152569536;9.99847910933034;0.41679808757941605;0.4520580219329776;0.45201304524569375;0.41873340219803956;0.33002966283782026;0.5331994470229343;0.999867795735083
84.578047;0.9873224523490706;0.4166616400706954;0.42204332837019565;0.3215041098903641;0.3256848109965793;0.9954313010666357;1.0003014282532574;9.998500770933479;0.41679757922068583;0.45205980062626877;0.4520134642499064;0.41873485018201767;0.33003121011538294;0.533200561832658;0.9998681697583829
84.588047;0.9873204264444227;0.4166625498234317;0.4220432775035682;0.3215026652405347;0.32568558912875556;0.9954277594265333;1.0002984095187792;9.99852216775764;0.41679702753725484;0.45206156950384785;0.45201382677335306;0.4187363104452163;0.3300327369031595;0.533201673284657;0.9998685299024125
84.598047;0.9873184507421335;0.41666339107710826;0.42204324832777995;0.32150123118445;0.32568634013825165;0.9954241047573612;1.000295366160646;9.998543322912116;0.41679643169757163;0.4520633274419073;0.4520141306625766;0.41873777963478065;0.33003424098354095;0.5332027802310821;0.9998688695666202
84.608047;0.9873165171958604;0.4166641646660274;0.42204324204485877;0.32149981164979624;0.3256870646978676;0.9954203583427044;1.00029230410653;9.998564255619108;0.4167957919457515;0.4520650742778483;0.45201437437967373;0.41873925426086783;0.3300357198829373;0.533203880896532;0.9998691836637317
84.618047;0.9873146173003388;0.4166648706313389;0.4220432589541926;0.32149841001296203;0.3256877640332879;0.9954165414118006;1.000289229503498;9.998584964517512;0.41679510966377153;0.4520668105555482;0.45201455672196217;0.4187407313994051;0.3300371711436167;0.5332049732996152;0.9998694677177995
84.628047;0.9873127418802786;0.41666550895069987;0.4220432986360652;0.3214970292090838;0.32568843952056603;0.9954126742292186;1.0002861504919638;9.99860542805488;0.4167943868361938;0.45206853756698223;0.4520146765970856;0.4187422090453666;0.3300385924372902;0.5332060556414893;0.9998697167365033
84.638047;0.9873108818889678;0.4166660804387197;0.42204336031509115;0.3214956719475638;0.32568909241321214;0.9954087750126669;1.0002830782065493;9.998625605774091;0.4167936253157512;0.4520702573395777;0.45201473329314334;0.41874368589237027;0.33003998154111436;0.5332071267023338;0.9998699250046695
84.648047;0.987309029414395;0.4166665871642757;0.42204344317116554;0.32149434118805637;0.3256897237992311;0.9954048587212775;1.0002800274336037;9.998645434492822;0.4167928267722553;0.45207197221116513;0.4520147265130854;0.4187451610829185;0.3300413365072141;0.5332081857879604;0.9998700865568636
84.658047;0.9873071772199766;0.4166670320676271;0.4220435469230552;0.32149304049394484;0.3256903347876996;0.9954009369326636;1.0002770159470253;9.998664833966123;0.41679199306252884;0.45207368439203544;0.45201465560859816;0.41874663433374965;0.3300426557924611;0.5332092322635907;0.9998701954192182
84.668047;0.9873053176301667;0.4166674182158896;0.4220436724000622;0.3214917739745023;0.325690926485038;0.99539702012973;1.0002740629830824;9.99868372714849;0.4167911263933059;0.4520753958819855;0.45201451910093776;0.4187481060515136;0.3300439383219465;0.5332102650438764;0.9998702457069927
84.678047;0.9873034425840082;0.416667748475108;0.4220438213230917;0.32149054611946776;0.3256914996106098;0.9953931201645313;1.0002711879759674;9.998702055118684;0.4167902295063867;0.45207710825429387;0.4520143153148114;0.41874957687003006;0.33004518375406494;0.5332112824322167;0.9998702320608077
84.688047;0.9873015452574204;0.41666802542717724;0.4220439952761247;0.32148936129433636;0.3256920542059149;0.9953892506457351;1.000268409168212;9.998719767239832;0.41678930611667014;0.4520788220551505;0.452014043213246;0.4187510468187464;0.33004639240471867;0.533212282686719;0.99987015011961
84.698047;0.9872996219473296;0.416668251280365;0.42204419495037265;0.3214882230286226;0.32569258966847564;0.9953854263348486;1.0002657430275512;9.998736800177584;0.4167883610092652;0.45208053647933333;0.45201370259708934;0.41875251478716935;0.3300475646228376;0.5332132648224824;0.9998699966320324
84.708047;0.9872976724214794;0.4166684283367429;0.422044420331815;0.32148713405584495;0.32569310506023086;0.9953816623441063;1.0002632050944735;9.998753069126671;0.41678739931235664;0.4520822498257028;0.4520132942210056;0.41875397853095325;0.33004870059451036;0.5332142287655461;0.9998697696450495
84.718047;0.9872956995871078;0.4166685595399584;0.42204467116558025;0.3214860967530676;0.3256935995378564;0.9953779738336114;1.0002608107429027;9.998768473714575;0.4167864259558763;0.45208396004288026;0.4520128200780485;0.4187554352339338;0.33004980090422287;0.53321517482347;0.9998694690992267
84.728047;0.9872937099742929;0.41666864830668876;0.4220449470901522;0.32148511328149876;0.3256940726999762;0.9953743766340241;1.0002585751087023;9.998782911569785;0.4167854462722998;0.4520856647517264;0.4520122829294022;0.4187568822089561;0.33005086688982566;0.5332161033056062;0.9998690973685055
84.738047;0.9872917134441603;0.4166686982138413;0.42204524756773754;0.3214841858243124;0.3256945247881514;0.9953708867859906;1.0002565118703883;9.998796287505431;0.41678446653996637;0.45208736132537947;0.4520116852817761;0.4187583170511958;0.3300519002955133;0.5332170149255244;0.9998686594657408
84.748047;0.9872897214804597;0.4166687128238377;0.4220455720157823;0.3214833167497421;0.32569495656579395;0.9953675186117324;1.0002546307164732;9.998808517020622;0.41678349349719124;0.4520890474690774;0.4520110294146938;0.4187597375282879;0.33005290287645633;0.5332179115346316;0.9998681624069697
84.758047;0.9872877462516744;0.4166686955230507;0.4220459202017324;0.32148250838607095;0.32569536885023337;0.9953642833943623;1.0002529352702736;9.998819532509021;0.41678253366909745;0.4520907217959529;0.4520103185156854;0.41876114172155454;0.330053876592602;0.53321879624683;0.9998676134982502
84.768047;0.9872858008839298;0.4166686495489009;0.4220462924548766;0.3214817630160907;0.32569576222905594;0.9953611891210454;1.0002514238268634;9.99882927954697;0.4167815931006031;0.4520923838109095;0.4520095574688602;0.4187625282164599;0.3300548241203935;0.5332196729482238;0.9998670191620876
84.778047;0.9872838996139182;0.41666857813047375;0.4220466895385263;0.3214810830954643;0.325696137163931;0.9953582404269262;1.000250093116506;9.998837697990142;0.4167806773636972;0.452094033264062;0.45200875266531215;0.4187638961711143;0.33005574894171436;0.5332205455962855;0.9998663847889011
84.788047;0.9872820572267261;0.4166684847927715;0.4220471124360484;0.321480471024005;0.32569649406109596;0.9953554389067538;1.000248941831889;9.998844710634934;0.416779791787855;0.4520956692440053;0.45200791106334526;0.41876524501755286;0.3300566547530298;0.5332214173081277;0.999865714184659
84.798047;0.987280287700477;0.4166683737309123;0.42204756228236434;0.32147992843693624;0.32569683320209813;0.9953527845532905;1.000247970599038;9.998850228903382;0.4167789416746941;0.4520972896487577;0.45200703881424237;0.4187665737741642;0.33005754460896575;0.5332222898800093;0.9998650096460047
84.808047;0.9872786027790419;0.4166682499204214;0.42204804020358666;0.32147945550259366;0.32569715483187284;0.9953502774805322;1.0002471798824473;9.998854165540523;0.4167781321671695;0.452098891224684;0.45200614025362884;0.4187678806152739;0.3300584205735636;0.5332231641932936;0.9998642740597903
84.818047;0.9872770115665875;0.41666811906087375;0.42204854680306353;0.3214790508366619;0.3256974592599574;0.9953479184062768;1.0002465689087447;9.998856446052178;0.41677736779202357;0.45210046965080064;0.4520052183084647;0.41876916288747956;0.33005928409222823;0.5332240406669981;0.9998635129551227
84.828047;0.9872755209377801;0.41666798733169547;0.42204908178069483;0.32147871229641783;0.3256977466375668;0.9953457084570688;1.0002461350703864;9.998857013880569;0.41677665203963615;0.4521020196043973;0.45200427580014624;0.4187704174809674;0.33006013643288923;0.5332249193530062;0.9998627342366391
84.838047;0.9872741357507947;0.41666786067914696;0.4220496438551041;0.32147843792124037;0.3256980167140779;0.9953436490644568;1.0002458726418477;9.998855833172177;0.41677598741080196;0.4521035352924427;0.45200331594454374;0.4187716414597764;0.3300609787456783;0.5332258000439922;0.9998619459582497
84.848047;0.9872728583213389;0.4166677439766763;0.422050230626272;0.32147822623962163;0.32569826889501696;0.9953417412805947;1.000245772537313;9.998852890593312;0.4167753756953277;0.4521050117182158;0.4520023420247684;0.41877283230046997;0.3300618118619893;0.5332266820131841;0.9998611539148887
84.858047;0.9872716875021768;0.4166676408624444;0.4220508387614822;0.321478076079428;0.32569850238893266;0.9953399848329023;1.0002458239886332;9.998848184206258;0.41677481791518584;0.45210644612696205;0.4520013573232761;0.41877398770822183;0.33006263619655224;0.5332275630288917;0.9998603603470928
84.868047;0.9872706190417091;0.4166675542783863;0.4220514647982484;0.32147798625393564;0.32569871625989294;0.9953383778142025;1.0002460162607503;9.998841707528348;0.41677431404893234;0.45210783835868285;0.4520003651022652;0.4187751056159472;0.33006345179493424;0.5332284389548282;0.9998595645370923
84.878047;0.987269648022817;0.4166674869246394;0.4220521056707729;0.321477955344141;0.32569890945454744;0.9953369169888073;1.000246339570949;9.998833452299737;0.4167738631520093;0.45210918987316595;0.45199936825171905;0.41877618420664714;0.33006425827773755;0.5332293046902302;0.9998587649670322
84.888047;0.9872687708309421;0.41666744119532056;0.42205275844221674;0.321477981750094;0.32569908090530014;0.9953355984124443;1.0002467857015265;9.998823422669776;0.41677346420764005;0.4521105027672499;0.45199836926771636;0.41877722161358166;0.3300650549220814;0.5332301548968587;0.9998579604574255
84.898047;0.9872679847283825;0.4166674187760469;0.4220534200899109;0.3214780639784905;0.32569922975965965;0.9953344181609337;1.0002473479583487;9.998811636943293;0.4167731171145949;0.4521117796309717;0.4519973705393454;0.41877821559588885;0.3300658410702751;0.5332309841743501;0.9998571494987161
84.908047;0.9872672867168847;0.41666742013669533;0.42205408800327815;0.32147820088649576;0.32569935559598445;0.995333373159737;1.0002480200918424;9.99879811115562;0.4167728227770539;0.4521130234960847;0.45199637411908333;0.41877916354938927;0.3300666165284624;0.5332317878995247;0.9998563304491948
84.918047;0.9872666734034461;0.4166674442926367;0.4220547606639132;0.3214783918288975;0.32569945813468876;0.995332461875429;1.0002487946854783;9.998782846158836;0.4167725821663071;0.4521142375085608;0.4519953814477875;0.4187800627794223;0.33006738170914424;0.5332325630888837;0.9998555029953035
84.928047;0.987266141800488;0.4166674894684287;0.4220554375519743;0.3214786368007069;0.32569953647891114;0.995331684396429;1.000249662431123;9.998765841179912;0.4167723954498511;0.4521154251221526;0.4519943938035563;0.4187809109308812;0.3300681374447318;0.5332333080457755;0.9998546680462442
84.938047;0.9872656895319137;0.41666755412258727;0.422056118224511;0.3214789362262159;0.3256995890120836;0.9953310417798248;1.0002506127011277;9.998747114674414;0.4167722621333387;0.4521165905848795;0.45199341247084457;0.4187817064759987;0.330068884561466;0.5332340213269579;0.9998538257654279
84.948047;0.9872653135020988;0.4166676369519262;0.42205680178380606;0.32147929047782453;0.3256996143255135;0.9953305351448172;1.0002516336541785;9.998726708566027;0.41677218166082786;0.4521177385729894;0.4519924381916422;0.41878244892129945;0.3300696232809013;0.5332347012519556;0.9998529750916888
84.958047;0.9872650093871922;0.41666773607940344;0.4220574871807041;0.32147969985784935;0.32569961200501113;0.9953301650213463;1.0002527115950939;9.998704686334916;0.41677215358842234;0.4521188729002943;0.4519914712401539;0.41878313882050255;0.33007035268229096;0.5332353461618017;0.9998521155473049
84.968047;0.9872647735589507;0.41666784857410133;0.42205817312993604;0.3214801649772405;0.32569958258351256;0.9953299310357503;1.0002538310379974;9.998681130296747;0.41677217739888534;0.45211999553467497;0.45199051227557235;0.4187837778589782;0.3300710709445547;0.533235954769395;0.9998512479582656
84.978047;0.9872646048680151;0.416667970655113;0.4220588574821377;0.3214806867968934;0.3256995272062114;0.9953298320488243;1.0002549750641594;9.998656130859455;0.41677225228805226;0.45212110686005286;0.45198956301002313;0.4187843686312773;0.3300717762529986;0.5332365259846492;0.99985037286219
84.988047;0.9872645044316268;0.416668098254689;0.4220595371708104;0.32148126615070743;0.3256994475453441;0.9953298662885081;1.0002561252938966;9.998629770608442;0.41677237715978166;0.4521222063673895;0.45198862642834825;0.41878491391444594;0.33007246734398576;0.5332370581861331;0.9998494886611654
84.998047;0.9872644750918054;0.41666822740106835;0.42206020853841625;0.32148190326179527;0.32569934583552657;0.9953300308957785;1.0002572626946509;9.99860211182347;0.4167725507836681;0.45212329265487766;0.4519877063817554;0.4187854160238901;0.33007314337971766;0.5332375488355042;0.9998485912548385
85.008047;0.9872645212144598;0.4166683541844134;0.4220608674584655;0.32148259768527143;0.3256992246899663;0.9953303215443107;1.0002583700751966;9.998573198587847;0.41677277185416334;0.4521243632259094;0.45198680660185575;0.418785876579727;0.3300738036522732;0.533237995092827;0.9998476753312533
85.018047;0.9872646480508773;0.41666847457114686;0.4220615095424647;0.32148334839012893;0.32569908677069714;0.9953307329988228;1.000259434980933;9.998543074413488;0.41677303902427143;0.45212541507960385;0.45198592986268177;0.4187862964599901;0.33007444739166747;0.5332383946633642;0.9998467357215761
85.028047;0.9872648612405835;0.41666858447663657;0.4220621305739487;0.32148415356471505;0.3256989347863623;0.9953312602324945;1.0002604508509019;9.998511792943416;0.41677335089371964;0.45212644574039074;0.45198507798863774;0.41878667607520176;0.3300750735275014;0.5332387457626273;0.9998457681918839
85.038047;0.9872651659799974;0.41666868032406384;0.4220627270087588;0.32148501040190913;0.32569877168525346;0.9953318988717222;1.0002614155601193;9.9984794136295;0.41677370582723916;0.4521274533452942;0.45198425268670883;0.41878701581092387;0.33007568059736997;0.5332390465203606;0.9998447713216252
85.048047;0.987265565729341;0.4166687597682972;0.4220632961023489;0.32148591530950055;0.325698600459504;0.9953326452811497;1.0002623284966634;9.998446000385021;0.4167741017670848;0.45212843556224297;0.45198345605068957;0.41878731597355756;0.33007626699931003;0.5332392951835022;0.9998437490666279
85.058047;0.987266062125444;0.4166688219494309;0.4220638353494481;0.3214868642900301;0.32569842388709663;0.9953334976231523;1.0002631880610875;9.998411626511336;0.4167745362982497;0.4521293888637305;0.4519826900608652;0.4187875764850739;0.33007683118339515;0.5332394909943552;0.9998427111336405
85.068047;0.9872666553697742;0.4166688670764767;0.4220643418999839;0.32148785282558356;0.32569824458577096;0.9953344567155532;1.0002639904861945;9.998376376158232;0.4167750070821856;0.4521303091064985;0.45198195626773074;0.4187877967505679;0.33007737164301365;0.5332396343770952;0.9998416707602037
85.078047;0.9872673444146541;0.4166688956893126;0.4220648128488241;0.3214888755338405;0.32569806501124426;0.9953355248686016;1.00026472997148;9.998340340197036;0.4167755122889863;0.45213119250724443;0.4519812563772583;0.4187879754704205;0.33007788693086526;0.5332397266742119;0.9998406422188144
85.088047;0.987268128613815;0.4166689082490796;0.4220652459129147;0.32148992635784973;0.32569788736011696;0.9953367038536591;1.0002654000270272;9.99830361727211;0.41677605067263773;0.4521320359338774;0.45198059286822356;0.41878811058842125;0.3300783757925503;0.5332397702472954;0.9998396388755362
85.098047;0.9872690098680164;0.4166689053367076;0.4220656393278627;0.32149099899304323;0.3256977135764646;0.9953379937198337;1.0002659951155486;9.998266326136244;0.41677662137632704;0.45213283651598507;0.45197996912134697;0.41878819965079545;0.3300788376011167;0.533239768060743;0.999838670796168
85.108047;0.9872699920593326;0.41666888798836516;0.42206599118103416;0.3214920871529751;0.3256975454119926;0.9953393922803244;1.0002665107440647;9.998228609059662;0.4167772234793622;0.452133591114839;0.45197938913133634;0.4187882401576168;0.33007927297416184;0.5332397224927301;0.9998377433043698
85.118047;0.9872710782562716;0.41666885769475376;0.4220662988633556;0.3214931850336217;0.3256973844690792;0.9953408953215904;1.000266942319659;9.998190610662423;0.416777855511958;0.4521342962380887;0.4519788567445199;0.41878822955621325;0.33007968383834013;0.5332396351686889;0.9998368590869263
85.128047;0.9872722692172288;0.41666881606408246;0.42206655889658945;0.32149428796350354;0.32569723219249325;0.9953424977028462;1.0002672856703354;9.998152445975407;0.416778515229911;0.4521349484377764;0.4519783748209004;0.41878816496406535;0.3300800727117163;0.5332395082122139;0.9998360214338978
85.138047;0.9872735637916104;0.41666876442428946;0.42206676754992734;0.3214953928164161;0.32569708992065555;0.9953441941448136;1.0002675387569298;9.998114184662713;0.41677919935511964;0.45213554479418633;0.45197794503426336;0.41878804270509823;0.33008044193509034;0.533239344861811;0.9998352350363086
85.148047;0.9872749595331589;0.41666870362032093;0.4220669217516987;0.3214964980497831;0.3256969590543355;0.9953459789383803;1.0002677009316083;9.998075865257867;0.416779903517584;0.452136083514248;0.45197756814054313;0.41878785790043094;0.33008079339807267;0.5332391486769277;0.9998345053653244
85.158047;0.9872764537930541;0.4166686339670874;0.42206701931594814;0.3214976035425291;0.3256968408676192;0.9953478447404328;1.0002677707025818;9.99803752090443;0.41678062297977486;0.4521365642841531;0.4519772441324043;0.41878760461519077;0.33008112868416073;0.5332389225344563;0.9998338378918644
85.168047;0.9872780450280846;0.4166685552572767;0.4220670587726551;0.3214987102899998;0.3256967357752864;0.9953497815980337;1.0002677460580156;9.997999188058746;0.4167813534210332;0.4521369876117394;0.4519769725643398;0.41878727654527204;0.33008144929328037;0.5332386681001846;0.9998332371602157
85.178047;0.9872797328080054;0.41666846708199934;0.42206703936156753;0.3214998198784432;0.32569664308668833;0.9953517776883315;1.00026762692115;9.997960898997633;0.4167820911348088;0.45213735370971403;0.4519767532231081;0.4187868678091026;0.3300817567102436;0.5332383856869152;0.9998327066501842
85.188047;0.9872815174273181;0.4166683693760312;0.42206696080079803;0.32150093409209884;0.325696561716109;0.9953538206996535;1.0002674159140241;9.997922678817055;0.4167828331831402;0.45213766208524664;0.45197658634646787;0.4187863735248796;0.33008205244508526;0.5332380743473164;0.9998322495355536
85.198047;0.9872833997384939;0.4166682625802054;0.4220668227347097;0.321502054816957;0.32569649071588136;0.9953558983813972;1.0002671165702184;9.997884549438275;0.41678357754038037;0.4521379118197816;0.4519764723865729;0.41878578973206654;0.3300823381218885;0.5332377322613704;0.9998318686091264
85.208047;0.9872853801322706;0.4166681472995036;0.4220666245821992;0.32150318392139526;0.32569642912945845;0.9953579995646085;1.0002667313331952;9.997846533730732;0.41678432266192955;0.45213810192066795;0.4519764120829236;0.418785112983484;0.3300826156307572;0.5332373574772835;0.9998315646793813
85.218047;0.9872874572787514;0.4166680238782733;0.42206636591916513;0.3215043230606678;0.3256963758847418;0.9953601157289225;1.0002662604796437;9.997808661351238;0.4167850664003074;0.4521382317067763;0.4519764064317402;0.4187843405301807;0.330082887327294;0.5332369485697964;0.9998313358574781
85.228047;0.9872896275021509;0.4166678924660494;0.42206604672500947;0.3215054734301556;0.3256963301215958;0.9953622405712736;1.0002657019054075;9.997770971523732;0.4167858047660337;0.45213830123280113;0.4519764562283249;0.418783470802948;0.33008315597037025;0.5332365048325695;0.9998311789569677
85.238047;0.9872918842408694;0.4166677535742524;0.42206566718518673;0.3215066357302318;0.32569629170238984;0.9953643679228699;1.0002650522057033;9.997733509981202;0.41678653169700997;0.4521383114466915;0.45197656189412133;0.4187825036342394;0.3300834243902816;0.5332360260850447;0.9998310906312576
85.248047;0.9872942175269698;0.416667608347542;0.42206522731924884;0.32150781060340206;0.3256962613320961;0.9953664911460868;1.0002643087930867;9.997696326737643;0.41678724034143944;0.452138264212127;0.45197672373324416;0.41878144055340016;0.33008369492692763;0.5332355126892393;0.9998310672556909
85.258047;0.9872966143447327;0.4166674582715839;0.42206472672959916;0.3215089987848895;0.3256962399635172;0.9953686045267875;1.0002634712954526;9.997659475338974;0.41678792454887464;0.45213816218386893;0.45197694218034434;0.4187802850777997;0.3300839685070059;0.5332349662185528;0.999831105529267
85.268047;0.9872990597864099;0.41666730468507435;0.42206416461580576;0.32151020054637675;0.3256962280566927;0.9953707047776132;1.0002625413033583;9.997623012334632;0.416788579426253;0.4521380082361623;0.4519772177174806;0.41877904233813834;0.33008424422822624;0.5332343897101255;0.999831203980596
85.278047;0.9873015380430428;0.41666714830690493;0.42206354008024927;0.32151141545304945;0.3256962254017218;0.9953727912787603;1.0002615213805306;9.997586998583307;0.41678920143503756;0.4521378049470765;0.4519775505437654;0.41877771788342627;0.33008452016315787;0.5332337869182772;0.9998313627442402
85.288047;0.9873040330761833;0.4166669892316173;0.42206285277899136;0.3215126427471533;0.32569623136113823;0.9953748648753279;1.0002604138412663;9.997551502068536;0.41678978874305905;0.4521375546191606;0.45197794051084683;0.41877631635776;0.33008479444682964;0.5332331617856219;0.9998315813307664
85.298047;0.9873065288544322;0.41666682762129864;0.4220621035435989;0.32151388134347086;0.3256962450349357;0.9953769266095994;1.0002592203207454;9.997516602183822;0.4167903415711616;0.45213725955669004;0.451978387197438;0.4187748410470086;0.3300850658694834;0.5332325183564847;0.9998318569946434
85.308047;0.9873090097668542;0.4166666640502873;0.42206129422415095;0.32151512936541277;0.32569626525747986;0.9953789778672711;1.000257943358282;9.997482394936767;0.4167908620109888;0.452136922167368;0.4519788895863755;0.4187732942473467;0.33008533426084713;0.5332318605083001;0.9998321846861024
85.318047;0.9873114623963539;0.41666649887655766;0.42206042696919516;0.3215163840567651;0.3256962908208357;0.9953810211025301;1.000256587823106;9.99744899362967;0.41679135330271183;0.45213654463853986;0.451979445858652;0.41877167750984046;0.3300856007181897;0.5332311914435078;0.9998325576927023
85.328047;0.9873138763783631;0.4166663315053003;0.42205950372259315;0.3215176420402068;0.3256963211355699;0.9953830594412939;1.0002551594215363;9.997416516398136;0.41679181876398974;0.45213612855194224;0.4519800536757632;0.4187699917343201;0.3300858673727781;0.5332305130747458;0.9998329685790964
85.338047;0.9873162426636003;0.41666616028727077;0.4220585263111103;0.32151889956191115;0.325696356589477;0.995385095206961;1.0002536622017204;9.99738506465735;0.4167922607135089;0.452135675198176;0.45198071034976117;0.41876823780206635;0.33008613671379283;0.5332298259528925;0.9998334108293722
85.348047;0.9873185520841068;0.41666598308554836;0.42205749710703794;0.3215201528408247;0.32569639814439494;0.995387128786255;1.0002520984855816;9.997354709113708;0.41679268023376614;0.4521351864780036;0.45198141305467054;0.4187664176431475;0.3300864107426906;0.533229130216353;0.9998338805068758
85.358047;0.9873207955140404;0.4166657981916141;0.4220564195980484;0.3215213983831389;0.3256964469946389;0.9953891584841271;1.000250470138843;9.997325487477552;0.41679307812146926;0.45213466519060347;0.4519821593285951;0.4187645347540611;0.3300866902253045;0.5332284267574967;0.9998343768271001
85.368047;0.987322964230498;0.4166656048627894;0.4220552981399145;0.32152263298902733;0.32569650464660743;0.9953911803372337;1.000248778464529;9.997297408061076;0.4167934558396993;0.45213411441957285;0.45198294708121606;0.41876259382687353;0.33008697431895356;0.5332277173467846;0.9998349025292008
85.378047;0.987325049590523;0.4166654031251342;0.4220541370554727;0.3215238536590729;0.3256965728998493;0.9953931876584216;1.0002470230404272;9.99727045748483;0.41679381538992744;0.45213353708549076;0.4519837740791627;0.418760600415236;0.3300872607664788;0.5332270039336301;0.9998354644941493
85.388047;0.9873270428458185;0.4166651933832361;0.42205294005417476;0.32152505761782174;0.3256966537493317;0.9953951717198845;1.0002452013286136;9.997244614899035;0.4167941585195315;0.45213293586934566;0.4519846380965491;0.4187585610728351;0.3300875465075606;0.5332262885891438;0.9998360735763657
85.398047;0.987328936571537;0.41666497621727877;0.42205171043498485;0.3215262423168398;0.32569674934796666;0.9953971234539329;1.000243309623054;9.997219873245387;0.41679448608391845;0.45213231295676315;0.45198553776373984;0.4187564833116068;0.33008782823924643;0.5332255743689168;0.9998367439127809
85.408047;0.9873307261670509;0.41666475238010997;0.4220504514366881;0.32152740517222733;0.3256968617686609;0.9953990341497182;1.0002413439430808;9.997196255758931;0.4167947979913215;0.45213166994296655;0.4519864727557921;0.41875437495423795;0.3300881026797573;0.5332248657580849;0.99983749211209
85.418047;0.9873324096900133;0.41666452275437166;0.42204916634806444;0.3215285432396781;0.3256969927013478;0.9954008944870973;1.0002393005046293;9.997173815559547;0.41679509356849176;0.45213100831831;0.45198744316513917;0.41875224330809446;0.33008836684669446;0.5332241678011745;0.999838335548314
85.428047;0.9873339867917339;0.4166642878630617;0.42204785845091747;0.32152965341867695;0.32569714346881523;0.9954026936394262;1.0002371765775817;9.997152620055004;0.41679537172391434;0.452130329926184;0.4519884488323992;0.41875009484599995;0.3300886185191535;0.533223484920407;0.9998392900602658
85.438047;0.9873354571416768;0.41666404746551855;0.42204653072684173;0.321530732977957;0.3256973152972938;0.9954044198834553;1.0002349707807543;9.997132734739589;0.4167956307249183;0.45212963690264923;0.45198948856206417;0.41874793537303334;0.33008885655902054;0.5332228207099816;0.9998403680431928
85.448047;0.9873368194806742;0.41666380072622816;0.42204518545640685;0.32153177967229574;0.3256975093312991;0.9954060621387041;1.0002326823868253;9.997114217571948;0.416795868037629;0.4521289315665898;0.45199055952968187;0.41874577018242104;0.3300890808162278;0.533222178264089;0.9998415767667597
85.458047;0.9873380726569498;0.4166635463520985;0.4220438242352972;0.32153279150761566;0.32569772606656194;0.9954076111591498;1.0002303107828252;9.997097111625498;0.4167960807505554;0.45212821649946067;0.4519916576635861;0.41874360414239437;0.3300892916231822;0.5332215601282678;0.999842917738537
85.468047;0.9873392168862727;0.41666328249595175;0.4220424486785759;0.3215337663515908;0.32569796486489944;0.9954090598637765;1.000227855661007;9.99708143363818;0.416796266556137;0.45212749433343713;0.45199277851229164;0.41874144203663693;0.33008948935311927;0.5332209679165141;0.9998443885361543
85.478047;0.9873402534851129;0.4166630068873679;0.42204106114116235;0.3215347014852456;0.32569822430083567;0.9954104028203573;1.000225317377959;9.997067181255094;0.41679642466463074;0.45212676728443985;0.45199391795357813;0.4187392889397592;0.33008967458544086;0.5332204020488913;0.9998459855091649
85.488047;0.9873411840402149;0.41666271732034266;0.4220396647159278;0.3215355936304283;0.3256985027622316;0.9954116354219817;1.000222697004694;9.99705435072287;0.4167965559468858;0.4521260371246904;0.45199507299623254;0.4187371500545836;0.3300898486981831;0.5332198618983628;0.9998477047110069
85.498047;0.9873420105358033;0.41666241224441264;0.4220382627325319;0.321536439328512;0.3256987984017648;0.995412754012345;1.0002199967571248;9.997042932859907;0.41679666214140837;0.45212530523442235;0.4519962422853844;0.41873503044796617;0.33009001441020136;0.5332193461322625;0.9998495409510321
85.508047;0.9873427363609525;0.41666209077397987;0.422036858382049;0.32153723507704096;0.32569910872970936;0.9954137568381994;1.0002172202069084;9.997032895675032;0.4167967449512141;0.4521245720123827;0.4519974254521614;0.41873293526197636;0.3300901758247001;0.5332188528081689;0.9998514868348115
85.518047;0.9873433666308187;0.4166617519272042;0.4220354547183997;0.32153797743232204;0.3256994307019195;0.995414644612656;1.000214371388981;9.99702418360254;0.4167968059186466;0.4521238365384474;0.45199862165713883;0.41873086980744056;0.33009033766815893;0.5332183791602394;0.9998535326467184
85.528047;0.9873439078087269;0.41666139438283395;0.4220340548779484;0.32153866329208963;0.3256997612240929;0.9954154207483158;1.0002114541829554;9.997016730906365;0.416796846615484;0.45212309708054205;0.45199982847842074;0.4187288391445134;0.3300905042915816;0.5332179213360956;0.9998556660294802
85.538047;0.9873443672865261;0.4166610170642975;0.4220326622199667;0.3215392901304005;0.32570009745517753;0.9954160910844753;1.0002084720750308;9.997010471534484;0.4167968681301455;0.45212235151900143;0.45200104185178624;0.41872684769115887;0.33009067917839374;0.5332174745058518;0.9998578717289082
85.548047;0.9873447523472069;0.4166606192580717;0.42203128010438135;0.3215398562574467;0.32570043697521245;0.9954166621810973;1.0002054276114163;9.997005338505666;0.41679687036994434;0.4521215973100479;0.45200225702239016;0.4187248992631646;0.3300908647887097;0.533217033625494;0.9998601326932309
85.558047;0.987345069235802;0.4166602004429448;0.42202991117819133;0.32154036103219663;0.3257007780026364;0.9954171391191422;1.0002023226881591;9.997001258949291;0.41679685237335407;0.45212083159877997;0.45200346965414295;0.41872299720012646;0.3300910624158912;0.5332165943215327;0.9998624318216711
85.568047;0.9873453232461935;0.4166597609667699;0.42202855637078374;0.3215408044218103;0.3257011192978801;0.995417524972997;1.0001991595602329;9.99699816101068;0.4167968131093479;0.4521200517538893;0.4520046761972827;0.41872114401180327;0.33009127224380047;0.5332161528251979;0.9998647527846016
85.578047;0.987345519644176;0.4166593031499014;0.4220272144638969;0.32154118621052924;0.3257014596046962;0.9954178220652006;1.0001959409371457;9.996995987987821;0.4167967519282044;0.4521192556380525;0.4520058737117161;0.41871934102197317;0.3300914938203948;0.5332157051512759;0.9998670798886827
85.588047;0.9873456650132241;0.41665883157605704;0.42202588298238014;0.32154150615100463;0.32570179721808457;0.9954180334125554;1.0001926689811433;9.996994702314213;0.4167966690779371;0.45211844124182315;0.4520070598028044;0.4187175891669149;0.33009172657254665;0.5332152471040729;0.9998693982748018
85.598047;0.9873457675479065;0.41665835220383174;0.42202455948899087;0.3215417650034852;0.3257021301300941;0.9954181632268885;1.0001893445691092;9.99699428289237;0.4167965660500014;0.4521176066193751;0.4520082325333444;0.418715890198083;0.3300919698160609;0.5332147754594412;0.9998716941098981
85.608047;0.9873458352762627;0.4166578708502514;0.4220232420002512;0.3215419651089575;0.32570245629867445;0.9954182162581788;1.0001859676525915;9.99699471919711;0.41679644516444503;0.4521167503523209;0.4520093899001003;0.41871424630688375;0.33009222272349703;0.5332142884429545;0.9998739537905933
85.618047;0.9873458735121156;0.41665739219047365;0.42202192880038786;0.3215421100453356;0.3257027736712146;0.9954181972812344;1.0001825382179312;9.996995993902761;0.4167963090797436;0.45211587163337397;0.45201052941237585;0.4187126587394158;0.330092484622874;0.5332137844264697;0.9998761636283888
85.628047;0.9873458843036047;0.4166569198298166;0.42202061847341515;0.3215422039550256;0.3257030802701432;0.9954181116443298;1.0001790573953753;9.996998059266149;0.4167961605772783;0.45211497022306707;0.4520116482390262;0.41871112747415246;0.33009275479319855;0.5332132605549886;0.9998783104804705
85.638047;0.9873458686804926;0.41665645656345673;0.4220193102071167;0.32154225099066136;0.3257033742105405;0.9954179658563388;1.0001755279824092;9.99700083119891;0.4167960022627036;0.4521140469268022;0.4520127434487935;0.41870965194701565;0.33009303178883787;0.533212713023245;0.9998803816163626
85.648047;0.9873458287427691;0.416656004486482;0.4220180039730188;0.32154225490414373;0.3257036533117261;0.9954177676941927;1.0001719540614082;9.997004213149728;0.4167958364750748;0.45211310400996574;0.4520138123156054;0.4187082315744868;0.3300933132603777;0.5332121384003288;0.9998823638192239
85.658047;0.9873457670314572;0.4166555653613881;0.4220167003589667;0.3215422189034038;0.32570391489136713;0.9954175257271144;1.0001683404926476;9.997008126246394;0.41679566550619235;0.4521121448299335;0.4520148526301082;0.41870686570582183;0.33009359616749145;0.5332115342048819;0.9998842426768111
85.668047;0.9873456842878315;0.41665514073506565;0.42201540006532884;0.32154214585728313;0.3257041560905871;0.9954172482931405;1.0001646921405412;9.997012516274472;0.4167954916546524;0.4521111728432581;0.45201586225186946;0.41870555336522514;0.33009387701660764;0.5332108982726554;0.999886002070088
85.678047;0.9873455783841835;0.41665473164439004;0.422014103474165;0.32154203843745627;0.32570437418567916;0.9954169434569831;1.0001610129685299;9.99701733816637;0.4167953169600576;0.4521101909657067;0.45201683801082865;0.41870429305022483;0.33009415211696147;0.5332102284052305;0.9998876246874294
85.688047;0.9873454459418582;0.4166543388038171;0.42201281091453663;0.3215418990585012;0.32570456682760035;0.9954166206132132;1.0001573061820423;9.997022536802918;0.41679514301031084;0.4521092018911262;0.4520177753258198;0.4187030824915996;0.3300944174556004;0.5332095231151412;0.9998890942394398
85.698047;0.9873452857472926;0.41665396343553146;0.42201152326895836;0.32154172981783735;0.32570473229655944;0.9954162921187386;1.0001535756816602;9.99702803988827;0.4167949711514074;0.4521082085757613;0.4520186692293651;0.41870191854506816;0.33009466842191204;0.5332087824925407;0.9998903974750037
85.708047;0.9873451012826937;0.41665360776659777;0.4220102418910177;0.32154153241975014;0.32570486948260485;0.9954159734070952;1.0001498275035505;9.997033766856127;0.41679480255993445;0.45210721436506623;0.45201951551377706;0.41870079766865664;0.33009490021768284;0.5332080080378628;0.9998915250545731
85.718047;0.9873449008448825;0.4166532746374628;0.42200896817210654;0.3215413082627934;0.3257049777697688;0.9954156819384998;1.0001460697056117;9.997039638379468;0.4167946378397018;0.45210622299939884;0.45202031071333515;0.41869971670415085;0.33009510855928914;0.5332072016512984;0.9998924720841591
85.728047;0.987344696599878;0.41665296686237707;0.422007704000869;0.3215410585733454;0.32570505685542794;0.9954154358353853;1.000142310934374;9.997045564444601;0.41679447680446297;0.45210523814920217;0.45202105133771736;0.4186986731039951;0.3300952896861843;0.5332063650661405;0.9998932376189166
85.738047;0.9873445033159683;0.4166526871867605;0.4220064527393306;0.32154078418329685;0.32570510624472204;0.9954152519653183;1.0001385585957423;9.997051422306;0.41679431865910777;0.4521042625885673;0.4520217334272487;0.4186976645561388;0.33009544000856256;0.5332054999707442;0.9998938228061839
85.748047;0.9873443361018798;0.41665243861607837;0.42200521917877304;0.3215404853517263;0.32570512507893296;0.9954151443167548;1.000134817478281;9.997057068379135;0.4167941621643429;0.4521032976327252;0.45202235298562193;0.4186966888207182;0.33009555640436916;0.5332046080487669;0.9998942289605338
85.758047;0.9873442083288595;0.41665222430381105;0.42200400828249757;0.32154016203654096;0.3257051126323957;0.9954151239289679;1.000131090352905;9.997062381355207;0.416794005628986;0.45210234305434266;0.4520229068449275;0.4186957438758722;0.3300956367418893;0.5332036910619421;0.9998944565917602
85.768047;0.9873441313593933;0.41665204714290055;0.4220028238892911;0.3215398144188353;0.3257050684937257;0.9954151996632778;1.000127380076626;9.997067280620392;0.41679384674119185;0.4521013978672709;0.4520233930377608;0.41869482783250966;0.33009567956003644;0.5332027511006033;0.9998945051634225
85.778047;0.9873441159776545;0.4166519096874432;0.4220016682595611;0.3215394434035472;0.32570499231301103;0.9954153793357445;1.0001236901757573;9.997071714495869;0.41679368243146003;0.4521004615510012;0.4520238104291289;0.41869393892699097;0.3300956833758696;0.5332017900507757;0.9998943730535923
