time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
85.788047;0.9873441738035993;0.4166518143127664;0.42200054246317176;0.32153905065648325;0.3257048838552374;0.9954156709097614;1.000120023139579;9.99707565888307;0.4167935090904207;0.45209953463095903;0.45202415797366535;0.4186930757794615;0.33009564658001594;0.5332008085255245;0.9998940581230041
85.798047;0.987344316297401;0.41665176323459924;0.4219994471117138;0.3215386382561382;0.32570474317039366;0.9954160824005704;1.000116378897842;9.997079129819047;0.41679332317488416;0.4520986187522946;0.45202443402625464;0.4186922370230292;0.33009556771444054;0.5331998060482589;0.9998935590721497
85.808047;0.9873445520260585;0.41665175836688;0.4219983830068877;0.3215382086247607;0.32570457062648395;0.9954166207590541;1.0001127550039683;9.997082187423285;0.4167931219237551;0.45209771654808234;0.45202463618413113;0.4186914204149153;0.3300954454391484;0.5331987824909402;0.9998928766982876
85.818047;0.9873448853650791;0.4166518012440134;0.4219973514994217;0.3215377646499842;0.3257043668652697;0.995417291778748;1.000109147700838;9.997084922569945;0.4167929036259909;0.4520968308765176;0.4520247618481657;0.4186906226025466;0.3300952782098398;0.5331977389717126;0.9998920146741308
85.828047;0.9873453171668677;0.41665189310859346;0.4219963544527092;0.3215373096405616;0.3257041326198514;0.9954181013119998;1.0001055528890745;9.997087436304389;0.41679266718719127;0.4520959637600914;0.45202480905673587;0.41868983956519606;0.3300950643174531;0.5331966776163621;0.999890980376636
85.838047;0.9873458453948525;0.41665203529570954;0.421995394179715;0.3215368471482531;0.32570386875917356;0.9954190555551818;1.0001019667587212;9.997089830094788;0.4167924117063132;0.4520951160581335;0.4520247769960688;0.41868906695475;0.3300948024344665;0.5331956011381079;0.9998897852955809
85.848047;0.9873464647859824;0.41665222977608474;0.4219944735906837;0.3215363806182181;0.325703576560097;0.9954201594533086;1.0000983859930914;9.99709220768232;0.4167921365050799;0.45209428784199573;0.45202466619577275;0.4186883000131321;0.330094492225223;0.5331945129362754;0.9998884442350242
85.858047;0.9873471663292553;0.41665247909713243;0.42199359601237435;0.3215359131092801;0.3257032577139472;0.9954214158172728;1.000094807829389;9.997094670831023;0.41679184109344075;0.45209347866137917;0.4520244786264434;0.41868753349775756;0.3300941345713339;0.5331934173073242;0.9998869736432882
85.868047;0.9873479376980944;0.4166527857696972;0.4219927648996451;0.3215354472360595;0.32570291434985155;0.9954228264212301;1.0000912305668652;9.997097305508412;0.41679152489816934;0.45209268758144255;0.45202421726473757;0.4186867621279888;0.3300937309741142;0.5331923191319742;0.9998853896135969
85.878047;0.9873487649860998;0.4166531519590192;0.42199198422821466;0.32153498510254686;0.3257025492220928;0.9954243925388092;1.0000876545808302;9.99710017711497;0.4167911870789751;0.4520919131754833;0.45202388474993593;0.41868598120171974;0.3300932825646738;0.5331912232926573;0.9998837067761053
85.888047;0.9873496345346657;0.4166535793750164;0.4219912589992321;0.32153452824739626;0.3257021655085078;0.9954261141467512;1.0000840828790138;9.997103342524506;0.4167908265854333;0.45209115349737783;0.4520234819240209;0.4186851869248388;0.33009278985018675;0.5331901345137053;0.9998819388521184
85.898047;0.9873505337118162;0.41665406899279617;0.42199059493139623;0.32153407766310665;0.32570176657847744;0.9954279895733867;1.0000805201243743;9.997106863478711;0.41679044237655305;0.4520904060767856;0.45202300746640656;0.41868437635757927;0.33009225303690026;0.5331890574812518;0.9998800994291555
85.908047;0.987351451136979;0.4166546209683681;0.42198999762087464;0.32153363395516127;0.325701356216385;0.9954300162687982;1.0000769709491237;9.99711081407855;0.41679003373006696;0.45208966791734356;0.4520224587950596;0.41868354685424214;0.3300916721011008;0.5331879966867676;0.9998782022040487
85.918047;0.9873523766013158;0.4166552349098908;0.4219894717968917;0.3215331975418813;0.32570093842009706;0.995432192091048;1.0000734387552153;9.997115284591676;0.4167896006905439;0.4520889357904103;0.45202183351199504;0.4186826953483978;0.3300910469096864;0.5331869561889807;0.9998762612561096
85.928047;0.9873533001843723;0.4166559101425749;0.4219890207358995;0.32153276864767705;0.32570051647813975;0.9954345160083987;1.0000699248474658;9.997120374205597;0.41678914405697937;0.45208820695927443;0.4520211306087293;0.41868181825262996;0.3300903777063476;0.5331859396777322;0.9998742908618125
85.938047;0.9873542115088995;0.4166566456562349;0.4219886457976839;0.3215323472705565;0.32570009236290254;0.9954369878821385;1.0000664283511351;9.997126175280068;0.416788664530344;0.4520874794995331;0.4520203508612753;0.41868091216554354;0.33008966544579277;0.5331849505497143;0.9998723045626388
85.948047;0.9873551008731165;0.4166574397509519;0.4219883462264995;0.32153193318661416;0.32569966688952834;0.9954396079730852;1.000062946917371;9.997132766729626;0.4167881622676228;0.45208675189799585;0.4520194965823285;0.41867997468913415;0.33008891158910003;0.5331839915947694;0.99987031454803
85.958047;0.9873559612161649;0.41665828971687385;0.42198811918844603;0.32153152599466767;0.32569924021210267;0.9954423765834606;1.0000594775989204;9.99714022031214;0.41678763758522513;0.45208602288540284;0.4520185713690447;0.41867900489024407;0.33008811741504723;0.5331830645193386;0.9998683326364136
85.968047;0.9873567885561884;0.4166591920657757;0.42198796030039654;0.32153112549101587;0.3256988121597165;0.9954452932634825;1.000056018073003;9.997148600716294;0.4167870919471329;0.4520852917473868;0.45201757972919654;0.41867800356000084;0.3300872835038128;0.5331821700190033;0.9998663722324362
85.978047;0.9873575814793429;0.4166601433546379;0.4219878646870226;0.32153073223477113;0.3256983821513443;0.9954483549916766;1.0000525667418374;9.997157949466342;0.4167865285527864;0.4520845584679485;0.45201652634275963;0.4186769729066679;0.33008640990184585;0.5331813086382419;0.999864448590122
85.988047;0.9873583406707808;0.41666114080222255;0.42198782739345075;0.32153034787439283;0.32569794911850314;0.9954515544280824;1.0000491206618216;9.997168268810215;0.41678595237175114;0.45208382378250966;0.4520154155444669;0.4186759155306192;0.33008549640049967;0.5331804816066835;0.9998625772119515
85.998047;0.9873590679727341;0.4166621820889665;0.42198784287720903;0.3215299750710127;0.3256975122390564;0.995454879739994;1.0000456738573809;9.997179525302297;0.4167853694996904;0.45208308941440273;0.45201425121418787;0.4186748337909143;0.3300845426407696;0.5331796908104235;0.999860772662503
86.008047;0.9873597655227352;0.4166632647473753;0.421987904928629;0.3215296169923249;0.3256970721587212;0.9954583160646129;1.0000422184594193;9.997191677029074;0.41678478611857966;0.45208235804882235;0.45201303678249044;0.41867372998050884;0.3300835483263336;0.5331789381248929;0.999859048052256
86.018047;0.987360435536702;0.4166643858700234;0.4219880074797579;0.32152927657013125;0.32569663138412625;0.9954618475853027;1.0000387476308072;9.997204699529789;0.4167842080546179;0.4520816329607703;0.4520117756171599;0.41867260650873817;0.3300825133927214;0.5331782246784528;0.999857414635236
86.028047;0.9873610798224958;0.4166655423350737;0.421988145457024;0.3215289559700381;0.3256961936409874;0.9954654589015625;1.0000352574046218;9.997218587474103;0.4167836413237212;0.45208091774834763;0.45201047154233504;0.4186714660180498;0.33008143813988494;0.5331775501635059;0.9998558820227197
86.038047;0.9873616985450003;0.4166667312266382;0.4219883149912701;0.32152865628093147;0.32569576313525717;0.995469134753561;1.0000317467716942;9.997233344902751;0.4167830925060473;0.4520802161480915;0.4520091288154458;0.4186703115205908;0.3300803235342065;0.533176912601908;0.9998544589613737
86.048047;0.9873622893287536;0.4166679499773916;0.4219885129819991;0.3215283772863465;0.3256953438643553;0.9954728590153792;1.00002821719653;9.997248971572645;0.41678256810327374;0.4520795318211363;0.4520077519308124;0.4186691462073219;0.3300791714087891;0.5331763087771839;0.9998531538856579
86.058047;0.9873628479558065;0.4166691960094046;0.4219887364142705;0.3215281179332459;0.32569493882842965;0.9954766150833346;1.0000246718131736;9.997265441659861;0.4167820735768446;0.45207886834105176;0.4520063455042677;0.41866797325029764;0.3300779842762676;0.5331757346990104;0.9998519750614341
86.068047;0.987363369888041;0.41667046639528915;0.4219889820581574;0.3215278775208589;0.32569454980259027;0.9954803869476349;1.0000211146129225;9.99728269063347;0.4167816130490862;0.452078229261379;0.45200491392732467;0.4186667958516159;0.3300767648736764;0.5331751857910453;0.9998509302170961
86.078047;0.9873638505374103;0.4166717581164744;0.4219892465377544;0.32152765625384805;0.3256941777464902;0.9954841588165746;1.0000175496555808;9.997300622283612;0.41678118973243206;0.45207761765204263;0.4520034611624713;0.4186656172450687;0.33007551559982545;0.5331746568430472;0.9998500256170713
86.088047;0.987364284844024;0.4166730681481893;0.4219895260413071;0.3215274546865776;0.3256938231304263;0.9954879143102532;1.000013979805714;9.997319127735862;0.4167808063156118;0.45207703532252835;0.452001991070458;0.41866444051423723;0.3300742381067709;0.5331741417901822;0.9998492660091288
86.098047;0.987364667706207;0.4166743928477939;0.421989816181792;0.3215272729738004;0.3256934860938831;0.9954916362213846;1.0000104064642046;9.997338102560711;0.4167804647228743;0.4520764827854266;0.4520005077518734;0.41866326831771783;0.3300729335535325;0.5331736338361167;0.9998486556973777
86.108047;0.9873649938938264;0.4166757275703437;0.42199011279926496;0.321527110446432;0.3256931666349304;0.9954953065019687;1.0000068313879047;9.997357453125007;0.4167801656939663;0.45207596019854296;0.45199901538373394;0.41866210274428023;0.3300716034506943;0.5331731262640086;0.9998481989705902
86.118047;0.9873652574405645;0.4166770669982679;0.42199041271133847;0.321526965697345;0.3256928647234588;0.9954989078302955;1.0000032583225424;9.99737709393361;0.4167799090216914;0.45207546858925723;0.45199751784103404;0.41866094540373683;0.33007025029270987;0.5331726133551542;0.9998479001392778
86.128047;0.9873654524253539;0.4166784059264834;0.4219907135283873;0.32152683712820196;0.32569258045228605;0.9955024263418059;0.9999996922805672;9.997396939970537;0.41677969421668865;0.4520750104975739;0.45199601821787505;0.4186597978690302;0.33006887742003094;0.5331720907116515;0.999847764205314
86.138047;0.9873655739975624;0.41667973995974517;0.42199101305589365;0.32152672322256465;0.325692314278245;0.9955058527400512;0.9999961374230899;9.997416896580463;0.41677952084200487;0.4520745895882648;0.4519945183112288;0.41865866220798664;0.3300674883553131;0.5331715553561331;0.9998477971741839
86.148047;0.9873656186861729;0.4166810656976168;0.4219913091162737;0.3215266225028556;0.3256920670818021;0.9955091813475239;0.999992596518738;9.99743685902681;0.41677938863621716;0.45207420974255447;0.4519930187423962;0.4186575408461427;0.33006608652383607;0.5331710060998437;0.9998480057686643
86.158047;0.9873655854532999;0.4166823806391399;0.42199160000337393;0.3215265338641171;0.3256918400054211;0.99551240821394;0.9999890724858481;9.997456729021161;0.4167792975587545;0.4520738744838245;0.45199151955198086;0.4186564361443006;0.33006467565077746;0.5331704434357989;0.9998483973372939
86.168047;0.9873654768667882;0.41668368298513553;0.42199188483665534;0.32152645696576565;0.32569163416295;0.995515528986682;0.999985569087936;9.997476433102156;0.41677924742991307;0.4520735868772378;0.45199002077555206;0.4186553505466473;0.3300632599673528;0.533169868719528;0.9998489791522295
86.178047;0.9873652984383137;0.416684971477079;0.421992163313213;0.3215263920548534;0.3256914502468037;0.995518537422175;0.9999820902870049;9.99749592791069;0.41677923750261436;0.4520733497736959;0.45198852309900317;0.41865428679457856;0.3300618439391497;0.5331692837698208;0.9998497569595991
86.188047;0.9873650570542698;0.41668624528101106;0.42199243540745185;0.3215263395376739;0.3256912884322597;0.9955214251110149;0.999978639907868;9.997515193868443;0.41677926650606245;0.45207316651136614;0.45198702790600054;0.4186532476885777;0.33006043208905844;0.5331686910073983;0.9998507338374424
86.198047;0.9873647606394664;0.4166875036433207;0.42199270143105894;0.32152629973210733;0.3256911489042808;0.9955241820417071;0.9999752210982548;9.997534226837505;0.41677933269953676;0.45207304147906;0.45198553628336735;0.41865223583979794;0.330059029000275;0.5331680933569626;0.9998519096880706
86.208047;0.9873644182698414;0.41668874569133557;0.42199296202424924;0.32152627284586327;0.32569103219043377;0.995526797142171;0.9999718345613562;9.997553036046117;0.4167794334494803;0.45207297961953674;0.45198404813064386;0.4186512535833714;0.33005763925057535;0.5331674938148044;0.9998532823542711
86.218047;0.987364038837887;0.4166899706331793;0.4219932177803506;0.3215262590540045;0.32569093856710096;0.9955292583421109;0.9999684772174294;9.997571642781049;0.41677956507548175;0.4520729852850385;0.4519825620059275;0.4186503025382808;0.3300562673236708;0.5331668947456764;0.9998548500086286
86.228047;0.9873636292725321;0.41669117783175197;0.4219934689247716;0.32152625847482025;0.3256908674751303;0.9955315527573408;0.9999651439496587;9.997590075004029;0.4167797237137717;0.4520730615809166;0.45198107528127895;0.41864938279364544;0.3300549175853952;0.5331662972887433;0.9998566123150604
86.238047;0.9873631941682454;0.41669236676751326;0.42199371543346714;0.3215262712853053;0.32569081780839015;0.9955336673259408;0.9999618309365925;9.997608367486771;0.41677990625397615;0.4520732104861128;0.45197958462811005;0.41864849281042144;0.33005359411108565;0.5331657015673706;0.9998585699406409
86.248047;0.9873627367495483;0.41669353734426823;0.42199395710565935;0.3215262982651992;0.3256907883287238;0.9955355893444264;0.9999585370807593;9.997626562410508;0.41678011018994454;0.4520734332771989;0.45197808666681993;0.418647630346652;0.330052300404965;0.5331651078616806;0.9998607242184329
86.258047;0.9873622607114608;0.41669469004228676;0.42199419296329377;0.32152634109992057;0.32569077751367004;0.9955373067735483;0.9999552637283781;9.997644697878968;0.4167803332192927;0.4520737306929203;0.4519765780218377;0.4186467930624433;0.3300510393129505;0.5331645181088737;0.999863077764905
86.268047;0.9873617719445622;0.41669582527357174;0.4219944206386472;0.3215264017723268;0.3256907834595037;0.9955388083089802;0.9999520144405988;9.9976627911661;0.4167805733301245;0.45207410248400576;0.45197505490895534;0.41864597824124206;0.3300498129437614;0.5331639364966596;0.9998656349189534
86.278047;0.9873612782106581;0.41669694285128883;0.4219946365913978;0.32152648171107334;0.3256908043681518;0.9955400830159908;0.9999487950533937;9.997680824878143;0.4167808288085712;0.4520745466689576;0.4519735132611027;0.4186451825149492;0.33004862260241175;0.5331633685433791;0.9998684012012481
86.288047;0.9873607875544009;0.4166980424004958;0.42199483688699757;0.3215265817407818;0.3256908391591992;0.9955411196893633;0.9999456131169008;9.997698739588804;0.41678109842844424;0.45207505933122233;0.45197194923584494;0.41864440191698893;0.33004746915215355;0.5331628192933299;0.9998713827303174
86.298047;0.9873603076423489;0.41669912372957707;0.4219950178516652;0.3215267027393542;0.3256908876888725;0.9955419066580463;0.9999424762529665;9.997716442402146;0.4167813820250577;0.4520756351640619;0.45197035920136114;0.41864363188948306;0.3300463535770676;0.533162291852319;0.9998745860706901
86.308047;0.987359845179056;0.41670018660290853;0.4219951760165833;0.3215268460531441;0.3256909504420178;0.9955424324231605;0.9999393904572953;9.997733834496632;0.41678168068034044;0.4520762681129169;0.45196873950004945;0.418642867443913;0.33004527713730925;0.5331617874916681;0.9998780174362366
86.318047;0.9873594051377669;0.4167012308109447;0.42199530777801125;0.32152701326050415;0.3256910278655727;0.9955426868933074;0.9999363590608781;9.997750837756088;0.4167819963635953;0.4520769516509835;0.4519670864030334;0.4186421037075067;0.33004424119167536;0.5331613070645163;0.9998816812356645
86.328047;0.9873589911991275;0.4167022567107225;0.42199540963355014;0.321527205801593;0.32569111966798897;0.9955426631378781;0.9999333822632052;9.997767393984159;0.4167823314888834;0.45207767917371144;0.45196539637257954;0.41864133631211903;0.3300432471228147;0.5331608518062386;0.9998855788909451
86.338047;0.9873586064921533;0.4167032654355571;0.4219954786548675;0.32152742478884055;0.325691224459686;0.9955423584973688;0.9999304575542943;9.997783443484387;0.4167826886666482;0.45207844489873106;0.45196366680733374;0.41864056140341627;0.33004229620236836;0.5331604227585474;0.9998897077823874
86.348047;0.9873582537482193;0.41670425875520695;0.4219955126411996;0.32152767064637583;0.3256913400079644;0.9955417737407385;0.9999275813953614;9.99779891231065;0.4167830707052566;0.4520792442193491;0.45196189653446994;0.41863977564675325;0.33004138916764014;0.5331600200897638;0.99989406078274
86.358047;0.9873579350760733;0.4167052389237362;0.4219955100178393;0.32152794263983936;0.325691463836232;0.9955409114333772;0.999924751418596;9.997813712206682;0.41678348079829564;0.4520800726655399;0.45196008571932805;0.4186389761658938;0.3300405260331244;0.5331596432447618;0.9998986269876345
86.368047;0.9873576512771655;0.41670620819273285;0.4219954695968931;0.32152823893721;0.32569159376740003;0.9955397752869638;0.999921967537904;9.997827747143498;0.4167839224944193;0.45208092455631604;0.45195823571685095;0.4186381604482458;0.3300397064037837;0.5331592915352349;0.9999033929419754
86.378047;0.9873574012818925;0.4167071679828702;0.4219953902696785;0.3215285571814889;0.3256917283214903;0.995538370179742;0.9999192319954876;9.997840931661004;0.41678439906129117;0.45208179263580517;0.45195634868691786;0.418637326619631;0.3300389295573651;0.5331589645215202;0.9999083438922126
86.388047;0.9873571823802977;0.4167081184274355;0.42199527085689653;0.32152889483512176;0.3256918667439947;0.9955367012668894;0.9999165498050504;9.997853204543942;0.41678491266004497;0.45208266871534636;0.45195442663399155;0.41863647384395536;0.33003819402644147;0.5331586618640588;0.9999134648225634
86.398047;0.9873569911299678;0.4167090587899637;0.4219951102854252;0.3215292491799185;0.32569200863741105;0.9955347727551266;0.9999139294328608;9.997864518430724;0.4167854637592375;0.452083544591353;0.45195247039919056;0.4186356024628764;0.3300374974082272;0.5331583826613523;0.9999187410668378
86.408047;0.9873568237101467;0.41670998846838214;0.42199490777770504;0.32152961749593456;0.325692153874455;0.9955325888150741;0.9999113821743181;9.997874825057616;0.41678605068315033;0.4520844123366049;0.45195047983294917;0.4186347141034938;0.3300368365653479;0.5331581246469785;0.9999241579965691
86.418047;0.9873566755591198;0.4167109077220101;0.421994662977667;0.32152999737795673;0.3256923029422473;0.9955301559670441;0.9999089205843782;9.997884077178064;0.4167866697115515;0.45208526396026705;0.45194845515424686;0.41863381179880627;0.3300362077655551;0.5331578836445428;0.9999296990094011
86.428047;0.987356541371135;0.4167118177226099;0.42199437636431536;0.3215303867851758;0.32569245693249316;0.9955274843441594;0.9999065576411873;9.997892235855172;0.4167873161271886;0.45208609145034756;0.45194639768960176;0.41863289959678673;0.3300356068361703;0.5331576536352597;0.9999353441126135
86.438047;0.9873564148824211;0.41671272032504025;0.4219940495300678;0.32153078393506096;0.3256926171045702;0.995524587896629;0.9999043060447397;9.99789927168077;0.41678798535000927;0.45208688745314873;0.4519443095615784;0.418631981611273;0.3300350294977354;0.5331574275558605;0.9999410719510425
86.448047;0.9873562888884896;0.4167136177126765;0.42199368499227097;0.3215311874052519;0.32569278445977456;0.9955214842551741;0.9999021765882304;9.997905167414103;0.41678867334961733;0.4520876456886916;0.451942193431315;0.4186310613761513;0.33003447161722643;0.5331571983106128;0.9999468628417391
86.458047;0.9873561563205392;0.41671451183572833;0.4219932861477435;0.3215315963005999;0.32569295936873593;0.9955181938570548;0.9999001764888686;9.997909923116879;0.4167893767280014;0.45208836060375607;0.45194005236764284;0.4186301419573713;0.3300339292334989;0.5331569592459273;0.9999526998125096
86.468047;0.987356010453533;0.4167154040178417;0.4219928571562;0.32153201002447174;0.3256931415002262;0.9955147386469737;0.9998983086339982;9.997913554106898;0.4167900930147656;0.45208902688749364;0.45193788956342823;0.41862922618822296;0.33003339853336494;0.5331567037155478;0.999958568072426
86.478047;0.9873558444399815;0.41671629504243446;0.4219924021896854;0.3215324278613028;0.32569333001099254;0.9955111412291523;0.9998965723290515;9.997916083900188;0.41679082083597574;0.45208963975840744;0.4519357080908625;0.41862831636663406;0.33003287601127057;0.5331564246188691;0.9999644538822895
86.488047;0.9873556521675145;0.4167171853493437;0.421991924907564;0.32153284910140045;0.3256935234486363;0.995507424239328;0.9998949657938923;9.997917538710757;0.41679155919702304;0.45209019588562543;0.4519335108361787;0.4186274139953817;0.3300323587153726;0.5331561152379611;0.9999703441189169
86.498047;0.987355428760331;0.4167180749450335;0.4219914288584047;0.32153327369120344;0.32569371957570487;0.9955036093646032;0.9998934890295438;9.997917940884332;0.4167923061910605;0.45209069359266757;0.4519313007251393;0.4186265204108677;0.3300318442781625;0.5331557704384163;0.9999762265244297
86.508047;0.9873551696842594;0.4167189635368058;0.4219909179421963;0.32153370238055484;0.3256939157495835;0.995499717045605;0.9998921447789363;9.997917301307778;0.416793058392193;0.4520911318689541;0.45192908116310426;0.41862563756458815;0.3300313306354311;0.5331553865474012;0.9999820893707667
86.518047;0.9873548706773823;0.41671985122086225;0.4219903961406262;0.3215341359716633;0.325694109678923;0.9954957673201842;0.9998909371049709;9.997915618676075;0.4167938112390184;0.45209150934833015;0.4519268562591791;0.41862476827597866;0.3300308154635134;0.5331549603677811;0.9999879215492272
86.528047;0.9873545284684626;0.41672073880730254;0.4219898669623376;0.3215345747316068;0.32569429988198917;0.9954917806753559;0.99988986972357;9.997912889473426;0.41679455972984447;0.4520918239705887;0.4519246304752956;0.41862391639574786;0.3300302958415693;0.5331544883064672;0.9999937134461944
86.538047;0.9873541403803923;0.41672162733582213;0.42198933304841213;0.32153501868345563;0.3256944856298358;0.9954877787944475;0.9998889459909781;9.997909122639182;0.4167952993015392;0.45209207301294396;0.45192240812994317;0.41862308667567333;0.3300297688356725;0.5331539661802142;0.9999994569171671
86.548047;0.9873537033411626;0.41672251764744206;0.42198879596332334;0.3215354682121008;0.32569466658812496;0.9954837847867745;0.9998881695824697;9.997904347956108;0.41679602686384054;0.45209225332574104;0.4519201933168184;0.41862228424670095;0.3300292322732413;0.533153389943125;1.0000051444202591
86.558047;0.9873532141706265;0.41672341049136336;0.4219882562019267;0.32153592427117283;0.32569484240955665;0.9954798221144042;0.9998875438086173;9.997898615227044;0.41679674125660404;0.45209236184843554;0.4519179897901278;0.4186215144301589;0.3300286842760415;0.5331527564643023;1.0000107682701425
86.568047;0.9873526703742621;0.41672430675571653;0.421987713045965;0.32153638823920905;0.3256950125827859;0.9954759130231671;0.9998870700443276;9.997891991241895;0.41679744299829113;0.45209239597508694;0.4519158005217417;0.41862078284316223;0.33002812200300113;0.5331520637092384;1.0000163201714418
86.578047;0.9873520696339178;0.41672520747667036;0.42198716456773927;0.32153686169652407;0.3256951766355472;0.9954720772238347;0.9998867474883147;9.997884555034599;0.4167981338485478;0.45209235345050425;0.45191362739272056;0.4186200953154445;0.3300275414480301;0.5331513105041752;1.000021791293139
86.588047;0.9873514094553596;0.41672611335854054;0.4219866085075965;0.3215373459613065;0.3256953344279589;0.9954683315079843;0.999886574544239;9.997876394722002;0.41679881619401876;0.45209223235114926;0.45191147124243075;0.41861945763211533;0.33002693871921507;0.5331504963340794;1.0000271731327184
86.598047;0.9873506882501506;0.4167270239484495;0.42198604327499073;0.32153784173304867;0.3256954864349615;0.995464690918967;0.9998865500377921;9.997867608328397;0.4167994922174201;0.4520920315604687;0.4519093321702573;0.418618875123497;0.3300263112993897;0.5331496215737073;1.0000324582643167
86.608047;0.9873499060251996;0.4167279374326069;0.4219854680867348;0.3215383494373213;0.3256956339657954;0.9954611699843906;0.9998866731808872;9.997858297492535;0.41680016309174844;0.45209175145240665;0.45190720969781684;0.4186183520868401;0.33002565817707946;0.5331486874744;1.0000376397543804
86.618047;0.9873490633687619;0.41672885144658656;0.42198488246523186;0.3215388696995942;0.32569577887942874;0.9954577825037974;0.9998869430196012;9.997848560892123;0.41680082837503785;0.4520913939505353;0.4519051027570595;0.4186178913376135;0.33002497940736786;0.5331476954051423;1.0000427102859482
86.628047;0.987348159794079;0.41672976407788603;0.4219842859412033;0.3215394032778623;0.32569592304324985;0.9954545408633352;0.9998873580334019;9.997838496084876;0.41680148581392573;0.452090961540388;0.4519030101433313;0.4186174943282535;0.3300242758232065;0.5331466462475647;1.0000476626593864
86.638047;0.9873471932049164;0.4167306743348631;0.4219836784194382;0.32153995086652654;0.32569606850481714;0.9954514560998102;0.9998879158884991;9.997828194487468;0.4168021316356924;0.45209045632683525;0.45190093140136306;0.41861716168313917;0.33002354887347746;0.5331455405957481;1.0000524913177362
86.648047;0.9873461607794352;0.4167315820774794;0.42198306051175405;0.32154051293724445;0.32569621789348846;0.9954485384621871;0.9998886135489812;9.997817724868145;0.416802760992757;0.4520898798546953;0.45189886754317177;0.41861689344254777;0.3300228007828956;0.5331443793266732;1.0000571932752673
86.658047;0.9873450605696964;0.41673248753224384;0.421982433353234;0.32154108931953385;0.3256963739235343;0.995445797485979;0.9998894474123148;9.99780711947748;0.4168033686547672;0.45208923308949694;0.4518968213495833;0.418616689124284;0.3300220350745713;0.5331431636700408;1.000061766667213
86.668047;0.9873438930226118;0.4167333906249678;0.4219817987635652;0.32154167900734765;0.32569653842448987;0.9954432408777717;0.9998904134743885;9.997796378181688;0.41680395023954414;0.4520885165034775;0.45189479728478615;0.4186165481936899;0.3300212565022922;0.5331418945462727;1.0000662080517821
86.678047;0.9873426614318415;0.4167342906967136;0.4219811598012286;0.3215422804519136;0.32569671195582217;0.9954408726531622;0.9998915080988475;9.997785492078899;0.41680450293654187;0.4520877306340695;0.4518928011155262;0.41861647055916484;0.3300204701146721;0.5331405718661958;1.0000705118096298
86.688047;0.9873413709704029;0.41673518682435634;0.42198052046817014;0.32154289181479695;0.3256968943498044;0.9954386922917305;0.9998927285918727;9.997774462642257;0.4168050250637894;0.45208687681784654;0.45189083919902856;0.4186164564900991;0.33001968075370947;0.5331391942627854;1.000074671306281
86.698047;0.9873400270401594;0.41673607831367;0.42197988463344616;0.3215435111118124;0.3256970853364298;0.9954366959843856;0.9998940730732914;9.99776329215709;0.4168055155982;0.45208595756640235;0.4518889178690512;0.4186165061497222;0.33001889347334873;0.5331377592818052;1.0000786796552452
86.708047;0.9873386345230429;0.4167369648990375;0.42197925539442427;0.32154413638814977;0.32569728444720036;0.9954348784810974;0.9998955407426684;9.997751963026921;0.41680597422138327;0.4520849766953058;0.4518870431404101;0.4186166192234316;0.3300181138395178;0.5331362641948961;1.0000825304903314
86.718047;0.9873371981802724;0.41673784656349794;0.42197863527447677;0.32154476594792847;0.3256974908462488;0.9954332343311427;0.9998971325085022;9.997740443227574;0.41680640127407664;0.4520839393465619;0.45188521987371455;0.41861679496712695;0.3300173477117449;0.5331347074381007;1.0000862186682247
86.728047;0.9873357229560569;0.416738723206113;0.4219780268620962;0.321545398693377;0.32569770363567146;0.995431759123171;0.9998988510510894;9.99772871091226;0.41680679741780025;0.4520828513081107;0.451883450695963;0.4186170324975714;0.3300166009004019;0.5331330898010216;1.0000897400062165
86.738047;0.9873342142158466;0.4167395945425444;0.42197743320665443;0.32154603404051035;0.32569792230215966;0.9954304501844361;0.9999007007473178;9.9977167635711;0.41680716325106554;0.4520817177971871;0.45188173616872923;0.4186173305941073;0.33001587870921595;0.5331314140731578;1.00009309179319
86.748047;0.9873326777065299;0.41674046048165286;0.4219768574174288;0.3215466709624451;0.32569814682693554;0.99542930574669;0.9999026873835014;9.997704608677486;0.41680749907994114;0.4520805427918379;0.4518800760732295;0.41861768732646376;0.33001518533410606;0.5331296832605836;1.000096274515265
86.758047;0.9873311185072655;0.41674132176677786;0.4219763017804933;0.3215473072103174;0.32569837704906435;0.9954283237502726;0.9999048168336814;9.99769225344773;0.4168078050436989;0.45207932931832884;0.4518784704939719;0.41861810063336585;0.3300145236459908;0.5331278992372442;1.0000992916978695
86.768047;0.9873295403557203;0.41674218011924513;0.42197576719852353;0.3215479398830131;0.3256986117152578;0.9954275018104668;0.9999070939604445;9.997679696898986;0.4168080814158331;0.45207808021262735;0.4518769202376632;0.4186185692915647;0.3300138957172623;0.5331260630025073;1.0001021476694463
86.778047;0.9873279463912193;0.41674303735167956;0.4219752533915809;0.32154856649914115;0.325698848216003;0.9954268383400017;0.9999095227103668;9.997666929013814;0.4168083284279481;0.4520767986151866;0.45187542680391074;0.4186190930374278;0.3300133034397261;0.5331241757472196;1.0001048465642706
86.788047;0.9873263399417489;0.4167438942761205;0.42197475966198195;0.3215491853030791;0.325699083029247;0.99542633406955;0.9999121063310684;9.997653949488912;0.41680854593980227;0.45207548784223245;0.45187399194334144;0.41861967208437273;0.33001274858583685;0.5331222396545056;1.0001073932487625
86.798047;0.987324724311977;0.41674475062176425;0.4219742855145448;0.32154979507778214;0.32569931214564024;0.9954259928492986;0.9999148475423663;9.997640787520945;0.4168087338579048;0.45207415099691856;0.4518726168996605;0.4186203069263706;0.3300122325951582;0.5331202579762065;1.0001097933146026
86.808047;0.9873231020123244;0.4167456057419609;0.4219738306081936;0.3215503950323743;0.32569953119341716;0.9954258208264669;0.9999177485131375;9.997627494882622;0.4168088926098042;0.4520727908858806;0.451871301800368;0.4186209983661341;0.33001175660248566;0.5331182345745017;1.000112051214999
86.818047;0.987321474077625;0.41674645902299;0.4219733943275132;0.32155098479746175;0.32569973541110614;0.9954258237903099;0.9999208098949718;9.997614125476273;0.41680902270904585;0.4520714101646724;0.4518700453931739;0.4186217468298211;0.33001132180334497;0.533116173734217;1.000114169516441
86.828047;0.9873198400076676;0.41674730987114456;0.4219729756350525;0.32155156457799355;0.3256999198321251;0.9954260040141409;0.9999240296162902;9.99760072285372;0.41680912406335197;0.4520700113317382;0.45186884501440067;0.41862255124893183;0.3300109295143536;0.5331140803499091;1.000116150200319
86.838047;0.9873181985062981;0.4167481577321294;0.4219725730920546;0.3215521353838698;0.32570007990881145;0.9954263596568229;0.9999274030175599;9.997587314463756;0.41680919567469227;0.45206859647271036;0.4518676969826629;0.4186234089915897;0.33001058052668053;0.5331119598201313;1.0001179954212487
86.848047;0.9873165487502652;0.41674900174949725;0.421972184622379;0.32155269899910593;0.32570021219525097;0.9954268868263301;0.9999309247734699;9.997573909195188;0.41680923562115607;0.4520671669967614;0.4518665973403849;0.4186243165229405;0.3300102745079505;0.5331098176086323;1.000119706345467
86.858047;0.9873148921738527;0.41674983992780684;0.42197180750942487;0.321553257603807;0.32570031462555366;0.9954275812869626;0.999934590490567;9.997560503258685;0.41680924135996156;0.4520657236505343;0.45186554233793286;0.41862526927485305;0.3300100100393434;0.5331076589575624;1.0001212815242821
86.868047;0.9873132341472117;0.4167506688037365;0.42197143880719135;0.32155381346279155;0.32570038624576153;0.9954284390966612;0.9999383966012454;9.99754709893127;0.41680921022819567;0.452064266922191;0.45186452827596074;0.4186262611223556;0.33000978509433365;0.533105488802363;1.0001227175215703
86.878047;0.9873115837164937;0.41675148410366025;0.4219710754679743;0.32155436876832866;0.3257004267041053;0.9954294563715242;0.9999423398570585;9.997533723834565;0.4168091397904173;0.452062797942771;0.4518635508873682;0.4186272846570227;0.3300095975482531;0.5331033118322838;1.0001240117225854
86.888047;0.9873099507729439;0.4167522816578065;0.42197071435776;0.32155492519948503;0.3257004360016241;0.99543062853671;0.9999464166315989;9.997520432580853;0.4168090278736016;0.4520613192019509;0.4518626050504223;0.41862833201308935;0.33000944525332465;0.5331011327827735;1.0001251637958648
86.898047;0.9873083429088519;0.4167530577822453;0.4219703527880509;0.3215554837211801;0.32570041449763126;0.9954319511671837;0.9999506214930357;9.997507299206061;0.4168088722871879;0.4520598343684265;0.45186168516371356;0.41862939552375955;0.33000932564616997;0.5330989565309567;1.000126174233452
86.908047;0.9873067647718763;0.4167538090315744;0.42196998900296434;0.32155604538716465;0.3257003627881758;0.9954334219758654;0.9999549463137966;9.997494421497878;0.4168086704337299;0.4520583477238915;0.4518607853708129;0.41863046802833576;0.33000923559332357;0.5330967879601226;1.0001270426531828
86.918047;0.9873052197592064;0.4167545318120911;0.4219696218352958;0.32155661208770786;0.32570028115679117;0.9954350409963114;0.9999593816870829;9.997481930545506;0.4168084191897488;0.45205686322434946;0.45185989940911925;0.41863154296469923;0.33000917194574414;0.5330946320152083;1.0001277685851884
86.928047;0.9873037118158919;0.4167552224626712;0.4219692500246781;0.321557186137773;0.3257001690865328;0.9954368090751821;0.9999639193607911;9.997469985585619;0.41680811544603263;0.4520553832014327;0.45185902068476924;0.4186326143135105;0.33000913205292864;0.5330924934103711;1.0001283533186398
86.938047;0.9873022462313992;0.4167558776574627;0.42196887221810864;0.3215577694607595;0.3257000255812529;0.9954387267105969;0.999968552296706;9.997458758129858;0.41680775690422434;0.45205390832009207;0.45185814264789903;0.41863367637786625;0.33000911367788466;0.5330903759722901;1.000128800045453
86.948047;0.987300829163284;0.4167564946213827;0.4219684878592146;0.32155836333951976;0.32569984983201455;0.9954407938409338;0.9999732726035333;9.997448420490292;0.4168073421717219;0.45205243907952436;0.45185725941043364;0.41863472356452985;0.33000911502249997;0.5330882826254183;1.0001291130985905
86.958047;0.9872994661834624;0.4167570713465306;0.42196809806833246;0.3215589687584237;0.3256996414360955;0.9954430101359735;0.9999780698152735;9.997439142450881;0.4168068703938506;0.45205097663136856;0.45185636638164783;0.4186357503322233;0.33000913495203327;0.5330862159862071;1.000129298524296
86.968047;0.9872981615260523;0.41675760679388685;0.4219677053455419;0.32155958678070423;0.32569940011230064;0.9954453748009905;0.9999829302466969;9.997431092933757;0.41680634096640157;0.45204952198750487;0.45185546030899626;0.41863675127961475;0.3300091726141163;0.5330841786695253;1.0001293646557292
86.978047;0.9872969188912598;0.41675810071632446;0.42196731224759626;0.32156021856518135;0.32569912544993435;0.995447885962245;0.99998783793351;9.99742444095615;0.41680575315593293;0.4520480750752318;0.45185453891197086;0.41863772117065273;0.330009226634045;0.5330821730608941;1.0001293205383754
86.988047;0.9872957422898649;0.4167585533389425;0.4219669204883378;0.3215608654117487;0.3256988172897158;0.9954505406100717;0.9999927771352107;9.9974193522149;0.4168051059138412;0.4520466346730707;0.451853600776881;0.4186386549378819;0.3300092946201497;0.5330802011322928;1.0001291746227183
86.998047;0.9872946351859689;0.41675896514971483;0.4219665310595292;0.32156152905568014;0.32569847635392496;0.9954533347976492;0.9999977347213295;9.997415985747296;0.41680439817771453;0.45204519897453516;0.4518526454669613;0.41863954790336094;0.33000937297914634;0.5330782644504729;1.0001289360105143
87.008047;0.9872935983016514;0.41675933690381894;0.4219661445091206;0.32156221167986004;0.3256981042885565;0.9954562635610994;1.0000027007688472;9.997414491638088;0.41680362935420434;0.45204376630954546;0.45185167355245837;0.4186403960781414;0.33000945703328105;0.5330763642820863;1.0001286156836449
87.018047;0.9872926284130445;0.4167596700174345;0.42196576102308464;0.321562915540587;0.32569770316882135;0.9954593205982589;1.0000076673077187;9.997415005420057;0.41680279948560583;0.452042335574629;0.4518506863931028;0.4186411964955705;0.33000954174230035;0.5330745020225393;1.0001282259198454
87.028047;0.9872917193145172;0.41675996673650695;0.4219653807932106;0.3215636426105732;0.3256972750517826;0.9954624979572441;1.0000126267242797;9.99741763943771;0.4168019090073291;0.4520409063999443;0.45184968578714646;0.4186419476156539;0.3300096225624478;0.533072679408077;1.0001277797452173
87.038047;0.9872908630742812;0.41676022940160623;0.42196500444354185;0.32156439430021244;0.3256968217307775;0.9954657862403286;1.0000175712340242;9.997422471055412;0.41680095873195994;0.45203947956305474;0.4518486740200821;0.41864264951340696;0.33000969574390676;0.5330708982588024;1.0001272910916126
87.048047;0.9872900496819796;0.416760459758654;0.4219646329768659;0.32156517140287033;0.3256963447255521;0.9954691750218629;1.0000224932673185;9.997429541913203;0.4167999502202354;0.4520380573638295;0.45184765417684764;0.4186433037287618;0.33000975817712574;0.5330691606182919;1.0001267741577944
87.058047;0.9872892658663885;0.4167606593858894;0.4219642673191163;0.3215659744881789;0.3256958457172308;0.9954726529595653;1.0000273850990327;9.997438884887375;0.41679888602407433;0.452036643443356;0.45184663013403925;0.4186439128665834;0.33000980706737215;0.5330674691307729;1.0001262420410386
87.068047;0.9872884953622004;0.41676083033485567;0.4219639077584042;0.32156680420953804;0.32569532702529524;0.9954762082941961;1.0000322375385895;9.997450545942923;0.41679776969881915;0.45203524235748394;0.45184560656259637;0.41864448009967486;0.3300098396384948;0.533065826890075;1.000125705842235
87.078047;0.987287721562269;0.4167609748121509;0.4219635536751963;0.32156766119210206;0.32569479136249857;0.9954798300771468;1.000037040483298;9.997464565250826;0.41679660578847494;0.4520338590885446;0.4518445894531208;0.4186450086938895;0.33000985309835734;0.5330642373778265;1.0001251744892012
87.088047;0.9872869308621683;0.41676109457929456;0.4219632039920873;0.3215685460968189;0.325694241115965;0.995483508554382;1.000041785538224;9.997480947108068;0.4167953997195128;0.45203249835681747;0.4518435865349687;0.4186455015017897;0.33000984475906525;0.533062704815241;1.0001246554670846
87.098047;0.9872861140969215;0.4167611910414497;0.4219628581019454;0.32156945993614533;0.32569367824594486;0.9954872338736802;1.0000464668354165;9.997499652855529;0.4167941573150804;0.4520311639403307;0.4518426065396509;0.418645960511186;0.33000981213336766;0.5330612339065148;1.0001241557963458
87.108047;0.9872852651832292;0.41676126563699656;0.421962516302681;0.3215704039935909;0.32569310488714326;0.9954909946473993;1.000051078980154;9.997520607692111;0.416792884124281;0.45202985858087247;0.4518416578706761;0.4186463868627133;0.3300097529651078;0.5330598286607359;1.0001236814459746
87.118047;0.9872843789279264;0.4167613200012899;0.4219621792248865;0.3215713793439075;0.3256925235864086;0.9954947774245549;1.0000556148270168;9.997543707576606;0.4167915852331527;0.4520285849284983;0.45184074821000314;0.4186467816070728;0.33000966508854446;0.5330584913900304;1.000123235436956
87.128047;0.9872834503369285;0.4167613560844486;0.42196184691719635;0.3215723867156653;0.3256919368862151;0.9954985673877513;1.0000600650512812;9.997568823217511;0.41679026564919064;0.45202734666499855;0.45183988471681863;0.41864714643325346;0.33000954634306284;0.5330572228416586;1.0001228170553098
87.138047;0.987282475464546;0.4167613763440916;0.42196151842950724;0.3215734269159531;0.32569134691018564;0.9955023502447021;1.0000644194094594;9.997595801136043;0.41678893055696487;0.45202614825834503;0.45183907347731117;0.41864748349456693;0.3300093948000431;0.5330560226887954;1.0001224232868915
87.148047;0.9872814521508145;0.4167613835776775;0.4219611920618165;0.3215745010730985;0.32569075524838076;0.9955061134200905;1.0000686682118434;9.997624468389427;0.41678758484018924;0.45202499365967563;0.45183831861186974;0.418647794989364;0.33000920879060863;0.5330548895154273;1.0001220514064593
87.158047;0.9872803798995184;0.41676138010347813;0.42196086607382144;0.32157561036312915;0.32569016307765214;0.9955098460927234;1.0000728033767048;9.997654647286563;0.41678623240222873;0.45202388565849827;0.4518376222965635;0.4186480831574013;0.3300089866420276;0.5330538212834979;1.000121701162583
87.168047;0.9872792602735371;0.41676136692886917;0.4219605394752702;0.321576755522187;0.3256895714184383;0.9955135400575368;1.0000768195651524;9.997686170712644;0.4167848761686997;0.4520228261669476;0.4518369856602199;0.4186483500900552;0.3300087267515767;0.5330528164840396;1.0001213754863398
87.178047;0.9872780975802864;0.4167613434850797;0.4219602123704705;0.3215779365006176;0.3256889811972058;0.9955171911719254;1.0000807143664874;9.997718886723241;0.41678351826571736;0.4520218164310766;0.45183640971275135;0.4186485971608575;0.33000842766056154;0.5330518743518041;1.000121079305198
87.188047;0.9872768981298311;0.416761307469325;0.4219598857283301;0.3215791528837061;0.32568839303506614;0.995520799424409;1.000084486753509;9.997752658420412;0.4167821596637569;0.45202085690050053;0.4518358958058121;0.41864882477592746;0.3300080878326641;0.5330509937319754;1.0001208173473708
87.198047;0.9872756691706533;0.41676125477790466;0.42195956113693245;0.32158040469759375;0.32568780720690776;0.9955243668306354;1.0000881353884787;9.997787361375039;0.4167807999309706;0.4520199472592255;0.45183544546403565;0.41864903245997936;0.3300077057903247;0.5330501719166676;1.0001205928391683
87.208047;0.9872744185569285;0.4167611802656273;0.4219592407483546;0.32158169252499885;0.3256872237696588;0.9955278943617054;1.0000916579427184;9.997822876495034;0.4167794376963459;0.45201908696725107;0.45183505995289014;0.4186492186588399;0.3300072804384886;0.5330494044824724;1.000120407489779
87.218047;0.9872731542388937;0.4167610787310623;0.4219589270223565;0.32158301702563347;0.32568664246096507;0.9955313805903537;1.000095051133204;9.997859089533732;0.4167780715111986;0.45201827586736404;0.4518347400932625;0.41864938068368107;0.3300068110503205;0.5330486859788315;1.000120261942829
87.228047;0.9872718838888855;0.4167609450495612;0.4219586222869496;0.32158437826579617;0.32568606257909405;0.9955348229696457;1.000098311070034;9.997895900258541;0.41677670066026146;0.4520175141240248;0.45183448610225807;0.41864951558511676;0.3300062971205803;0.5330480107547573;1.0001201564709568
87.238047;0.9872706148924478;0.4167607740071178;0.4219583282996661;0.32158577525253607;0.32568548298923816;0.9955382195780803;1.0001014337140641;9.997933223570588;0.4167753255934702;0.4520168015762975;0.45183429714225265;0.4186496211775828;0.33000573829645885;0.5330473736363626;1.000120090950148
87.248047;0.9872693535882496;0.4167605607887561;0.42195804594911646;0.3215872062147539;0.3256849020070126;0.9955415691920344;1.0001044152869112;9.997970974791494;0.4167739477803784;0.45201613707121846;0.4518341711747618;0.4186496961019988;0.33000513458656144;0.5330467702107005;1.0001200641705152
87.258047;0.9872681043922651;0.416760301795307;0.4219577755702613;0.32158866925149493;0.3256843174567343;0.9955448702084263;1.0001072524789814;9.998009062185568;0.4167725688999208;0.4520155182056968;0.4518341056799323;0.41864973941176575;0.33000448676732197;0.533046196505691;1.0001200749140722
87.268047;0.9872668699700039;0.41675999471166125;0.42195751781358226;0.3215901625976385;0.32568372701395276;0.9955481201362497;1.000109942645017;9.99804739982475;0.4167711897846126;0.45201494172603984;0.4518340984450225;0.41864975046597436;0.3300037964609635;0.5330456487407544;1.0001201245213187
87.278047;0.9872656510774546;0.4167596378008768;0.42195727418281664;0.3215916844612614;0.3256831283385724;0.9955513162628922;1.0001124842412512;9.998085915836976;0.4167698103140526;0.45201440398238685;0.45183414754507406;0.418649728919969;0.3300030659107347;0.533045123435176;1.0001202180031334
87.288047;0.9872644456445318;0.4167592296383906;0.4219570468249647;0.32159323280996127;0.32568251920673164;0.9955544566187076;1.000114877162651;9.998124540466769;0.4167684305026063;0.4520139004690463;0.451834250960241;0.4186496745403977;0.33000229793370145;0.5330446173632925;1.0001203630970765
87.298047;0.9872632488875536;0.41675876937730627;0.42195683795806604;0.32159480522828776;0.32568189799635006;0.9955575398258709;1.0001171227997194;9.998163193623482;0.41676705123988217;0.4520134253976356;0.45183440663495805;0.4186495870353905;0.3300014961608429;0.5330441275338714;1.000120568037549
87.308047;0.9872620545992278;0.41675825644197556;0.4219566493115566;0.3215963988067239;0.32568126394641983;0.995560563658547;1.0001192237668102;9.99820178300141;0.41676567388772967;0.45201297253547684;0.45183461294773974;0.4186494661081547;0.3300006652740423;0.5330436515340323;1.0001208391805494
87.318047;0.9872608564821553;0.41675768988630424;0.4219564818019724;0.3215980101494856;0.32568061697304534;0.9955635237947762;1.0001211832137913;9.9982402032629;0.4167643000326369;0.4520125360367635;0.4518348690343733;0.4186493117531054;0.3299998109958774;0.5330431875423439;1.000121180761175
87.328047;0.9872596490791481;0.4167570685468904;0.4219563356722845;0.32159963542223874;0.325679957612534;0.9955664140713548;1.000123004501869;9.998278343047655;0.416762931914717;0.4520121103464407;0.451835174865792;0.41864912454843695;0.3299989398329479;0.5330427335735306;1.0001215968987711
87.338047;0.9872584278546809;0.4167563919151157;0.42195621055686355;0.32160127042614245;0.32567928727649814;0.9955692277976482;1.0001246908838581;9.99831610711415;0.4167615722137486;0.4520116900372412;0.4518355313516226;0.41864890541090055;0.32999805864758175;0.5330422870389986;1.0001220931338222
87.348047;0.9872571882138391;0.4167556607314571;0.4219561050019386;0.32160291091032694;0.32567860849270175;0.9955719595257849;1.0001262440954126;9.998353435892609;0.4167602232642295;0.45201126984018447;0.45183594050990655;0.4186486549461291;0.3299971742407423;0.5330418449822666;1.0001226759673607
87.358047;0.9872559249679084;0.4167548769040363;0.4219560166889271;0.32160455297655216;0.3256779246295965;0.995574606800131;1.0001276637958394;9.99839030265163;0.41675888704576874;0.45201084472947173;0.4518364053782153;0.4186483734434717;0.32999629314948753;0.533041404050182;1.0001233511491874
87.368047;0.9872546335293412;0.41675404323052817;0.4219559436772272;0.3216061932475974;0.32567723913426844;0.9955771700272621;1.0001289498826993;9.998426690064473;0.41675756572897116;0.4520104102966532;0.45183692936537595;0.4186480616395768;0.3299954215837888;0.5330409603591394;1.000124122283585
87.378047;0.987253311522995;0.4167531629373337;0.4219558846904456;0.3216078287735313;0.325676555017441;0.9955796503694376;1.0001301052045708;9.998462573440225;0.41675626195510634;0.4520099632487128;0.45183751560686236;0.41864772126700966;0.329994565211827;0.5330405098477388;1.0001249912828767
87.388047;0.9872519591731519;0.41675223873102496;0.42195583827110206;0.3216094566611794;0.3256758750485904;0.9955820480591303;1.0001311357520986;9.99849792229918;0.41675497872030554;0.4520095014771586;0.45183816696831547;0.41864735494941824;0.32999372872429933;0.5330400487590756;1.000125960139333
