time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
87.398047;0.9872505782991854;0.41675127229277836;0.42195580282492834;0.32161107350946366;0.32567520245177056;0.9955843619880628;1.000132049759125;9.998532699225743;0.41675371875735584;0.4520090234431962;0.4518388861020662;0.41864696557231457;0.329992915665922;0.5330395737443827;1.000127031373856
87.408047;0.987249171009092;0.4167502648376563;0.42195577748652835;0.32161267512487474;0.32567454133467255;0.9955865900247894;1.000132857107936;9.998566856193323;0.4167524837752142;0.4520085274033767;0.4518396750859542;0.41864655558118075;0.32999212890812163;0.5330390817681928;1.0001282069051585
87.418047;0.9872477392590817;0.41674921757729505;0.4219557622202907;0.3216142568420912;0.3256738963733763;0.9955887296945312;1.0001335680520638;9.99860034321169;0.4167512743818069;0.4520080112287731;0.45184053515252987;0.41864612683160835;0.32999137140263757;0.5330385701735262;1.0001294880060008
87.428047;0.9872462844201619;0.4167481316703268;0.42195575746129554;0.3216158142631536;0.32567327219269737;0.9955907783615213;1.0001341924055787;9.998633115630565;0.4167500906594938;0.4520074727673949;0.4518414667199943;0.4186456809571235;0.32999064662920113;0.5330380368029146;1.0001308764039532
87.438047;0.9872448061542598;0.41674700849613244;0.42195576428014697;0.3216173439426259;0.3256726731247142;0.9955927324772221;1.000134740959747;9.998665130447488;0.4167489327464074;0.4520069101822112;0.4518424694730923;0.41864521980776453;0.3299899584207089;0.533037480579787;1.000132374121139
87.448047;0.9872433022101607;0.41674585007764264;0.42195578467942196;0.3216188434079966;0.32567210350067927;0.9955945873471856;1.000135227422407;9.99869634169149;0.41674780111456616;0.4520063218458942;0.4518435422786958;0.41864474550045055;0.329989310389581;0.5330369026249843;1.0001339825480944
87.458047;0.9872417696079664;0.4167446589409147;0.4219558214083486;0.3216203104684994;0.3256715680279927;0.9955963382140839;1.0001356686033545;9.998726698343456;0.41674669651608126;0.45200570585841643;0.4518446831018446;0.41864425999190713;0.3299887054125492;0.5330363067120525;1.0001357026764337
87.468047;0.9872402058798884;0.4167434375783434;0.42195587766027604;0.3216217426563183;0.32567107180325044;0.9955979811702992;1.0001360832024107;9.99875614917404;0.41674561983700764;0.4520050598878022;0.45184588942564585;0.41864376481469884;0.329988145339249;0.5330356987959958;1.0001375362131752
87.478047;0.9872386098237814;0.41674218838170635;0.4219559569313069;0.32162313726126857;0.32567061986691354;0.9955995134175126;1.0001364901133543;9.998784660537185;0.4167445720285668;0.4520043814596849;0.45184715896775435;0.4186432612699392;0.3299876310288108;0.5330350861166804;1.0001394867670497
87.488047;0.9872369817143897;0.4167409143178895;0.4219560625306957;0.32162449151042727;0.3256702165069545;0.9956009332125567;1.0001369064143364;9.998812231659265;0.4167435539546239;0.4520036677227244;0.45184848986014164;0.41864275072786755;0.3299871626828159;0.5330344759133957;1.0001415603499446
87.498047;0.9872353224247347;0.4167396195073384;0.4219561969069589;0.3216258024430672;0.3256698645777647;0.9956022391108048;1.000137345780228;9.998838882843607;0.41674256599346726;0.45200291494668415;0.4518498801996247;0.41864223489945757;0.3299867401322577;0.5330338743345614;1.0001437641468323
87.508047;0.987233631522536;0.416738309250475;0.42195636150344407;0.3216270667561474;0.3256695652006396;0.9956034293163548;1.0001378184786207;9.998864627902273;0.41674160746129707;0.4520021190807427;0.4518513277476667;0.41864171593556393;0.32998636278247234;0.533033286339874;1.0001461041505315
87.518047;0.9872319064522244;0.41673698992360886;0.4219565567717919;0.3216282810792158;0.3256693182490592;0.9956045023242994;1.0001383329010307;9.998889462799134;0.41674067638728945;0.45200127684659464;0.45185283043226154;0.418641196158968;0.32998602930312243;0.5330327165421638;1.0001485831214274
87.528047;0.9872301444146246;0.4167356690134967;0.42195678199726366;0.321629442364801;0.3256691230425846;0.9956054585007905;1.0001388960851867;9.998913371923972;0.4167397699585046;0.45200038607365656;0.4518543872620325;0.41864067789521076;0.3299857375252408;0.5330321701391548;1.000151199829616
87.538047;0.9872283446562559;0.4167343550156915;0.42195703544854324;0.3216305481213795;0.32566897834485375;0.9956063014044135;1.0001395116833587;9.9989363424877;0.41673888515380564;0.4519994454514648;0.45185599854347747;0.41864016365536244;0.3299854846545751;0.5330316531408922;1.0001539505177897
87.548047;0.987226508189871;0.416733056884203;0.42195731473065046;0.32163159669739827;0.32566888205623945;0.9956070385135289;1.0001401786742632;9.998958383474896;0.41673801890036033;0.4519984543689089;0.451857665431009;0.41863965610943926;0.32998526748702056;0.533031172003359;1.0001568313159008
87.558047;0.9872246360895981;0.41673178317089393;0.4219576169453177;0.3216325873136158;0.3256688313171521;0.9956076811338214;1.0001408936530376;9.99897953281014;0.4167371674471256;0.4519974128384455;0.45185938960638067;0.4186391579207969;0.32998508259592657;0.5330307328880906;1.0001598387154143
87.568047;0.9872227287569305;0.4167305411609175;0.4219579387678887;0.3216335196623425;0.32566882292152066;0.9956082421774457;1.000141653815878;9.998999846081436;0.41673632566670477;0.4519963213861313;0.4518611727905314;0.41863867171066943;0.32998492636921445;0.5330303407542545;1.0001629682944717
87.578047;0.9872207859109601;0.41672933631432346;0.42195827643058736;0.321634393572879;0.3256688536639195;0.9956087329974884;1.0001424568247144;9.999019382052172;0.41673548767484;0.4519951810908093;0.45186301596857464;0.4186381998095793;0.32998479466471226;0.5330299988937006;1.0001662140946332
87.588047;0.9872188069908335;0.41672817230062953;0.4219586259319528;0.32163520904335374;0.32566892031290107;0.9956091626890509;1.0001432985771117;9.999038197684435;0.4167346487137913;0.4519939935796786;0.4518649191977045;0.4186377441811791;0.3299846826005247;0.5330297088956605;1.0001695695070507
87.598047;0.9872167923521686;0.4167270516560295;0.4219589837847281;0.3216359666005097;0.32566901919621466;0.9956095401227592;1.0001441722028928;9.999056354762427;0.4167338064123973;0.4519927607745316;0.4518668821186682;0.4186373068357569;0.32998458510562634;0.5330294709601096;1.000173028585812
87.608047;0.9872147447533921;0.41672597673885736;0.4219593475460208;0.32163666755709847;0.3256691460356713;0.9956098762117727;1.0001450693464555;9.999073932081233;0.4167329601730475;0.4519914849988693;0.45186890440653044;0.41863688995624065;0.3299844977619322;0.5330292846871951;1.0001765864370475
87.618047;0.9872126701079444;0.4167249504041767;0.42195971581840347;0.3216373138645458;0.325669296539837;0.9956101845477064;1.0001459825107872;9.999091035044698;0.4167321097176204;0.4519901697189474;0.4518709857391869;0.41863649566392747;0.32998441709174164;0.5330291496605655;1.00018023876572
87.628047;0.9872105763902377;0.4167239760438412;0.4219600880994238;0.3216379079055591;0.3256694670815286;0.9956104800589053;1.0001469060856096;9.99910779370928;0.4167312544984469;0.4519888201455425;0.45187312562620013;0.4186361262342176;0.3299843403945021;0.5330290653376171;1.0001839810149644
87.638047;0.9872084715834091;0.4167230572611707;0.42196046422091804;0.321638452142254;0.32566965470147796;0.9956107767313859;1.0001478351949822;9.999124343213065;0.4167303941574855;0.45198744289612647;0.45187532340639525;0.4186357846358182;0.3299842657150549;0.5330290307313765;1.0001878073901995
87.648047;0.9872063625445303;0.4167221977781453;0.42196084372468207;0.3216389484881268;0.3256698568669022;0.995611086206332;1.0001487647360756;9.99914080372502;0.41672952911837374;0.45198604477294824;0.4518775779832619;0.4186354744741145;0.3299841919738453;0.533029044305831;1.0001917108225462
87.658047;0.9872042551563505;0.4167214015585321;0.4219612260280045;0.32163939803802366;0.32567007146801075;0.9956114178726275;1.0001496901876963;9.999157281524408;0.4167286608087409;0.45198463175906944;0.45187988744133245;0.41863519940352245;0.32998411895377305;0.5330291038691344;1.0001956840650787
87.668047;0.9872021552639041;0.416720672607362;0.421961611051173;0.32163980134555936;0.32567029660869645;0.9956117791943151;1.0001506085655463;9.999173883536468;0.41672779161179746;0.45198320871193043;0.4518822492660459;0.41863496290915536;0.32998404698364925;0.5330292064653683;1.000199720992907
87.678047;0.9872000685900499;0.4167200145351576;0.4219619993746336;0.3216401587470647;0.32567053000274554;0.9956121757936415;1.0001515175258953;9.999190727899167;0.41672692464938277;0.45198177902769787;0.4518846606576169;0.41863476869608274;0.3299839765004619;0.5330293486804726;1.0002038169443082
87.688047;0.9871979993109813;0.416719430433468;0.4219623918053099;0.3216404703696724;0.3256707687014668;0.995612612469492;1.0001524131256267;9.999207946898647;0.41672606342332036;0.451980344539585;0.4518871183813232;0.4186346210599125;0.329983907940199;0.5330295270802209;1.0002079674469848
87.698047;0.9871959494985364;0.4167189229987544;0.4219627890194482;0.32164073594729464;0.3256710094451494;0.9956130951054745;1.0001532887522098;9.999225685555647;0.416725211393613;0.45197890610801184;0.4518896188419734;0.4186345243952631;0.3299838419460079;0.5330297380897496;1.000212166327063
87.708047;0.9871939200803591;0.4167184943076443;0.4219631912827171;0.3216409549364026;0.3256712491049914;0.9956136314444959;1.0001541360582942;9.999244095457211;0.4167243717521789;0.4519774640240436;0.4518921586642212;0.4186344820217651;0.32998377945830265;0.5330299776005245;1.0002164047716784
87.718047;0.9871919125120183;0.4167181453696847;0.42196359811251455;0.32164112699047814;0.3256714849594515;0.9956142299042618;1.0001549467444881;9.999263320536981;0.41672354767311104;0.4519760180678424;0.4518947351773074;0.4186344954525865;0.32998372170219836;0.5330302411721127;1.0002206717888906
87.728047;0.9871899295879321;0.4167178761618714;0.42196400854367905;0.32164125225891504;0.3256717149018546;0.9956148983762861;1.0001557146885627;9.99928347883657;0.416722742531397;0.4519745678643612;0.4518973464940923;0.4186345644203213;0.3299836701737071;0.5330305246514785;1.0002249551152986
87.738047;0.9871879744178402;0.41671768600133247;0.421964421694649;0.3216413311794276;0.3256719373047963;0.995615644614552;1.0001564376471932;9.999304650080036;0.4167219594093063;0.4519731132969225;0.45189999139168385;0.4186346874396449;0.32998362647640966;0.533030824147947;1.000229241998744
87.748047;0.9871860494593507;0.4167175737502116;0.42196483685807273;0.3216413640691606;0.3256721504484556;0.9956164769338565;1.0001571170863328;9.99932687025256;0.4167212003567584;0.45197165473297696;0.4519026693912229;0.41863486280398754;0.3299835921874587;0.5330311352174268;1.0002335201289225
87.758047;0.987184157003394;0.41671753781782017;0.4219652536278358;0.32164135102145824;0.3256723522569878;0.9956174039975104;1.0001577563181663;9.999350131360822;0.4167204662863946;0.4519701931453053;0.4519053808139076;0.41863508926197013;0.3299835688813771;0.5330314523366885;1.0002377782461571
87.768047;0.9871822997297445;0.4167175759183807;0.4219656723528673;0.32164129217489146;0.3256725408076572;0.9956184347936119;1.000158358663775;9.999374390947839;0.41671975754989105;0.45196872958223266;0.4519081259748399;0.41863536580113453;0.3299835580237818;0.5330317693450514;1.0002420061561133
87.778047;0.9871804801268448;0.4167176848189562;0.42196609446741756;0.3216411881222694;0.32567271501431627;0.9956195789159574;1.0001589267319269;9.999399586380804;0.41671907434985356;0.4519672641035446;0.451910903785365;0.41863569119720684;0.32998356066635015;0.5330320802857995;1.0002461943793872
87.788047;0.9871786991375914;0.4167178606595602;0.42196652269445456;0.3216410401296667;0.3256728745977353;0.9956208457593771;1.0001594625922874;9.999425641297567;0.4167184165321437;0.4519657956532699;0.4519137110879751;0.41863606403982706;0.3299835773381362;0.5330323800210957;1.0002503338176196
87.798047;0.9871769549662086;0.416718099707157;0.4219669608329072;0.3216408499314268;0.3256730192956561;0.995622243045506;1.0001599680417503;9.999452464407177;0.41671778355042105;0.45196432306869333;0.4519165432543492;0.4186364829499012;0.32998360848438946;0.5330326647526988;1.000254416423683
87.808047;0.9871752432146087;0.41671839866359717;0.4219674128269704;0.32164061952160716;0.3256731483548854;0.9956237756919153;1.0001604447060777;9.999479951663194;0.41671717517668344;0.45196284570357304;0.45191939514937574;0.4186369465206423;0.3299836550353062;0.5330329321867862;1.0002584361692979
87.818047;0.9871735585453856;0.4167187540960443;0.42196788191146506;0.3216403512062909;0.3256732609583598;0.9956254452974632;1.0001608944372073;9.99950799309071;0.41671659214018963;0.45196136304175155;0.4519222614095446;0.4186374531773382;0.3299837181670947;0.5330331809835678;1.0002623891897264
87.828047;0.987171896394854;0.4167191617333688;0.4219683704774549;0.3216400474184505;0.32567335675900794;0.995627250595896;1.0001613194440782;9.999536479572866;0.4167160359178773;0.45195987426837597;0.4519251363706934;0.41863800113089866;0.3299837984724836;0.5330334103758855;1.0002662743864184
87.838047;0.9871702538625801;0.41671961679611746;0.4219688803000228;0.3216397103457049;0.32567343583661695;0.9956291882031721;1.0001617220533803;9.99956531210503;0.41671550823521586;0.4519583786111974;0.4519280143913178;0.41863858835565804;0.3299838957846533;0.5330336202867433;1.0002700940348
87.848047;0.9871686300399155;0.41672011503746653;0.4219694124428374;0.3216393419131127;0.3256734987250834;0.9956312531511547;1.0001621058956682;9.999594403706988;0.4167150107705478;0.451956875913762;0.45193088993668223;0.4186392127475521;0.32998400971626435;0.5330338110757903;1.0002738522106132
87.858047;0.9871670256621697;0.4167206530244859;0.42196996684120053;0.3216389440625746;0.3256735467961076;0.995633439527725;1.0001624781943668;9.999623674505123;0.4167145449192446;0.451955366664234;0.4519337568621376;0.4186398723627813;0.3299841399487403;0.5330339829298484;1.000277552474262
87.868047;0.9871654424696982;0.41672122798532607;0.421970542299807;0.32163851898863016;0.32567358213207703;0.9956357412554538;1.0001628506955318;9.999653057809326;0.4167141118160322;0.4519538518471605;0.45193660812597913;0.4186405653738727;0.3299842861203215;0.5330341355014336;1.000281197360676
87.878047;0.9871638832234444;0.41672183814441055;0.42197113701229255;0.32163806906461834;0.32567360669717715;0.9956381533215429;1.0001632382475003;9.9996825003335;0.4167137126421485;0.4519523331655814;0.45193943673906417;0.41864128960608643;0.3299844477710903;0.5330342677451053;1.0002847888403346
87.888047;0.9871623520144632;0.416722482655562;0.4219717488878194;0.3216375964004634;0.325673621901261;0.9956406721672648;1.0001636560759504;9.999711943775386;0.4167133490585131;0.45195081309325696;0.4519422368234473;0.4186420420488834;0.3299846242404882;0.533034377635182;1.00028832801013
87.898047;0.9871608535636728;0.41672316084160277;0.4219723752865389;0.32163710245251037;0.3256736289996792;0.9956432940483207;1.000164117864381;9.99974131370363;0.4167130236645214;0.45194929448410964;0.45194500367483964;0.4186428190556068;0.3299848146230867;0.533034461911678;1.0002918144579578
87.908047;0.9871593918095496;0.41672387156954815;0.42197301270161325;0.32163658807887374;0.3256736295418296;0.9956460141683676;1.000164635597169;9.999770525908016;0.4167127399125973;0.4519477802230207;0.4519477331900927;0.41864361710332804;0.3299850182647233;0.533034516187882;1.0002952464927646
87.918047;0.9871579695480915;0.41672461300049135;0.42197365695859185;0.321636053802255;0.32567362535833244;0.995648827972107;1.000165219827589;9.999799496293909;0.4167125016071672;0.4519462727944945;0.4519504215200569;0.41864443341011665;0.32998523504655725;0.5330345355804539;1.000298621499064
87.928047;0.9871565890471623;0.4167253827295914;0.4219743037057453;0.3216354999130464;0.3256736182865839;0.9956517315774023;1.0001658791842043;9.99982814519936;0.4167123129071168;0.45194477386881343;0.4519530651845796;0.41864526606907326;0.3299854647696981;0.5330345156702448;1.000301935272163
87.938047;0.9871552520301237;0.41672617816293694;0.4219749488455242;0.32163492646894015;0.3256736099558681;0.9956547197642059;1.0001666202190749;9.99985639280288;0.41671217840461316;0.4519432845050352;0.4519556614666347;0.4186461137287022;0.3299857066175343;0.5330344526668729;1.0003051813865909
87.948047;0.9871539587842216;0.41672699664195206;0.421975588582127;0.32163433326680546;0.3256736017954279;0.9956577834992125;1.000167448120644;9.999884145498276;0.4167121023187334;0.45194180578867965;0.45195820827930955;0.41864697517497473;0.32998595949672044;0.5330343426493757;1.000308351524355
87.958047;0.9871527078090817;0.41672783516558254;0.4219762190670171;0.32163371998498624;0.3256735950751287;0.9956609096586867;1.0001683668849735;9.999911292454227;0.41671208755269334;0.4519403394284563;0.4519607033460651;0.4186478490054689;0.32998622282129675;0.5330341817648153;1.0003114361106291
87.968047;0.9871514967667498;0.41672869023582604;0.4219768364428272;0.32163308672810487;0.32567359072308905;0.9956640832194517;1.0001693786475818;9.999937729073642;0.41671213579052896;0.4519388880756777;0.45196314426920486;0.41864873338967373;0.329986496868747;0.5330339673215633;1.0003144249569988
87.978047;0.9871503234669183;0.4167295581893995;0.4219774375530358;0.32163243420629994;0.3256735890349839;0.9956672895156764;1.000170483024882;9.99996337501521;0.41671224807235896;0.4519374552870779;0.4519655296413367;0.4186496258963795;0.32998678225321326;0.5330336977270568;1.00031730850334
87.988047;0.9871491856839232;0.4167304355095264;0.4219780204385663;0.3216317630060677;0.32567358950046477;0.9956705149834707;1.0001716769126807;9.999988158098581;0.4167124248974586;0.4519360454087518;0.4519678597026343;0.41865052340700254;0.32998707903314917;0.5330333716614138;1.0003200795674552
87.998047;0.9871480804482177;0.4167313186874204;0.4219785842693284;0.3216310731557441;0.32567359097727877;0.9956737467129771;1.000172954766336;10.000011993330238;0.4167126662592353;0.45193466369483504;0.45197013638034944;0.41865142238777886;0.32998738631117924;0.5330329883631197;1.0003227337477418
88.008047;0.9871470044077167;0.41673220402695904;0.42197912910583335;0.32163036480420665;0.3256735920365556;0.9956769717482187;1.0001743090638664;10.000034779680767;0.41671297205620933;0.4519333165888507;0.4519723629686754;0.41865231928655533;0.329987702360361;0.5330325488663296;1.0003252675512895
88.018047;0.987145954737862;0.41673308768774986;0.4219796553754312;0.32162963909584713;0.32567359084288966;0.9956801776772154;1.0001757306399424;10.000056403973225;0.41671334260270176;0.45193201175569403;0.45197454328546594;0.4186532106198747;0.32998802480550465;0.5330320563638498;1.0003276759116453
88.028047;0.9871449289636515;0.4167339657098694;0.42198016320006954;0.3216288982042867;0.32567358478815034;0.9956833543381823;1.0001772093898458;10.000076750856639;0.4167137788592053;0.4519307572388657;0.45197668084422105;0.41865409311253987;0.32998835085588124;0.5330315149809672;1.0003299509205623
88.038047;0.9871439249352002;0.4167348340252699;0.42198065226854115;0.3216281444527701;0.3256735706575322;0.995686494370979;1.0001787352763816;10.000095715065505;0.4167142822248913;0.45192955988904804;0.45197877872833164;0.4186549639911511;0.3299886776572141;0.5330309284216026;1.0003320824903665
88.048047;0.987142941405742;0.41673568857812604;0.42198112214991046;0.3216273794289329;0.3256735452359729;0.9956895923663873;1.0001802985897417;10.000113207737883;0.4167148543631137;0.45192842464739263;0.45198083966281866;0.4186558209035839;0.329989002624574;0.5330302997484326;1.0003340600903874
88.058047;0.9871419773968515;0.41673652526964494;0.4219815726262241;0.3216266039462054;0.3256735059771634;0.9956926442824874;1.000181890036668;10.00012916918248;0.4167154973214912;0.45192735531086653;0.4519828653371872;0.41865666148325986;0.3299893236893836;0.5330296317139963;1.0003358739128505
88.068047;0.9871410316185307;0.41673733969000476;0.4219820037357426;0.3216258185937638;0.32567345166708994;0.9956956477176618;1.000183501115308;10.000143586921856;0.4167162134523709;0.4519263552584625;0.45198485552225776;0.41865748303795636;0.32998963928347225;0.5330289268917253;1.000337515304658
88.078047;0.9871401035300952;0.41673812704111074;0.421982415209907;0.32162502428879997;0.3256733825685566;0.9956986022459703;1.0001851241155508;10.000156498167302;0.41671700498367487;0.4519254272023411;0.4519868080451244;0.4186582824487803;0.329989948286904;0.5330281878985236;1.0003389766456476
88.088047;0.9871391936773322;0.41673888247450147;0.42198280598081767;0.32162422273207264;0.32567329960271685;0.9957015086234323;1.0001867519823453;10.000167973687851;0.4167178735445644;0.45192457279772247;0.4519887196327429;0.4186590562078529;0.32999025025921486;0.5330274178830761;1.0003402504151764
88.098047;0.9871383025438318;0.4167396015236805;0.42198317445225814;0.32162341665022937;0.32567320343435907;0.995704366991828;1.0001883778534049;10.000178094337722;0.41671881977058634;0.451923792817723;0.4519905869624363;0.4186598009317192;0.3299905454569856;0.5330266211065208;1.0003413285401281
88.108047;0.9871374306313879;0.41674028011482417;0.4219835188860187;0.3216226095791178;0.3256730945181231;0.9957071761396264;1.0001899941102943;10.000186934408637;0.4167198431920657;0.45192308763172917;0.4519924070081873;0.4186605142872809;0.32999083442220717;0.5330258035613524;1.0003422034059093
88.118047;0.9871365795407578;0.4167409142622635;0.421983837195883;0.32162180551419195;0.32567297345244617;0.9957099347652989;1.0001915919335729;10.00019455907429;0.41672094252243636;0.4519224578451571;0.4519941767176976;0.41866119534665075;0.3299911175521975;0.5330249729811168;1.0003428696357535
88.128047;0.9871357517720212;0.41674150002486887;0.42198412644945676;0.32162100882705885;0.325672840787738;0.9957126431053418;1.0001931615366213;10.000201022264477;0.41672211579119517;0.4519219051489882;0.4519958929302818;0.41866184385332905;0.32999139472621086;0.5330241378903767;1.0003433247779074
88.138047;0.9871349501858311;0.41674203396196025;0.42198438301428104;0.32162022409350133;0.3256726969189675;0.9957153032463426;1.0001946924133167;10.000206356848077;0.41672335999253096;0.4519214328074506;0.45199755266962394;0.4186624591326997;0.3299916651467528;0.53302330656104;1.0003435686825035
88.148047;0.9871341784697797;0.4167425137621814;0.42198460358408063;0.3216194556602748;0.3256725423613638;0.9957179172404885;1.0001961738831895;10.00021057417447;0.41672467057877094;0.451921045260129;0.45199915349282993;0.4186630397736109;0.32999192766407537;0.5330224867792829;1.0003436020032315
88.158047;0.9871334413881634;0.41674293850515065;0.42198478611957374;0.3216187072898944;0.3256723778168196;0.9957204844376991;1.0001975962135545;10.000213677983076;0.4167260411496424;0.45192074743852084;0.45200069378129215;0.4186635844481773;0.3299921810821082;0.5330216860480786;1.0003434251129786
88.168047;0.9871327436605393;0.41674330840276036;0.42198493019021827;0.32161798198347213;0.3256722038527785;0.9957230012930388;1.0001989515440766;10.000215678344338;0.4167274638837818;0.45192054446026236;0.45200217282316535;0.4186640928734513;0.32999242387941513;0.5330209112446667;1.0003430386733057
88.178047;0.9871320884948281;0.41674362432760514;0.4219850370583018;0.3216172819254201;0.3256720204172527;0.9957254632323915;1.0002002343810348;10.000216597258085;0.4167289306624774;0.45192044136531817;0.4520035905825371;0.4186645658676606;0.32999265389319954;0.5330201683884116;1.0003424444879716
88.188047;0.9871314772520021;0.416743887328615;0.42198510950688395;0.32161660841787953;0.3256718264949194;0.9957278662690195;1.0002014414720461;10.000216461151366;0.4167304338144097;0.45192044282484284;0.45200494736783997;0.41866500481326213;0.3299928687244414;0.533019463372674;1.000341646203763
88.198047;0.9871309095585327;0.416744098219937;0.42198515122806657;0.32161596188476277;0.3256716202173354;0.9957302086287324;1.0002025707427848;10.000215285049281;0.4167319663344894;0.45192055308245305;0.45200624375107457;0.41866541120157746;0.32999306637117704;0.533018802613935;1.000340650039821
88.208047;0.9871303830470194;0.416744257568012;0.4219851659272447;0.32161534218826315;0.3256713994383681;0.9957324923332831;1.0002036202368763;10.000213060904462;0.41673352217834714;0.45192077571574896;0.45200748045031597;0.4186657863015485;0.3299932454736128;0.5330181926026536;1.0003394634547145
88.218047;0.9871298940572735;0.41674436610682036;0.42198515649198226;0.321614748926053;0.32567116226643444;0.995734723233753;1.0002045874150645;10.000209760304589;0.4167350964614207;0.4519211132874714;0.45200865770717513;0.4186661308327831;0.3299934055988713;0.533017638827801;1.0003380923814424
88.228047;0.987129439426537;0.4167444250570588;0.4219851248148033;0.32161418135909536;0.3256709070712334;0.9957369088924112;1.0002054684252237;10.000205356632215;0.41673668553510296;0.45192156749133927;0.4520097749738621;0.4186664449009092;0.32999354742898757;0.5330171453649026;1.0003365405077103
88.238047;0.9871290169332775;0.4167444362194925;0.4219850723332369;0.32161363817004107;0.32567063221859305;0.9957390556654054;1.0002062578429878;10.000199843844095;0.4167382871588776;0.4519221390955614;0.45201083171416606;0.41866672822812684;0.329993672346137;0.5330167152973617;1.0003348109724857
88.248047;0.9871286239566758;0.4167444022950173;0.42198500045882714;0.3216131173628266;0.3256703359879118;0.9957411677923261;1.000206949265926;10.000193228429877;0.4167399005327773;0.4519228269553884;0.45201182822489333;0.4186669801816934;0.3299937819716641;0.5330163509484551;1.0003329078370036
88.258047;0.9871282564723762;0.4167443273234139;0.42198491063331495;0.3216126164700582;0.3256700166738252;0.9957432496309047;1.0002075364643213;10.000185515017034;0.4167415259766729;0.45192362759869414;0.45201276571541693;0.4186671998147264;0.32999387785750206;0.5330160540320418;1.0003308360294414
88.268047;0.9871279086452277;0.41674421639207265;0.42198480407768946;0.3216121329469173;0.3256696727830362;0.9957453083690353;1.0002080147208108;10.00017670864171;0.41674316432556513;0.45192453639511326;0.45201364636620284;0.41866738654408464;0.3299939610708732;0.5330158261592111;1.0003286012514256
88.278047;0.9871275721572108;0.41674407457606977;0.42198468118716537;0.3216116643512846;0.325669303301858;0.9957473542406642;1.0002083815244773;10.000166822303038;0.4167448163962682;0.45192554846980837;0.452014473293728;0.418667540941664;0.3299940320984528;0.5330156689744416;1.000326210074946
88.288047;0.9871272365246243;0.4167439062757033;0.4219845415231602;0.3216112081093867;0.32566890780109164;0.9957493984718088;1.0002086360080917;10.00015587430496;0.41674648266116243;0.45192665845790914;0.45201525014116645;0.41866766488679613;0.32999409109465144;0.5330155836807717;1.000323669347582
88.298047;0.9871268910984949;0.41674371543031213;0.42198438457827236;0.32161076119791543;0.3256684862311775;0.9957514508657181;1.000208778340567;10.000143879087435;0.4167481629186729;0.4519278606261184;0.45201598100245116;0.4186677613484551;0.3299941380840156;0.5330155705665559;1.0003209860158429
88.308047;0.9871265264812605;0.4167435060640204;0.4219842099678844;0.32161032010647295;0.32566803868904143;0.9957535183707269;1.0002088097644382;10.000130841646971;0.4167498561159997;0.4519291498724923;0.4520166705425434;0.4186678338159386;0.32999417322991464;0.5330156285937219;1.0003181668276342
88.318047;0.9871261346591851;0.41674328276579026;0.42198401716655703;0.3216098810619035;0.32566756540702674;0.9957556049168048;1.000208732613323;10.000116763225048;0.41675156037066097;0.4519305225337327;0.4520173236802716;0.41866788531114607;0.3299941970445072;0.5330157549560508;1.000315217456634
88.328047;0.9871257093140554;0.4167430506461216;0.4219838057201895;0.32160944051170964;0.3256670669075944;0.9957577118133529;1.0002085504861922;10.000101660898522;0.41675327296311965;0.4519319762194573;0.4520179453971331;0.41866791806211545;0.32999420999928514;0.5330159449822548;1.0003121431310282
88.338047;0.9871252454712663;0.4167428145539002;0.42198357561191907;0.3216089958000505;0.3256665442120707;0.9957598380475132;1.0002082685751132;10.000085582501718;0.4167549906007228;0.45193350885782907;0.45201854107439665;0.41866793410687997;0.3299942117397268;0.5330161925885661;1.0003089495328612
88.348047;0.9871247383052779;0.41674257815672594;0.4219833274431522;0.3216085453079888;0.32566599900498155;0.9957619806576921;1.0002078937870928;10.000068596609784;0.4167567099574688;0.4519351176751792;0.4520191169190922;0.4186679355490636;0.329994200974299;0.5330164909885013;1.0003056415647438
88.358047;0.9871241831456334;0.41674234339230354;0.4219830623896257;0.32160808760626813;0.3256654334280012;0.9957641353265521;1.0002074342368794;10.000050775855145;0.4167584277963938;0.45193679868459236;0.45201968009320004;0.41866792385864604;0.3299941762232141;0.5330168333866638;1.0003022218998507
88.368047;0.9871235765755954;0.41674211031427205;0.4219827818046417;0.3216076206424126;0.3256648493568418;0.9957662969511375;1.0002068977329335;10.00003219419916;0.41676014076184087;0.45193854690897495;0.45202023828932214;0.41866789916513625;0.32999413636459146;0.5330172134706348;1.0002986916217635
88.378047;0.9871229172602694;0.41674187740223717;0.4219824866400597;0.3216071420607181;0.3256642480235215;0.9957684596624548;1.000206290197215;10.000012921666226;0.41676184565077884;0.4519403569585663;0.4520207989852037;0.41866786065650924;0.3299940805929945;0.533017625208397;1.000295051427035
88.388047;0.9871222064461127;0.41674164217766296;0.421982177110278;0.3216066500375301;0.3256636303369706;0.9957706159164778;1.0002056149406158;9.999993007574792;0.4167635398749781;0.4519422233112035;0.45202136893334827;0.41866780747882576;0.32999400817569147;0.5330180624060329;1.0002913018080484
88.398047;0.9871214484842781;0.4167414016956694;0.4219818530253442;0.3216061435324671;0.3256629969241794;0.9957727558255591;1.0002048726732673;9.9999724699421;0.4167652212028187;0.45194414034435443;0.45202195390641153;0.41866773883033365;0.3299939181166823;0.533018519284682;1.0002874440462277
88.408047;0.9871206510002114;0.41674115306812215;0.42198151435614195;0.32160562208057203;0.3256623479169461;0.9957748679910006;1.0002040618099781;9.999951300483389;0.4167668874621931;0.4519461024761616;0.4520225584979279;0.4186676534876721;0.329993808888649;0.5330189914967358;1.0002834823673412
88.418047;0.9871198243989249;0.4167408941591554;0.4219811612732072;0.32160508542611344;0.32566168311435195;0.9957769412537363;1.0002031788695827;9.999929478232026;0.41676853706981803;0.45194810433959554;0.45202318621442505;0.41866754966206066;0.32999367875717783;0.5330194763261431;1.0002794244687556
88.428047;0.9871189807440315;0.41674062384551147;0.4219807940340079;0.32160453307663944;0.3256610021673247;0.9957789663815626;1.0002022191420823;9.999906981732533;0.4167701693670936;0.45195014081768814;0.4520238400399087;0.41866742517630556;0.32999352672263926;0.53301997257075;1.0002752800753325
88.438047;0.9871181321419807;0.416740341954388;0.42198041326623115;0.32160396427198035;0.3256603047902001;0.9957809372314743;1.0002011777185476;9.999883794422061;0.4167717839610075;0.45195220704398514;0.4520245228542186;0.418667277616745;0.3299933531046549;0.5330204807946494;1.0002710597502535
88.448047;0.9871172893984027;0.4167400497579627;0.4219800204560759;0.3216033784141744;0.325659591253605;0.995782850896317;1.000200050463152;9.999859902768655;0.4167733799493327;0.451954298394755;0.45202523695793284;0.41866710438870464;0.3299931593688684;0.5330210033159993;1.000266774793414
88.458047;0.9871164609194963;0.4167397505887163;0.42197961823057856;0.32160277564468603;0.3256588626614384;0.9957847064916069;1.000198833707855;9.999835292471806;0.4167749558841498;0.45195641002397624;0.4520259830961558;0.41866690266767154;0.3299929476580896;0.5330215433616066;1.000262437433406
88.468047;0.9871156516768174;0.4167394493111813;0.42197921002317695;0.3216021571590682;0.3256581206682955;0.9957865039515773;1.000197522537825;9.999809952177912;0.4167765100990448;0.4519585361446121;0.4520267602447624;0.4186666695835012;0.3299927201452003;0.5330221042928367;1.0002580602665394
88.478047;0.9871148633288964;0.41673915075115203;0.4219787993028002;0.32160152465875497;0.32565736684430263;0.995788244849584;1.0001961098890348;9.999783883811254;0.4167780409096927;0.4519606701906326;0.4520275666020416;0.4186664029772986;0.32999247854621316;0.5330226894346448;1.0002536546343985
88.488047;0.9871140950787786;0.4167388586274403;0.42197838930489195;0.3216008794726605;0.32565660235125876;0.9957899339804293;1.000194587590162;9.999757105717933;0.416779546886374;0.4519628057089477;0.4520284007060662;0.4186661020477391;0.329992224174786;0.5330233015800169;1.0002492289553104
88.498047;0.9871133439648435;0.41673857583502855;0.4219779835405935;0.3216002223379776;0.32565582836115503;0.9957915789540042;1.0001929479424054;9.999729643497027;0.41678102712773596;0.45196493678754157;0.45202926158244594;0.41866576704043584;0.32999195815897303;0.5330239419366497;1.0002447887289985
88.508047;0.9871126055449904;0.4167383048934161;0.4219775863267786;0.3215995536333686;0.3256550464771756;0.995793187894639;1.0001911848148035;9.99970152049608;0.41678248118785505;0.4519670579819827;0.45203014829352056;0.41866539850121465;0.3299916814917597;0.53302460938499;1.0002403386891723
88.518047;0.9871118759637822;0.41673804765518535;0.4219772028205837;0.3215988736710583;0.3256542585800448;0.9957947671697351;1.0001892937979135;9.99967275770814;0.4167839088514267;0.45196916422762207;0.4520310597140291;0.4186649971170592;0.32999139508335174;0.5330253008934474;1.0002358847200967
88.528047;0.9871111538248027;0.4167378050594329;0.4219768385981805;0.3215981830108947;0.32565346684285695;0.995796320875334;1.000187270787058;9.999643377951859;0.41678530999436514;0.4519712508741704;0.452031994235904;0.41866456395933216;0.329991099897978;0.5330260128911362;1.0002314331201057
88.538047;0.9871104401351839;0.4167375774315414;0.42197649912976876;0.32159748260394005;0.3256526743138218;0.9957978520767876;1.0001851104701944;9.999613406668441;0.4167866842790218;0.45197331388560175;0.45203294930752164;0.4186641004743117;0.32999079703605566;0.5330267422796108;1.000226988661149
88.548047;0.9871097373447573;0.4167373649379708;0.42197618965273226;0.3215967736789994;0.32565188510194437;0.9957993631826435;1.00018280729643;9.999582870990393;0.41678803070369236;0.4519753497555393;0.45203392179504037;0.4186636084036426;0.3299904877750342;0.5330274866499141;1.000222554287979
88.558047;0.9871090487826316;0.4167371676389737;0.42197591533686907;0.3215960573070138;0.32565110373723954;0.9958008539627276;1.00018035770641;9.999551797347749;0.41678934763803566;0.4519773552803678;0.45203490887804937;0.41866308994642576;0.329990173630554;0.5330282442213437;1.0002181325113502
88.568047;0.987108378046953;0.4167369851337807;0.4219756810276119;0.3215953337880722;0.3256503345194997;0.9958023194537817;1.000177760550564;9.999520206010516;0.4167906333677748;0.45197932812222746;0.4520359081763496;0.41866254798518365;0.32998985650888485;0.5330290137490304;1.0002137263338327
88.578047;0.9871077288748605;0.4167368163804729;0.42197549065935624;0.3215946025879731;0.32564958126886634;0.9958037506772508;1.0001750160000977;9.999488106876054;0.4167918863583251;0.45198126751359446;0.45203691732890816;0.41866198606166566;0.3299895389239615;0.5330297947688314;1.000209338467632
88.588047;0.9871071056749745;0.4167366597083521;0.4219753474213222;0.321593862891849;0.32564884724441817;0.9958051378778479;1.0001721242398394;9.99945549624447;0.4167931052036615;0.45198317380094644;0.4520379339388195;0.41866140833112614;0.32998922371887435;0.5330305880967077;1.0002049699423958
88.598047;0.9871065128201584;0.41673651264051575;0.4219752546677684;0.32159311364764426;0.3256481350875355;0.995806473229951;1.0001690842929631;9.999422353549587;0.4167942887761668;0.4519850473034184;0.45203895578696107;0.41866081986261755;0.32998891329487634;0.5330313958956118;1.0002006197917663
88.608047;0.9871059526376269;0.4167363716705137;0.4219752162257595;0.32159235292208205;0.3256474468093006;0.9958077517621029;1.0001658939727556;9.999388642710114;0.4167954365526652;0.4519868878724467;0.4520399806068029;0.418660226528966;0.32998860938752844;0.5330322212537908;1.0001962862088516
88.618047;0.9871054245803477;0.4167362322712117;0.4219752358017056;0.321591577790589;0.32564678395367147;0.9958089714202026;1.0001625510153955;9.999354318448582;0.4167965488429107;0.4519886955808082;0.4520410053052132;0.4186596340236117;0.3299883135165831;0.5330330676812243;1.000191968125308
88.628047;0.9871049268476563;0.4167360888827536;0.4219753167548415;0.321590784961911;0.32564614791969104;0.9958101328059238;1.0001590538570706;9.999319336039973;0.41679762641683693;0.45199047142573673;0.4520420254402501;0.41865904703630413;0.3299880272855908;0.5330339387837936;1.0001876656779702
88.638047;0.9871044592019055;0.4167359348258373;0.4219754629152985;0.3215899711881067;0.3256455401855325;0.9958112386611907;1.0001554014375391;9.999283666415655;0.4167986696210688;0.45199221696909037;0.45204303562311976;0.41865846909451515;0.32998775239691414;0.5330348382233188;1.0001833791731711
88.648047;0.9871040249733191;0.41673576285058134;0.42197567918684015;0.3215891333844202;0.3256449623654944;0.9958122929520301;1.0001515930492157;9.999247306358864;0.41679967820047636;0.45199393357041795;0.4520440306401498;0.4186579025498113;0.32998749064757177;0.5330357697831032;1.0001791079636053
88.658047;0.9871036312324643;0.4167355660794048;0.42197597078971344;0.32158826906189025;0.32564441619379775;0.9958132994778562;1.0001476288207802;9.999210267644958;0.4168006518217931;0.4519956221645419;0.4520450064555983;0.41865734861584153;0.32998724407512176;0.5330367371438952;1.0001748504254047
88.668047;0.9871032875591185;0.41673533834617266;0.42197634224695835;0.3215873766146579;0.3256439033814423;0.9958142597542476;1.0001435105050913;9.999172557059063;0.41680158984115717;0.45199728322531507;0.45204596033075284;0.4186568077715734;0.3299870154571156;0.5330377432441358;1.0001706045263004
88.678047;0.9871030043240921;0.4167350744911925;0.4219767974191826;0.3215864546198686;0.3256434253055263;0.9958151711474029;1.0001392415096098;9.999134173205855;0.4168024904633926;0.45199891645625423;0.4520468902856529;0.4186562805752465;0.32998680885456666;0.5330387893918729;1.000166368892127
88.688047;0.9871027907038191;0.4167347709641037;0.42197733991791553;0.32158550088505045;0.3256429827761796;0.9958160271675781;1.0001348251703226;9.999095120643483;0.41680335092372733;0.4520005204770705;0.45204779455367883;0.4186557682388388;0.3299866295064884;0.5330398743652435;1.0001621440994408
88.698047;0.9871026527671642;0.41673442547794737;0.421977972912788;0.32158451247422043;0.3256425761492859;0.9958168189754435;1.0001302638378486;9.999055420597012;0.416804168697544;0.4520020927305562;0.45204867117817654;0.41865527210929787;0.3299864830885818;0.5330409941938168;1.000157932269881
88.708047;0.9871025928499405;0.4167340357693307;0.4219786987111663;0.32158348639835793;0.3256422057208029;0.9958175367168116;1.0001255613896973;9.999015106854161;0.4168049421790252;0.45200362973773106;0.4520495178502687;0.41865479264633604;0.32998637496996996;0.5330421429239315;1.0001537354614785
88.718047;0.9871026104815425;0.416733599061695;0.4219795185522264;0.3215824201988262;0.3256418722339824;0.9958181711869167;1.0001207257430884;9.998974214129067;0.41680567038436384;0.4520051276373264;0.45205033206485784;0.4186543292431977;0.32998630979630816;0.5330433132834502;1.0001495556272166
88.728047;0.9871027037923016;0.41673311268305535;0.4219804322901923;0.32158131228327463;0.325641577251254;0.9958187147598393;1.0001157676919405;9.998932768041957;0.41680635271130273;0.452006582406632;0.45205111142156507;0.41865388097065365;0.32998629146902664;0.5330444969126829;1.0001453960855609
88.738047;0.987102871009946;0.41673257483107623;0.42198143800686494;0.32158016177044596;0.3256413232336557;0.9958191605220041;1.000110697900787;9.998890785507669;0.4168069892362421;0.45200798993121033;0.45205185394732783;0.41865344727158793;0.3299863233440237;0.5330456851297374;1.0001412621933266
88.748047;0.9871031114646444;0.4167319849079078;0.4219825318815363;0.3215789681844287;0.32564111339336654;0.9958195013057964;1.0001055252231332;9.998848284617369;0.41680758079158287;0.4520093468086633;0.45205255830169244;0.4186530278401395;0.32998640807900664;0.5330468698032576;1.0001371604858913
88.758047;0.9871034249800663;0.4167313437475313;0.42198370834783283;0.3215777316127769;0.3256409512001914;0.995819729842071;1.0001002567547372;9.998805283908933;0.41680812865846323;0.45201065140922003;0.4520532237609404;0.41865262218864335;0.3299865471764517;0.5330480432249932;1.0001330976673735
88.768047;0.9871038107107751;0.41673065359051686;0.42198496049861417;0.32157645262781454;0.32564083988176107;0.9958198387982321;1.0000948989648633;9.998761795073268;0.41680863442554167;0.45201190435437844;0.4520538502364844;0.41865222955314096;0.3299867408449208;0.5330491977218925;1.0001290804039982
88.778047;0.9871042672856147;0.4167299175415359;0.4219862806168247;0.32157513169489277;0.3256407826242253;0.9958198199623886;1.000089459462649;9.998717829287846;0.4168090999200058;0.45201310841435144;0.45205443842354526;0.4186518486326716;0.32998698815297645;0.533050326216521;1.000125115735242
88.788047;0.9871047938828817;0.41672913888481355;0.42198766060950954;0.32157376903081103;0.3256407831508764;0.9958196641481623;1.0000839474151306;9.998673401297081;0.4168095273068872;0.45201426744528955;0.4520549895780639;0.41865147722913926;0.3299872873982147;0.5330514232973783;1.0001212118244827
88.798047;0.9871053909041573;0.41672832059667686;0.42198909217997216;0.32157236493850355;0.3256408459005035;0.9958193624768816;1.0000783722460342;9.998628520011982;0.41680991929259015;0.4520153848635063;0.45205550492669233;0.4186511122576133;0.3299876368005991;0.5330524857780485;1.0001173782590829
88.808047;0.9871060597553689;0.41672746535635913;0.42199056696749987;0.3215709200180206;0.3256409755578412;0.9958189077753099;1.0000727433894392;9.998583187511125;0.41681027848042834;0.4520164632726384;0.4520559854698626;0.41865074981783135;0.32998803492890105;0.5330535122323292;1.000113625424584
88.818047;0.9871068017928294;0.41672657615455505;0.42199207691352897;0.3215694353304746;0.325641176155812;0.9958182951685058;1.0000670708851438;9.99853741332458;0.4168106061212102;0.45201750507298755;0.45205643233826054;0.41865038552508577;0.32998848049882906;0.53305450179869;1.0001099635906097
88.828047;0.9871076168476328;0.4167256568965288;0.4219936147574921;0.3215679124613933;0.32564145049795107;0.9958175213937756;1.0000613649536212;9.9984912252304;0.416810901660949;0.45201851300546575;0.4520568472009028;0.41865001538460783;0.3299889720073544;0.5330554534568581;1.000106401815605
88.838047;0.9871085029642958;0.41672471260902993;0.4219951747138146;0.3215663531090281;0.32564180034310913;0.9958165836501984;1.0000556357203374;9.99844466723308;0.4168111633286444;0.4520194905747958;0.45205723227700106;0.41864963644852876;0.3299895076637948;0.5330563661532862;1.0001029465930802
88.848047;0.9871094580947363;0.4167237495046913;0.42199675300088546;0.32156475850952054;0.3256422270263588;0.9958154790970318;1.0000498934454416;9.99839780494701;0.41681138884784624;0.4520204420949076;0.45205758997143813;0.418649246596277;0.32999008564093946;0.5330572391316842;1.0000996011022887
88.858047;0.9871104809587917;0.416722774867764;0.4219983476600508;0.3215631292705372;0.3256427319626684;0.9958142048054062;1.0000441481430145;9.998350751150397;0.41681157558267723;0.45202137195473907;0.45205792265425876;0.4186488438315083;0.32999070424127713;0.5330580718896852;1.0000963655372686
88.868047;0.9871115695173497;0.4167217964248865;0.42199995798761475;0.3215614655937916;0.3256433163379361;0.9958127585420578;1.0000384091808596;9.9983036822126;0.4168117202533655;0.45202228354254065;0.4520582327548616;0.4186484259319386;0.32999136177850025;0.5330588635181398;1.0000932384313745
88.878047;0.9871127193497987;0.41672082122998216;0.42200158402396504;0.3215597676029272;0.32564397996232297;0.9958111402181148;1.000032685194468;9.998256824288768;0.4168118188389049;0.45202317877726256;0.4520585229956641;0.41864799082624915;0.32999205653214037;0.5330596124240184;1.0000902186171845
88.888047;0.9871139232601738;0.41671985461543026;0.42200322617656993;0.32155803546995165;0.32564472050479154;0.9958093522718654;1.0000269837407971;9.998210425075609;0.4168118670185343;0.452024058528499;0.45205879655100273;0.4186475372780339;0.3299927869588126;0.5330603172213946;1.0000873065892273
88.898047;0.9871151722018212;0.4167188999050048;0.422004885085809;0.32155626920117886;0.32564553413569;0.9958073988910494;1.000021311188718;9.9981647281128;0.4168118610406694;0.4520249230453032;0.4520590566767628;0.41864706491670983;0.3299935517550714;0.5330609778005959;1.000084504390083
88.908047;0.9871164577398338;0.4167179589619664;0.42200656165644124;0.32155446839535057;0.32564641697881686;0.9958052855699333;1.000015672978398;9.998119963530314;0.41681179864820844;0.4520257717860449;0.45205930602034655;0.4186465733931035;0.3299943497752538;0.533061595814235;1.0000818150816373
88.918047;0.9871177742506498;0.41671703292959383;0.42200825702009226;0.32155263243446813;0.32564736611689554;0.9958030192153653;1.0000100731079307;9.998076355831271;0.41681167926881185;0.45202660323616967;0.4520595465243164;0.4186460618221631;0.3299951802523561;0.5330621746855682;1.0000792432708052
88.928047;0.9871191191584655;0.41671612244646034;0.422009972315509;0.3215507609738985;0.3256483797583335;0.9958006078394183;1.0000045132004287;9.998034120182913;0.41681150312769455;0.4520274152280588;0.45205977981394135;0.4186455290974739;0.3299960428060077;0.5330627194039163;1.0000767955445227
88.938047;0.9871204921681905;0.41671522748109935;0.4220117084728649;0.3215488540987994;0.32564945666594963;0.9957980593737807;0.9999989927459241;9.997993437016225;0.41681127033392273;0.45202820546113937;0.4520600069468654;0.41864497403836576;0.32999693670571506;0.5330632366006967;1.0000744787527982
88.948047;0.987121894181443;0.41671434771452265;0.422013466014633;0.32154691230162025;0.3256505954817596;0.9957953803627018;0.9999935103345525;9.997954432488797;0.4168109807814667;0.4520289720058167;0.45206022763006226;0.41864439494195105;0.3299978602849254;0.5330637345564628;1.0000722970096183
88.958047;0.9871233258558166;0.4167134833100654;0.42201524446199373;0.3215449368188068;0.3256517948446329;0.9957925755653597;0.9999880646417721;9.997917180834422;0.4168106344531968;0.45202971353588467;0.45206044028815257;0.418643789770605;0.3299988112883877;0.53306422251107;1.0000702502972023
88.968047;0.9871247864716497;0.4167126350289994;0.4220170416059377;0.3215429297348645;0.3256530536864936;0.995789648228563;0.9999826544455463;9.997881718812915;0.4168102316263706;0.45203042886315054;0.45206064323962697;0.4186431573403057;0.32999978756936443;0.5330647100831094;1.0000683357935918
88.978047;0.987126273042468;0.41671180372613625;0.4220188535726223;0.32154089312807593;0.32565437076977577;0.9957866003582176;0.9999772778648891;9.997848058965001;0.4168097730503754;0.4520311165754811;0.45206083578343564;0.4186424979199006;0.33000078735565574;0.5330652071006684;1.0000665500268777
88.988047;0.9871277801668864;0.41671099002386314;0.4220206756595648;0.32153882806590767;0.32565574421377697;0.9957834328935018;0.9999719321033292;9.997816195838876;0.4168092602765538;0.4520317757061742;0.4520610181817874;0.41864181267409184;0.3300018091802214;0.5330657227658635;1.000064889719064
88.998047;0.987129301754118;0.4167101945269216;0.42202250300952177;0.321536734655304;0.32565717171767733;0.9957801458408279;0.9999666141414028;9.997786113502059;0.41680869585314884;0.4520324064523304;0.45206119075207557;0.4186411032530252;0.33000285194824625;0.5330662647622951;1.000063350769582
