time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
89.008047;0.9871308328345941;0.4167094181972145;0.4220243309069706;0.32153461284623336;0.3256586509044537;0.9957767387299479;0.999961320877114;9.997757796419812;0.41680808302456573;0.4520330097336637;0.4520613531015755;0.41864037179506525;0.33000391506731935;0.533066839634296;1.0000619266536024
89.018047;0.9871323700192164;0.41670866235083154;0.422026154922599;0.32153246323021756;0.32566017922578433;0.9957732112713065;0.9999560482710739;9.997731226144264;0.4168074250346256;0.45203358607521965;0.45206150396877376;0.41863962071628064;0.330004998309017;0.5330674533726568;1.0000606092941025
89.028047;0.98713391238546;0.41670792812592594;0.4220279708370016;0.3215302877438858;0.325661753602323;0.9957695637934231;0.9999507914201595;9.99770636893064;0.41680672452799467;0.45203413509466733;0.4520616415438307;0.41863885273301393;0.3300061015402133;0.5330681112452816;1.0000593922907954
89.038047;0.9871354620907441;0.41670721574881625;0.42202977476301945;0.3215280898635391;0.3256633702157869;0.9957657980137159;0.9999455456198443;9.997683177404362;0.41680598359285875;0.4520346560074911;0.4520617639548358;0.41863807142562415;0.3300072244755222;0.5330688176061528;1.0000582723658682
89.048047;0.9871370222709162;0.4167065243689;0.4220315635962317;0.32152587400789306;0.3256650244847581;0.9957619176553473;0.9999403064833601;9.997661594921318;0.4168052042861544;0.4520351482498786;0.45206186914287777;0.41863728141626044;0.3300083664623115;0.533069576197677;1.0000572483948122
89.058047;0.9871385939444048;0.41670585261358745;0.4220333349579263;0.32152364481713847;0.32566671119483603;0.995757927742102;0.99993506963864;9.997641547548774;0.4168043888439453;0.45203561133622433;0.45206195439631436;0.4186364877222357;0.330009526557484;0.5330703906325182;1.0000563199606771
89.068047;0.9871401749294666;0.41670519914104326;0.42203508638836945;0.3215214068840675;0.32566842493383125;0.9957538341837712;0.999929831816203;9.997622944284169;0.4168035393741673;0.4520360443949491;0.45206201657517886;0.41863569526294114;0.33001070357809154;0.533071264047085;1.0000554853118824
89.078047;0.9871417605946384;0.41670456292907954;0.4220368145208488;0.3215191646458063;0.32567016042104263;0.9957496448581944;0.9999245930415891;9.997605698916537;0.416802657562786;0.4520364461142807;0.45206205260524324;0.41863490901497935;0.33001189567735906;0.5330721980124027;1.000054739889786
89.088047;0.9871433447989266;0.4167039433009575;0.42203851500072687;0.32151692192160164;0.32567191239101495;0.995745370027772;0.9999193576231283;9.997589751522654;0.41680174447834994;0.4520368148584524;0.45206205972759367;0.4186341341522662;0.3300131001516252;0.5330731921709573;1.0000540772687507
89.098047;0.9871449206555638;0.41670333932869436;0.422040183142017;0.32151468134380784;0.3256736755781252;0.9957410214048615;0.9999141327005385;9.997575069871793;0.41680080037076844;0.4520371485606798;0.45206203563122116;0.41863337577164966;0.33001431388438085;0.5330742448583786;1.000053490769583
89.108047;0.9871464812728906;0.4167027489480928;0.4220418146013323;0.3215124443341643;0.32567544516395414;0.9957366115803958;0.9999089256796844;9.997561639338905;0.41679982470988153;0.452037444386246;0.45206197836146117;0.41863263828756997;0.33001553377940523;0.5330753537174217;1.000052974073533
89.118047;0.9871480204979911;0.4167021687297202;0.4220434057990337;0.3215102116117798;0.32567721717231973;0.9957321535468954;0.9999037422581233;9.997549451840662;0.41679881661052887;0.45203769848282505;0.45206188637935546;0.41863192485285666;0.33001675681591336;0.53307651545274;1.0000525224386088
89.128047;0.9871495339101014;0.41670159428882236;0.42204495400663095;0.32150798366803135;0.32567898825714864;0.9957276597334007;0.9998985863753942;9.997538497009355;0.416797775560843;0.45203790645628494;0.45206175891573724;0.41863123719218565;0.33001798005951244;0.533077725088151;1.0000521339614103
89.138047;0.98715101970246;0.416701020654117;0.42204645677421676;0.3215057609991195;0.325680755245498;0.9957231423536193;0.9998934617836834;9.997528760119742;0.4167967018763984;0.4520380643631462;0.45206159605374896;0.4186305757771212;0.33001920104352594;0.5330789762064578;1.0000518080830256
89.148047;0.9871524790288544;0.4167004426418693;0.4220479112896724;0.3215035443480012;0.32568251501534545;0.9957186143796334;0.9998883727545258;9.997520221871403;0.4167955965985131;0.45203816930732205;0.45206139867725076;0.4186299402920071;0.3300204181663149;0.5330802621132709;1.0000515434792012
89.158047;0.9871539153142631;0.41669985539902293;0.4220493144673617;0.32150133489110005;0.3256842646338119;0.9957140883852882;0.9998833235950381;9.997512856678458;0.41679446124031616;0.45203821993536036;0.4520611686203757;0.41862933036586936;0.33002163047026595;0.5330815763524681;1.0000513389349386
89.168047;0.9871553324198987;0.4166992548482841;0.42205066344207337;0.32149913414990655;0.32568600157577465;0.9957095749677246;0.999878318291781;9.997506629704155;0.41679329750346616;0.4520382170723499;0.45206090837784024;0.4186287459049004;0.33002283698851614;0.5330829124032054;1.0000511952065123
89.178047;0.9871567334347553;0.41669863804567403;0.4220519560142306;0.3214969439230245;0.32568772375898125;0.9957050829401884;0.999873359671076;9.997501491328938;0.4167921070433883;0.45203816345318193;0.45206062022294485;0.418628186532351;0.33002403639691247;0.5330842635638157;1.0000511148547808
89.188047;0.9871581209205884;0.4166980033450837;0.42205319104632316;0.32149476635515806;0.32568942912488347;0.9957006193292482;0.9998684485708145;9.997497382090692;0.41679089130588637;0.45203806288556325;0.45206030575758527;0.4186276509473342;0.3300252273363341;0.5330856237079888;1.000051100563833
89.198047;0.9871594970885373;0.4166973503697223;0.4220543685221721;0.3214926037545374;0.3256911152365888;0.9956961881791534;0.9998635847379894;9.99749424982672;0.4167896512925703;0.4520379198223717;0.452059965764712;0.4186271371312059;0.33002640896945995;0.5330869883978756;1.0000511533783158
89.208047;0.9871608638468328;0.41669667998822935;0.42205548889446565;0.3214904581895209;0.3256927793105689;0.9956917902941738;0.9998587683475205;9.997492061052892;0.4167883872951322;0.452037738775019;0.4520595997162732;0.4186266429526348;0.33002758106248264;0.5330883547127485;1.000051271990999
89.218047;0.9871622235388858;0.41669599389619166;0.422056552147729;0.3214883312768898;0.3256944183077382;0.9956874246568251;0.9998540003244343;9.997490800555989;0.41678709862491886;0.45203752365050615;0.45205920601291194;0.4186261665624244;0.33002874338423543;0.5330897199594093;1.0000514533896707
89.228047;0.987163578933828;0.4166952938781007;0.42205755740106216;0.32148622421585854;0.32569602906099626;0.9956830895559666;0.9998492818254171;9.997490455983465;0.41678578357348767;0.45203727784603626;0.452058783353405;0.4186257066701572;0.33002989512382214;0.5330910810958548;1.0000516939286903
89.238047;0.9871649320618746;0.41669458137790527;0.42205850307345744;0.32148413793500585;0.32569760883442106;0.9956787827952248;0.9998446138471425;9.997490998155493;0.4167844398705394;0.4520370047442206;0.4520583315337429;0.4186252623941427;0.3300310351452758;0.5330924351146492;1.0000519907076133
89.248047;0.9871662836643683;0.41669385766298894;0.42205938722241126;0.3214820733455084;0.32569915587292514;0.9956745020623888;0.9998399972977545;9.99749238777152;0.4167830653154648;0.452036708035962;0.4520578507042291;0.4186248326244403;0.33003216248584294;0.5330937795152413;1.0000523428103987
89.258047;0.9871676332836561;0.41669312433503664;0.42206020823927837;0.32148003142932124;0.3257006691656203;0.995670245026069;0.9998354331999326;9.997494595824499;0.41678165810943285;0.45203639196558665;0.45205734008073584;0.41862441583827453;0.3300332763445469;0.5330951121885367;1.0000527515417685
89.268047;0.9871689794021449;0.4166923830858332;0.42206096549787997;0.3214780128880773;0.3257021477256237;0.9956660084365356;0.9998309224675971;9.997497597188133;0.41678021697791695;0.452036061379033;0.45205679747904576;0.4186240105946459;0.3300343762230101;0.5330964306877737;1.0000532207075605
89.278047;0.987170320160912;0.4166916346660418;0.42206165916467697;0.32147601793344543;0.32570359035808705;0.9956617876501216;0.9998264652071659;9.997501352816712;0.4167787413027647;0.45203572128959635;0.4520562200282061;0.41862361594751174;0.3300354622179663;0.5330977318896949;1.0000537562238012
89.288047;0.9871716540375426;0.41669087876881095;0.4220622898627583;0.3214740469066682;0.3257049958885392;0.9956575782973105;0.9998220602013899;9.997505816841164;0.41677723104781683;0.45203537644779823;0.4520556052951572;0.418623231495828;0.33003653449313974;0.5330990123461364;1.000054363807898
89.298047;0.9871729796069467;0.4166901149902642;0.4220628587353467;0.32147210112361696;0.3257063630080981;0.9956533790503579;0.9998177054061991;9.997510955885469;0.41677568661978664;0.45203503140071255;0.4520549518683508;0.41862285722368137;0.33003759249129433;0.533100268579407;1.0000550480410595
89.308047;0.987174295845399;0.41668934318165374;0.42206336731039806;0.32147018290233637;0.32570768998524463;0.9956491924587496;0.9998133988065094;9.997516757218905;0.4167741090600587;0.4520346904329653;0.45205425910862224;0.4186224931680849;0.3300386351470808;0.5331014974593424;1.0000558143999891
89.318047;0.987175603541968;0.41668856319141623;0.42206381726479897;0.3214682950466533;0.3257089749224479;0.9956450232619249;0.99980913840878;9.997523227660018;0.4167724999288551;0.4520343572939042;0.45205352647464964;0.41862213910415497;0.3300396616808938;0.5331026968043365;1.00005667057186
89.328047;0.9871769053220528;0.41668777534850426;0.422064210212181;0.32146644067281516;0.3257102159625692;0.9956408765951277;0.9998049223497372;9.997530385761006;0.4167708605528826;0.45203403557426597;0.45205275320421834;0.4186217945744879;0.330040671818395;0.5331038655887902;1.000057625007542
89.338047;0.9871782041558791;0.41668698101017576;0.4220645471839858;0.3214646232985396;0.3257114109438838;0.9956367570835973;0.9998007501624108;9.99753825081595;0.4167691916957771;0.4520337290530345;0.45205193861355714;0.41862145919353816;0.3300416654365939;0.533105003962441;1.0000586851818953
89.348047;0.987179502710304;0.41668618196035795;0.4220648283674748;0.3214628466590539;0.32571255712859914;0.9956326677836406;0.9997966240467095;9.997546843213907;0.4167674938074851;0.4520334407887176;0.4520510822970313;0.418621132819113;0.3300426422910105;0.5331061133706722;1.0000598575545927
89.358047;0.9871808031561028;0.4166853794292351;0.42206505354823853;0.32146111440024855;0.3257136515112357;0.9956286095900321;0.9997925491686701;9.997556194390585;0.4167657670366007;0.45203317200842524;0.45205018372104183;0.4186208154439927;0.33004360205536026;0.533107196218451;1.0000611477384278
89.368047;0.9871821064372156;0.4166845738195942;0.42206522280563946;0.3214594300329683;0.3257146914257386;0.9956245830014017;0.9997885328729555;9.997566344050485;0.41676401127027524;0.45203292216542135;0.4520492419362115;0.41862050704578785;0.3300445446817808;0.5331082549497312;1.000062560443966
89.378047;0.9871834117917392;0.416683765162081;0.4220653370931726;0.3214577968029706;0.32571567494164233;0.9956205908723255;0.9997845833067248;9.997577322839222;0.41676222671373553;0.45203268958229487;0.45204825597047976;0.4186202076280377;0.33004547087985464;0.5331092912125089;1.000064100511793
89.388047;0.9871847166657939;0.4166829536546245;0.4220653984605952;0.3214562172043769;0.3257166008676218;0.9956166389975709;0.9997807087877344;9.997589138910108;0.4167604144882026;0.45203247188532963;0.45204722524504287;0.41861991711454766;0.3300463821173629;0.5331103059440979;1.0000657736580274
89.398047;0.987186016653391;0.4166821399391569;0.422065409852564;0.3214546926783914;0.32571746847957866;0.9956127348783839;0.99977691792676;9.997601777646643;0.416758576456831;0.4520322663371198;0.45204614983739516;0.41861963470271935;0.3300472802213337;0.5331113003063068;1.0000675855621306
89.408047;0.9871873063944298;0.41668132508918576;0.4220653748524697;0.32145322382567953;0.3257182774052832;0.995608886994456;0.9997732198730148;9.997615215309349;0.4167567143536726;0.4520320701844571;0.4520450310021315;0.4186193584971235;0.3300481672664376;0.5331122762933783;1.0000695406392195
89.418047;0.9871885817982282;0.4166805100993077;0.42206529745472005;0.3214518108553736;0.32571902779992556;0.9956051049460346;0.9997696248481852;9.99762942994433;0.41675482928549307;0.45203188104547304;0.452043871133298;0.4186190860876772;0.3300490457213953;0.5331132364436847;1.0000716415561126
89.428047;0.9871898413408979;0.416679695301325;0.4220651816627084;0.3214504538556913;0.3257197202425978;0.9956013990715263;0.9997661441760661;9.997644395370022;0.4167529222472635;0.45203169720338254;0.4520426727114249;0.41861881507338927;0.33004991853842847;0.5331141830390947;1.0000738890388001
89.438047;0.9871910850827537;0.4166788803419993;0.4220650310630442;0.3214491529145513;0.32572035550755285;0.9955977793331026;0.999762789590886;9.997660081473214;0.41675099478770056;0.4520315173394452;0.45204143767667554;0.418618542930792;0.3300507889854853;0.5331151173782113;1.0000762814321587
89.448047;0.987192313026971;0.41667806438128546;0.42206484855284726;0.3214479084947223;0.32572093480282405;0.9955942548038509;0.9997595727502231;9.997676472605809;0.4167490488157704;0.4520313397195529;0.4520401677385557;0.41861826692249693;0.33005166019189;0.533116039559632;1.0000788147203938
89.458047;0.9871935241320171;0.4166772461881548;0.42206463633212526;0.32144672169883765;0.32572145995266355;0.9955908335820485;0.9997565048799316;9.997693579985445;0.4167470863038733;0.45203116137639077;0.4520388646551755;0.4186179843661153;0.3300525347926875;0.5331169486589976;1.0000814828832654
89.468047;0.9871947157888978;0.4166764243735905;0.4220643962081819;0.3214455940256691;0.32572193303034597;0.9955875221984373;0.9997535964724954;9.997711435674587;0.41674510979202894;0.45203097782325735;0.45203753058288243;0.41861769298986895;0.33005341474093985;0.5331178432935308;1.0000842772927967
89.478047;0.987195883700355;0.4166755975800682;0.42206412995825515;0.3214445272993857;0.3257223559327875;0.9955843249781758;0.9997508566283203;9.997730073323577;0.4167431224123007;0.4520307838724341;0.4520361687890583;0.4186173911088208;0.33005430133165287;0.5331187226381083;1.0000871868494488
89.488047;0.9871970228201457;0.4166747644379032;0.42206383951567644;0.3214435239629973;0.32572273044077454;0.9955812440949698;0.9997482917708094;9.997749508296849;0.4167411267583367;0.45203057513665795;0.4520347838222284;0.41861707747620364;0.3300551955555775;0.5331195870182265;1.0000901998860903
89.498047;0.987198129341597;0.4166739236689694;0.42206352695593885;0.32144258713185186;0.3257230587802963;0.9955782802002655;0.9997459056404469;9.997769731165072;0.4167391241846529;0.45203034879533915;0.45203338086012734;0.4186167511167978;0.3300560982261633;0.5331204373875705;1.0000933049953782
89.508047;0.9871992024962145;0.4166730743875776;0.4220631943676429;0.3214417204094155;0.3257233441175789;0.9955754327869901;0.9997437013869837;9.997790712271321;0.41673711527085716;0.4520301033673927;0.4520319651470376;0.41861641146698914;0.3300570098294118;0.5331212745920159;1.0000964909764423
89.518047;0.987200244970493;0.41667221610220184;0.4220628437254543;0.32144092763449206;0.3257235904598955;0.995572699987905;0.9997416830720786;9.99781241073236;0.4167351005954002;0.4520298381281862;0.45203054181894325;0.4186160585907057;0.3300579307741563;0.5331220992775202;1.000099748064993
89.528047;0.9872012619738955;0.41667134844552944;0.4220624767314166;0.32144021248197835;0.3257238020892955;0.9955700786433079;0.9997398551214919;9.997834782572527;0.4167330810522137;0.45202955248001464;0.4520291159195678;0.41861569309039226;0.33005886179256805;0.5331229120983482;1.000103069015136
89.538047;0.9872022602477629;0.41667047097455595;0.4220620944181512;0.32143957810156987;0.32572398291451127;0.9955675652130023;0.9997382217856995;9.997857781486298;0.41673105783582587;0.45202924588003723;0.45202769252259745;0.41861531556915754;0.3300598038213027;0.5331237138295222;1.000106448874433
89.548047;0.9872032476048636;0.41666958282685634;0.42206169683107286;0.32143902697816734;0.32572413619637197;0.9955651567895882;0.9997367869823937;9.997881358471535;0.41672903268642153;0.45202891828303626;0.4520262763322608;0.41861492610130846;0.3300607576782224;0.5331245051727996;1.0001098841450256
89.558047;0.9872042323682292;0.41666868259647655;0.4220612834536879;0.3214385609595364;0.3257242649000726;0.9955628512795421;0.9997355532840149;9.997905466174583;0.4167270083639153;0.45202856999185737;0.4520248707866832;0.418614524319387;0.3300617242678296;0.5331252863704419;1.0001133715643233
89.568047;0.9872052222529094;0.4166677689927509;0.4220608540519984;0.32143818134316243;0.32572437210493455;0.9955606468927395;0.9997345211846104;9.997930061738215;0.41672498878663866;0.45202820101065233;0.45202347804156506;0.4186141098295098;0.3300627048910337;0.5331260570871911;1.0001169072199527
89.578047;0.9872062233887592;0.4166668414739923;0.4220604091053718;0.3214378890645167;0.32572446079273826;0.9955585415439161;0.9997336889779881;9.997955104287591;0.4167229784812811;0.4520278108991171;0.4520221001147762;0.4186136823400261;0.3300637005012678;0.5331268166566117;1.000120486554769
89.588047;0.9872072408967717;0.41666590025498995;0.4220599498162408;0.32143768503388925;0.32572453345129576;0.9955565329646312;0.9997330525056518;9.99798054784543;0.416720981592494;0.452027399097228;0.4520207397119466;0.4186132417566954;0.33006471051333064;0.5331275648326721;1.0001241046370184
89.598047;0.9872082803827211;0.4166649460784689;0.4220594780802361;0.3214375702177948;0.3257245921831521;0.9955546193874946;0.9997326063992632;9.99800633269192;0.41671900111645716;0.4520269651626836;0.45201940005822183;0.4186127885825074;0.3300657327609882;0.5331283030886399;1.000127755963771
89.608047;0.9872093484302228;0.4166639801942882;0.4220589963894747;0.3214375451128973;0.3257246388067573;0.9955527995654815;0.9997323467788567;9.998032383691767;0.41671703874979277;0.4520265089488831;0.4520180843294469;0.4186123239641134;0.3300667644589646;0.5331290351689023;1.0001314338309266
89.618047;0.9872104521156218;0.41666300473431206;0.4220585073910532;0.32143760892685663;0.3257246746460472;0.9955510727480376;0.9997322722580381;9.998058621525855;0.4167150952071511;0.45202603116040496;0.45201679522449956;0.41861184929849;0.33006780302114547;0.5331297657706777;1.0001351304445212
89.628047;0.9872115981686329;0.41666202274559105;0.422058013186414;0.3214377591112266;0.3257247007747805;0.9955494397889642;0.9997323821907094;9.998084978383522;0.41671317063283864;0.452025533957194;0.4520155349562521;0.4186113663356094;0.3300688461224194;0.5331304989233319;1.0001388380263685
89.638047;0.987212791949251;0.4166610374308037;0.42205751497255395;0.32143799170302345;0.32572471856703256;0.9955479038383298;0.9997326742172746;9.998111402099799;0.4167112649519653;0.45202502064619005;0.4520143053447222;0.41861087753003934;0.3300698912663744;0.5331312381505635;1.0001425493437874
89.648047;0.9872140370649435;0.416660051548434;0.4220570132799903;0.3214383022474258;0.32572472966457583;0.9955464691182735;0.9997331440938236;9.998137845274538;0.4167093782267377;0.4520244944859251;0.4520131077887473;0.41861038588862914;0.33007093573991764;0.533131987674558;1.0001462570684896
89.658047;0.9872153359231899;0.41665906732802555;0.4220565084754225;0.32143868664774017;0.3257247353518031;0.9955451397144098;0.9997337874978864;9.99816425034928;0.4167075108745975;0.45202395745242435;0.4520119437538472;0.4186098945856237;0.33007197717044384;0.5331327526333987;1.0001499530612614
89.668047;0.9872166905281845;0.4166580865268006;0.4220560013203117;0.3214391416055738;0.32572473593865947;0.9955439202458805;0.9997346002037429;9.998190538796605;0.4167056634906699;0.45202340974099875;0.4520108157632966;0.41860940660416757;0.3300730139755089;0.5331335381966094;1.0001536287610062
89.678047;0.9872181032364866;0.4166571107261968;0.42205549345706367;0.3214396646827218;0.32572473079422903;0.9955428169477933;0.999735577112337;9.998216610459318;0.41670383656250726;0.45202285033953155;0.4520097277852347;0.41860892460701293;0.3300740452553718;0.5331343490932463;1.000157275919621
89.688047;0.9872195771950715;0.41665614150815045;0.4220549873784319;0.3214402540845442;0.3257247191111378;0.9955418367455049;0.9997367135254374;9.998242364509206;0.41670203052159793;0.45202227789152405;0.4520086845976154;0.418608451139503;0.33007507034284345;0.533135190046603;1.0001608867551575
89.698047;0.9872211156551488;0.4166551802761372;0.42205448559959036;0.321440908260585;0.32572470051461;0.9955409841665048;0.9997380077989751;9.998267732714345;0.41670024585117504;0.45202169106062096;0.452007690802562;0.4186079887866407;0.3300760885098014;0.5331360659892798;1.0001644552703357
89.708047;0.9872227205451372;0.4166542282887825;0.4220539898785686;0.3214416253958393;0.32572467490019247;0.9955402595727431;0.9997394617541324;9.998292687854075;0.41669848294483935;0.45202108878200087;0.45200675012060776;0.41860754029349034;0.3300770991626479;0.5331369814494485;1.000167979648947
89.718047;0.9872243922560796;0.4166532866968128;0.4220535016863841;0.3214424029192829;0.32572464206674684;0.9955396608304166;0.9997410782015621;9.998317223768293;0.4166967421187692;0.4520204707890676;0.45200586508079166;0.41860710861946043;0.3300781022795323;0.5331379402746137;1.0001714626950395
89.728047;0.9872261312406279;0.41665235630359215;0.4220530232902515;0.3214432376564169;0.32572460160535993;0.9955391859017063;0.999742858516515;9.998341337770746;0.4166950239109509;0.45201983795322637;0.452005037079369;0.41860669670159173;0.3300790984398555;0.5331389466677813;1.0001749091017766
89.738047;0.9872279394679488;0.4166514377814886;0.4220525578664539;0.32144412687884794;0.32572455273399703;0.995538834158934;0.9997448022721185;9.998365018602097;0.41669332924971386;0.4520191917445815;0.4520042668202848;0.41860630731702225;0.33008008818031287;0.5331400062642733;1.0001783216743119
89.748047;0.9872298202576824;0.4166505322641576;0.42205210900499;0.3214450690074395;0.3257244940730086;0.9955386056601814;0.999746908345842;9.998388242191213;0.4166916595242028;0.45201853317775875;0.4520035546330236;0.41860594335772516;0.33008107130041703;0.5331411258345514;1.0001816998039117
89.758047;0.9872317774549657;0.41664964130435195;0.4220516807813652;0.32144606321469327;0.32572442377602745;0.995538499547019;0.9997491761112891;9.998410984435962;0.41669001656012805;0.4520178624827463;0.4520029001842575;0.41860560814234304;0.33008204671045566;0.5331423121021174;1.0001850401996346
89.768047;0.9872338146790666;0.41664876636118453;0.42205127793805314;0.32144710884331196;0.32572433991960953;0.9955385144716796;0.9997516057206045;9.99843323040221;0.4166884020880534;0.45201717966769783;0.4520023019799172;0.41860530525710155;0.3300830125063998;0.5331435706157757;1.0001883380039878
89.778047;0.9872359341200266;0.41664790875052643;0.4220509054103736;0.32144820504738914;0.32572424060169014;0.9955386494940296;0.9997541977434381;9.998454967918718;0.41668681687606607;0.4520164850527129;0.4520017570592482;0.41860503812187516;0.3300839660780762;0.5331449051730663;1.0001915876257685
89.788047;0.9872381355871938;0.41664706994198625;0.42205056764346544;0.32144935031116467;0.32572412371912635;0.9955389024036019;0.9997569529513665;9.99847618309653;0.41668526051486654;0.45201577962376316;0.4520012607979834;0.4186048099207368;0.3300849045623024;0.533146317657033;1.0001947826627335
89.798047;0.9872404170117699;0.4166462514854609;0.4220502683940492;0.32145054215111896;0.3257239867890729;0.995539267792992;0.9997598723697263;9.998496870060222;0.41668373251517105;0.45201506535775177;0.4520008070494471;0.41860462365154266;0.3300858254311162;0.5331478079565223;1.0001979155204157
89.808047;0.9872427758475752;0.4166454544413951;0.42205001116455004;0.32145177730662977;0.3257238270042767;0.9955397377602163;0.9997629567656375;9.998517041646124;0.4166822334099354;0.45201434479364466;0.4520003890422546;0.4186044818753289;0.33008672678440315;0.533149374556394;1.0002009777027978
89.818047;0.9872452101270044;0.4166446789288528;0.4220497998840468;0.32145305228914406;0.3257236415895357;0.995540304034295;0.9997662054487788;9.998536723061534;0.4166807643103804;0.4520136200018183;0.4520000006652117;0.4186043867971941;0.33008760738631227;0.5331510154100788;1.000203960616378
89.828047;0.9872477184763142;0.4166439244044518;0.4220496390165366;0.3214543639430194;0.32572342820304706;0.9955409593169348;0.9997696160571079;9.998555937843292;0.41667932592046636;0.4520128922372281;0.451999637215185;0.4186043408689019;0.3300884663357685;0.53315272735416;1.0002068568926412
89.838047;0.9872502985718267;0.4166431899604704;0.422049532997056;0.3214557093987535;0.32572318508580544;0.9955416973298937;0.9997731854962932;9.998574705421007;0.4166779183318056;0.45201216236390807;0.4519992950964603;0.41860434733054064;0.33008930219344;0.5331545048791646;1.0002096618657903
89.848047;0.9872529452688245;0.4166424738337375;0.42204948595643194;0.3214570854321967;0.32572291098474593;0.9955425119217318;0.9997769104923708;9.99859304972144;0.4166765412477378;0.4520114310904708;0.45199897106372566;0.4186044104121241;0.33009011228473345;0.5331563404514719;1.0002123741479472
89.858047;0.9872556510539615;0.4166417730748896;0.4220495020452086;0.32145848789240394;0.3257226050228461;0.9955433958624624;0.9997807876938177;9.99861100421881;0.4166751941199318;0.45201069849800507;0.45199866186260335;0.4186045347115578;0.3300908929426153;0.5331582257461109;1.0002149942528433
89.868047;0.987258408405148;0.41664108407022615;0.42204958566729867;0.3214599114774769;0.3257222667218115;0.9955443405660781;0.9997848140152945;9.998628605094803;0.4166738761027403;0.45200996315878084;0.4519983642260397;0.41860472405603133;0.3300916401028479;0.5331601524496977;1.0002175219848863
89.878047;0.9872612114885276;0.41664040333294383;0.422049741049406;0.32146134976989604;0.3257218960667514;0.9955453374909066;0.9997889869954797;9.998645882721515;0.4166725862350651;0.45200922184260506;0.45199807512240026;0.41860498133151214;0.3300923494369683;0.5331621128468941;1.0002199549589745
89.888047;0.9872640566602967;0.4166397283033439;0.4220499714429699;0.32146279552037854;0.3257214934072444;0.995546379530816;0.9997933043635874;9.998662863551067;0.41667132421115477;0.45200847031123814;0.4519977921977435;0.4186053090946427;0.3300930164658365;0.5331641000057686;1.0002222893514827
89.898047;0.9872669425780698;0.4166390578849453;0.4220502788453508;0.3214642412107706;0.3257210595731802;0.9955474603558725;0.9997977628745318;9.998679577248858;0.4166700907325751;0.45200770445693483;0.4519975140199226;0.41860570953261506;0.33009363708455525;0.5331661071146767;1.000224521951997
89.908047;0.9872698702374999;0.41663839216104503;0.4220506640504364;0.32146567965506645;0.325720596344869;0.995548573757123;0.9998023577041394;9.998696062610232;0.4166688868272788;0.4520069211500688;0.45199723978248124;0.4186061841115234;0.33009420779806176;0.5331681269162518;1.00022665128046
89.918047;0.9872728420060707;0.4166377316829759;0.422051126358871;0.32146710433687536;0.32572010660650563;0.9955497150177101;0.9998070827277817;9.998712373484034;0.41666771344202186;0.45200611863083173;0.4519969684239858;0.4186067340465627;0.33009472539291274;0.5331701520664528;1.000228676717706
89.928047;0.987275859361178;0.41663707715427384;0.42205166355556845;0.32146850957946604;0.3257195940188167;0.9955508811601924;0.9998119308863014;9.998728581197833;0.4166665718994113;0.4520052963682437;0.45199669786554664;0.4186073610143592;0.3300951867491367;0.5331721755107748;1.0002305973977872
89.938047;0.9872789221526674;0.41663642938271633;0.4220522725792594;0.3214698907206669;0.3257190624998814;0.9955520683863829;0.9998168950578752;9.99874477068409;0.4166654639059136;0.45200445474177653;0.4519964250142603;0.4186080670258015;0.3300955890518216;0.533174190334595;1.000232412342663
89.948047;0.9872820305026158;0.41663578914586674;0.42205295024904055;0.32147124415667183;0.3257185156013983;0.9955532710471998;0.9998219694809406;9.998761036541499;0.4166643905431196;0.45200359460058587;0.45199614623989137;0.41860885402798154;0.3300959300965936;0.5331761897702806;1.0002341209041155
89.958047;0.9872851858249431;0.4166351573212551;0.4220536934868132;0.32147256722794715;0.3257179562375271;0.995554484146831;0.999827149812553;9.998777482066851;0.4166633516832446;0.45200271651951995;0.4519958578237517;0.418609723807994;0.33009620851535143;0.533178167380446;1.0002357222914129
89.968047;0.9872883897521256;0.4166345351679981;0.4220544992279345;0.3214738581552689;0.32571738683971835;0.9955557052358501;0.9998324316199255;9.998794215298599;0.41666234670837254;0.45200182030239056;0.45199555602691516;0.4186106777023465;0.3300964238828275;0.533180117044428;1.0002372144430445
89.978047;0.9872916436742081;0.41663392404133404;0.4220553644927881;0.32147511613623464;0.32571680936668745;0.9955569340108101;0.9998378096906336;9.998811342416387;0.41666137518064345;0.4520009051967391;0.4519952366881435;0.41861171635938477;0.33009657672792087;0.5331820327990284;1.000238593106423
89.988047;0.987294949088802;0.41663332490042426;0.42205628631879966;0.3214763414208515;0.3257162252051207;0.9955581717918529;0.9998432786860597;9.998828963571412;0.41666043640276396;0.4519999705230672;0.45199489497847817;0.41861283977108743;0.3300966683816523;0.5331839086380932;1.0002398520302038
89.998047;0.9872983072308449;0.41663273844257603;0.4220572614400587;0.32147753510221455;0.32571563525912867;0.9955594212231276;0.9998488331842849;9.998847165173022;0.41665952895372477;0.45199901630029865;0.45199452588687483;0.41861404699464666;0.33009670057647145;0.5331857383735547;1.0002409843785351
90.008047;0.9873017184917142;0.41663216552429916;0.422058286109522;0.32147869869768797;0.3257150401598988;0.9955606857500968;0.9998544669084106;9.998866009179585;0.41665865120519496;0.45199804360374657;0.4519941252504657;0.41861533602079387;0.3300966750144415;0.5331875155582717;1.0002419837883836
90.018047;0.987305181976607;0.4166316074157395;0.4220593560100122;0.3214798337367598;0.3257144404085747;0.9955619692914809;0.9998601730150565;9.998885532360173;0.41665780189233337;0.4519970544941148;0.45199369067323714;0.4186167043471606;0.3300965930442191;0.5331892335547866;1.0002428439983297
90.028047;0.987308695006469;0.4166310657999287;0.42206046658233143;0.3214809416166819;0.32571383627788153;0.9955632762952648;0.9998659454776648;9.998905750492392;0.41665697977696503;0.45199605154205913;0.45199322139974896;0.4186181492930426;0.33009645546981264;0.5331908858499249;1.0002435582925258
90.038047;0.9873122527074875;0.4166305420916845;0.4220616140386667;0.32148202370515516;0.3257132275301509;0.9955646113831089;0.9998717800396785;9.998926663133323;0.4166561831806079;0.45199503722963214;0.4519927172969823;0.41861966748224094;0.33009626285392024;0.5331924662520273;1.0002441199426615
90.048047;0.9873158472819157;0.41663003676223886;0.42206279611890657;0.321483081297366;0.3257126131068827;0.9955659778527017;0.9998776741426797;9.99894827568163;0.4166554100729107;0.45199401355433577;0.45199217830797556;0.418621254375094;0.3300960162681437;0.5331939686876029;1.0002445230999408
90.058047;0.987319467958997;0.4166295498332801;0.42206401152874967;0.32148411552665435;0.32571199111042476;0.9955673762469293;0.9998836256702552;9.998970625531843;0.41665465827971987;0.45199298206898425;0.45199160460131066;0.41862290442136474;0.330095717712529;0.5331953870003553;1.0002447635120661
90.068047;0.9873231028622702;0.41662908183669145;0.4220652584487909;0.3214851274415315;0.32571135938687945;0.9955688045712738;0.9998896315167229;9.998993776815363;0.41665392581787813;0.451991944409761;0.45199099668369447;0.41862461142776025;0.33009537005230444;0.5331967152417514;1.000244838492104
90.078047;0.9873267404663604;0.41662863415942086;0.4220665337804318;0.3214861179598203;0.32571071617244457;0.995570259943124;0.9998956878757114;9.999017791470804;0.4166532112686027;0.45199090273387066;0.4519903555271963;0.4186263688452763;0.3300949769515579;0.533197948355262;1.0002447462035686
90.088047;0.9873303689592949;0.41662820884493507;0.422067833963805;0.32148708760763234;0.3257100602417496;0.9955717402387647;0.999901792163231;9.999042707457058;0.41665251373008566;0.45198985948528864;0.45198968289678026;0.4186281701777478;0.3300945427578951;0.5331990825754918;1.0002444858429458
90.098047;0.9873339753942906;0.4166278080557725;0.4220691562898015;0.32148803633171996;0.325709390906644;0.9955732445041102;0.9999079452484207;9.999068532363022;0.4166518328084594;0.45198881676762115;0.4519889812090528;0.41863000925732324;0.33009407221203213;0.5332001151716007;1.0002440587310777
90.108047;0.9873375457215334;0.4166274336160734;0.42207049928936813;0.321488963286587;0.32570870805593427;0.9955747725058615;0.9999141525990036;9.999095250431662;0.41665116884979336;0.451987776095389;0.45198825267021603;0.4186318799460723;0.33009357021570374;0.5332010440584245;1.000243468707116
90.118047;0.9873410657255676;0.4166270871379784;0.42207186221968507;0.32148986642653304;0.32570801191997273;0.9955763249288887;0.9999204224254811;9.999122843331959;0.41665052285248305;0.4519867389952331;0.4519874988134513;0.418633776014375;0.3300930417905604;0.5332018674325333;1.000242721776763
90.128047;0.9873445226297848;0.41662677019723127;0.4220732443726943;0.3214907425201127;0.32570730273519866;0.9955779037843465;0.9999267614042883;9.99915131141831;0.4166498958836302;0.45198570780490105;0.45198672102743515;0.4186356915319744;0.33009249221554254;0.5332025834840258;1.0002418255622791
90.138047;0.9873479061571394;0.41662648430595967;0.4220746443819929;0.32149158788739174;0.32570658071961683;0.9955795112820406;0.9999331719313924;9.99918067255227;0.41664928854035127;0.45198468574060746;0.4519859211980271;0.41863762072947797;0.33009192701751927;0.5332031911567506;1.0002407883243831
90.148047;0.9873512090820797;0.416626231086432;0.422076059860952;0.3214923991620577;0.3257058462042848;0.9955811481270137;0.9999396525420724;9.999210942979795;0.41664870116188524;0.4519836767147104;0.45198510194529473;0.418639557423038;0.33009135167877063;0.5332036914277074;1.0002396180836899
90.158047;0.9873544277634925;0.41662601215766015;0.42207748775204035;0.32149317361651963;0.32570509969015565;0.9955828134588519;0.9999461991604359;9.999242130482644;0.4166481342741385;0.4519826856427518;0.45198426658021795;0.4186414948406413;0.33009077171642554;0.5332040869895102;1.0002383229044591
90.168047;0.9873575620437814;0.41662582873291365;0.4220789249343259;0.3214939092450325;0.3257043417639778;0.9955845060526513;0.9999528057224815;9.999274241347516;0.4166475884385512;0.45198171854190694;0.4519834185297831;0.4186434256898027;0.3300901930313166;0.5332043808203425;1.000236912053607
90.178047;0.9873606144576569;0.4166256816105881;0.422080368401569;0.3214946049612324;0.3257035727922446;0.9955862247524006;0.9999594649731303;9.999307276607258;0.4166470639108661;0.45198078191270274;0.45198256043728174;0.4186453425312048;0.33008962148621257;0.5332045760948704;1.00023539664855
90.188047;0.9873635893005621;0.4166255709910962;0.4220818150053783;0.32149526079145063;0.3257027927779096;0.9955879679535119;0.9999661696702763;9.999341219417765;0.41664656046257126;0.45197988188437976;0.451981693961387;0.4186472387993565;0.3300890619804937;0.5332046774398954;1.0002337889074586
90.198047;0.9873664922998342;0.41662549613138833;0.4220832615757116;0.3214958775008917;0.3257020017817407;0.9955897333821347;0.9999729135429153;9.999376032569163;0.41664607730005504;0.4519790234866256;0.4519808205630474;0.4186491096645355;0.33008851824289426;0.5332046914576016;1.000232100922128
90.208047;0.9873693309077544;0.4166254559568967;0.42208470559444533;0.3214964557892523;0.3257012003571458;0.9955915176021287;0.9999796919620167;9.999411669693613;0.4166456134593696;0.4519782106372165;0.4519799422860901;0.41865095185384654;0.3300879934146269;0.5332046256623177;1.0002303442161584
90.218047;0.9873721138407163;0.41662544987951045;0.42208614543445205;0.32149699595684567;0.32570038935153284;0.9955933157810127;0.9999865021181039;9.999448087416594;0.4166451685683509;0.45197744677322743;0.45197906170395924;0.41865276301162885;0.33008749054191744;0.5332044870256379;1.0002285295153477
90.228047;0.9873748491825657;0.4166254774628967;0.4220875799940305;0.3214974982504894;0.32569956932442357;0.9955951233837259;0.9999933419480422;9.999485247509888;0.4166447431271652;0.45197673532284527;0.4519781815588537;0.4186545412819365;0.33008701270449536;0.5332042813562916;1.0002266661125105
90.238047;0.9873775423301229;0.4166255377812184;0.4220890084972885;0.321497963095035;0.32569874016086314;0.9955969371079231;1.0000002085045343;9.999523114565514;0.4166443381351888;0.4519760801361301;0.45197730494446714;0.4186562850202488;0.3300865630091867;0.533204013229173;1.000224761332477
90.248047;0.9873801959927053;0.41662562970965;0.42209043058237405;0.3214983909762499;0.32569790120688163;0.9955987533948808;1.0000070971328427;9.999561649045534;0.4166439543233515;0.45197548573874136;0.4519764357328763;0.41865799263880316;0.33008614439527484;0.533203686001211;1.0002228203733061
90.258047;0.9873828128904982;0.41662575254604867;0.42209184614767253;0.3214987824272745;0.32569705177029346;0.995600567380103;1.0000140006578746;9.999600793976986;0.41664359124301453;0.4519749568168009;0.45197557843396924;0.4186596624975535;0.33008575942006574;0.5332033020995948;1.0002208468126608
90.268047;0.9873853987903436;0.41662590592163884;0.4220932548197172;0.3214991380560861;0.32569619151764145;0.9956023730203609;1.0000209083176144;9.999640476774374;0.41664324702054856;0.45197449737460743;0.4519747375873102;0.41866129282188735;0.33008541029700095;0.5332028635146507;1.0002188438229844
90.278047;0.9873879628322082;0.41662608930651024;0.42209465566583937;0.3214994586193898;0.32569532053717254;0.9956041630948301;1.0000278069291575;9.999680626821037;0.41664291902612577;0.4519741103639886;0.451973917314516;0.41866288182909517;0.3300850989082642;0.5332023725101396;1.0002168150310784
90.288047;0.9873905151424462;0.41662630193054856;0.4220960473850311;0.32149974530012637;0.3256944390036429;0.9956059294338906;1.0000346839874477;9.999721179523288;0.4166426044633795;0.45197379807442284;0.451973121121719;0.4186644277343029;0.33008482664634897;0.5332018322253586;1.0002147645353785
90.298047;0.9873930645134789;0.4166265430340722;0.4220974282557755;0.3214999997453231;0.3256935465169218;0.9956076640146082;1.0000415290341973;9.999762071694178;0.4166423004101557;0.45197356276165207;0.45197235204846375;0.4186659283662619;0.3300845943504964;0.5332012461466629;1.000212696326037
90.308047;0.9873956174504414;0.4166268121691786;0.42209879571514436;0.32150022365651904;0.3256926417439171;0.995609359825797;1.0000483323683829;9.999803252874626;0.4166420040577648;0.4519734066040806;0.45197161324343454;0.41866738103971907;0.3300844024785367;0.5332006171872383;1.0002106136449538
90.318047;0.9873981778891658;0.4166271096815758;0.4221001464632172;0.32150041841569177;0.3256917228945928;0.9956110107086753;1.00005508301216;9.999844699739754;0.41664171336476247;0.451973331355388;0.4519709081910251;0.4186687832790581;0.3300842515542287;0.5331999477073459;1.000208519494598
90.328047;0.987400747803634;0.41662743703999955;0.422101477239755;0.32150058513454366;0.3256907884690074;0.9956126116659229;1.0000617682041804;9.99988640817657;0.416641427280438;0.4519733382391103;0.45197024021031795;0.41867013362848593;0.33008414254259427;0.5331992397953966;1.000206417444443
90.338047;0.987403328600697;0.4166277966978406;0.4221027852410479;0.32150072496306736;0.32568983749881697;0.995614159827596;1.000068375181921;9.999928372112546;0.41664114529044893;0.4519734271885151;0.4519696120110312;0.4186714316445853;0.3300840767236877;0.5331984952338794;1.0002043115506
90.348047;0.9874059217994614;0.4166281916382123;0.422104067505076;0.3215008392953094;0.32568886941784864;0.9956156544679876;1.0000748928001975;9.999970574316322;0.41664086688945023;0.45197359592960795;0.451969025654468;0.4186726773490465;0.3300840552791657;0.5331977152904214;1.0002022070475953
90.358047;0.9874085289429798;0.4166286248038248;0.4221053201171945;0.3215009297824483;0.3256878840549377;0.9956170961096436;1.000081311251762;10.000012989723949;0.4166405913290942;0.45197384072189206;0.4519684823294202;0.4186738707570151;0.3300840789090712;0.5331969006080293;1.000200111558254
90.368047;0.9874111512192703;0.4166290987842906;0.42210653851388225;0.32150099825703293;0.32568688175191723;0.9956184851905722;1.0000876217342802;10.00005558383896;0.4166403175511965;0.451974157958327;0.4519679822813838;0.41867501197938395;0.33008414767805094;0.5331960517884253;1.0001980342849404
90.378047;0.9874137881933827;0.41662961598250775;0.4221077182430883;0.3215010467209425;0.3256858632272675;0.9956198209466063;1.0000938174555183;10.000098306461842;0.41664004410279054;0.4519745444970935;0.4519675260275726;0.4186761019543786;0.33008426109945943;0.5331951701743122;1.0001959834855794
90.388047;0.9874164371057914;0.4166301790003606;0.4221088548324716;0.3215010773326142;0.3256848292415133;0.9956211019650855;1.0000998947240616;10.00014109642718;0.41663976925280277;0.45197499665862323;0.45196711562774483;0.4186771429933909;0.33008441818151846;0.5331942579794137;1.0001939646336317
90.398047;0.9874190945596258;0.41663079051090823;0.42210994348276;0.3215010921052376;0.3256837805668336;0.9956223282464155;1.0001058525348594;10.000183892269476;0.41663949150899304;0.45197550948189125;0.4519667538898283;0.41867813861133363;0.33008461742019607;0.5331933178577752;1.0001919808888198
90.408047;0.9874217578911735;0.4166314524979061;0.42211097955875926;0.3215010927493387;0.32568271820371925;0.9956235028821185;1.0001116912923753;10.000226633788001;0.41663920991731607;0.45197607724394384;0.4519664427840202;0.4186790931362387;0.3300848567393895;0.533192352315109;1.0001900344968897
90.418047;0.987424423592843;0.4166321662791965;0.42211195930827705;0.32150108114984643;0.3256816433536575;0.9956246319398601;1.0001174127439358;10.000269256976898;0.41663892383311146;0.45197669440536686;0.4519661832055901;0.41868001171056357;0.33008513333434963;0.5331913635538205;1.0001881263037207
90.428047;0.9874270856155761;0.4166329335832632;0.4221128802637204;0.3215010597573905;0.3256805573016839;0.995625723034037;1.000123020585358;10.00031168576111;0.41663863259060974;0.4519773557032889;0.4519659752325159;0.41868090038792877;0.33008544376723864;0.5331903538727697;1.0001862543957576
90.438047;0.9874297360899973;0.41663375665286567;0.4221137413059708;0.32150103142182124;0.3256794618193774;0.9956267837176798;1.0001285197604686;10.000353828582291;0.41663833542136713;0.45197805556092396;0.4519658177019784;0.41868176536023705;0.3300857844346062;0.5331893259777577;1.000184414351346
90.448047;0.9874323666362794;0.416634637049861;0.4221145423145496;0.3215009991749926;0.32567835990390903;0.9956278199981402;1.0001339152459898;10.000395585813205;0.4166380317572486;0.4519787878617395;0.45196570837706895;0.41868261150826225;0.33008615188923685;0.5331882828690386;1.000182601065576
90.458047;0.9874349686777256;0.4166355750803291;0.42211528355052036;0.3215009662102943;0.32567725573907413;0.9956288361246631;1.0001392111683538;10.000436854904612;0.41663772153738604;0.4519795464703839;0.45196564561286895;0.4186834417968141;0.3300865427063178;0.5331872273683194;1.0001808111296278
90.468047;0.9874375335645662;0.41663657013971195;0.42211596531692336;0.32150093569014954;0.32567615363538804;0.9956298362711661;1.000144410122946;10.00047753136085;0.4166374051279704;0.4519803257812531;0.45196562955245584;0.41868425798564846;0.3300869533327325;0.5331861615253134;1.000179044102541
90.478047;0.987440053221101;0.41663762092909673;0.42211658804251506;0.3215009102625205;0.325675057144861;0.995630825618746;1.0001495139812926;10.000517504405057;0.41663708321718246;0.45198112074921926;0.451965661186485;0.41868506134464023;0.3300873801636596;0.5331850864549633;1.0001773015901723
90.488047;0.9874425208256542;0.4166387254937814;0.42211715246675674;0.3215008919268685;0.3256739688678453;0.9956318096694278;1.0001545252494826;10.000556646735932;0.41663675702500047;0.4519819268488739;0.4519657407055353;0.41868585254376584;0.3300878195580251;0.5331840026699552;1.0001755856205692
90.498047;0.9874449312090303;0.41663988145580116;0.42211765986529504;0.32150088238402624;0.32567289034970687;0.9956327935194795;1.0001594467293717;10.00059482012697;0.41663642872278556;0.4519827403688102;0.45196586693590635;0.41868663175102905;0.3300882678484535;0.5331829103329154;1.0001738981726713
90.508047;0.9874472814941254;0.4166410863884859;0.4221181122127524;0.32150088330553656;0.32567182195056393;0.9956337815444086;1.0001642806686575;10.000631894333436;0.4166361014325979;0.45198355900387854;0.4519660376138834;0.4186873994015786;0.3300887214559722;0.5331818091425498;1.0001722416206715
90.518047;0.9874495717451708;0.4166423379471117;0.4221185121843427;0.32150089655931313;0.32567076312222026;0.9956347777391615;1.0001690286928313;10.000667754007269;0.4166357781555144;0.4519843819889365;0.45196624953185643;0.4186881562646482;0.33008917707870455;0.5331806982157259;1.0001706188077093
90.528047;0.9874518046601214;0.41664363339755783;0.42211886319160297;0.3215009244959368;0.32566971302096664;0.9956357867665488;1.0001736918128923;10.000702287066972;0.4166354606147518;0.4519852089048577;0.45196649847654335;0.418688902698876;0.3300896318270538;0.5331795765148926;1.0001690323764147
90.538047;0.9874539841983134;0.41664496898652387;0.42211916923940573;0.3215009700212575;0.32566867099611574;0.9956368140326048;1.0001782696036858;10.000735367922067;0.41663514939518415;0.4519860382273079;0.45196677956216225;0.4186896384968119;0.33009008280100466;0.5331784436314694;1.0001674842355621
90.548047;0.9874561129457479;0.4166463399409211;0.42211943454364553;0.3215010363864188;0.32566763694082723;0.9956378652585826;1.0001827588855612;10.000766861208062;0.4166348448569668;0.4519868672432481;0.45196708775067057;0.4186903634182801;0.330090526438952;0.5331773003694644;1.0001659757332535
90.558047;0.9874581888067228;0.41664774093320955;0.4221196635095607;0.3215011267609505;0.32566661132768043;0.9956389468798117;1.00018715419246;10.000796646847128;0.41663454771522856;0.4519876928221324;0.45196741782407246;0.41869107780121145;0.3300909585660859;0.5331761487612301;1.000164507889835
90.568047;0.9874602044728381;0.41664916615941955;0.4221198608066547;0.3215012438363558;0.32566559463561523;0.9956400657030827;1.0001914502098157;10.000824637736931;0.4166342589685718;0.4519885118326403;0.4519677643002922;0.4186917830165014;0.33009137476807776;0.5331749913546768;1.0001630813982851
90.578047;0.9874621508792648;0.4166506087955396;0.42212003107532114;0.32150138973013426;0.32566458697504747;0.9956412273294762;1.0001956432389412;10.000850783216311;0.4166339793983146;0.45198932130696523;0.4519681219156381;0.4186924815906591;0.3300917702829285;0.5331738305211121;1.00016169696567
90.588047;0.9874640204283117;0.4166520607405666;0.42212017893780374;0.32150156614737124;0.3256635883826751;0.9956424353650248;1.0001997305529517;10.00087506995937;0.4166337094487421;0.4519901188474847;0.4519684859312402;0.41869317699620834;0.330092139777076;0.5331726682789856;1.0001603558189656
90.598047;0.9874658069913776;0.4166535131924869;0.4221203092875715;0.32150177477809444;0.32566259898317446;0.9956436917002672;1.0002037091451006;10.000897516145187;0.416633449800506;0.4519909031816432;0.45196885173491147;0.41869387318925383;0.33009247753109466;0.5331715062731746;1.0001590595437853
90.608047;0.9874675043013728;0.41665495728694274;0.42212042724149507;0.32150201776053383;0.3256616188044203;0.9956449964293592;1.0002075753639892;10.000918151378398;0.4166332018359201;0.4519916743071021;0.4519692143252204;0.4186945741758688;0.3300927778209804;0.5331703459092809;1.0001578092960741
