time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
90.618047;0.9874691052916782;0.4166563844793261;0.42212053812280476;0.3215022976829386;0.3256606478017759;0.9956463474139509;1.0002113255858178;10.000936994264606;0.4166329677249498;0.4519924327406275;0.4519695681949571;0.4186952838917064;0.3300930353883753;0.5331691885601884;1.0001566049939774
90.628047;0.9874706033650598;0.4166577869682038;0.42212064748039474;0.3215026171657753;0.3256596862115997;0.9956477408924581;1.000214957006936;10.000954049193266;0.4166327502337702;0.4519931782643884;0.45196990780786456;0.418696006124569;0.33009324585271727;0.5331680356060127;1.0001554452901824
90.638047;0.9874719944365027;0.41665915790407276;0.4221207605110849;0.3215029785877426;0.3256587348261441;0.9956491730020974;1.0002184673739007;10.00096932540283;0.4166325521290398;0.45199390931519895;0.45197022851884394;0.4186967441454271;0.3300934056008173;0.5331668882744321;1.0001543290259194
90.648047;0.9874732777480241;0.41666049118887066;0.4221208814206889;0.3215033839094692;0.3256577947801504;0.9956506402022325;1.0002218533803844;10.000982857165576;0.4166323757804755;0.45199462360532544;0.4519705269632122;0.418697500289278;0.3300935114183257;0.5331657473108685;1.0001532568152889
90.658047;0.9874744549854093;0.4166617811962216;0.4221210136606907;0.321503834398926;0.32565686707228225;0.9956521385652228;1.0002251094792682;10.000994707152946;0.41663222321890775;0.45199531917506314;0.45197080054574873;0.4186982758896761;0.3300935604269932;0.5331646128790782;1.0001522314148745
90.668047;0.9874755285893788;0.41666302293053853;0.4221211603557654;0.3215043305976258;0.3256559524625536;0.9956536638808672;1.0002282284664974;10.001004959020142;0.4166320961923604;0.45199599487619657;0.45197104690477363;0.41869907161609976;0.3300935501969708;0.5331634849920065;1.0001512580856138
90.678047;0.9874764997346605;0.41666421246897084;0.4221213240750628;0.3215048725883568;0.325655051681867;0.9956552128656853;1.0002312026061995;10.001013710134316;0.416631996050749;0.45199665010942514;0.45197126395407367;0.41869988811634756;0.3300934787121797;0.5331623640346457;1.0001503448858635
90.688047;0.9874773667560345;0.4166653469517057;0.4221215066237927;0.32150546019038345;0.32565416547216575;0.9956567841427988;1.0002340246708594;10.001021063114582;0.41663192334342986;0.45199728393137906;0.451971450298216;0.41870072660072905;0.33009334418071407;0.5331612507016736;1.0001495012444859
90.698047;0.9874781255296952;0.416666424304197;0.42212170948839867;0.3215060931210139;0.32565329460004616;0.9956583785818651;1.0002366891905803;10.001027117021911;0.4166318774926195;0.4519978942485006;0.4519716053977695;0.41870158882019687;0.3300931450540897;0.5331601455558046;1.000148736111149
90.708047;0.9874787710396947;0.41666744309568143;0.4221219343625632;0.32150677123425186;0.32565243993323384;0.9956599995289382;1.0002391924802032;10.001031961921596;0.41663185720687684;0.45199847800252474;0.45197172934431656;0.41870247653933945;0.33009288034259554;0.533159049056955;1.0001480577854822
90.718047;0.9874792982384306;0.41666840217817125;0.4221221830361549;0.32150749447722166;0.3256516022924327;0.9956616522618137;1.000241531277134;10.001035682592672;0.41663186141150266;0.45199903193165675;0.4519718223705471;0.41870339116617605;0.3300925498869428;0.5331579618458147;1.0001474736843872
90.728047;0.9874797030804419;0.416669300275946;0.4221224568771625;0.32150826250023984;0.32565078234883205;0.9956633419898892;1.0002437017123265;10.001038372611603;0.4166318896747878;0.45199955299105504;0.4519718842907784;0.41870433396421314;0.3300921545782032;0.5331568845921867;1.0001469888110763
90.738047;0.987479984259191;0.41667013603018416;0.42212275644409164;0.32150907432804776;0.32564998092622915;0.9956650722176965;1.0002456988145778;10.00104013562648;0.4166319417269441;0.45200003850714315;0.4519719146439475;0.41870530669473804;0.3300916965216037;0.5331558175725476;1.000146605481188
90.748047;0.9874801440272508;0.41667090821282793;0.42212308140143207;0.32150992830964265;0.32564919932098224;0.9956668453055306;1.0002475164547178;10.001041069726353;0.41663201690993773;0.4520004864184699;0.4519719133892259;0.4187063119324387;0.3300911789976462;0.5331547601992601;1.000146324963218
90.758047;0.9874801883649965;0.4166716159927797;0.4221234306716292;0.32151082233253364;0.32564843923792325;0.9956686633663454;1.000249148256084;10.00104126762282;0.4166321142243381;0.45200089532440557;0.4519718811525591;0.4187073522867823;0.3300906061464305;0.5331537106649802;1.0001461493545178
90.768047;0.987480127003578;0.4166722595342774;0.4221238026408123;0.321511754304413;0.3256477024231146;0.9956705269221404;1.0002505892677462;10.001040824776075;0.4166322325783964;0.45200126445256167;0.45197181866053615;0.4187084289425199;0.3300899822782066;0.5331526660747209;1.0001460827488537
90.778047;0.9874799721941334;0.41667284019358264;0.42212419538977347;0.321512722706037;0.32564699022612276;0.9956724327109603;1.0002518378340035;10.001039823523227;0.4166323708230142;0.45200159368385495;0.45197172569253186;0.41870954064739674;0.33008931110783074;0.5331516232975617;1.0001461304304118
90.788047;0.9874797369460377;0.4166733596754014;0.42212460668019186;0.32151372673821005;0.3256463034313848;0.9956743736968907;1.0002528961648878;10.001038311144391;0.4166325277789623;0.45200188308754197;0.45197160049199425;0.4187106834656181;0.33008859549918756;0.5331505800059476;1.0001462963280392
90.798047;0.9874794339115475;0.4166738191393118;0.42212503346925623;0.3215147659954139;0.32564564256063816;0.9956763404681916;1.0002537684002788;10.00103629476677;0.4166327023769889;0.45200213259499017;0.4519714402352855;0.41871185122092236;0.3300878378673372;0.5331495346520786;1.0001465810070338
90.808047;0.9874790747965747;0.41667421929123183;0.42212547161316705;0.3215158401468632;0.32564500823124076;0.9956783210211048;1.0002544584491777;10.001033748300523;0.416632893776902;0.45200234269990763;0.45197124209951783;0.4187130365933357;0.33008704073189393;0.5331484855201489;1.000146981088133
90.818047;0.9874786703858824;0.41667456110155143;0.42212591623992485;0.3215169489938302;0.3256444010585484;0.995680300498625;1.000254969945499;10.001030625005814;0.416633101404881;0.45200251543956066;0.45197100401141627;0.41871423222475646;0.330086206916869;0.5331474303615166;1.0001474896578428
90.828047;0.9874782305487072;0.41667484610021277;0.4221263620674794;0.32151809274750065;0.32564382137021824;0.9956822630972597;1.0002553069173075;10.001026864972228;0.41663332461151803;0.4520026547120617;0.4519707245437501;0.418715431050825;0.33008533955019437;0.533146366991529;1.0001480975056591
90.838047;0.9874777636272183;0.4166750761646415;0.4221268031226302;0.3215192719561416;0.3256432691965379;0.9956841932053251;1.0002554739786635;10.001022398794452;0.41663356190107553;0.4520027654535097;0.451970402380603;0.4187166259405075;0.33008444220900873;0.5331452939907886;1.0001487946911263
90.848047;0.9874772759939084;0.4166752534535228;0.42212723264257734;0.3215204869647206;0.3256427444384714;0.9956860745217145;1.00025547692211;10.001017161619874;0.4166338106668732;0.4520028519476553;0.4519700360949697;0.4187178095651756;0.3300835191787712;0.5331442109452839;1.0001495715749122
90.858047;0.9874767721502384;0.41667538042809144;0.4221276437262319;0.3215217375450417;0.3256422470071336;0.9956878896327093;1.0002553239090486;10.001011112715002;0.41663406775756173;0.4520029166943259;0.45196962454008777;0.41871897491549237;0.33008257560068666;0.5331431184960409;1.0001504189656503
90.868047;0.987476254665143;0.41667545987613763;0.42212803008862854;0.32152302298487556;0.3256417769167318;0.9956896208221143;1.000255025833028;10.001004251034765;0.41663432984337717;0.45200296058682726;0.4519691675972425;0.4187201155928943;0.3300816173846477;0.5331420183369752;1.0001513275898761
90.878047;0.98747572392268;0.41667549508365587;0.4221283862552324;0.32152434230808014;0.32564133429623077;0.9956912512743856;1.0002545939072545;10.000996626341294;0.41663459324050184;0.4520029835678489;0.4519686664190405;0.4187212254031473;0.3300806509831003;0.5331409129941511;1.0001522880414626
90.888047;0.987475178804053;0.4166754897326243;0.4221287073209889;0.3215256944636472;0.3256409191192835;0.9956927656166312;1.0002540360754018;10.000988336469304;0.41663485374131787;0.452002984993087;0.4519681229499503;0.4187222980509415;0.3300796830097759;0.5331398057185621;1.0001532915738636
90.898047;0.9874746183959884;0.41667544750011803;0.4221289888198788;0.3215270783824728;0.32564053073221844;0.9956941495241574;1.0002533564398743;10.000979507169074;0.4166351067111169;0.452002963837968;0.4519675396418252;0.41872332727501227;0.33007871972252817;0.5331387004068076;1.000154330021022
90.908047;0.987474042717573;0.4166753720718728;0.4221292269555012;0.32152849285680773;0.3256401678291511;0.9956953895072723;1.0002525570949885;10.000970274845855;0.41663534761565757;0.45200291889209965;0.4519669195048867;0.41872430720929993;0.3300777668908269;0.5331376011114303;1.000155395215432
90.918047;0.987473451169086;0.4166752675007537;0.42212941909944285;0.3215299363582228;0.325639828989169;0.9956964741687638;1.0002516393818697;10.000960788776098;0.41663557267564033;0.45200284892232556;0.4519662658035556;0.41872523314775;0.3300768301277147;0.5331365116752776;1.0001564796676474
90.928047;0.9874728412499494;0.4166751383322538;0.42212956435678484;0.3215314067216667;0.3256395130979179;0.9956973965907892;1.0002506048608004;10.000951218161736;0.4166357787633705;0.45200275305352317;0.4519655815988575;0.41872610222783746;0.3300759151282653;0.5331354359564693;1.0001575775348874
90.938047;0.987472210154241;0.4166749895429806;0.4221296635653615;0.3215329009931727;0.3256392193733947;0.9956981549381563;1.0002494564151927;10.000941742953465;0.4166359629169228;0.452002631224416;0.4519648698662975;0.41872691312339705;0.33007502765600344;0.533134377922208;1.0001586851379505
90.948047;0.9874715570326442;0.41667482617228707;0.4221297183521119;0.32153441591998216;0.3256389472217407;0.9956987498883987;1.0002481985594018;10.000932535466863;0.4166361226064513;0.4520024842569648;0.45196413394846247;0.41872766524575716;0.33007417340153355;0.5331333407063609;1.0001598013658421
90.958047;0.9874708831700949;0.41667465265207304;0.4221297302602711;0.32153594863072343;0.32563869604269546;0.9956991811427647;1.0002468369763393;10.000923749572157;0.41663625609467814;0.45200231355944914;0.45196337739686365;0.41872835838288325;0.33007335791868503;0.5331323251605993;1.000160927243185
90.968047;0.9874701905948631;0.41667447246663897;0.4221297008355555;0.3215374968044645;0.3256384650762113;0.9956994454171997;1.0002453773262585;10.000915522210589;0.4166363619469228;0.4520021206942758;0.4519626034196008;0.41872899260473484;0.33007258661177;0.5331313295807811;1.000162065033407
90.978047;0.9874694803882182;0.41667428798361833;0.4221296317959037;0.32153905842236574;0.32563825350764963;0.9956995372806863;1.0002438233852784;10.000907980646993;0.4166364384650981;0.45200190696764614;0.45196181524373713;0.41872956829421987;0.33007186432943275;0.5331303509559897;1.0001632174879782
90.988047;0.9874687516285786;0.41667410015277334;0.4221295243252389;0.3215406314724442;0.32563806083871016;0.9956994519379022;1.0002421761158105;10.00090124376381;0.4166364837617447;0.45200167324037505;0.45196101692899526;0.41873008634774267;0.33007119496343396;0.5331293863845485;1.0001643864714211
90.998047;0.9874680022085981;0.41667390860006154;0.42212937820383917;0.3215422136957018;0.3256378872061809;0.995699186780824;1.000240434092144;10.000895417719375;0.41663649623949645;0.4520014200632826;0.4519602128135498;0.4187305482762725;0.3300705817889355;0.5331284338869158;1.000165571408074
91.008047;0.9874672315721711;0.4166737121695847;0.4221291920462259;0.3215438023072324;0.32563773338134244;0.9956987407622165;1.0002385942110004;10.00089059186233;0.416636475063421;0.4520011479296101;0.45195940627813286;0.4187309562821475;0.33007002792312934;0.5331274929548769;1.000166768566489
91.018047;0.9874664421925925;0.4166735093236508;0.4221289644114255;0.3215453938885478;0.32563760054773594;0.9956981141519238;1.000236652475435;10.000886833046811;0.4166364201353155;0.4520008573381364;0.4519585995383268;0.4187313131651357;0.3300695362202558;0.5331265646039723;1.0001679709176994
91.028047;0.9874656375859646;0.4166732981842877;0.42212869453372026;0.3215469848560006;0.3256374902340677;0.9956973101322729;1.0002346044359969;10.000884181339403;0.4166363315015337;0.4520005485808785;0.45195779382471146;0.4187316219204818;0.33006910901573727;0.5331256504495266;1.0001691686164507
91.038047;0.9874648199679514;0.4166730765378166;0.4221283823025025;0.32154857212318516;0.3256374045089733;0.9956963359409325;1.000232445767109;10.000882652533619;0.41663620900524734;0.45200022138201673;0.45195698931941153;0.41873188554464813;0.33006874812886666;0.5331247519356745;1.0001703509030968
91.048047;0.9874639901919264;0.41667284204897853;0.42212802770840413;0.32155015316024427;0.32563734604380123;0.9956952010484394;1.0002301736982706;10.00088224282985;0.4166360527614193;0.4519998749069127;0.4519561855722895;0.4187321070179787;0.3300684550614778;0.5331238707202984;1.0001715083342757
91.058047;0.9874631488102575;0.4166725926873049;0.42212763014575977;0.32155172560487316;0.32563731790207273;0.9956939132273769;1.0002277874729428;10.00088293258873;0.41663586400816455;0.4519995085263435;0.4519553823098026;0.41873228905914095;0.33006823098772525;0.5331230091131755;1.0001726328983063
91.068047;0.9874622972323399;0.4166723273479963;0.4221271881351577;0.32155328701063074;0.32563732341533397;0.9956924759311279;1.000225287578634;10.000884689641268;0.41663564550130183;0.4519991224912822;0.45195457996304106;0.4187324337903466;0.33006807643600966;0.5331221696499063;1.0001737167163425
91.078047;0.9874614388034518;0.41667204644365863;0.42212669950945153;0.3215548348454082;0.32563736613638944;0.995690888834972;1.0002226760030417;10.000887472857212;0.4166354010471106;0.4519987176131262;0.45195377970937384;0.41873254250359365;0.33006799123083774;0.5331213545245092;1.0001747519734345
91.088047;0.9874605792852768;0.41667175197890993;0.4221261620057352;0.3215563665715114;0.3256374495537869;0.995689150098814;1.000219957025358;10.000891240142385;0.416635134830326;0.45199829473350134;0.45195298312312826;0.418732615573507;0.33006797474290916;0.5331205653634751;1.0001757321733211
91.098047;0.9874597262052806;0.41667144698278874;0.42212557385640787;0.32155787977797073;0.32563757680209265;0.9956872583638537;1.0002171368023998;10.00089594850801;0.41663485134694445;0.45199785495292566;0.4519521919392319;0.4187326526384076;0.33006802590431594;0.5331198029079698;1.0001766532374052
91.108047;0.98745888735053;0.41667113489872526;0.4221249336556351;0.3215593724026424;0.32563775097257674;0.9956852135946358;1.0002142223251842;10.000901533966104;0.41663455550032524;0.45199739998897176;0.45195140799595346;0.4187326528925357;0.3300681430454843;0.5331190667809603;1.0001775136711506
91.118047;0.9874580692460907;0.4166708192568294;0.4221242400073463;0.32156084270624125;0.32563797581129034;0.9956830170856199;1.0002112206038913;10.000907895866499;0.41663425202754756;0.45199693196310825;0.4519506327125699;0.4187326151741447;0.3300683239167981;0.5331183559470644;1.0001783133787796
91.128047;0.9874572764014468;0.41667050347711343;0.4221234915790845;0.32156228890749805;0.32563825558800613;0.9956806715788473;1.0002081378271637;10.000914905971827;0.416633944596217;0.4519964530876411;0.4519498663694887;0.4187325378578649;0.33006856575173027;0.5331176692861936;1.0001790515635125
91.138047;0.9874565114981124;0.4166701909604083;0.42212268710175976;0.3215637090734052;0.3256385940114371;0.9956781814871172;1.000204978874227;10.000922423618547;0.4166336356363138;0.4519959658127588;0.45194910817760564;0.41873241872150946;0.33006886533567453;0.5331170055021883;1.0001797255887686
91.148047;0.9874557759752406;0.41666988543429884;0.42212182516955266;0.32156510136286626;0.32563899370165117;0.9956755524454524;1.0002017478658294;10.000930300662354;0.41663332687690613;0.4519954731548059;0.4519483571221512;0.4187322551029523;0.33006921936757866;0.5331163631319638;1.0001803311108814
91.158047;0.9874550707823165;0.41666959123035463;0.42212090416415626;0.321566463896983;0.32563945661003363;0.9956727902053439;1.000198448945876;10.000938383632928;0.4166330196299359;0.45199497848595277;0.4519476125535629;0.41873204432921785;0.3300696248640209;0.5331157412003917;1.0001808620431722
91.168047;0.9874543970577794;0.41666931347824004;0.4221199224221304;0.321567794225357;0.32563998411683365;0.9956698998649323;1.0001950869886933;10.000946519581174;0.41663271470811214;0.4519944851559476;0.45194687407545536;0.41873178389556037;0.33007007942899513;0.5331151396475762;1.0001813111003062
91.178047;0.9874537563595774;0.4166690581415729;0.4221188784763212;0.32156908915447624;0.3256405765160997;0.9956668861403247;1.0001916684513934;10.000954565478755;0.4166324126577472;0.4519939966249563;0.4519461413266326;0.41873147125917515;0.3300705816265359;0.5331145591757585;1.000181671637958
91.188047;0.9874531502527023;0.41666883135230803;0.4221177708827222;0.32157034486863884;0.3256412327925662;0.9956637537527725;1.0001882007923797;10.000962396593406;0.4166321143090629;0.4519935165089191;0.45194541402783583;0.4187311035116665;0.3300711309625465;0.5331140008983112;1.0001819385621373
91.198047;0.9874525799616428;0.41666863807021853;0.42211659759625986;0.3215715570750119;0.32564195081964586;0.9956605066169932;1.0001846903833942;10.000969906138444;0.4166318208268291;0.4519930483942071;0.45194469204521265;0.41873067739985687;0.33007172716684613;0.5331134659866882;1.0001821074479735
91.208047;0.9874520474348729;0.4166684814718126;0.4221153557460557;0.3215727214336544;0.32564272759593077;0.9956571470482972;1.0001811413140864;10.000976999512925;0.4166315331522579;0.4519925961440586;0.45194397523734037;0.41873018991644206;0.3300723695491181;0.5331129553296343;1.0001821737201062
91.218047;0.9874515562154499;0.41666836366018994;0.4221140424068895;0.321573833941456;0.325643559539939;0.9956536767048361;1.0001775565548232;10.000983588398867;0.4166312517657204;0.4519921645656701;0.45194326303733184;0.41872963875519703;0.33007305669060605;0.5331124690979087;1.0001821328539535
91.228047;0.9874511104522623;0.41666828641351544;0.42211265567328277;0.32157489098558684;0.32564444280036753;0.9956500980843154;1.0001739406583878;10.000989589060165;0.41663097696480933;0.4519917594150686;0.451942554029398;0.4187290221719072;0.33007378620176786;0.5331120064837672;1.0001819814341026
91.238047;0.9874507141148932;0.4166682514173643;0.42211119499851146;0.32157588943543713;0.3256453734193058;0.9956464154120469;1.0001703012014271;10.000994930863037;0.41663070894017823;0.4519913862291185;0.4519418460275416;0.4187283387968092;0.33007455485911447;0.5331115658918979;1.0001817186187696
91.248047;0.9874503709286093;0.4166682603848159;0.4221096609286329;0.32157682679186245;0.3256463474272429;0.9956426353532838;1.0001666480771552;10.000999562782157;0.41663044757858075;0.4519910489178219;0.45194113657721413;0.41872758780098046;0.33007535908556873;0.5331111454837644;1.0001813468916265
91.258047;0.9874500839619559;0.4166683147077623;0.42210805493781783;0.3215777011371239;0.3256473610964663;0.9956387664331997;1.0001629922764426;10.001003445688252;0.4166301924864899;0.45199074939068307;0.4519404233795336;0.41872676938007686;0.3300761950013432;0.5331107437966165;1.0001808719413305
91.268047;0.9874498555529635;0.4166684147399736;0.42210637926853006;0.32157851083047273;0.32564841125533167;0.995634816436898;1.000159344373758;10.001006544164396;0.41662994335156656;0.4519904882014772;0.45193970458436905;0.41872588498319663;0.33007705804619086;0.5331103595807858;1.0001803021869233
91.278047;0.9874496872691444;0.41666855982862555;0.42210463635478296;0.3215792541049724;0.32564949534179194;0.9956307908597065;1.0001557129398955;10.001008827958945;0.4166297002525487;0.4519902654081732;0.45193897890130014;0.4187249365179109;0.33007794313598626;0.533109990753218;1.0001796473923654
91.288047;0.9874495790764201;0.41666874914909025;0.42210282817736416;0.32157992896720156;0.32565061131465745;0.9956266942823543;1.0001521039651982;10.00101027371669;0.41662946376195314;0.4519900814236575;0.45193824551881323;0.41872392532207037;0.33007884560296824;0.533109633571967;1.000178917168553
91.298047;0.9874495289054784;0.4166689822179998;0.422100956181508;0.3215805335465911;0.32565175761156295;0.9956225320876662;1.0001485208052667;10.0010108656357;0.416629235063749;0.4519899376267701;0.4519375040510561;0.418722852282816;0.33007976188721755;0.5331092823049769;1.0001781209496727
91.308047;0.9874495338604087;0.4166692585778785;0.42209902178028647;0.3215810666039158;0.3256529330114233;0.9956183108921582;1.0001449638465671;10.00101060076935;0.41662901584257217;0.45198983612548377;0.45193675435540487;0.418721718562781;0.33008068898710147;0.5331089295867938;1.000177268659124
91.318047;0.9874495918091628;0.41666957728604154;0.42209702702363455;0.3215815278091821;0.3256541364822253;0.9956140383731976;1.000141430496868;10.001009497269239;0.4166288078605639;0.4519897790034904;0.4519359966158313;0.4187205254352134;0.33008162307367656;0.5331085679985925;1.0001763707413585
91.328047;0.9874497012611059;0.41666993697778915;0.42209497479702757;0.32158191751065757;0.3256553672724123;0.9956097223616635;1.0001379162037434;10.00100760477941;0.41662861304352206;0.4519897679277855;0.45193523237652256;0.4187192733804174;0.3300825587976855;0.5331081916307263;1.0001754374963852
91.338047;0.9874498602246709;0.4166703364062863;0.4220928682604225;0.3215822364340659;0.3256566251722082;0.9956053698575814;1.0001344158634748;10.001005009207434;0.4166284340508353;0.4519898040541235;0.45193446534328763;0.4187179620285463;0.3300834899251664;0.5331077964034644;1.0001744784830215
91.348047;0.9874500655135354;0.41667077485460713;0.42209071024423006;0.3215824859322467;0.3256579105479811;0.995600987421571;1.0001309246514032;10.001001817323093;0.41662827398795566;0.45198988783436633;0.4519337005936815;0.41871659095036695;0.3300844101920436;0.5331073798522237;1.0001735021941172
91.358047;0.9874503120372072;0.4166712520882189;0.42208850319788943;0.3215826682392604;0.3256592237875871;0.9955965820148509;1.00012743789482;10.00099813221113;0.4166281352574395;0.4519900190887789;0.4519329434134661;0.4187151598071873;0.33008531334653785;0.5331069407383469;1.0001725158330264
91.368047;0.9874505921991855;0.4166717677058665;0.4220862493323302;0.32158278617084524;0.3256605645134226;0.9955921614651035;1.0001239501838133;10.000994044536128;0.41662801902003943;0.45199019743498775;0.45193219904599274;0.41871366811180943;0.3300861928955016;0.5331064782983241;1.0001715257624024
91.378047;0.9874508962634859;0.41667232027608103;0.4220839505472962;0.32158284294767214;0.3256619313636513;0.9955877354475426;1.0001204553203311;10.00098963747843;0.41662792580882335;0.4519904223438462;0.4519314723648577;0.41871211553591275;0.33008704233495983;0.533105991445334;1.0001705379856898
91.388047;0.98745121339217;0.4166729070285304;0.4220816082398822;0.32158284250181596;0.32566332233985545;0.9955833164476989;1.0001169478523946;10.000984993564492;0.4166278564463268;0.45199069304872247;0.4519307671099513;0.41871050206062016;0.3300878554984946;0.5331054781048405;1.00016955755323
91.398047;0.987451532688679;0.41667352389828816;0.4220792233627939;0.3215827896155507;0.3256647351890711;0.9955789196612952;1.0001134239917004;10.000980200446945;0.41662781240044505;0.4519910089714448;0.451930085782093;0.41870882752334887;0.3300886268870207;0.5331049349451781;1.0001685877270776
91.408047;0.9874518436838053;0.41667416572309995;0.4220767967066325;0.32158268953832414;0.32566616766421114;0.9955745615485133;1.0001098806459454;10.00097534765141;0.41662779573757724;0.4519913699197627;0.4519294301120891;0.41870709142478774;0.33008935222710395;0.5331043577518108;1.0001676299300055
91.418047;0.9874521360238262;0.41667482699633246;0.4220743289694272;0.3215825474302058;0.3256676176371381;0.9955702578357662;1.0001063140079758;10.000970510883198;0.4166278089421425;0.4519917756823694;0.4519288015035939;0.418705293572619;0.3300900285532007;0.5331037421632598;1.0001666840649701
91.428047;0.9874523993195754;0.4166755024745624;0.4220718206325425;0.32158236791564837;0.32566908285720014;0.9955660230661681;1.0001027186582319;10.000965734201522;0.41662785457073825;0.45199222583015963;0.45192820127567873;0.41870343511515806;0.3300906536912158;0.5331030840677249;1.000165748534358
91.438047;0.9874526232257947;0.41667618703937576;0.42206927222484575;0.32158215480602514;0.3256705604345516;0.9955618713453956;1.0000990873769047;10.000961026989645;0.416627934952938;0.4519927198061433;0.4519276304124857;0.41870151890404994;0.33009122597433;0.5331023790796572;1.000164820923441
91.448047;0.9874527962100135;0.4166768756057787;0.42206668526858027;0.321581911217045;0.3256720465853018;0.9955578162508097;1.000095412117971;10.000956378003892;0.41662805191255103;0.4519932569610908;0.45192708915910573;0.41869954891714267;0.33009174421840737;0.5331016220181471;1.000163899843123
91.458047;0.9874529043665538;0.41667756347262735;0.42206406315900064;0.3215816400058979;0.32567353684838474;0.9955538702136197;1.0000916854647437;10.000951766067395;0.41662820666027384;0.451993836610967;0.451926576974766;0.41869752973114555;0.3300922075875522;0.533100807473996;1.000162985510543
91.468047;0.9874529330813857;0.41667824651362206;0.4220614111068483;0.3215813439363354;0.3256750264268925;0.9955500443068691;1.0000879013535877;10.000947163671276;0.41662840013597047;0.4519944580871595;0.45192609289867736;0.41869546635279037;0.33009261521292244;0.533099930643075;1.000162078497414
91.478047;0.9874528699086799;0.41667892090014785;0.42205873543399924;0.3215810253237539;0.3256765104560563;0.9955463482271292;1.000084054629375;10.000942545083628;0.4166286333118523;0.45199512067185166;0.4519256360374275;0.4186933639295596;0.3300929657552171;0.53309898796297;1.0001611791929443
91.488047;0.9874527056885662;0.4166795829229328;0.4220560429615464;0.32158068567744164;0.32567798426551287;0.9955427896111322;1.0000801395058139;10.000937892948961;0.4166289071930266;0.4519958235518314;0.45192520546095477;0.4186912273796857;0.33009325750810703;0.5330979780139941;1.0001602883380165
91.498047;0.9874524346232222;0.4166802291712892;0.4220533408237824;0.3215803258683524;0.3256794435208602;0.9955393725967981;1.0000761482307114;10.000933203525681;0.4166292228246449;0.4519965658876896;0.4519247998469118;0.4186890611806035;0.33009348903273467;0.5330969016911523;1.0001594073770816
91.508047;0.9874520543551689;0.41668085671123434;0.4220506364034837;0.3215799463835245;0.3256808841668178;0.9955360977919683;1.0000720714304767;10.000928495010728;0.41662958133845185;0.45199734648258233;0.4519244177307068;0.41868686949163164;0.3300936598071482;0.5330957609933414;1.0001585384920213
91.518047;0.9874515647129882;0.416681463382962;0.4220479367914367;0.3215795470988082;0.32568230232124085;0.9955329640653492;1.0000678995597696;10.00092380625041;0.4166299839204277;0.45199816269785775;0.4519240576732733;0.4186846566110884;0.33009377059420714;0.5330945581719779;1.0001576843429565
91.528047;0.9874509656856973;0.41668204809973536;0.422045248192071;0.32157912703432917;0.3256836942213351;0.9955299690759355;1.0000636239059437;10.0009191859127;0.41663043168947766;0.4519990096863651;0.45192371761568256;0.41868242753796814;0.33009382323835185;0.5330932959409853;1.0001568478376317
91.538047;0.9874502569643802;0.4166826109061872;0.42204257599451345;0.32157868446728427;0.32568505620344557;0.9955271082335724;1.0000592365473349;10.000914681372546;0.41663092543001984;0.4519998811620437;0.451923394160147;0.4186801881948138;0.33009382000923027;0.5330919774289186;1.0001560323367658
91.548047;0.987449438521432;0.4166831532773461;0.42203992505041527;0.3215782170544848;0.32568638448962856;0.9955243745946318;1.0000547300241807;10.000910328940767;0.4166314653058081;0.45200077119778426;0.45192308294247807;0.41867794483284254;0.3300937631652235;0.5330906057947299;1.000155241722174
91.558047;0.9874485105565074;0.41668367825189623;0.42203729968735954;0.3215777218911938;0.3256876748872507;0.9955217594242464;1.0000500976397997;10.000906155500076;0.4166320509958104;0.45200167543614306;0.4519227801055497;0.4186757029542339;0.3300936550845272;0.533089184074229;1.0001544802897102
91.568047;0.9874474726191466;0.41668418967539994;0.42203470383847685;0.321577195798867;0.32568892295466095;0.9955192522373356;1.0000453342386444;10.000902188090471;0.41663268223074473;0.45200259106005763;0.4519224833615977;0.41867346662388166;0.3300934986743215;0.5330877149702797;1.000153752846684
91.578047;0.9874463225682419;0.4166846913090029;0.4220321414749076;0.32157663579991785;0.32569012458586066;0.9955168414060911;1.000040437285221;10.000898447167017;0.41663335902776116;0.4520035161740504;0.4519221917018135;0.4186712385930413;0.33009329753800914;0.5330862001117473;1.0001530647585628
91.588047;0.9874450561677233;0.41668518655523545;0.4220296169155128;0.32157603936447443;0.3256912765074721;0.9955145157884585;1.000035408203285;10.000894926618496;0.41663408121459156;0.4520044489680256;0.4519219046472875;0.4186690209480086;0.3300930555268544;0.533084639080745;1.000152422151581
91.598047;0.9874436673354918;0.41668567862325206;0.4220271348424908;0.3215754043373311;0.32569237655223815;0.9955122662459259;1.000030253103266;10.00089159161741;0.4166348477810283;0.4520053869723488;0.4519216219743435;0.4186668155668493;0.3300927761149113;0.533083029741483;1.000151831958402
91.608047;0.9874421487171138;0.41668617059840163;0.4220247002088098;0.32157472876624593;0.325693423890614;0.9955100864572892;1.0000249820044638;10.000888394419855;0.41663565669769637;0.45200632694247317;0.45192134357975966;0.41866462411377164;0.33009246240651574;0.5330813699873213;1.0001513009622862
91.618047;0.9874404928771376;0.41668666512673264;0.42202231805553064;0.32157401068522207;0.32569441924056775;0.9955079721977502;1.0000196068780949;10.000885280529047;0.41663650501874655;0.45200726505183864;0.45192106913316;0.41866244805633257;0.33009211755586587;0.533079658960939;1.0001508349149946
91.628047;0.9874386938608276;0.4166871643299067;0.4220199934365052;0.32157324796890047;0.32569536492775275;0.9955059188518462;1.0000141401723917;10.000882196032471;0.41663738885066354;0.4520081969922026;0.4519207979527889;0.4186602888773162;0.33009174482244524;0.5330778971056674;1.0001504388604714
91.638047;0.9874367475550636;0.41668767021340475;0.4220177315962578;0.3215724383514784;0.32569626475862185;0.9955039193392293;1.0000085944454284;10.000879114926173;0.4166383032804732;0.4520091178352695;0.4519205292223806;0.4186581479595353;0.3300913469455419;0.5330760856825039;1.000150117473674
91.648047;0.9874346507545231;0.4166881849691747;0.42201553790278096;0.32157157962037347;0.3256971235615829;0.9955019637943914;1.000002982039678;10.000876051287975;0.4166392427416585;0.45201002154200426;0.4519202622266658;0.4186560261648337;0.33009092547310454;0.5330742260943983;1.0001498746644062
91.658047;0.9874324008678528;0.4166887110149891;0.42201341727110575;0.3215706700991513;0.3256979463995957;0.9955000405190699;0.9999973145482512;10.000873037553882;0.4166402018681322;0.45201090077882766;0.45191999648846587;0.41865392377260974;0.33009048113670003;0.5330723194056591;1.0001497133574333
91.668047;0.9874299962248172;0.4166892509772701;0.4220113735389489;0.32156970917873384;0.3256987379396707;0.9954981381982335;0.9999916024643128;10.000870110087345;0.4166411761087854;0.45201174752466194;0.4519197317443092;0.41865184079392104;0.3300900147913882;0.533070366323872;1.0001496361753002
91.678047;0.9874274355480527;0.4166898077020791;0.422009409239465;0.32156869753707357;0.3256995023727362;0.9954962478738962;0.9999858552437951;10.000867321619763;0.41664216170176754;0.45201255423505765;0.45191946785530984;0.41864977726917224;0.3300895276160116;0.5330683677375355;1.0001496468463356
91.688047;0.9874247174873334;0.4166903840882226;0.42200752571919026;0.32156763705537833;0.32570024349540727;0.9954943628632886;0.9999800819734975;10.000864752953484;0.4166431553559168;0.4520133152427741;0.45191920471917285;0.418647733313235;0.330089020817229;0.5330663255802494;1.0001497506554233
91.698047;0.9874218415863018;0.4166909826199177;0.4220057231975809;0.32156653042553107;0.32570096449928715;0.9954924776154499;0.9999742922584632;10.000862507608643;0.41664415401274263;0.4520140272559073;0.45191894197168875;0.4186457086705656;0.3300884955528577;0.5330642430309175;1.000149952409042
91.708047;0.9874188093759951;0.41669160492726465;0.4220040007702764;0.32156538071067753;0.32570166779803855;0.9954905861895482;0.9999684966624083;10.00086069713324;0.41664515498612037;0.45201468813750056;0.4519186788064924;0.41864370229628695;0.33008795301546046;0.5330621237866238;1.0001502537117484
91.718047;0.9874156242111414;0.4166922517097227;0.4220023566891892;0.3215641913382258;0.3257023550249749;0.9954886810060246;0.9999627058668756;10.000859422719637;0.4166461563062692;0.4520152957339896;0.4519184143347833;0.41864171264971806;0.3300873945212794;0.5330599713076001;1.000150653078434
91.728047;0.9874122909012137;0.4166929231051097;0.42200078895022325;0.32156296625809777;0.32570302698643483;0.9954867539135491;0.9999569286794285;10.00085875374962;0.41664715662933755;0.45201584821124646;0.45191814769759653;0.418639738272137;0.3300868213798247;0.5330577883840891;1.0001511493323565
91.738047;0.9874088156935202;0.4166936189601112;0.42199929598577035;0.32156170983005;0.32570368376022735;0.9954847986093223;0.9999511712418738;10.000858707512812;0.41664815477626693;0.4520163444629325;0.45191787761644525;0.41863777803947344;0.3300862344748314;0.5330555772319768;1.0001517445640502
91.748047;0.9874052056650652;0.4166943386290185;0.421997876874705;0.3215604265217901;0.3257043249843217;0.9954828112402125;0.9999454380565137;10.00085924236731;0.4166491492499282;0.4520167839423715;0.45191760249762525;0.4186358310082156;0.33008563395172125;0.5330533404726676;1.0001524435179692
91.758047;0.9874014676172389;0.41669508086581847;0.42199653068472276;0.32155912052186936;0.3257049500684281;0.9954807896685215;0.9999397326012213;10.00086027068627;0.4166501375512863;0.452017167161315;0.45191732104738347;0.4186338962340121;0.3300850192540798;0.5330510819705389;1.000153250981541
91.768047;0.987397607474208;0.41669584395133646;0.4219952556578698;0.3215577953800626;0.32570555811090995;0.9954787334330307;0.999934057302684;10.000861679727382;0.4166511158143708;0.4520174964424841;0.4519170323473727;0.4186319732496246;0.33008438939848067;0.5330488062848121;1.0001541698935499
91.778047;0.9873936308025375;0.4166966257739479;0.4219940489745947;0.3215564537889427;0.3257061476387836;0.9954766430197097;0.9999284139593275;10.000863344816453;0.416652079518072;0.452017775673282;0.4519167357330193;0.4186300631248979;0.3300837432904085;0.5330465173209686;1.000155200322157
91.788047;0.9873895441528694;0.41669742411368127;0.4219929069012327;0.3215550977436926;0.3257067167474761;0.9954745179195562;0.9999228047640959;10.000865132080987;0.4166530244033949;0.45201800968058486;0.45191643104712526;0.4186281689592613;0.33008307998508946;0.5330442175130011;1.0001563398600157
91.798047;0.9873853559759604;0.4166982372706644;0.421991825155945;0.3215537293470609;0.32570726350205714;0.9954723561041223;0.999917233559809;10.000866903802244;0.41665394670010586;0.45201820411675314;0.45191611861371694;0.41862629519802835;0.3300823986443486;0.5330419081603233;1.0001575860785106
91.808047;0.9873810764176378;0.41669906438806364;0.42199079959673574;0.32155235163978907;0.3257077858132127;0.9954701549306342;0.9999117059380459;10.000868523319632;0.4166548430524095;0.452018365258614;0.4519157988306121;0.41862444676383914;0.33008169819553496;0.533039590401773;1.0001589389604075
91.818047;0.9873767167730124;0.41669990471397494;0.42198982683763864;0.3215509686073493;0.3257082812577517;0.9954679114937439;0.9999062279408215;10.000869845013446;0.4166557103540496;0.4520184990810148;0.45191547212234906;0.41862262886376245;0.3300809776813414;0.5330372655761214;1.0001604011759815
91.828047;0.9873722889157789;0.4167007566826739;0.4219889046489676;0.3215495845252787;0.325708747425753;0.9954656232648159;0.9999008057604738;10.000870716022643;0.4166565454179422;0.4520186103986888;0.45191513916339465;0.41862084684965867;0.33008023741509557;0.533034934928961;1.0001619764325356
91.838047;0.9873678038136163;0.41670161833958713;0.4219880324718366;0.32154820335343126;0.3257091820258344;0.9954632900970645;0.9998954468788724;10.000871006754785;0.41665734455049674;0.4520187026858847;0.45191480093552383;0.4186191056166634;0.33007947931915854;0.5330325998863499;1.0001636676552537
91.848047;0.9873632701685894;0.41670248845605634;0.4219872114449476;0.3215468287197208;0.32570958265246513;0.9954609158104737;0.99989016001272;10.000870632112825;0.4166581032987092;0.4520187780247733;0.45191445863304786;0.41861740910395406;0.33007870599845357;0.5330302628175871;1.0001654762080356
91.858047;0.9873586951944409;0.41670336686102044;0.4219864434833548;0.3215454644058332;0.3257099468952287;0.9954585076432033;0.9998849540711229;10.00086954351963;0.41665881695507145;0.4520188371512956;0.4519141135850557;0.4186157603151035;0.33007791991622415;0.5330279270597501;1.0001674025939138
91.868047;0.9873540866352154;0.41670425389790544;0.4219857304937885;0.32154411460608845;0.32571027253045787;0.995456074466437;0.9998798377938893;10.000867710927206;0.4166594815764104;0.45201887958312725;0.45191376738655703;0.41861416167431664;0.33007712334122435;0.5330255962991735;1.0001694483136216
91.878047;0.9873494543621563;0.41670514953743765;0.42198507432025906;0.3215427835691567;0.32571055742625715;0.9954536258139298;0.9998748191719588;10.000865109361992;0.4166600945081549;0.45201890358548363;0.4519134221047307;0.41861261525786125;0.33007631855440467;0.5330232740102108;1.0001716161073846
91.888047;0.987344811037532;0.4167060529068265;0.4219844766405225;0.3215414750805469;0.32571079950432785;0.9954511718802506;0.9998699049044052;10.000861711648655;0.41666065431616056;0.45201890680466233;0.45191308019001514;0.41861112223699565;0.3300755079285347;0.5330209628970827;1.0001739076550584
91.898047;0.9873401716917272;0.4167069628515441;0.4219839384886651;0.32154019239784376;0.3257109970947643;0.9954487232340476;0.9998651012637865;10.000857486243094;0.41666116056183045;0.45201888747567026;0.4519127440422867;0.41860968193501186;0.3300746939507831;0.5330186646279297;1.0001763220398672
91.908047;0.9873355532116067;0.4167078788778758;0.42198345997758707;0.3215389386613296;0.3257111495463786;0.9954462906558417;0.9998604157101095;10.000852401668647;0.4166616134649483;0.4520188448946589;0.4519124154721724;0.4186082917660605;0.33007387906289365;0.533016380205442;1.000178856154075
91.918047;0.9873309740281893;0.4167088012346459;0.42198304042861273;0.32153771722307894;0.3257112574383367;0.9954438857803207;0.9998558574911438;10.000846434308931;0.41666201361230176;0.4520187793425301;0.4519120954626245;0.4186069479804426;0.3300730652648499;0.5330141105575722;1.0001815050179603
91.928047;0.9873264523312804;0.4167097299058949;0.42198267853063937;0.3215365315432295;0.32571132210331827;0.9954415212012006;0.9998514362903173;10.000839569809598;0.4166623618890716;0.45201869205715894;0.45191178445012475;0.4186056464061028;0.3300722541157551;0.5330118568515816;1.0001842613539755
91.938047;0.9873220034441711;0.41671066361973125;0.4219823723692619;0.32153538496582945;0.3257113451559056;0.9954392094300615;0.9998471604308415;10.000831800751168;0.41666265947921;0.4520185849771235;0.45191148278100135;0.41860438316878396;0.33007144737310046;0.5330096205300335;1.0001871157304396
91.948047;0.9873176392393294;0.4167115999266842;0.42198211945073166;0.3215342807220858;0.32571132859197083;0.9954369621966145;0.9998430372433696;10.000823128507252;0.41666290799439754;0.45201846025156805;0.4519111908220177;0.4186031555319286;0.33007064750811643;0.5330074032483787;1.000190057680553
91.958047;0.9873133690738789;0.41671253577435713;0.4219819168093515;0.321533221973864;0.32571127509420394;0.995434790498521;0.999839074888471;10.000813560550984;0.416663109651583;0.4520183196476101;0.45191090860786387;0.41860196247233483;0.3300698576460441;0.5330052067908955;1.0001930771862844
91.968047;0.9873091998953861;0.41671346776459683;0.42198176126000336;0.3215322115989982;0.3257111880273649;0.9954327041618961;0.9998352821752498;10.000803100271165;0.4166632668544665;0.452018164057481;0.4519106356301655;0.41860080454553716;0.3300690814025711;0.533003033220936;1.0001961665075736
91.978047;0.9873051361468282;0.4167143924321636;0.42198164970459573;0.321531251800723;0.325711071276224;0.995430710688165;0.9998316665473619;10.000791742960295;0.41666338130695185;0.45201799376556884;0.45191037103276094;0.4185996831367584;0.3300683229160874;0.5330008850125544;1.0001993205803983
91.988047;0.9873011806359892;0.4167153064408047;0.421981579181814;0.32153034371031014;0.32571092914052585;0.9954288146710464;0.9998282333592352;10.000779478771804;0.4166634535917152;0.45201780930254576;0.4519101136332772;0.4185985995815733;0.3300675866310299;0.5329987648813781;1.0002025340127096
91.998047;0.9872973356036134;0.4167162063244961;0.42198154681286393;0.3215294872576524;0.32571076611202976;0.9954270180986554;0.9998249864908474;10.000766299228355;0.4166634836042383;0.45201761175941235;0.4519098619416206;0.4185975546467607;0.3300668765222951;0.5329966758358315;1.000205797676394
92.008047;0.9872936031344961;0.41671708863361295;0.4219815499261491;0.321528681524949;0.3257105866281669;0.9954253206475433;0.9998219287643914;10.000752209672084;0.416663471603133;0.45201740258450807;0.45190961456817147;0.4185965484042732;0.3300661952334603;0.5329946213056117;1.0002090988967238
92.018047;0.9872899849788525;0.41671795085537294;0.4219815860210883;0.32152792517077944;0.32571039516456746;0.9954237205300153;0.9998190620021288;10.00073723318305;0.41666341912181504;0.45201718358931;0.4519093704971301;0.4185955802970878;0.33006554384359377;0.5329926048704637;1.0002124239763213
92.028047;0.9872864822492373;0.4167187918668962;0.4219816527111044;0.32152721656014915;0.325710196525751;0.9954222160407681;0.9998163865209985;10.000721393187392;0.4166633291009222;0.4520169570817235;0.4519091289825934;0.4185946495875535;0.3300649222926099;0.5329906297663708;1.0002157591172711
92.038047;0.9872830949061507;0.41671961137036123;0.4219817481185205;0.32152655373297495;0.32570999578518406;0.9954208054623386;0.99981390032812;10.000704693542804;0.41666320536326634;0.45201672586693237;0.4519088892572344;0.4185937559058998;0.3300643298364434;0.5329886985778675;1.0002190891506497
92.048047;0.9872798213828885;0.41672040901460566;0.42198187135734516;0.3215259343912041;0.32570979791079574;0.9954194855080949;0.9998115996301566;10.000687125106369;0.4166630518840444;0.4520164930410641;0.45190865025009946;0.418592899165593;0.3300637651884397;0.5329868135727039;1.0002223971120436
92.058047;0.9872766596305323;0.41672118386052726;0.4219820225035683;0.3215253558921749;0.3257096076961878;0.9954182514654898;0.9998094805629191;10.000668696228345;0.41666287252481193;0.4520162616912577;0.451908410741894;0.4185920789571042;0.33006322661719745;0.5329849773643353;1.0002256657619357
92.068047;0.9872736086138736;0.4167219345352489;0.42198220167852885;0.32152481520642473;0.325709429849362;0.9954170986454224;0.9998075403404;10.000649457378463;0.4166626711760716;0.45201603484963454;0.45190816983376053;0.4185912939308962;0.33006271225595696;0.5329831930077261;1.0002288782632587
92.078047;0.9872706687465075;0.4167226595915523;0.4219824076801569;0.3215243091980657;0.3257092684187041;0.9954160225160074;0.9998057774727523;10.00062950155942;0.4166624513110912;0.452015815671897;0.45190792698545107;0.4185905416675947;0.3300622204781499;0.5329814632910286;1.000232016702051
92.088047;0.9872678424399871;0.41672335738061955;0.42198263759384796;0.32152383520164096;0.3257091260448364;0.9954150182361127;0.9998041912659229;10.00060894479175;0.41666221519563007;0.4520156073196575;0.45190768143257476;0.4185898192763063;0.3300617499453275;0.5329797899170373;1.0002350613530089
92.098047;0.9872651341993042;0.4167240259509907;0.4219828876998345;0.3215233911571074;0.32570900419093657;0.9954140816583187;0.9998027808191032;10.000587903759525;0.4166619638549201;0.4520154124728675;0.4519074315118725;0.41858912391029907;0.3300612992497897;0.5329781735344881;1.0002379927591272
92.108047;0.987262548584516;0.4167246635605763;0.4219831544635985;0.32152297535129176;0.32570890377041056;0.9954132108634928;0.9998015446236448;10.000566480485343;0.41666169765621264;0.45201523298291174;0.45190717446303796;0.41858845264850086;0.3300608667261027;0.5329766143560807;1.0002407942733917
92.118047;0.9872600882052618;0.4167252693365759;0.42198343492167434;0.32152258631054514;0.3257088249504376;0.9954124059359195;0.999800481438999;10.000544751398438;0.4166614168794118;0.4520150698479216;0.4519069067117732;0.41858780240319327;0.33006045081930185;0.5329751121561388;1.0002434524341908
92.128047;0.9872577538720041;0.4167258434415962;0.4219837267573068;0.32152222267608876;0.32570876654778663;0.9954116675585588;0.999799591579304;10.000522765962193;0.4166611220002737;0.45201492352905076;0.451906624272214;0.4185871702825056;0.3300600505328495;0.532973665742759;1.000245956076937
92.138047;0.9872555458142678;0.41672638653778155;0.42198402841663507;0.32152188307018176;0.3257087260327451;0.9954109965696815;0.9997988773840986;10.00050056161026;0.4166608134370178;0.4520147948638428;0.45190632312542783;0.41858655382726895;0.33005966530764785;0.532972272831097;1.0002482960833785
92.148047;0.9872534642699944;0.4167268990943057;0.4219843393320053;0.32152156638528884;0.32570869979403877;0.9954103945016264;0.9997983424002221;10.000478184372135;0.41666049098643837;0.4520146861262619;0.4519059994263335;0.41858595052199776;0.33005929468678025;0.5329709300152187;1.0002504656049889
92.158047;0.9872515088500424;0.41672738120045905;0.421984660259138;0.32152127220871723;0.32570868306175627;0.9954098633972699;0.9997979895462571;10.00045570252935;0.4166601536313203;0.4520146011966037;0.45190564963105984;0.41858535715136913;0.33005893846310475;0.5329696324415959;1.0002524592479634
92.168047;0.9872496775026013;0.4167278327794795;0.4219849933931847;0.3215210007727073;0.32570867012519195;0.9954094044880419;0.9997978197212624;10.000433211787307;0.4166597998927123;0.45201454502020766;0.45190527089358024;0.4185847700311234;0.3300585968287951;0.5329683738581973;1.0002542710336706
92.178047;0.9872479665268262;0.41672825429166804;0.42198534180715574;0.3215207524185233;0.32570865512244834;0.995409017499018;0.9997978317621388;10.000410832089004;0.41665942821175944;0.45201452332799;0.4519048612807302;0.41858418616324816;0.3300582700217718;0.5329671472855863;1.0002558929651497
92.188047;0.9872463715428199;0.41672864768090095;0.4219857085274047;0.32152052703035305;0.3257086326077969;0.99540870157785;0.9997980228649506;10.000388699156916;0.41665903703569884;0.45201454257469087;0.4519044194759809;0.4185836044560881;0.33005795781446035;0.5329659460911365;1.000257315622683
92.198047;0.987244887572485;0.4167290161742355;0.42198609596258335;0.32152032399170216;0.3257085976176324;0.9954084567730386;0.9997983891553673;10.00036695356218;0.4166586246931361;0.45201460948872707;0.451903944526575;0.41858302609800296;0.3300576590697848;0.5329647651216533;1.000258529668574
92.208047;0.9872435081399975;0.41672936290943;0.42198650602170745;0.3215201425677738;0.32570854540673233;0.995408284879748;0.9997989265861945;10.000345727006536;0.4166581892984192;0.4520147301124233;0.45190343561470003;0.4185824539084101;0.3300573717428581;0.5329636008013481;1.0002595261417444
92.218047;0.9872422254269878;0.4167296899618734;0.42198694057855746;0.32151998192848524;0.3257084711530206;0.9954081894056699;0.9997996314953108;10.000325135126113;0.4166577290420327;0.4520149087192696;0.45190289181279086;0.418581891267397;0.3300570935616503;0.5329624503070691;1.000260296201633
