time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
92.228047;0.9872410317842745;0.4167299983671119;0.42198740178344096;0.3215198406530083;0.3257083700329918;0.9954081746282109;0.9998005005960103;10.000305281273866;0.41665724269239535;0.45201514724616126;0.45190231233908074;0.4185813412421757;0.33005682277158366;0.5329613114032999;1.0002608321220097
92.238047;0.9872399206814597;0.4167302886081144;0.421987892401042;0.32151971648539973;0.32570823731872794;0.9954082439691453;0.9998015308976002;10.000286255014881;0.4166567298189453;0.45201544543120975;0.45190169683216186;0.4185808062299078;0.33005655845376053;0.5329601828870068;1.0002611281952698
92.248047;0.9872388864294265;0.41673056065835257;0.4219884161085674;0.32151960691281944;0.3257080682144338;0.99540839913367;0.9998027195417775;10.000268119618452;0.4166561908926354;0.452015801390286;0.4519010450376606;0.41858028834083066;0.330056300435427;0.5329590644580419;1.0002611801457624
92.258047;0.9872379239668401;0.41673081355517416;0.4219889769518874;0.32151951016490116;0.3257078579627823;0.995408640662022;0.9998040634022034;10.000250906875543;0.41665562750801877;0.4520162124537297;0.4519003567092553;0.41857979026326464;0.3300560489617535;0.5329579561877019;1.0002609847685382
92.268047;0.9872370288553186;0.4167310458405472;0.42198957816732924;0.32151942567572317;0.3257076023849352;0.9954089686355928;0.9998055590705829;10.000234625147613;0.4166550423710953;0.45201667575018406;0.4518996322109958;0.41857931546971916;0.3300558043393745;0.532956858477273;1.0002605410576946
92.278047;0.987236197009618;0.4167312567778787;0.42199022170517736;0.32151935369270024;0.32570729823207983;0.9954093831774065;0.9998072033035242;10.000219268642004;0.4166544388141123;0.4520171883227733;0.4518988729645456;0.4185788673191446;0.33005556678697895;0.5329557722324539;1.0002598512000724
92.288047;0.9872354245428286;0.4167314464986311;0.42199090869755584;0.32151929453609773;0.3257069429866311;0.9954098854648343;0.9998089923736625;10.000204823287705;0.41665382019752367;0.4520177473293321;0.45189808106459173;0.41857844841747865;0.3300553367628543;0.5329546985658936;1.0002589200005843
92.298047;0.9872347075954117;0.41673161482646465;0.4219916399378766;0.32151924793959596;0.32570653468475896;0.9954104783378473;0.9998109206451455;10.000191268510683;0.4166531895005133;0.4520183502284768;0.4518972582946697;0.41857806094395783;0.3300551154394704;0.5329536385929398;1.0002577540757878
92.308047;0.9872340423164935;0.41673176049908645;0.421992416147831;0.3215192128895057;0.32570607215468533;0.9954111649928585;0.9998129812083545;10.000178573020039;0.41665254914287486;0.4520189946202562;0.4518964056102906;0.41857770686058016;0.33005490452411174;0.5329525937694609;1.000256361627212
92.318047;0.9872334250772717;0.4167318815133868;0.42199323828087715;0.321519188103776;0.32570555513891397;0.9954119473311792;0.9998151675200379;10.000166688862613;0.4166519011633755;0.4520196780194076;0.45189552376430603;0.4185773874482494;0.3300547055062745;0.5329515662086127;1.0002547514627282
92.328047;0.9872328517784239;0.41673197561439074;0.42199410769507556;0.3215191724486391;0.325704984161745;0.9954128264658894;0.9998174728004542;10.000155548083882;0.416651247577589;0.4520203978242191;0.4518946138101742;0.41857710279338795;0.3300545191948083;0.5329505586510032;1.0002529313616895
92.338047;0.9872323162335501;0.4167320406336093;0.4219950261423558;0.3215191648756789;0.3257043606233458;0.995413804878071;0.9998198886503091;10.000145063953514;0.41665059064785315;0.45202115149370853;0.45189367667418556;0.41857685169044634;0.3300543458660087;0.5329495741581124;1.000250907667852
92.348047;0.9872318095773679;0.41673207492253006;0.42199599559994827;0.3215191641740316;0.32570368700749047;0.9954148877402936;0.9998224049366452;10.000135139050526;0.4166499333101149;0.4520219364523468;0.45189271306676504;0.4185766320114681;0.33005418555196825;0.5329486157056074;1.0002486862970486
92.358047;0.9872313219412534;0.4167320771589073;0.4219970178770435;0.3215191688969908;0.3257029668055012;0.9954160813363103;0.99982500960173;10.000125674143757;0.41664927948366076;0.4520227496343608;0.4518917241400418;0.418576441451637;0.33005403809540246;0.5329476858888579;1.0002462736858055
92.368047;0.9872308448625842;0.416732045444332;0.421998094254151;0.3215191776562436;0.32570220427777435;0.9954173896368411;0.9998276882796632;10.000116570331704;0.416648633430631;0.45202358730908565;0.45189071198332686;0.41857627822507826;0.330053903235013;0.5329467868940887;1.000243677323165
92.378047;0.9872303724218119;0.4167319770148622;0.4219992253551194;0.32151918954537745;0.325701404202718;0.995418812825741;0.9998304256254293;10.000107730706025;0.41664799865801855;0.4520244454399756;0.45188967973582234;0.41857614131036813;0.3300537807848294;0.5329459207462829;1.0002409057796933
92.388047;0.9872299009226307;0.4167318691238429;0.4220004113067273;0.32151920428129094;0.32570057148547316;0.9954203489184549;0.999833207777571;10.000099066181594;0.4166473776872213;0.45202532064936474;0.4518886313778662;0.41857603027946677;0.3300536705255041;0.5329450894027499;1.0002379681027598
92.398047;0.9872294276700906;0.4167317198700611;0.42200165234358655;0.3215192219144751;0.32569971072147913;0.9954219960320657;0.999836023660849;10.000090498424376;0.41664677267348016;0.45202621116567704;0.45188757117234585;0.41857594509574647;0.330053572011896;0.532944294222858;1.0002348734871525
92.408047;0.9872289496005465;0.41673152815201875;0.42200294919966924;0.321519242466186;0.3256988258700812;0.9954237536342454;0.9998388655278058;10.000081958025383;0.4166461858350599;0.45202711668218276;0.45188650314661605;0.4185758862655211;0.33005348456978717;0.5329435351164259;1.0002316310688988
92.418047;0.9872284623089581;0.41673129347830384;0.4220043023096482;0.32151926613025006;0.3256979201078261;0.9954256223646312;0.9998417295087841;10.000073379771672;0.4166456194128198;0.4520280374883574;0.4518854309315676;0.4185758550948754;0.330053407132034;0.5329428101589306;1.000228248728737
92.428047;0.9872279601200403;0.4167310156835118;0.42200571060013803;0.3215192938532366;0.32569699611767616;0.9954276026916549;0.9998446146763706;10.00006469962157;0.4166450755197575;0.45202897376607565;0.45188435809764826;0.418575853660805;0.330053337993747;0.5329421160386345;1.0002247315785686
92.438047;0.9872274377477103;0.41673069419400754;0.4220071715222594;0.32151932743950257;0.3256960565826058;0.9954296947350717;0.9998475214167925;10.000055863625585;0.4166445558367456;0.452029925174572;0.45188328869054817;0.4185758845846123;0.33005327493809417;0.5329414488797665;1.0002210818465314
92.448047;0.9872268916604431;0.41673032795202564;0.4220086820099209;0.32151936899306893;0.32569510422687226;0.9954318998281723;0.9998504520197655;10.00004683818726;0.41664406130280973;0.4520308907237151;0.45188222716520465;0.41857595058388164;0.3300532155777041;0.5329408048684114;1.0002173006160202
92.458047;0.9872263197021464;0.4167299163934234;0.422010238946;0.32151942025571917;0.3256941415091091;0.9954342206863604;0.9998534125851228;10.0000376015323;0.41664359235065956;0.4520318690125588;0.45188117801841465;0.4185760538421798;0.3300531575714367;0.532940180832032;1.0002133902713037
92.468047;0.987225720559973;0.4167294599263853;0.4220118390377799;0.3215194823953248;0.32569317049079066;0.9954366602224268;0.9998564133161747;10.000028128090985;0.4166431495623626;0.4520328586373179;0.45188014578590363;0.41857619582814887;0.3300530988033924;0.53293957478167;1.000209355745177
92.478047;0.9872250932954165;0.4167289591913036;0.4220134784861221;0.32151955619248745;0.3256921928429713;0.9954392215380374;0.9998594675196495;10.000018386432904;0.41664273416657316;0.4520338584974316;0.45187913498200016;0.41857637763922273;0.33005303758028065;0.5329389860483552;1.000205204045667
92.488047;0.987224435861458;0.4167284142123009;0.42201515259111044;0.3215196419342998;0.32569120975884047;0.9954419079304756;0.999862590317453;10.000008350167581;0.4166423481568727;0.45203486802259224;0.4518781499304576;0.4185765999682401;0.3300529724988827;0.5329384153541556;1.0002009431028778
92.498047;0.9872237440485067;0.41672782446697665;0.4220168558749641;0.3215197387842618;0.3256902218849679;0.9954447216591095;0.999865796461055;9.999998016011855;0.4166419940980437;0.4520358873188399;0.45187719481177263;0.41857686257643323;0.33005290199295056;0.5329378650735709;1.0001965805679387
92.508047;0.987223012320635;0.4167271895694061;0.4220185830193982;0.32151984464627953;0.3256892294672591;0.9954476627549278;0.999869098021012;9.999987413251938;0.4166416747613538;0.45203691711619426;0.45187627365763344;0.4185771638631268;0.3300528241680522;0.5329373389800506;1.0001921237317695
92.518047;0.9872222355322052;0.4167265095516595;0.42202032977620646;0.32151995713932696;0.3256882328602918;0.9954507286612907;0.9998725029931196;9.999976588576683;0.4166413926656187;0.45203795868760865;0.4518753902208083;0.418577500846071;0.33005273711220384;0.5329368413986062;1.0001875806484035
92.528047;0.9872214102631701;0.41672578452761533;0.4220220928577389;0.32152007459817594;0.32568723328023874;0.9954539146500857;0.9998760146816553;9.999965583634957;0.4166411496916595;0.4520390136770496;0.45187454808781014;0.4185778699178802;0.33005263916714744;0.5329363769044377;1.0001829600613377
92.538047;0.9872205349837834;0.4167250145941934;0.42202386901877736;0.3215201961208714;0.3256862330483691;0.9954572145603475;0.9998796328291393;9.999954424313898;0.41664094725020173;0.4520400837107131;0.451873751314093;0.4185782677929351;0.33005252865669005;0.5329359507336122;1.0001782703994178
92.548047;0.9872196091847415;0.41672420031404783;0.42202565425007854;0.32152032099310945;0.3256852347895639;0.9954606206726753;0.9998833565018173;9.999943119471437;0.41664078700754087;0.4520411703119696;0.451873005081923;0.41857869169619255;0.330052403341229;0.5329355689377964;1.0001735198820576
92.558047;0.9872186331944783;0.4167233429586668;0.42202744350253363;0.32152044826108545;0.32568424028699583;0.9954641227496825;0.9998871859439712;9.999931662168981;0.41664067123566545;0.4520422750339382;0.45187231544466805;0.4185791394522722;0.33005226047117237;0.5329352380246918;1.0001687171201639
92.568047;0.9872176087461616;0.416722443985754;0.4220292309397388;0.32152057688028907;0.325683250184879;0.9954677086747572;0.9998911220782707;9.999920025270555;0.41664060220098875;0.4520433990854766;0.45187168849401194;0.4185796100587158;0.33005209746529895;0.5329349641367224;1.0001638717954946
92.578047;0.9872165386691374;0.4167215044652275;0.42203101072379184;0.321520706241244;0.3256822646197359;0.9954713673156808;0.9998951650531864;9.999908158837604;0.41664058103756496;0.4520445426966151;0.45187112967956394;0.4185801038582282;0.3300519121248531;0.5329347523361262;1.000158996148087
92.588047;0.9872154258981385;0.41672052527387854;0.4220327777187321;0.3215208364677468;0.3256812838151582;0.9954750900081302;0.9998993126878761;9.999895996257791;0.4166406067626737;0.4520457050000141;0.4518706431439764;0.41858062181012257;0.3300517020736081;0.5329346070385238;1.0001541058008727
92.598047;0.9872142722513945;0.4167195077538312;0.422034527115084;0.3215209680722088;0.32568030828608424;0.9954788684521595;0.9999035593512164;9.999883462041078;0.416640676116713;0.4520468844712536;0.45187023141642085;0.4185811647255096;0.3300514645119676;0.5329345326495178;1.000149217737735
92.608047;0.9872130773659203;0.416718453971702;0.4220362533055315;0.3215211012709318;0.32567933893216194;0.9954826922767978;0.999907896520529;9.999870490379825;0.4166407845110359;0.45204807922134194;0.4518698959012918;0.4185817331874504;0.33005119660782983;0.5329345330781944;1.000144346748039
92.618047;0.9872118394036763;0.41671736625791134;0.4220379495275023;0.3215212354914193;0.32567837688819756;0.9954865492690854;0.9999123144344852;9.999857052488782;0.4166409270001071;0.45204928696127716;0.4518696375464114;0.41858232765165726;0.3300508956736103;0.5329346112823113;1.0001395033900977
92.628047;0.9872105571936899;0.41671624668347346;0.42203960891382303;0.32152136910541407;0.3256774232887835;0.9954904268331022;0.9999168027892946;9.999843160516036;0.4166410983165956;0.4520505051001467;0.45186945694634206;0.41858294814091074;0.3300505591820024;0.5329347697456849;1.000134694408437
92.638047;0.9872092317400356;0.416715097440235;0.4220412257442334;0.3215214993369283;0.3256764794967336;0.995494312758885;0.99992135031155;9.999828850246141;0.41664129273224737;0.4520517306536212;0.4518693539916481;0.41858359384499694;0.33005018495680993;0.5329350108860238;1.000129925311399
92.648047;0.9872078663814823;0.4167139217708632;0.4220427954483033;0.3215216225653903;0.3256755476277031;0.9954981950676858;0.9999259443318849;9.999814174665254;0.41664150451388215;0.4520529596687052;0.45186932763917337;0.41858426302779717;0.33004977111104516;0.5329353370465395;1.0001252035466475
92.658047;0.9872064664661229;0.41671272411335025;0.42204431395091335;0.32152173510851206;0.3256746308270747;0.9955020616938222;0.9999305708330462;9.999799199427208;0.4166417284736824;0.4520541869406154;0.4518693759017041;0.4185849532208195;0.33004931575104896;0.532935750448719;1.0001205395186592
92.668047;0.9872050392545044;0.41671150956246256;0.4220457777635535;0.3215218340122941;0.3256737330531935;0.9955059004381496;0.999935215534091;9.999783982968665;0.41664196002473314;0.45205540645264425;0.4518694961598702;0.4185856618020721;0.33004881689345655;0.5329362528955298;1.0001159451183432
92.678047;0.9872035932878995;0.4167102837686678;0.422047184413233;0.3215219173582275;0.3256728583998225;0.9955096990070322;0.999939865754177;9.999768564247711;0.4166421949519858;0.45205661224519483;0.4518696858036702;0.41858638686209615;0.3300482726288289;0.5329368454127776;1.0001114307947196
92.688047;0.9872021372769707;0.4167090530184038;0.4220485322480307;0.32152198411512123;0.32567201022765885;0.9955134460494998;0.9999445105741614;9.999752968672958;0.41664242924595274;0.4520577992633757;0.4518699422684639;0.4185871276063778;0.33004768114074606;0.5329375285297837;1.0001070023972782
92.698047;0.9872006794283507;0.416707823760181;0.4220498199749712;0.3215220335079118;0.3256711906858258;0.9955171329835809;0.9999491390536086;9.99973720927256;0.4166426587869467;0.4520589636275887;0.4518702624035979;0.41858788375843814;0.33004704045967564;0.5329383029966286;1.0001026607968626
92.708047;0.9871992270263192;0.4167066020500714;0.4220510467242546;0.3215220640365238;0.3256704010121351;0.9955207542786295;0.9999537401112276;9.999721280343826;0.4166428790315289;0.452060102284052;0.4518706423721747;0.41858865437225606;0.33004634860865706;0.532939169735172;1.0000984049175579
92.718047;0.9871977868456154;0.41670539359670755;0.4220522125843468;0.32152207302777985;0.32566964197347215;0.9955243062362227;0.9999583045075975;9.999705161309034;0.41664308528314586;0.4520612125153039;0.45187107807466514;0.4185894370200101;0.33004560434201363;0.5329401291780098;1.0000942347522308
92.728047;0.9871963664081308;0.41670420392928276;0.4220533188545419;0.3215220571876458;0.32566891390569486;0.9955277864898481;0.9999628251701296;9.999688831914492;0.41664327313230654;0.4520622917570739;0.4518715654220969;0.4185902277473611;0.33004480751917137;0.5329411815395112;1.0000901520818186
92.738047;0.9871949738661268;0.41670303771508194;0.42205436798312984;0.321522013608369;0.32566821685899966;0.9955311942004506;0.9999672952449684;9.999672286190725;0.4166434384986723;0.452063337722304;0.4518721007422656;0.4185910214794321;0.33004395878872045;0.5329423274690174;1.0000861599478554
92.748047;0.987193616152811;0.4167018976640349;0.42205536349322426;0.3215219405923112;0.3256675508702658;0.9955345297621485;0.9999717070679969;9.999655534093497;0.4166435777694293;0.45206434843314464;0.4518726811857523;0.41859181287682623;0.33004305934377975;0.5329435677170595;1.0000822623839747
92.758047;0.9871922976312983;0.4167007844422759;0.4220563095115785;0.3215218378035733;0.3256669157300404;0.995537794386685;0.9999760532867236;9.999638596526841;0.4166436881330131;0.4520653221026213;0.45187330434495887;0.4185925973384861;0.33004211093546654;0.532944902674054;1.0000784640453066
92.768047;0.9871910207913892;0.4166996976919145;0.42205721014335823;0.32152170584814177;0.3256663105900456;0.9955409896031485;0.999980327947447;9.999621506613341;0.41664376745425796;0.4520662567555796;0.4518739673979978;0.4185933712663873;0.3300411158771645;0.5329463325374223;1.000074769129599
92.778047;0.9871897882362943;0.4166986369036622;0.4220580693130448;0.3215215459374546;0.3256657341906211;0.99554411578045;0.9999845255115821;9.999604314152991;0.41664381388701716;0.4520671495814481;0.4518746666672617;0.41859413169344034;0.3300400772148675;0.5329478573333777;1.000071180609949
92.788047;0.9871886036600365;0.41669760131447386;0.4220588908165926;0.3215213597805975;0.3256651852867797;0.9955471709220504;0.9999886394036235;9.999587087628875;0.4166438259471023;0.45206799703323497;0.45187539794011655;0.4185948758477492;0.3300389989569458;0.5329494764967594;1.0000677005851908
92.798047;0.9871874712108384;0.4166965892082375;0.4220596784399932;0.32152114952273503;0.3256646625932956;0.9955501518487179;0.9999926627166722;9.999569916127962;0.4166438031034445;0.4520687958351322;0.45187615741963494;0.4185956007138287;0.33003788588565525;0.5329511883513844;1.0000643306210404
92.808047;0.9871863945885289;0.41669559758344066;0.4220604360640155;0.32152091764821106;0.3256641644680726;0.9955530558473126;0.9999965900209803;9.99955291131068;0.4166437462658356;0.4520695436166611;0.4518769424556157;0.4185963027619587;0.33003674314275633;0.5329529895579513;1.0000610710834201
92.818047;0.9871853767621246;0.4166946224511923;0.4220611674994263;0.3215206668389023;0.3256636888458425;0.9955558805008197;1.0000004180431572;9.99953620202173;0.4166436576326461;0.45207023875179103;0.4518777512122299;0.4185969780361533;0.3300355759809492;0.5329548750066312;1.000057920285158
92.828047;0.9871844204775592;0.4166936593460231;0.42206187652281635;0.321520399808153;0.3256632336168597;0.995558623700633;1.0000041453387127;9.999519914292017;0.4166435400393485;0.452070879886164;0.4518785816568311;0.4185976226688046;0.33003438949327124;0.5329568388704841;1.0000548748288984
92.838047;0.987183528919507;0.4166927041396238;0.42206256726393615;0.32152011897425575;0.3256627969005327;0.9955612846270285;1.0000077725153003;9.99950414375897;0.41664339600259287;0.4520714659115455;0.4518794310683595;0.41859823368466326;0.33003318836659756;0.5329588759439468;1.000051931337604
92.848047;0.9871827055610765;0.41669175393825164;0.4220632443310015;0.32151982609538654;0.325662376843806;0.9955638638108344;1.0000113038391265;9.999488939379694;0.4166432268758214;0.45207199664203584;0.45188029655054074;0.4185988094349197;0.33003197706964965;0.5329609818038098;1.000049087994311
92.858047;0.9871819537566724;0.41669080698972605;0.42206391273462934;0.3215195221794111;0.32566197135469477;0.9955663620713351;1.0000147483368398;9.999474308550795;0.4166430329014568;0.45207247285756985;0.4518811754614099;0.418599349418003;0.33003076010413773;0.532963152589301;1.0000463445969636
92.868047;0.9871812776571518;0.4166898617962232;0.4220645778960162;0.32151920762651504;0.32566157789414596;0.9955687791972037;1.0000181181304346;9.999460235193006;0.4166428138440089;0.4520728950667325;0.45188206508713985;0.4185998543377008;0.3300295417810963;0.5329653854907603;1.0000437021094633
92.878047;0.9871806840059425;0.41668891685100967;0.4220652453255147;0.32151888248488825;0.3256611934725521;0.995571112940633;1.000021425489901;9.999446701577142;0.41664256921683507;0.45207326250156793;0.45188296250600757;0.418600326746783;0.33002832601466264;0.532967678861493;1.000041163409208
92.888047;0.9871801827353686;0.41668797107791405;0.42206591982638847;0.32151854661594464;0.325660815020386;0.9955733591864918;1.0000246811388345;9.999433710739268;0.41664229828302163;0.45207357352153543;0.4518838647755178;0.4186007711460668;0.33002711651027705;0.5329700315435484;1.0000387350540472
92.898047;0.9871797854977862;0.41668702378452144;0.4220666046558022;0.32151819960569605;0.32566043950163315;0.9955755135656835;1.0000278937726865;9.999421294003815;0.4166420005859505;0.45207382661364814;0.4518847689050502;0.41860119299521176;0.33002591682502647;0.5329724424613659;1.0000364276738236
92.908047;0.9871795032512161;0.4166860738727375;0.42206730115737423;0.3215178409003454;0.32566006355106747;0.9955775732628482;1.00003107024649;9.999409491699815;0.41664167672807484;0.4520740208023793;0.45188567196722157;0.4186015975735851;0.33002472992201193;0.5329749102401001;1.000034253969762
92.918047;0.9871793448319497;0.4166851193976402;0.4220680093073238;0.32151747044208534;0.32565968343194984;0.9955795374333325;1.0000342161407034;9.999398330146903;0.41664132862540765;0.4520741556013145;0.4518865712173933;0.41860198926413017;0.330023557714409;0.5329774323479225;1.0000322264997292
92.928047;0.9871793169392749;0.4166841579610065;0.4220687286586629;0.32151708912775817;0.3256592954727708;0.9955814064651438;1.0000373355172254;9.999387818737;0.41664095912741883;0.45207423092236754;0.4518874638091855;0.4186023712429244;0.33002240136351396;0.5329800050536381;1.000030356147015
92.938047;0.9871794249951166;0.41668318719244773;0.4220694585790525;0.32151669865870597;0.32565889624014643;0.9955831819235621;1.0000404298685914;9.99937796126525;0.4166405714994174;0.4520742467987468;0.45188834668023453;0.41860274577534035;0.33002126198560583;0.5329826247615962;1.000028650703379
92.948047;0.987179674225351;0.4166822052670328;0.42207019798914946;0.3215163012256914;0.3256584824806534;0.9955848667107762;1.0000434980582706;9.999368772914028;0.416640169376853;0.4520742030298629;0.45188921675561255;0.41860311483568174;0.33002014078675396;0.5329852889647119;1.000027114739089
92.958047;0.9871800701206291;0.41668121180423484;0.42207094561620184;0.32151589926737106;0.3256580514949982;0.9955864633691347;1.0000465372541976;9.99936028676936;0.4166397569283986;0.45207409900547346;0.45189007088729244;0.41860348017683985;0.33001903867322985;0.532987996002811;1.0000257501935885
92.968047;0.9871806186399439;0.41668020812551154;0.42207170057896753;0.32151549506314786;0.3256576015196247;0.9955879722036635;1.0000495430910368;9.999352538361133;0.4166393384279186;0.4520739335387062;0.45189090583596075;0.4186038427672744;0.330017955918344;0.5329907446088733;1.0000245556786225
92.978047;0.9871813256112553;0.41667919618742083;0.4220724626138923;0.3215150904735037;0.32565713124725976;0.9955893918871783;1.000052509154135;9.999345555727606;0.4166389177468019;0.4520737047193929;0.45189171855759946;0.4186042025472407;0.3300168922734542;0.532993533441605;1.0000235262587234
92.988047;0.9871821944661299;0.4166781774169216;0.4220732322263534;0.3215146871753948;0.32565663885715945;0.9955907212999232;1.0000554269010007;9.99933936909062;0.4166384985909073;0.4520734101516501;0.45189250629061817;0.4186045590176248;0.3300158476424307;0.5329963605742897;1.0000226553416984
92.998047;0.9871832252174397;0.41667715277049927;0.42207401073510364;0.3215142867756556;0.32565612165226393;0.9955919604644496;1.0000582859936993;9.999334011785903;0.41663808476783154;0.45207304734897613;0.45189326648829486;0.41860491213181883;0.33001482259163967;0.5329992235821603;1.0000219360317573
93.008047;0.987184416222108;0.41667612363423306;0.42207479957488786;0.3215138904285381;0.32565557664481026;0.995593110405007;1.0000610748405416;9.999329507873085;0.4166376799612027;0.45207261375017493;0.4518939966081732;0.41860526253640556;0.3300138180275588;0.5330021201202457;1.0000213603050885
93.018047;0.9871857655649693;0.41667509232797584;0.4220755992774775;0.3215134984856861;0.32565500128489067;0.9955941729054879;1.0000637815821327;9.999325877885155;0.41663728752433016;0.45207210644979134;0.45189469354678774;0.4186056108763742;0.33001283456746316;0.5330050484404512;1.0000209180143775
93.028047;0.9871872708289414;0.416674061933415;0.4220764088848506;0.32151311058375326;0.3256543937467522;0.995595150939737;1.0000663953842512;9.999323159535559;0.41663691035346306;0.4520715221499694;0.4518953532719033;0.4186059572198642;0.3300118725255843;0.5330080078507644;1.000020597483939
93.038047;0.9871889284683819;0.41667303559281726;0.4220772260202424;0.32151272590644514;0.3256537531947324;0.9955960488781286;1.0000689071450932;9.999321410407465;0.41663655079579887;0.45207085757694143;0.4518959708861219;0.4186063011430467;0.33001093241991214;0.5330109987417306;1.0000203866408253
93.048047;0.9871907331483931;0.416672015564546;0.42207804772705737;0.3215123433038274;0.32565308007330884;0.9955968715025734;1.0000713097151408;9.999320700651205;0.41663621095162817;0.4520701099645616;0.45189654071875446;0.41860664171473955;0.33001001497861704;0.533014021692461;1.0000202729456775
93.058047;0.9871926776035005;0.41667100319451433;0.422078871528849;0.32151196156832224;0.32565237583427453;0.9955976232949243;1.000073598594653;9.999321112335084;0.41663589333890666;0.4520692772040242;0.45189705663727664;0.4186069774903323;0.3300091205811924;0.5330170766825995;1.0000202433155863
93.068047;0.9871947533850048;0.4166699999980794;0.42207969602495143;0.32151157993688473;0.32565164228033444;0.9955983091482867;1.0000757718315523;9.999322726070064;0.4166356012039637;0.4520683577919022;0.45189751257504013;0.41860730703202725;0.3300082490158529;0.5330201632040132;1.000020285665004
93.078047;0.9871969519065924;0.416669008253712;0.4220805212089111;0.3215111983608405;0.32565088117856156;0.9955989351768876;1.0000778276455897;9.999325601214071;0.41663533796237234;0.45206735059721775;0.4518979027181479;0.4186076293201146;0.330007399585255;0.5330232801765874;1.000020390280978
93.088047;0.9871992651811393;0.4166680303599692;0.42208134832918653;0.3215108175510958;0.32565009404217343;0.9955995082540777;1.0000797620603206;9.999329781310939;0.4166351064744522;0.45206625466081984;0.451898221667458;0.4186079434967648;0.3300065709952796;0.5330264251545492;1.0000205492941263
93.098047;0.9872016857971337;0.4166670680833976;0.4220821787954467;0.3215104388854052;0.32564928189880865;0.9956000345325122;1.000081569434813;9.999335313988135;0.4166349091618812;0.4520650697057912;0.4518984650983247;0.4186082484351086;0.33000576105243773;0.5330295937081443;1.0000207554649618
93.108047;0.9872042062595816;0.41666612244077333;0.4220830130995853;0.32151006396415577;0.3256484454183299;0.9956005189316857;1.000083244316713;9.999342256023542;0.4166347486262629;0.4520637969778621;0.4518986305293281;0.41860854279694437;0.33000496671333;0.533032779525554;1.0000210021924019
93.118047;0.9872068187836798;0.41666519369884353;0.4220838507165299;0.32150969410363517;0.3256475851580822;0.9956009666708189;1.0000847814145906;9.999350665182776;0.41663462767237563;0.4520624389929713;0.45189871749773314;0.41860882548250516;0.33000418459373165;0.5330359751653174;1.0000212847919723
93.128047;0.9872095152808102;0.416664281465642;0.42208469032510343;0.3215093303061343;0.325646701332866;0.9956013847850756;1.0000861740408826;9.999360597202735;0.4166345487793584;0.45206099841521025;0.45189872702612904;0.4186090962198012;0.3300034114191994;0.5330391732580225;1.0000216013226455
93.138047;0.9872122865899658;0.416663385342444;0.4220855298037536;0.3215089737206032;0.32564579344289896;0.9956017820148708;1.0000874132709079;9.999372108790338;0.41663451386436023;0.45205947787425993;0.4518986611245966;0.41860935622008255;0.3300026441626651;0.5330423678213779;1.0000219516870208
93.148047;0.987215122194643;0.4166625055768671;0.4220863664417782;0.32150862599381297;0.3256448602171378;0.9956021681435748;1.0000884888411197;9.999385249467352;0.4166345243842177;0.45205788060174423;0.4518985224497054;0.4186096084411677;0.3300018800626248;0.5330455548826987;1.000022335044079
93.158047;0.9872180106517536;0.41666164281284135;0.4220871975167368;0.3215082888972113;0.3256438999237535;0.9956025540355234;1.0000893907373622;9.999400043638447;0.4166345814114197;0.45205621033875104;0.451898313658329;0.4186098573525815;0.3300011166407441;0.5330487321334421;1.0000227473355674
93.168047;0.9872209393007441;0.41666079728113237;0.4220880206674271;0.3215079636575352;0.3256429109316572;0.9956029521619354;1.0000901101300925;9.999416485184486;0.41663468553533256;0.45205447067910964;0.451898037185388;0.4186101085732038;0.33000035166583896;0.5330518987079107;1.0000231810862885
93.178047;0.9872238943566904;0.4166599685163206;0.42208883405668113;0.3215076506908004;0.32564189193182247;0.9956033764743422;1.0000906399980083;9.999434549506143;0.41663483667541923;0.452052664781263;0.4518976958259659;0.4186103684265549;0.32999958313113487;0.5330550552236186;1.0000236270770004
93.188047;0.9872268632820923;0.4166591558935061;0.42208963682476236;0.32150734947128873;0.3256408417921814;0.9956038409104074;1.0000909753460934;9.999454208900646;0.4166350344095321;0.45205079555325206;0.4518972931444561;0.41861064342176035;0.32999880935991177;0.5330582030592917;1.0000240766731372
93.198047;0.9872298382067297;0.41665835960564895;0.42209042941533487;0.32150705841563626;0.3256397597575667;0.9956043579039531;1.0000911123988523;9.999475438347337;0.41663527871004447;0.452048866190566;0.4518968333735168;0.4186109397683795;0.32999802905945835;0.5330613431131209;1.0000245235096674
93.208047;0.9872328170733168;0.41665758144615356;0.4220912134151284;0.32150677516721016;0.3256386458344405;0.9956049385647755;1.000091047686826;9.99949820578464;0.41663556999062956;0.4520468806051105;0.4518963212554188;0.4186112629724034;0.3299972411871132;0.5330644749342202;1.0000249630750941
93.218047;0.9872358011281712;0.41665682454253083;0.4220919913693308;0.3215064970441251;0.32563750077140485;0.9956055931428057;1.0000907786025786;9.999522455752498;0.41663590858603516;0.4520448431561236;0.45189576188648267;0.4186116176438477;0.32999644470308015;0.5330675964840746;1.000025391638344
93.228047;0.9872387909963268;0.41665609229176054;0.42209276633658044;0.321506221263549;0.3256363256934853;0.995606330644706;1.0000903058249986;9.999548103260702;0.4166362946606122;0.4520427581428523;0.4518951604370197;0.41861200751850436;0.3299956381617531;0.5330707046884726;1.0000258064359295
93.238047;0.9872417845153565;0.41665538754029446;0.4220935409233079;0.3215059451901806;0.32563512180836324;0.9956071589305503;1.0000896356777804;9.999575038059389;0.4166367285732227;0.4520406298525197;0.4518945219426882;0.4186124355227821;0.32999481950216175;0.5330737966906915;1.0000262063834882
93.248047;0.98724477763732;0.4166547123036788;0.42209431688102134;0.3215056666552574;0.3256338904516633;0.9956080853616109;1.0000887800516034;9.999603133596217;0.416637211025938;0.45203846303101936;0.45189385114307773;0.4186129039105103;0.3299939865713889;0.5330768703042665;1.0000265921595906
93.258047;0.9872477666143473;0.4166540680039868;0.4220950955772209;0.3215053839326695;0.3256326332643169;0.9956091167743529;1.000087754381257;9.999632263654151;0.41663774271515314;0.4520362630245807;0.45189315217725856;0.4186134144823377;0.32999313777984457;0.5330799227996051;1.0000269654578666
93.268047;0.987250748695794;0.4166534557957279;0.42209587802886667;0.32150509544513645;0.3256313521624848;0.995610258536158;1.0000865757734658;9.999662314163688;0.4166383240239388;0.4520340354051967;0.4518924285364425;0.4186139686906434;0.3299922720635654;0.5330829497035465;1.00002732800575
93.278047;0.9872537214362082;0.41665287636237636;0.4220966641480043;0.32150479957139677;0.32563004910665944;0.9956115137031154;1.0000852616011549;9.999693176044138;0.4166389547803247;0.45203178581488057;0.45189168351562203;0.4186145673913357;0.32999138862413896;0.5330859447610313;1.000027680864384
93.288047;0.9872566820846829;0.4166523297844547;0.422097452266746;0.32150449462771913;0.32562872601344295;0.995612883507747;1.0000838279102684;9.999724730773442;0.4166396336693196;0.4520295202688889;0.4518909206142733;0.4186152103444727;0.3299904871783802;0.5330889008008197;1.0000280239904173
93.298047;0.9872596275930957;0.41665181634275517;0.4220982395301606;0.3215041789667709;0.32562738501885935;0.9956143687054164;1.0000822885123914;9.999756847382262;0.4166403579557628;0.45202724512446424;0.45189014348041434;0.4186158961057273;0.32998956834542864;0.5330918111016734;1.0000283565261203
93.308047;0.9872625549554399;0.41665133756866285;0.42209902268200217;0.32150385119127817;0.32562602881151054;0.9956159701877679;1.0000806560653916;9.999789402066074;0.4166411238822061;0.45202496626707445;0.45188935568266525;0.41861662236971753;0.3299886334760569;0.5330946700262198;1.000028678124692
93.318047;0.9872654610794218;0.4166508961888915;0.4220997985623143;0.321503510467166;0.3256246607537949;0.9956176886505107;1.0000789442122628;9.999822307401045;0.4166419271520004;0.4520226883716254;0.45188856077862716;0.4186173863573778;0.3299876840377565;0.5330974726350218;1.0000289895383407
93.328047;0.987268342743371;0.4166504952387304;0.422100564161696;0.3215031567562077;0.32562328493876536;0.9956195244307109;1.0000771680010263;9.999855517859045;0.41664276307530335;0.45202041521372516;0.45188776266257724;0.4186181852975846;0.32998672115036326;0.5331002147645395;1.0000292914090534
93.338047;0.9872711976622467;0.41665013755636854;0.4221013166936428;0.32150279074039817;0.32562190625882426;0.9956214778174882;1.000075341841053;9.999889011777853;0.4166436261687414;0.45201815048590543;0.4518869657043791;0.418619016637348;0.32998574567181566;0.5331028935390373;1.0000295842045677
93.348047;0.9872740256612075;0.4166498256721486;0.42210205387786337;0.3215024133397566;0.3256205301345539;0.9956235485658337;1.000073477582919;9.999922774845187;0.4166445098363276;0.45201589804912456;0.4518861745639278;0.41861987761669983;0.329984758487646;0.5331055073421889;1.000029870267105
93.358047;0.9872768287992686;0.41664956173745415;0.42210277365578774;0.32150202527311406;0.32561916184485235;0.9956257343407582;1.0000715844292862;9.999956784570795;0.41664540711686787;0.4520136616291227;0.4518853941376464;0.4186207648848296;0.32998376043140326;0.5331080556145549;1.0000301540019312
93.368047;0.9872796110286041;0.41664934759078825;0.42210347350367733;0.3215016272042148;0.3256178059804614;0.9956280301193822;1.0000696698182603;9.999990994093237;0.41664631183851053;0.45201144438901397;0.4518846296261722;0.4186216746040701;0.32998275208887073;0.5331105381114964;1.000030439423236
93.378047;0.9872823778046064;0.41664918468020634;0.42210415080957125;0.32150121999580855;0.32561646659173327;0.995630428648433;1.0000677403955756;10.000025332115374;0.4166472189590176;0.4520092483643038;0.45188388621887926;0.41862260272092344;0.32998173375369527;0.5331129532733707;1.0000307287223609
93.388047;0.9872851349876813;0.4166490737344279;0.4221048041494135;0.32150080449914326;0.32561514796889535;0.9956329195878998;1.0000658025571898;10.000059717865724;0.41664812444048016;0.45200707410811913;0.4518831688085738;0.4186235453413566;0.3299807055452158;0.5331152975277162;1.000031022394968
93.398047;0.9872878871889688;0.4166490148027025;0.4221054339112271;0.321500381233977;0.32561385514311825;0.9956354876391886;1.0000638623817417;10.000094069090652;0.4166490255111228;0.4520049210771926;0.4518824822023758;0.41862449906083565;0.3299796679558495;0.5331175661929515;1.0000313187956515
93.408047;0.9872906372140732;0.4166490076643714;0.42210604162679183;0.32149995040233476;0.3256125936824178;0.9956381121448931;1.0000619251782081;10.000128297793214;0.41664992103253284;0.4520027882332867;0.45188183099399165;0.4186254605831917;0.329978622369452;0.5331197545816843;1.0000316136644636
93.418047;0.9872933868045848;0.41664905191076496;0.422106628778683;0.3214995120825046;0.3256113692668957;0.9956407688400463;1.000059994481546;10.00016231248538;0.4166508112891392;0.4520006745415816;0.45188121892128985;0.41862642596667526;0.3299775708335985;0.533121858707126;1.0000319008569567
93.428047;0.9872961364591124;0.41664914692236843;0.422107196135295;0.32149906632779085;0.3256101872374701;0.9956434325370029;1.0000580712033875;10.000196032745412;0.41665169741077474;0.4519985796375227;0.4518806486030474;0.4186273908585652;0.32997651554451124;0.5331238755930371;1.0000321733124533
93.438047;0.9872988836771968;0.41664929228464;0.4221077434847266;0.32149861330454826;0.3256090522194324;0.9956460795422093;1.0000561538945345;10.000229396326125;0.4166525810696893;0.45199650404918595;0.45188012182198795;0.4186283514953995;0.329975458668941;0.5331258033407111;1.0000324233006435
93.448047;0.9873016215650097;0.41664948791013623;0.4221082695696792;0.32149815342084864;0.32560796808468834;0.9956486887566278;1.000054239262995;10.00026235089956;0.4166534642462167;0.45199444899494223;0.45187964008003867;0.41862930500761286;0.32997440254921273;0.533127641244877;1.000032642007403
93.458047;0.9873043394777263;0.416649733314425;0.42210877250011547;0.3214976871087414;0.3256069379925733;0.9956512410251932;1.0000523226491933;10.000294845179504;0.41665434853248134;0.4519924166401509;0.4518792052922366;0.4186302490290743;0.3299733500461195;0.533129389497774;1.0000328193137396
93.468047;0.9873070248964759;0.4166500271926318;0.422109250151729;0.32149721438260426;0.3256059643298734;0.9956537187425731;1.000050399618481;10.000326826067322;0.4166552344497401;0.45199041033642223;0.4518788201577183;0.4186311813781714;0.3299723042804285;0.5331310484486128;1.0000329447079677
93.478047;0.9873096645790108;0.4166503680557196;0.42210970039376966;0.32149673458441913;0.3256050489172813;0.9956561068055505;1.0000484677232369;10.000358238275442;0.4166561214870286;0.45198843435370084;0.4518784876889386;0.4186320994986641;0.32997126790615294;0.5331326182597855;1.0000330079780575
93.488047;0.9873122447618236;0.4166507547763363;0.4221101215495219;0.32149624674179605;0.3256041934913665;0.9956583925470377;1.000046526490396;10.000389031953649;0.41665700879263157;0.45198649370006255;0.4518782107060697;0.4186329994844805;0.32997024306742057;0.5331340990315135;1.0000329981650278
93.498047;0.9873147516604671;0.41665118613342866;0.4221105125872993;0.32149575052789053;0.3256033999079944;0.9956605643841407;1.0000445763287897;10.000419180405064;0.41665789591796976;0.45198459400799235;0.4518779923365151;0.41863387611666475;0.3299692319908332;0.5331354907520279;1.000032902525661
93.508047;0.9873171728570942;0.41665166022840255;0.42211087269158587;0.32149524692574843;0.32560266985076697;0.9956626116265165;1.0000426179356927;10.000448692223811;0.41665878274280355;0.4519827411885913;0.45187783663951653;0.41863472461740725;0.32996823733864283;0.5331367929060783;1.0000327075180042
93.518047;0.9873194979492365;0.41665217448352343;0.4221112010752684;0.32149473790617505;0.3256020045500094;0.9956645250006955;1.0000406526347678;10.000477606135242;0.41665966865745957;0.451980941000994;0.45187774843120326;0.4186355422620668;0.32996726222403555;0.5331380039406051;1.0000324011073893
93.528047;0.9873217178378539;0.4166527257759188;0.422111497600607;0.3214942255877994;0.32560140500091544;0.995666296037045;1.0000386833030817;10.000505975683993;0.4166605523225816;0.45197919850314017;0.45187773266016956;0.4186363281710906;0.32996631024392575;0.5331391207600575;1.0000319744588955
93.538047;0.987323824730599;0.4166533107422184;0.4221117633799989;0.3214937116913432;0.3256008722486486;0.9956679162734545;1.0000367153156768;10.000533855477036;0.41666143201361466;0.4519775176731321;0.45187779386119953;0.41863708181794396;0.3299653855114185;0.5331401391288113;1.0000314218006445
93.548047;0.9873258126372525;0.4166539264828059;0.42211200034101276;0.32149319747496174;0.32560040692784087;0.9956693780476568;1.0000347572578854;10.000561298227938;0.41666230547187333;0.4519759016026418;0.4518779359955545;0.4186378019256709;0.32996449233487823;0.5331410554144611;1.0000307390029155
93.558047;0.9873276766543833;0.41665457101123243;0.42211221013906797;0.3214926837959324;0.32560000861854127;0.9956706756251255;1.0000328214157486;10.00058836011202;0.4166631697550868;0.4519743528131895;0.4518781624671655;0.41863848657506575;0.32996363446799054;0.533141867913825;1.0000299229396032
93.568047;0.9873294114098573;0.41665524314980856;0.42211239390762145;0.3214921711014319;0.32559967608365503;0.9956718045571166;1.0000309236314326;10.000615094745825;0.4166640217099348;0.4519728732664628;0.4518784759307194;0.4186391336755455;0.32996281459751753;0.5331425763123654;1.0000289726205487
93.578047;0.9873310098533092;0.4166559422601874;0.42211255323005764;0.3214916596706264;0.3255994079612336;0.9956727611594811;1.0000290812446508;10.000641541285537;0.41666485839390355;0.4519714643220351;0.45187887805183485;0.41863974115994385;0.32996203457618845;0.5331431804424221;1.0000278907697446
93.588047;0.9873324637972293;0.4166566679394846;0.4221126907568218;0.32149115013320845;0.32559920316563506;0.9956735438990839;1.0000273100430077;10.000667735307129;0.41666567706489693;0.45197012693414546;0.4518793697457639;0.4186403072385297;0.32996129584451594;0.5331436801059516;1.0000266842866297
93.598047;0.9873337657028186;0.41665741977987514;0.4221128099621527;0.3214906436418509;0.32559906089597107;0.9956741542189258;1.0000256233101972;10.000693732283104;0.4166664749579533;0.4519688620288404;0.451879951699003;0.41864083071374397;0.3299605997378876;0.5331440755651614;1.0000253628510667
93.608047;0.9873349094565506;0.4166581972900972;0.42211291528496003;0.32149014151171634;0.325598980328206;0.9956745956200997;1.0000240323997789;10.00071961105402;0.41666724922794707;0.45196767077173594;0.4518806242595534;0.4186413109386016;0.3299599477971828;0.5331443672368533;1.0000239365678054
93.618047;0.9873358903489483;0.41665900000685796;0.4221130121543205;0.32148964492631243;0.32559896046900705;0.995674872819236;1.0000225470313369;10.000745455614753;0.41666799733474347;0.45196655447270084;0.4518813869607206;0.41864174726625536;0.3299593415741463;0.5331445549971913;1.0000224149643087
93.628047;0.987336704857623;0.41665982786973343;0.42211310574905814;0.32148915508485915;0.3255990003695474;0.995674991578393;1.0000211758273667;10.000771340214355;0.41666871732507416;0.4519655142100536;0.45188223889111895;0.4186421387202283;0.3299587819432878;0.533144638322714;1.0000208069464396
93.638047;0.9873373497793049;0.4166606813262396;0.4221131996728214;0.321488673349661;0.32559909924552627;0.9956749580802037;1.0000199265175966;10.000797331097308;0.41666940756397125;0.45196455063571556;0.45188317963093133;0.4186424844936663;0.3299582687703977;0.5331446173031664;1.0000191196822408
93.648047;0.9873378220310278;0.41666156065409765;0.4221132960665328;0.3214882008624864;0.32559925644589577;0.9956747776695111;1.0000188055478079;10.000823494828305;0.416670066736708;0.4519636641528994;0.45188420948000196;0.4186427844191251;0.3299578011738878;0.5331444935495199;1.000017357980413
93.658047;0.9873381195475553;0.41666246532953255;0.4221133966683268;0.32148773803430847;0.32559947126569455;0.9956744539232364;1.0000178177404018;10.000849903484191;0.4166706944243933;0.4519628551576297;0.4518853290540258;0.4186430388504469;0.32995737807359077;0.5331442700912848;1.0000155261574075
93.668047;0.9873382415252555;0.4166633943079652;0.4221135032725113;0.32148728480438193;0.32559974258195296;0.995673988953585;1.000016965780057;10.000876630955721;0.4166712913393374;0.4519621241681915;0.45188653911703497;0.4186432488483748;0.32995699872127865;0.5331439507055714;1.0000136302783575
93.678047;0.9873381881545144;0.41666434672671454;0.4221136174548552;0.3214868415285505;0.3256000686767461;0.995673385499712;1.0000162505590258;10.000903739339453;0.4166718589621059;0.45196147185441177;0.4518878405381749;0.41864341685225176;0.32995666271297724;0.5331435394928316;1.000011678184596
93.688047;0.9873379610484081;0.4166653224983762;0.422113740566708;0.3214864096523905;0.32560044721778836;0.9956726490618014;1.000015672387996;10.000931263591552;0.41667239901710923;0.4519608988854672;0.4518892338208828;0.41864354675489474;0.3299563694044695;0.5331430407458142;1.000009677771867
93.698047;0.9873375636569642;0.4166663226685424;0.4221138738832123;0.3214859917224338;0.3256008756357274;0.9956717870612235;1.0000152308061483;10.00095920630977;0.4166729129608683;0.45196040566680146;0.4518907184222567;0.4186436433055741;0.3299561174208465;0.5331424590311514;1.0000076350701417
93.708047;0.9873370011259865;0.41666734918400755;0.4221140187258717;0.3214855906101986;0.3256013519891133;0.9956708054139716;1.0000149235897942;10.000987555324418;0.4166734013371609;0.45195999216643434;0.45189229238288825;0.4186437116764546;0.3299559046607784;0.533141799214386;1.0000055534396843
93.718047;0.9873362803764;0.4166684042350636;0.4221141768808575;0.32148520864708097;0.3256018751734153;0.9956697063386961;1.0000147473932652;10.001016312010295;0.4166738632272745;0.45195965759207807;0.45189395242069386;0.4186437570527375;0.3299557285667317;0.5331410662561651;1.000003434554325
93.728047;0.9873354102844957;0.4166694901770139;0.42211435071903025;0.3214848474911412;0.32560244431911023;0.9956684893917584;1.0000146995660955;10.00104549653702;0.41667429645240467;0.45195939963705384;0.45189569435267585;0.4186437838690773;0.32995558635668903;0.5331402652651007;1.0000012797382358
93.738047;0.9873344008214825;0.4166706102007806;0.422114542761991;0.32148450836840026;0.32560305843294973;0.995667153465346;1.000014779384968;10.001075128160917;0.4166746982182861;0.45195921393747246;0.45189751366147374;0.4186437952355644;0.3299554750620259;0.5331394017620642;0.9999990901994584
93.748047;0.9873332614189442;0.41667176807355855;0.42211475529995257;0.32148419231928904;0.3256037164968127;0.9956656978779869;1.0000149878405893;10.001105212665273;0.41667506548675587;0.4519590944290566;0.4518994061007005;0.4186437930990612;0.32995539157022136;0.5331384814537055;0.9999968667519247
93.758047;0.987332000684427;0.4166729666194667;0.42211499016742854;0.32148390040068614;0.3256044177671696;0.9956641233188176;1.0000153259668154;10.001135747211375;0.4166753953165648;0.4519590339345682;0.45190136784540846;0.41864377894734817;0.3299553327243151;0.5331375094145027;0.9999946096918874
93.768047;0.9873306278657609;0.41667420712097164;0.42211524853117494;0.3214836335940238;0.3256051619868095;0.9956624324167381;1.0000157933375842;10.001166728374148;0.4166756851271591;0.4519590245492525;0.45190339482585706;0.41864375452684693;0.3299552951652588;0.5331364893460029;0.999992318776878
93.778047;0.9873291538453599;0.4166754899745574;0.42211553064271357;0.32148339264956016;0.3256059491772084;0.9956606290408335;1.0000163878172028;10.001198158357314;0.4166759323207476;0.45195905862933367;0.4519054820404612;0.41864372193067306;0.3299552751575548;0.5331354238818533;0.9999899933376839
93.788047;0.9873275907432378;0.41667681505123;0.422115835464794;0.3214831781756581;0.3256067792678923;0.9956587173055157;1.0000171058733143;10.001230041756903;0.4166761337518025;0.4519591298056451;0.4519076237011437;0.4186436829308852;0.3299552687514974;0.5331343159928447;0.9999876329661658
93.798047;0.9873259512207596;0.4166781817238258;0.42211616034353705;0.3214829907313243;0.3256076521514041;0.9956567013034039;1.000017943739198;10.001262373581202;0.416676285779985;0.4519592328803284;0.4519098140009675;0.41864363860211123;0.32995527177526013;0.5331331700750043;0.999985238789118
93.808047;0.9873242481740053;0.4166795889161675;0.42211650102777504;0.32148283078635526;0.32560856807285476;0.9956545849817042;1.000018899487577;10.001295137332585;0.41667638471392365;0.45195936349179167;0.4519120478929293;0.41864358970645493;0.32995527946763453;0.5331319915786478;0.9999828139014206
93.818047;0.9873224948340994;0.41668103482997015;0.42211685201438576;0.3214826987032552;0.3256095276792063;0.9956523714086086;1.0000199738975246;10.001328307573358;0.41667642750658873;0.45195951821541597;0.45191432135379267;0.4186435368595187;0.3299552866502432;0.5331307859504367;0.9999803624711607
93.828047;0.9873207048646007;0.4166825166234362;0.4221172070627991;0.3214825948072914;0.3256105315890885;0.9956500620257698;1.0000211692113672;10.001361849303295;0.41667641234882313;0.4519596945140175;0.4519166308605463;0.41864348027902515;0.3299552887789644;0.5331295581764466;0.9999778890070354
