time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
93.838047;0.9873188914774395;0.41668403038537155;0.4221175599855966;0.32148251942980594;0.325611579979213;0.9956476565034992;1.0000224878079516;10.001395722676769;0.416676338389168;0.4519598905931375;0.45191897274632675;0.4186434198628631;0.32995528306380795;0.5331283128618579;0.9999753983547729
93.848047;0.9873170653040619;0.41668557144224316;0.4221179056633519;0.32148247268659297;0.32561267265743604;0.9956451527277363;1.0000239317500554;10.001429880017842;0.41667620529972244;0.45196010564619915;0.4519213434249884;0.4186433555598284;0.3299552688515953;0.5331270542622448;0.9999728962073993
93.858047;0.9873152320148267;0.41668713518305284;0.4221182405387507;0.3214824541776798;0.32561380944108154;0.9956425473495116;1.000025502323724;10.001464255621762;0.416676013839693;0.451960340156707;0.45192374017876014;0.4186432874767441;0.32995524731928044;0.5331257861802976;0.9999703903937638
93.868047;0.9873133912703462;0.41668871784999967;0.4221185622544497;0.32148246305265726;0.3256149900124374;0.9956398371752807;1.0000271996506285;10.001498768326218;0.4166757666942623;0.4519605957200045;0.4519261614215396;0.4186432156560062;0.3299552209682805;0.5331245121620557;0.9999678917877084
93.878047;0.9873115384449538;0.4166903166172458;0.4221188694507977;0.32148249829825803;0.3256162132114433;0.995637020141288;1.0000290224622486;10.001533331401497;0.41667546848515974;0.451960874637378;0.4519286061059547;0.41864314001851854;0.3299551928383231;0.5331232361612821;0.9999654134701917
93.888047;0.9873096685922687;0.4166919292619395;0.42211916223855567;0.32148255888851157;0.3256174768641505;0.9956340958027687;1.0000309678781445;10.00156786464532;0.4166751249174899;0.4519611795499869;0.4519310730947429;0.4186430606026601;0.32995516569821565;0.5331219627143374;0.9999629692137714
93.898047;0.9873077798886725;0.41669355371355893;0.42211944245712013;0.3214826435038235;0.3256187784564491;0.9956310654127791;1.0000330319843642;10.001602306912787;0.41667474182665076;0.451961513185821;0.4519335614043196;0.4186429774837379;0.3299551418731697;0.5331206959824645;0.9999605720020895
93.908047;0.9873058752313291;0.41669518764251506;0.4221197130545663;0.3214827499355097;0.3256201155784679;0.9956279305709972;1.000035210767333;10.001636616575365;0.416674325019572;0.4519618782321755;0.45193607071483055;0.4186428903201281;0.3299551234310246;0.5331194388661743;0.999958232338309
93.918047;0.9873039625651288;0.4166968285515804;0.4221199767960571;0.3214828750331469;0.3256214857243014;0.9956246918417282;1.0000374995813939;10.001670762951274;0.4166738806251158;0.4519622771067437;0.45193860117873186;0.41864279836784396;0.3299551123522373;0.5331181935034992;0.9999559577472928
93.928047;0.9873020526097774;0.4166984741561939;0.42212023526066705;0.32148301533356516;0.325622886130558;0.9956213493461642;1.0000398918010205;10.001704714978725;0.41667341519001544;0.45196271182526415;0.4519411528203607;0.41864270123119685;0.3299551104632177;0.5331169626205569;0.9999537538666365
93.938047;0.987300154055955;0.41670012247616606;0.42212048885014597;0.3214831676582585;0.32562431364818456;0.9956179037047287;1.000042379110457;10.001738424650133;0.4166729354530315;0.4519631842228109;0.4519437249369251;0.4186425996115193;0.3299551189306336;0.5331157504070658;0.9999516253438311
93.948047;0.9872982705753502;0.4167017716328389;0.4221207371483613;0.32148332952163566;0.32562576425621825;0.9956143553453896;1.0000449537754303;10.001771815205938;0.4166724479072096;0.45196369641844625;0.45194631559348897;0.41864249541772736;0.32995513806174326;0.5331145624229675;0.9999495760641808
93.958047;0.987296401406705;0.4167034194222534;0.4221209789329913;0.3214834994815765;0.32562723269839366;0.99561070299877;1.0000476108716148;10.001804782470515;0.41667195851178696;0.4519642510319625;0.45194892160531547;0.4186423914524948;0.32995516790528545;0.5331134050499381;0.9999476094573557
93.968047;0.9872945435206557;0.4167050628267593;0.42212121221656684;0.32148367720961496;0.3256287127806377;0.9956069428652824;1.0000503488134116;10.001837203899447;0.4166714724620218;0.4519648506181425;0.4519515392751805;0.4186422912511414;0.32995520877301315;0.5331122849496907;0.999945728737133
93.978047;0.9872926938381655;0.41670669762818124;0.42212143461375645;0.32148386321244166;0.3256301979776883;0.9956030695100359;1.0000531687425178;10.001868951601788;0.4166709936559253;0.45196549687376;0.4519541653024175;0.41864219904573524;0.32995526111828155;0.5331112083896621;0.9999439368057579
93.988047;0.9872908498903156;0.41670831803233305;0.4221216439016282;0.3214840585673456;0.3256316817877961;0.9955990784503271;1.0000560729315924;10.001899902268866;0.4166705245001365;0.45196619054903153;0.45195679694933505;0.41864211927682704;0.32995532536160654;0.5331101803981472;0.9999422367355777
93.998047;0.9872890088101842;0.41670991679813363;0.4221218386738894;0.3214842648236275;0.3256331578159711;0.9955949681706658;1.0000590617415934;10.00192993422434;0.41667006635724435;0.4519669319791739;0.451959431642326;0.41864205573742047;0.3299554018381229;0.5331092039808915;0.9999406326714927
94.008047;0.9872871664304571;0.4167114861295241;0.4221220182885016;0.32148448392235246;0.32563462001336385;0.9955907398044368;1.0000621311737388;10.00195891717097;0.4166696201287516;0.45196772167026006;0.45196206690831364;0.4186420112290332;0.3299554904679712;0.5331082798273116;0.9999391289793222
94.018047;0.9872853168219251;0.41671301859053006;0.4221221818691588;0.3214847180558289;0.3256360633676983;0.9955863950466453;1.0000652728391626;10.001986715877319;0.4166691866371226;0.4519685607406015;0.45196470074560113;0.4186419879981954;0.3299555905609132;0.5331074068526912;0.9999377281462593
94.028047;0.9872834527002886;0.4167145079133471;0.42212232789409965;0.3214849696546488;0.3256374845089224;0.9955819343664051;1.000068475505497;10.002013209612922;0.4166687667206553;0.45196945085378776;0.45196733177270165;0.4186419881323412;0.32995570121899065;0.5331065830916896;0.9999364304460875
94.038047;0.9872815674015981;0.4167159497592471;0.4221224547840093;0.3214852417119348;0.3256388815240272;0.9955773572365421;1.0000717266699772;10.00203829814561;0.4166683611013168;0.4519703934981498;0.451969959050636;0.4186420134076201;0.32995582186613986;0.5331058060317064;0.999935235352132
94.048047;0.9872796566681503;0.4167173419348274;0.422122561322268;0.32148553792347867;0.3256402530378634;0.9955726629261196;1.0000750135413663;10.002061889429998;0.41666797019403806;0.45197138958161504;0.45197258205165847;0.4186420651733014;0.3299559524445572;0.5331050723851369;0.9999341431360116
94.058047;0.9872777185266772;0.4167186840050901;0.4221226465442092;0.3214858620871763;0.3256415970604976;0.9955678505935767;1.0000783236365298;10.002083889666745;0.4166675942415009;0.4519724397908244;0.4519752006573895;0.4186421445260814;0.3299560933051508;0.5331043781958789;0.9999331561432813
94.068047;0.9872757521333646;0.4167199762419483;0.4221227096180466;0.32148621736057914;0.3256429104675844;0.9955629195963136;1.000081645028992;10.002104201720993;0.4166672338712829;0.4519735449130287;0.4519778150331458;0.4186422522079743;0.3299562448583994;0.5331037194234853;0.99993227836661
94.078047;0.9872737567543283;0.4167212183624983;0.4221227502462254;0.3214866061148197;0.32564418967027037;0.9955578697783725;1.0000849666777463;10.002122734212485;0.41666689063073664;0.4519747056598288;0.4519804256367248;0.4186423881663819;0.3299564072872138;0.5331030921058255;0.9999315132443511
94.088047;0.9872717305798359;0.4167224093260192;0.42212276933643805;0.3214870299485323;0.32564543162415793;0.9955527018267245;1.0000882789875718;10.002139415791364;0.41666656713842404;0.45197592221651395;0.45198303299099124;0.41864255134383516;0.3299565807907386;0.5331024917840586;0.9999308625740947
94.098047;0.9872696695754849;0.41672354804657297;0.42212276903967433;0.32148748953032164;0.32564663415814304;0.9955474178720999;1.000091573820319;10.002154204890324;0.41666626687976555;0.4519771937349701;0.45198563682722825;0.4186427399337988;0.3299567660100897;0.533101913101038;0.9999303269530093
94.108047;0.9872675677748181;0.41672463384443176;0.4221227521073491;0.3214879848371395;0.32564779578705666;0.9955420214454659;1.0000948441503263;10.002167096573217;0.41666599370155744;0.4519785180195739;0.45198823542741656;0.4186429516711777;0.32995696405107144;0.5331013501979791;0.9999299052328273
94.118047;0.9872654185473754;0.4167256665894583;0.42212272136054896;0.3214885154314434;0.32564891568526044;0.9955365178243338;1.0000980839973002;10.002178116843101;0.41666575112546955;0.4519798917533016;0.4519908260080492;0.4186431837800461;0.3299571762608587;0.5331007972612696;0.9999295939238844
94.128047;0.9872632151760697;0.41672664695222766;0.42212267944194987;0.321489080169597;0.32564999414667395;0.9955309149334647;1.0001012881705615;10.002187297710238;0.41666554217736324;0.45198131114264994;0.4519934054642603;0.4186434329086248;0.32995740401811485;0.5331002487264282;0.9999293886771609
94.138047;0.9872609516584427;0.4167275761211757;0.4221226287885094;0.3214896771313033;0.3256510330454478;0.9955252227753563;1.000104451514769;10.002194655033426;0.41666536994062003;0.45198277242812934;0.4519959708661141;0.4186436952301097;0.32995764861365406;0.5330996995373539;0.9999292859206272
94.148047;0.9872586248004261;0.41672845456997687;0.42212257191883995;0.32149030414899116;0.3256520356623853;0.9955194525258652;1.000107568675993;10.002200182753356;0.41666523771856373;0.45198427184278545;0.4519985201944649;0.41864396624899414;0.3299579111811129;0.5330991455189699;0.9999292827708468
94.158047;0.9872562352663689;0.41672928104874424;0.42212251169233006;0.3214909590676506;0.32565300601633335;0.9955136169609405;1.0001106347678146;10.002203852415539;0.41666514825385714;0.45198580529424914;0.45200105273422986;0.41864424034224085;0.32995819232092327;0.5330985833460553;0.999929376183349
94.168047;0.9872537859081669;0.4167300524715748;0.4221224511641908;0.32149163920706925;0.3256539480498918;0.9955077306122915;1.0001136464863134;10.00220561652248;0.4166651033070438;0.4519873684352189;0.4520035684031424;0.418644510759771;0.32995849142569206;0.5330980100837686;0.9999295625300896
94.178047;0.9872512799317328;0.4167307644214283;0.4221223931615281;0.3214923406369519;0.32565486490050805;0.9955018089076426;1.000116604143948;10.002205420977713;0.4166651042756672;0.45198895675665834;0.45200606706635993;0.41864477032173963;0.32995880646915854;0.5330974228436917;0.999929838255828
94.188047;0.9872487211775076;0.4167314124107774;0.42212234007453175;0.3214930580828313;0.3256557586338217;0.9954958670614134;1.0001195139251025;10.00220321825288;0.4166651523541901;0.4519905651480688;0.4520085483042804;0.4186450123809535;0.3299591343762042;0.5330968190172937;0.9999302006923515
94.198047;0.9872461148333723;0.41673199300170094;0.4221222937240847;0.3214937855364323;0.32565663058483385;0.9954899189076792;1.0001223887065003;10.002198970163146;0.4166652478760151;0.4519921875852452;0.45201101128952004;0.41864523179305246;0.32995947138493664;0.5330961970469826;0.9999306473977378
94.208047;0.9872434665302235;0.4167325035553493;0.4221222548952655;0.3214945172328743;0.3256574818850319;0.9954839759899358;1.0001252462939678;10.002192638365528;0.41666539043361933;0.451993817531071;0.4520134548604577;0.41864542549860323;0.3299598134350309;0.5330955569810943;0.9999311752612497
94.218047;0.9872407811964142;0.41673294141182454;0.4221222232689305;0.32149524842123806;0.3256583136407364;0.9954780472758643;1.0001281048925645;10.002184179288696;0.41666557971153473;0.451995448608702;0.45201587753727485;0.4186455920891476;0.3299601565914034;0.5330949002194749;0.9999317807449137
94.228047;0.9872380633781835;0.41673330369726314;0.42212219820385016;0.32149597549233655;0.3256591267349949;0.9954721397032604;1.0001309792142536;10.002173559180859;0.4166658156701353;0.45199707482903373;0.45201827745293793;0.41864573087424467;0.3299604972255439;0.5330942290118228;0.9999324599173711
94.238047;0.987235317042412;0.4167335876491284;0.4221221792952851;0.3214966956660881;0.325659921659648;0.9954662593631495;1.0001338800368154;10.002160774862556;0.4166660983891956;0.451998690236587;0.4520206525594967;0.41864584149811646;0.32996083206108473;0.5330935463915286;0.9999332074735402
94.248047;0.9872325437175999;0.4167337910813999;0.42212216622834486;0.3214974065416967;0.32566069879295245;0.99546041242551;1.000136815141513;10.002145866116924;0.41666642852165414;0.4520002884843265;0.4520230011705805;0.4186459239786997;0.32996115801828746;0.5330928562815369;0.9999340156858353
94.258047;0.9872297420134731;0.4167339131131965;0.4221221587133011;0.3214981059472266;0.3256614589902635;0.9954546055336106;1.0001397896625093;10.00212891993727;0.41666680781513693;0.45200186294023076;0.45202532241478377;0.41864597862465586;0.3299614718235588;0.5330921633852771;0.9999348748757467
94.268047;0.9872269096115331;0.4167339549854472;0.42212215670437564;0.32149879251705593;0.325662203811125;0.9954488459823465;1.0001428064395044;10.002110055321918;0.41666723868153593;0.4520034071553334;0.45202761581338247;0.4186460059720263;0.3299617700335687;0.5330914726637226;0.999935775359813
94.278047;0.9872240447796032;0.41673392014358335;0.42212216044350714;0.3214994663450374;0.32566293520382955;0.9954431415623832;1.0001458669857548;10.002089391786141;0.41666772293487686;0.45200491503557544;0.4520298803985139;0.41864600686985454;0.32996204957529246;0.533090788769147;0.9999367087841473
94.288047;0.9872211462550332;0.41673381350064453;0.4221221702149055;0.3215001288287769;0.3256636550111205;0.9954374999465612;1.0001489725598007;10.002067035172837;0.41666826088580594;0.45200638088887046;0.45203211463998033;0.41864598233096856;0.32996230798704207;0.5330901163607051;0.9999376684977893
94.298047;0.9872182132450557;0.4167336407577723;0.42212218613949026;0.3215007821641007;0.325664364442301;0.9954319281052619;1.0001521247727458;10.002043088002868;0.41666885156460015;0.4520077996874686;0.45203431686123347;0.4186459332163313;0.32996254323698565;0.533089460403176;0.9999386497087916
94.308047;0.987215245775046;0.41673340802279807;0.42212220813856494;0.32150142930322345;0.32566506375981746;0.9954264322859052;1.0001553259525033;10.0020176583937;0.4166694933010041;0.45200916723875717;0.45203648532080365;0.4186458603122261;0.3299627535449854;0.5330888250473645;0.9999396488319235
94.318047;0.9872122444148403;0.4167331213544327;0.4221222358454895;0.321502074065988;0.32566575254005925;0.9954210186567226;1.0001585791773535;10.001990862659731;0.41667018387760907;0.4520104802425371;0.45203861826868874;0.4186457645834364;0.3299629373233907;0.5330882127008143;0.9999406614966567
94.328047;0.987209209992795;0.4167327862877726;0.4221222686160785;0.32150272079038517;0.3256664302170475;0.9954156946558103;1.0001618878939968;10.001962825343957;0.41667092075833995;0.4520117362655015;0.45204071386211375;0.418645646908679;0.3299630934854481;0.533087624464791;0.9999416803838846
94.338047;0.9872061435434698;0.41673240759870644;0.4221223057747236;0.3215033737441442;0.32566709632799207;0.9954104701712692;1.0001652554301927;10.001933669490873;0.4166717016896563;0.4520129333013796;0.452042769818629;0.4186455073707512;0.3299632220193598;0.5330870601900739;0.9999426956139024
94.348047;0.9872030456954117;0.41673198939895084;0.42212234677070265;0.3215040366717796;0.32566775054370706;0.995405357032916;1.0001686838899373;10.001903510073435;0.4166725249848952;0.4520140694662157;0.4520447838538664;0.4186453450911047;0.3299633239897773;0.5330865180818948;0.9999436972747942
94.358047;0.9871999159579768;0.41673153540194496;0.42212239104162924;0.3215047124290699;0.3256683928749023;0.9954003675019772;1.0001721729447284;10.00187246706811;0.41667338924061254;0.45201514362491585;0.4520467547467251;0.41864515903376887;0.329963400889785;0.5330859952934288;0.9999446766016807
94.368047;0.9871967529038861;0.41673104894085006;0.422122437682286;0.3215054028673088;0.3256690238821388;0.9953955136915986;1.0001757199872794;10.001840677361336;0.41667429295569564;0.4520161560466417;0.4520486824553236;0.4186449485244685;0.3299634541397703;0.5330854889028996;0.9999456263732742
94.378047;0.9871935555626112;0.4167305329235028;0.42212248541014835;0.3215061091173605;0.3256696446749572;0.9953908076861941;1.0001793210702634;10.001808279013654;0.416675234413142;0.45201710794204425;0.452050566983903;0.41864471270558073;0.3299634849429527;0.5330849964815414;0.9999465426854776
94.388047;0.9871903254110949;0.4167299904933908;0.42212253319298343;0.3215068319974342;0.3256702568788656;0.9953862616107951;1.0001829717877282;10.001775384954357;0.4166762120994237;0.4520180005321185;0.45205240719904716;0.41864445000742134;0.32996349443306777;0.5330845164633582;0.999947426415021
94.398047;0.987187066977871;0.4167294261414741;0.422122580749425;0.32150757241261246;0.32567086248566807;0.995381887489772;1.0001866680572262;10.001742075873558;0.416677225357695;0.4520188346986699;0.45205420063638696;0.41864415841307145;0.3299634837909282;0.5330840480165044;0.9999482821021058
94.408047;0.9871837864829827;0.4167288461064073;0.42212262820960694;0.32150833163715015;0.3256714634144768;0.9953776961084476;1.000190406033201;10.001708410208877;0.4166782747206761;0.45201961126113704;0.45205594406423605;0.41864383601046484;0.3299634536393385;0.5330835903666817;0.9999491149296509
94.418047;0.9871804906876429;0.41672825769043786;0.4221226757777272;0.321509111398955;0.32567206103219504;0.9953736955752573;1.0001941809234802;10.001674435985882;0.41667936175064113;0.45202033161045296;0.4520576341654101;0.4186434812435816;0.3299634034090141;0.5330831425416034;0.9999499283161978
94.428047;0.9871771864823128;0.41672766818163987;0.42212272404440265;0.3215099139121041;0.32567265606822365;0.9953698910509918;1.0001979858756653;10.001640198727646;0.41668048813062575;0.4520209982893089;0.45205926808330404;0.4186430926271935;0.32996333169924374;0.5330827038637623;0.999950723096639
94.438047;0.987173879709171;0.4167270840766162;0.42212277424042877;0.3215107416484476;0.325673248755372;0.995366285334629;1.000201811892386;10.001605746306508;0.41668165467336915;0.452021614950621;0.4520608434925452;0.41864266832424135;0.329963236863099;0.5330822744314833;0.9999514978150079
94.448047;0.9871705736079259;0.41672651075504236;0.4221228281297731;0.3215115968151184;0.32567383858118526;0.9953628792481809;1.0002056483607642;10.00157113561148;0.4166828615283644;0.4520221858564429;0.45206235829913666;0.4186422066690237;0.32996311709187326;0.5330818548444904;0.9999522500464921
94.458047;0.9871672687721735;0.416725952511796;0.4221228879977374;0.32151248113602204;0.3256744239796137;0.9953596714681725;1.0002094840429383;10.001536441129627;0.41668410942457945;0.4520227154112279;0.45206381033518855;0.41864170731056244;0.3299629705230863;0.5330814452923325;0.9999529777818558
94.468047;0.9871639651114809;0.4167254126235866;0.4221229567308195;0.32151339615102187;0.3256750025392846;0.9953566586899002;1.0002133093163035;10.00150175700253;0.41668540050026115;0.45202320769344634;0.4520651970036692;0.4186411712396064;0.32996279562045155;0.5330810453890146;0.9999536799968405
94.478047;0.9871606634049346;0.41672489314193634;0.42212303784304606;0.3215143434943964;0.32567557132689956;0.995353835894045;1.000217118480362;10.001467187953395;0.4166867377877248;0.4520236660852413;0.4520665150529443;0.41864059986807023;0.3299625912911142;0.5330806554366633;0.9999543566356326
94.488047;0.9871573643640195;0.41672439469502337;0.42212313547639735;0.32151532466301497;0.3256761269512165;0.9953511956485908;1.0002209099508836;10.001432833680202;0.4166881240835717;0.45202409335208393;0.45206776085143086;0.4186399948448093;0.3299623565559359;0.5330802775929782;0.999955008100726
94.498047;0.9871540675820665;0.416723916618082;0.4221232540885411;0.32151634054452005;0.3256766654755189;0.9953487279385027;1.0002246846816918;10.00139877892577;0.4166895611873633;0.4520244917242984;0.4520689308991602;0.41863935869310936;0.329962090464708;0.5330799156571239;0.9999556349917498
94.508047;0.9871507729129924;0.4167234572769867;0.42212339757637873;0.32151739124666356;0.3256771824541414;0.9953464219704294;1.0002284442632743;10.001365095278278;0.4166910495065053;0.4520248623943936;0.45207002182292755;0.41863869504938767;0.32996179250903723;0.5330795742333766;0.9999562382742303
94.518047;0.9871474824963106;0.416723014535559;0.4221235682321901;0.3215184761715876;0.32567767333033004;0.9953442688950607;1.000232189629292;10.001331844920777;0.4166925878468304;0.45202520533237506;0.45207103011113364;0.4186380080095262;0.3299614628872634;0.5330792583007511;0.99995681882481
94.528047;0.9871442013084514;0.4167225862597173;0.42212376642742894;0.32151959417498044;0.32567813394527806;0.9953422636480452;1.0002359209993068;10.001299080615718;0.4166941734802792;0.4520255202686947;0.452071952292574;0.418637301488854;0.32996110240741566;0.5330789729736953;0.9999573767289439
94.538047;0.9871409364994821;0.4167221704137425;0.4221239914783379;0.32152074395802577;0.32567856086417424;0.9953404045876607;1.0002396380876037;10.001266844217444;0.41669580287702834;0.452025807721462;0.4520727850452994;0.41863657955143246;0.3299607124126837;0.5330787229545181;0.999957911430401
94.548047;0.9871376962261275;0.416721764708568;0.42212424296560097;0.3215219244648793;0.32567895153976917;0.9953386910297509;1.000243339209888;10.001235164498711;0.4166974728216675;0.4520260689632302;0.4520735251602283;0.4186358467570149;0.3299602949578604;0.5330785117790817;0.9999584224621402
94.558047;0.9871344887617002;0.4167213665191458;0.4221245213562634;0.3215231348842858;0.3256793044916067;0.9953371209015525;1.0002470202358287;10.001204058226632;0.4166991807856714;0.4520263054557632;0.45207416991300736;0.41863510746798527;0.32995985293356883;0.5330783411389075;0.9999589102969328
94.568047;0.987131322259705;0.41672097359729604;0.4221248275712067;0.321524374202276;0.32567961960553643;0.9953356904783508;1.000250674603386;10.001173532560685;0.41670092469027603;0.4520265185250381;0.45207471742984784;0.4186343651972022;0.3299593895268587;0.5330782105997701;0.9999593772784808
94.578047;0.9871282045634331;0.41672058476991336;0.4221251621599955;0.3215256407213565;0.3256798981285385;0.9953343948456282;1.000254294567027;10.001143581266671;0.4167027030336088;0.45202670927144295;0.45207516683273163;0.41863362264339665;0.3299589072197194;0.5330781179740717;0.9999598279852663
94.588047;0.9871251426441784;0.41672019940507976;0.42212552505142387;0.3215269322635508;0.32568014213524427;0.9953332276472894;1.000257873570195;10.001114181130253;0.41670451506206807;0.4520268785192016;0.4520755184505863;0.4186328816795502;0.32995840733718074;0.5330780599642048;0.9999602684239568
94.598047;0.9871221420223184;0.4167198161863113;0.4221259160276773;0.32152824659568385;0.3256803538742537;0.9953321809650525;1.000261407602739;10.001085297797507;0.41670636040313674;0.4520270270088084;0.4520757740803887;0.41863214328850984;0.3299578904349551;0.5330780325532901;0.9999607040035595
94.608047;0.9871192072547157;0.4167194329036822;0.42212633516790676;0.32152958103982143;0.32568053535561214;0.995331244904805;1.0002648941208399;10.001056888561628;0.41670823851089533;0.4520271560459675;0.45207593717369854;0.41863140766032036;0.32995735694715417;0.5330780313453478;0.9999611371369127
94.618047;0.9871163435069942;0.4167190474124053;0.422126782585198;0.32153093200228344;0.3256806884488668;0.9953304066783232;1.0002683311592968;10.001028888897121;0.4167101483649838;0.4520272683118584;0.452076012574767;0.4186306743881049;0.3299568076199432;0.5330780522571238;0.9999615661683934
94.628047;0.9871135570950013;0.4167186581706853;0.4221272578965354;0.3215322951503883;0.32568081534005733;0.9953296506009212;1.0002717183348162;10.001001209540838;0.4167120885517998;0.45202736784405095;0.4520760054205501;0.4186299429063613;0.329956243644593;0.5330780924154148;0.9999619865043144
94.638047;0.9871108551212432;0.41671826381930815;0.42212776032361676;0.32153366562151303;0.3256809187612906;0.9953289590600202;1.0002750573503003;10.000973759970016;0.41671405743328904;0.45202745863288074;0.452075920034681;0.4186292127428679;0.32995566652091346;0.5330781503836088;0.9999623926151324
94.648047;0.9871082449705936;0.41671786301029135;0.42212828949582776;0.3215350381121701;0.3256810018626713;0.9953283138674596;1.0002783509453377;10.000946466994339;0.4167160531912058;0.4520275428377401;0.4520757599142108;0.4186284833818628;0.32995507756182624;0.5330782254021854;0.9999627790815285
94.658047;0.9871057325935031;0.41671745530112697;0.42212884619436075;0.32153640706071157;0.3256810679778135;0.9953276989430312;1.0002816021695984;10.000919275693393;0.41671807390779453;0.45202762020254367;0.45207552873412726;0.4186277543624139;0.32995447741271;0.5330783167236014;0.9999631407661954
94.668047;0.9871033208778299;0.4167170421723144;0.4221294325418114;0.3215377667637118;0.32568112054960197;0.9953271029477624;1.0002848147572754;10.000892146768757;0.41672011738695214;0.4520276888808881;0.45207523121871873;0.41862702551740916;0.32995386608483196;0.5330784236865043;0.999963473200521
94.678047;0.987101010524215;0.41671662672928195;0.4221300517352548;0.321539111554057;0.32568116319922125;0.9953265185902328;1.0002879931599686;10.000865046865844;0.4167221806412621;0.4520277467917152;0.4520748729295372;0.4186262965769466;0.32995324307571394;0.5330785460763462;0.9999637731691433
94.688047;0.9870988021688023;0.4167162122237828;0.4221307075561448;0.3215404360803739;0.3256811996018325;0.9953259393834056;1.0002911411712094;10.000837931173049;0.4167242596545936;0.4520277929635407;0.4520744594473517;0.4186255665263235;0.32995260730910875;0.5330786843952977;0.9999640387542749
94.698047;0.9870966978077206;0.41671580093740257;0.4221314035946875;0.32154173539317077;0.3256812333619644;0.9953253578002139;1.0002942603727478;10.000810733189383;0.4167263496160067;0.45202782803872754;0.4520739959290322;0.41862483375066173;0.3299519572947572;0.533078840094518;0.9999642683990179
94.708047;0.9870947015683127;0.41671539448677253;0.4221321421696899;0.3215430049209774;0.3256812682217656;0.9953247664265316;1.000297350061888;10.000783362114285;0.4167284455202533;0.452027853200924;0.4520734869624168;0.4186240969071606;0.32995129151631486;0.5330790158931829;0.9999644602766713
94.718047;0.9870928196450969;0.41671499508658955;0.42213292368970223;0.3215442405045006;0.32568130821787605;0.9953241595476647;1.0003004081829217;10.000755705130699;0.4167305428663806;0.45202786891762314;0.45207293640544755;0.4186233555348346;0.3299506089012851;0.5330792156644649;0.9999646134551287
94.728047;0.9870910593442199;0.41671460632628915;0.42213374704500195;0.3215454383624205;0.32568135743608206;0.9953235319572681;1.0003034318088935;10.000727650167098;0.4167326377401772;0.45202787509105635;0.4520723476028162;0.4186226097993931;0.3299499091817031;0.5330794436649109;0.9999647291793539
94.738047;0.987089428531294;0.41671423262507856;0.4221346102360026;0.32154659509217115;0.3256814195703698;0.9953228766079965;1.0003064167677178;10.000699121806054;0.41673472618805096;0.4520278721186439;0.4520717239486193;0.4186218600051075;0.32994919300804104;0.5330797038436552;0.9999648102682649
94.748047;0.987087935308521;0.4167138781455782;0.4221355106643051;0.32154770781428776;0.32568149761614634;0.9953221855406419;1.0003093569834618;10.000670094735945;0.4167368037477025;0.452027861731804;0.4520710689551219;0.41862110668816466;0.3299484623257467;0.5330799993255387;0.9999648597852824
94.758047;0.9870865864811825;0.4167135461519994;0.42213644553958285;0.32154877401564863;0.3256815938491994;0.9953214527087835;1.0003122442616144;10.000640580536466;0.4167388656258174;0.45202784677029384;0.4520703858655121;0.4186203511907152;0.32994772081753476;0.53308033181036;0.9999648804175661
94.768047;0.9870853860703621;0.4167132388164435;0.4221374120913926;0.3215497909720313;0.32568171006608937;0.9953206743233304;1.0003150687937965;10.000610613780317;0.4167409071599801;0.4520278300287519;0.45206967795396136;0.41861959623179856;0.3299469733958822;0.5330807014049791;0.99996487466874
94.778047;0.9870843358732974;0.4167129575898303;0.42213840733625174;0.3215507556286084;0.32568184783234516;0.9953198480465013;1.0003178201126377;10.000580248929333;0.41674292404606084;0.45202781372674505;0.45206894938459014;0.41861884591637755;0.32994622506466526;0.5330811069675406;0.9999648459389548
94.788047;0.9870834369360761;0.41671270408292493;0.4221394283579793;0.3215516654180991;0.32568200844891665;0.9953189733320341;1.000320488283224;10.000549561646263;0.41674491233588984;0.45202780030506046;0.452068205276758;0.41861810502094987;0.32994548008183106;0.5330815463140282;0.9999647994302552
94.798047;0.9870826897595054;0.41671248056075205;0.4221404729448739;0.32155251892733283;0.3256821928434927;0.9953180517864119;1.0003230646443737;10.000518644194075;0.41674686848152714;0.45202779329071224;0.45206745126387393;0.4186173781364966;0.3299447415448817;0.5330820163731839;0.9999647417011657
94.808047;0.9870820933643528;0.4167122895512388;0.42214153953966466;0.3215533154415019;0.3256824016162677;0.9953170868325648;1.0003255412113017;10.000487596838804;0.41674878928855463;0.4520277971779372;0.4520666935390196;0.41861666920336027;0.32994401144345287;0.5330825136033407;0.9999646798078565
94.818047;0.9870816448383835;0.41671213324375406;0.42214262706802924;0.3215540542631397;0.3256826348689727;0.9953160828622597;1.0003279100965332;10.000456526151163;0.41675067181644554;0.45202781693871247;0.45206593883792445;0.41861598163986985;0.32994329123897287;0.5330830344621587;0.999964620972885
94.828047;0.9870813404628626;0.41671201356650667;0.4221437353450716;0.32155473479055807;0.32568289185328475;0.9953150440890878;1.000330164105674;10.000425541898915;0.41675251354382836;0.45202785774772514;0.452065194073796;0.4186153187262275;0.3299425824724468;0.5330835759479043;0.9999645727773098
94.838047;0.9870811778092642;0.41671193256551936;0.42214486538716633;0.32155535667148505;0.32568317112287404;0.9953139735581892;1.000332297089317;10.000394744508691;0.41675431253646245;0.4520279246159974;0.45206446623777485;0.4186146835776171;0.3299418868719127;0.5330841361683815;0.9999645434363589
94.848047;0.987081156280219;0.416711892342488;0.4221460189515311;0.3215559194252991;0.3256834710387613;0.995312873047843;1.0003343041733685;10.000364216214376;0.41675606739365934;0.45202802203476405;0.45206376222105554;0.4186140788866918;0.3299412062816004;0.5330847142952847;0.9999645409005488
94.858047;0.9870812755157793;0.41671189465726166;0.42214719742224727;0.32155642228788045;0.3256837899499128;0.9953117441659408;1.0003361826340276;10.000334020735648;0.4167577771310383;0.45202815359572796;0.4520630880227959;0.4186135071730702;0.3299405427668235;0.5330853094794126;0.9999645706625224
94.868047;0.987081534276285;0.4167119403095646;0.4221484009851694;0.3215568646407932;0.3256841261418217;0.9953105889207859;1.0003379318826955;10.000304206589217;0.41675944086040123;0.4520283215110377;0.4520624480572015;0.4186129714403281;0.329939898560865;0.5330859197816883;0.9999646340727728
94.878047;0.9870819307032646;0.41671202863712464;0.4221496290107646;0.32155724638487715;0.32568447779151183;0.9953094084350426;1.0003395523764607;10.000274808383816;0.41676105722813406;0.4520285267434181;0.45206184530518295;0.41861247536205637;0.3299392757099508;0.5330865423059958;0.9999647285435084
94.888047;0.9870824625435809;0.4167121576865821;0.4221508812580567;0.32155756806695607;0.3256848429038318;0.9953082021820204;1.0003410454020847;10.000245842449226;0.41676262411376447;0.4520287695993223;0.45206128181668903;0.4186120226718842;0.32993867585018544;0.5330871740135834;0.9999648493079688
94.898047;0.9870831263752943;0.4167123246982534;0.4221521586003908;0.3215578308963028;0.32568521942261547;0.9953069697229486;1.0003424139732136;10.000217308153044;0.4167641390769388;0.4520290498606079;0.452060758721207;0.41861161631933935;0.32993810050829364;0.5330878124266669;0.999964991786601
94.908047;0.987083916236068;0.41671252636167544;0.4221534626277878;0.3215580366199357;0.3256856053492206;0.995305712923502;1.0003436631318308;10.000189196834732;0.41676560031644516;0.4520293666519678;0.45206027584608344;0.4186112581111181;0.3299375516561609;0.5330884557972421;0.9999651532875684
94.918047;0.9870848231632486;0.41671275889994247;0.42215479476891155;0.32155818749360776;0.3256859984676148;0.9953044370134906;1.0003447989987275;10.000161497294059;0.41676700741460654;0.452029718654404;0.45205983177120695;0.41861094907666285;0.3299370320612182;0.5330891026289841;0.9999653327654284
94.928047;0.9870858366217639;0.41671301822085277;0.42215615603178314;0.3215582864170665;0.32568639619229145;0.9953031507615253;1.0003458279133834;10.00013420355319;0.4167683614441548;0.45203010424764783;0.45205942446698605;0.41861069011176444;0.3299365452164997;0.5330897514740782;0.9999655297289877
94.938047;0.9870869470178373;0.4167133000258604;0.42215754724890187;0.3215583368498666;0.32568679577922693;0.9953018655686633;1.00034675667021;10.000107326448832;0.41676966434822876;0.452030521374136;0.45205905159941895;0.41861048228050396;0.32993609493007786;0.5330904014905413;0.9999657439562608
94.948047;0.9870881468018439;0.41671359943784075;0.42215896859415536;0.3215583424865437;0.32568719421162606;0.9953005941615045;1.0003475931333514;10.000080890967208;0.4167709179467695;0.4520309678163938;0.4520587104411585;0.41861032665439407;0.3299356850267611;0.5330910528015892;0.999965975332647
94.958047;0.9870894293235809;0.41671391068274416;0.422160418722088;0.3215583071587506;0.3256875880218701;0.9952993500601102;1.0003483464340768;10.000054915222268;0.4167721233957905;0.4520314415406838;0.4520583982762855;0.418610224164795;0.3299353190570078;0.5330917061084929;0.9999662234084201
94.968047;0.9870907878855283;0.4167142275917137;0.422161894717861;0.3215582348608675;0.32568797362177704;0.9952981476033297;1.0003490264539074;10.000029395626424;0.41677328151324056;0.452031940327593;0.4520581127953577;0.4186101756027658;0.32993499969763673;0.5330923625777548;0.9999664872652116
94.978047;0.987092216231938;0.41671454420887494;0.4221633923977501;0.32155812928115896;0.32568834773634986;0.9952970021121232;1.0003496436452415;10.00000431774891;0.41677439351837525;0.4520324613867392;0.4520578518351662;0.41861018144791273;0.329934728415151;0.5330930245191474;0.9999667651707237
94.988047;0.9870937094836848;0.4167148549793715;0.4221649066940625;0.32155799313966527;0.325688707580519;0.9952959296541077;1.0003502106707132;9.999979674136553;0.41677546152144995;0.45203300145352426;0.45205761316665244;0.41861024198219726;0.32993450576724115;0.5330936954339194;0.9999670541173361
94.998047;0.9870952643017893;0.4167151549137581;0.4221664325416036;0.32155782821788886;0.32568905081817745;0.9952949459940813;1.0003507430891303;9.99995546432393;0.41677648832840336;0.45203355687787566;0.45205739424704033;0.4186103578982832;0.32993433190573274;0.5330943788610274;0.9999673503763897
95.008047;0.9870968772062001;0.4167154396799238;0.42216796561105446;0.32155763594914;0.32568937557158323;0.9952940654429965;1.0003512564051262;9.999931686145723;0.4167774765392563;0.4520341236362073;0.45205719183146764;0.4186105304208823;0.32993420693754283;0.5330950774124762;0.9999676502605618
95.018047;0.9870985423250258;0.4167157055518694;0.4221695023028811;0.3215574177256374;0.32568968069652293;0.9952932995365802;1.0003517626129066;9.9999083320758;0.4167784279058185;0.45203469727425794;0.45205700246386643;0.4186107607375905;0.32993413126621524;0.5330957926842096;0.9999679495502092
95.028047;0.9871002513970226;0.4167159493876052;0.4221710393540586;0.3215571747652973;0.3256899659931583;0.9952926550497398;1.000352269213643;9.999885388543216;0.4167793438699146;0.45203527292534296;0.45205682343637726;0.4186110495746234;0.3299341058956379;0.5330965255516794;0.9999682422057423
95.038047;0.9871019956757742;0.4167161684400372;0.42217257339593717;0.32155690813351595;0.3256902320761135;0.9952921328971861;1.0003527802333552;9.999862834069699;0.41678022669207115;0.452035845971622;0.45205665311644233;0.418611397321592;0.32993413219517054;0.533097276293652;0.9999685204090777
95.048047;0.9871037672280758;0.41671636000234274;0.42217410062438065;0.32155661911522726;0.3256904799893503;0.9952917294241923;1.000353298343315;9.999840635848878;0.41678107995547115;0.45203641285348556;0.4520564909412329;0.41861180454822056;0.3299342112406142;0.5330980443400364;0.999968776496192
95.058047;0.9871055588834163;0.4167165212509645;0.4221756166546929;0.3215563093981078;0.32569071061244254;0.9952914393610558;1.0003538262502953;9.999818761585098;0.41678190798511455;0.45203697079209443;0.4520563372818667;0.4186122722195862;0.3299343435331375;0.5330988282525073;0.9999690041057275
95.068047;0.9871073635749504;0.4167166492690873;0.42217711641633077;0.32155598078859954;0.32569092408663797;0.9952912582905333;1.0003543660391239;9.999797207600922;0.4167827148195764;0.45203751651380253;0.4520561929101764;0.41861280108849863;0.3299345292106619;0.5330996264826899;0.9999691962326943
95.078047;0.9871091742873987;0.4167167411783832;0.422178593834458;0.32155563486889127;0.3256911196703007;0.9952911828627493;1.000354919109578;9.999776005885083;0.41678350349953863;0.4520380451599115;0.45205605834812723;0.41861339088179494;0.32993476828150725;0.5331004383037692;0.9999693425352512
95.088047;0.9871109848202673;0.41671679445771426;0.42218004160510425;0.3215552730015812;0.3256912959590576;0.9952912095509389;1.0003554871235456;9.999755204745684;0.4167842756259649;0.45203855023748296;0.4520559335722435;0.41861404001238034;0.32993506066445755;0.5331012641025896;0.9999694294744114
95.098047;0.9871127899950917;0.4167168073026289;0.4221814518442813;0.3215548964855108;0.3256914508537317;0.9952913339188592;1.0003560710150265;9.999734852067334;0.41678503113975807;0.45203902484928854;0.45205581837529796;0.41861474585538805;0.32993540618576994;0.5331021049319618;0.9999694427688284
95.108047;0.9871145849088296;0.4167167789321736;0.42218281706263683;0.3215545065140702;0.3256915812584863;0.995291550998278;1.0003566701213154;9.999714988953395;0.41678576861264044;0.4520394632668679;0.45205571323330207;0.418615505282155;0.3299358047339645;0.5331029617257346;0.999969369514239
95.118047;0.9871163644114629;0.4167167095421688;0.422184130136627;0.32155410423326075;0.325691683347936;0.9952918557584018;1.0003572832408625;9.999695648104586;0.4167864858677901;0.45203986135534485;0.45205561989836884;0.41861631519877984;0.32993625642255203;0.5331038347521054;0.999969199465209
95.128047;0.9871181236585994;0.4167165996758529;0.42218538368764796;0.3215536911222402;0.32569175353812163;0.9952922423401495;1.0003579088701993;9.999676850425661;0.41678718060302244;0.4520402161112605;0.45205554125053643;0.41861717313580993;0.3299367615515086;0.5331047236273632;0.9999689260006139
95.138047;0.9871198590754775;0.4167164498215659;0.42218657018945743;0.3215532691266074;0.32569178935427806;0.9952927031217632;1.0003585449667258;9.999658602874758;0.41678785119807654;0.45204052541206957;0.45205548058336537;0.41861807753426716;0.3299373205899313;0.533105627802472;0.999968546016663
95.148047;0.9871215689478922;0.41671626072825085;0.4221876829273885;0.3215528403461938;0.3256917896545925;0.9952932290844654;1.0003591898178377;9.999640909034555;0.41678849740849266;0.45204078810888143;0.45205544072168086;0.41861902728883693;0.3299379341814222;0.5331065470158856;0.999968058719176
95.158047;0.987123253304412;0.4167160334953811;0.42218871707998634;0.32155240685758624;0.3256917542210565;0.9952938103969372;1.0003598429427931;9.999623787279972;0.41678912004529334;0.45204100421538645;0.45205542377383706;0.41862002110357577;0.32993860281411286;0.533107480918559;0.9999674650447001
95.168047;0.987124912422242;0.4167157689466769;0.4221896702087369;0.32155197087673393;0.3256916830740744;0.9952944368786449;1.0003605053044924;9.99960727973291;0.41678971984739205;0.45204117470871735;0.45205543169229806;0.4186210574532921;0.32993932644114976;0.53310842797235;0.9999667681732578
95.178047;0.9871265452496286;0.4167154671733821;0.4221905419375585;0.3215515348680393;0.32569157597202486;0.9952950989021354;1.0003611789501365;9.999591441832596;0.41679029675944484;0.4520413011158298;0.4520554665807659;0.41862213519969516;0.3299401044220831;0.5331093851681176;0.9999659736345949
95.188047;0.9871281496422247;0.41671512785440956;0.42219133326542807;0.321551101366347;0.32569143221919616;0.9952957878766137;1.0003618666548741;9.999576320269634;0.4167908500551778;0.4520413856926822;0.45205553052561404;0.4186232540906887;0.32994093552802856;0.5331103492946486;0.9999650883947383
95.198047;0.987129723210656;0.4167147507115699;0.4221920458910463;0.32155067292109946;0.32569125078152994;0.9952964961085722;1.0003625712041841;9.999561940230853;0.4167913787813821;0.4520414315892533;0.4520556258013756;0.41862441441734405;0.3299418178757413;0.5331113180786612;0.9999641201188119
95.208047;0.9871312628500759;0.4167143351906001;0.4221926816796608;0.321550252412904;0.32569103066694327;0.9952972168998303;1.0003632933402686;9.999548308362947;0.4167918820672552;0.45204144213966263;0.4520557553467701;0.418625616392195;0.3299427489659354;0.5331122897298026;0.9999630770762133
95.218047;0.9871327629947343;0.4167138795503429;0.4221932422731569;0.32154984304594203;0.3256907710771871;0.9952979453549392;1.0003640301753696;9.999535422037411;0.4167923591986968;0.45204142015906296;0.45205592272583967;0.41862685992187293;0.32994372593896065;0.5331132620448621;0.9999619681521501
95.228047;0.9871342145149775;0.4167133804349708;0.42219372872382743;0.32154944784042744;0.325690471305783;0.995298679286297;1.0003647757484562;9.999523278591601;0.41679280962780635;0.45204136813988965;0.4520561316867712;0.41862814418383504;0.32994474580496114;0.5331142325128946;0.9999608028483995
95.238047;0.9871356061952457;0.4167128334741399;0.4221941414047843;0.32154906929419325;0.3256901309255779;0.9952994189783426;1.0003655218766196;9.999511878357547;0.416793232956681;0.4520412886213774;0.4520563859476545;0.4186294671319316;0.32994580565200027;0.5331151989074094;0.9999595903143276
95.248047;0.9871369275273161;0.4167122345000244;0.42219448043030317;0.3215487091796621;0.32568974990152133;0.9953001661908643;1.000366257958404;9.999501212605693;0.4167936288571471;0.45204118391708764;0.45205668883028627;0.4186308259849375;0.3299469032601427;0.5331161598018619;0.9999583378146829
95.258047;0.9871381697319874;0.4167115806651534;0.4221947462502965;0.3215483683501433;0.32568932840223697;0.9953009235021807;1.0003669707068625;9.999491244889287;0.416793997213396;0.45204105564319486;0.4520570422872065;0.41863221832599384;0.32994803744162593;0.5331171149353863;0.9999570512220921
95.268047;0.9871393250256423;0.41671087096390586;0.4221949400095423;0.32154804684352967;0.32568886695545757;0.995301694210869;1.0003676443230305;9.999481912257657;0.41679433837596863;0.4520409047802654;0.4520574462274693;0.4186336423821784;0.329949207240779;0.5331180647598439;0.9999557368601855
95.278047;0.9871403865208366;0.41671010621179577;0.4221950633597552;0.32154774407829845;0.3256883667196996;0.9953024826456683;1.0003682614071543;9.999473148358021;0.4167946532413085;0.4520407321654784;0.4520578987318072;0.41863509598954063;0.32995041094335276;0.5331190094346904;0.9999544020497141
95.288047;0.9871413486712974;0.41670928877731933;0.4221951179107278;0.32154745894110087;0.32568782952454856;0.9953032938671097;1.0003688046498829;9.999464902407752;0.41679494314354704;0.452040538767919;0.4520583966829668;0.4186365756969463;0.3299516460912761;0.5331199485825221;0.9999530548624176
95.298047;0.9871422064480786;0.41670842211394754;0.4221951051469353;0.321547190001407;0.3256872579238524;0.9953041325026835;1.0003692578692747;9.999457138924273;0.4167952095284335;0.4520403255451588;0.45205893640538003;0.41863807731666997;0.32995291017588957;0.5331208818017626;0.9999517043957633
95.308047;0.9871429537922426;0.4167075101340655;0.42219502677379184;0.32154693575585996;0.3256866548565935;0.9953050020292069;1.0003696058610794;9.999449824107312;0.4167954537759736;0.45204009324892364;0.4520595139073957;0.41863959696594955;0.3299542009945937;0.533121808749024;0.9999503607168039
95.318047;0.9871435833951335;0.4167065565659111;0.422194884636095;0.3215466944877421;0.3256860229106009;0.9953059046867249;1.0003698340574296;9.999442921423773;0.4167956775040162;0.4520398423210407;0.45206012469453144;0.4186411317125078;0.3299555165386786;0.5331227285675669;0.9999490336873682
95.328047;0.9871440883315806;0.4167055645173732;0.4221946802247334;0.32154646387915303;0.32568536420566435;0.995306841491168;1.0003699287504675;9.999436401150891;0.4167958830346198;0.4520395726500506;0.45206076374398574;0.41864267985549725;0.32995685504901284;0.5331236393199444;0.999947731162356
95.338047;0.9871444642762202;0.4167045363589336;0.4221944143816593;0.32154624106552565;0.32568468111627236;0.9953078129438792;1.0003698776599004;9.999430237724386;0.41679607351445264;0.4520392832192121;0.45206142570235575;0.41864424052956306;0.3299582151390672;0.5331245377391378;0.9999464575971364
95.348047;0.9871447103177273;0.41670347378140604;0.4221940871152844;0.3215460232631526;0.3256839768296228;0.995308820676874;1.0003696697348141;9.999424398259595;0.41679625275093635;0.4520389719914664;0.45206210495648297;0.4186458131507875;0.3299595953789437;0.5331254194551701;0.9999452140557615
95.358047;0.9871448272874211;0.4167023782376055;0.4221936973238163;0.3215458082973759;0.32568325516472246;0.9953098685228944;1.0003692942766487;9.99941884886459;0.4167964251058368;0.45203863616939527;0.4520627956036555;0.4186473974754621;0.32996099369069326;0.5331262795421806;0.9999439991301237
95.368047;0.9871448156976252;0.41670125180403766;0.42219324275491155;0.32154559472905214;0.32568252015138155;0.9953109617237819;1.0003687409971938;9.999413570252308;0.4167965951442946;0.4520382726248606;0.45206349157447845;0.4186489937489935;0.3299624074729753;0.5331271128269107;0.9999428102088057
95.378047;0.9871446762275264;0.41670009767081007;0.42219272001161484;0.3215453819045901;0.325681775724169;0.9953121051443821;1.0003680013047294;9.999408563953144;0.41679676710342933;0.45203787818129076;0.45206418723345;0.418650602522043;0.32996383425626896;0.5331279139142358;0.9999416452841178
95.388047;0.9871444113435428;0.416698920159227;0.4221921244444491;0.32154517001126887;0.32568102546249467;0.995313302248246;1.0003670692428568;9.999403849127566;0.4167969448136587;0.45203744960216735;0.45206487824500685;0.4186522243725266;0.3299652719799063;0.5331286775307444;0.9999405040194796
95.398047;0.9871440249280373;0.4166977247536026;0.4221914505431465;0.3215449600067675;0.3256802726686705;0.9953145558910789;1.0003659417073287;9.999399447129731;0.41679713187361356;0.45203698338980713;0.4520655617150139;0.41865385957307516;0.3299667187807163;0.5331293994824317;0.9999393870733885
95.408047;0.9871435206852143;0.4166965178270002;0.42219069286398886;0.32154475337791955;0.3256795208960356;0.9953158700486909;1.0003646187580493;9.999395359789162;0.4167973317225065;0.4520364756632175;0.4520662357500217;0.41865550757360176;0.32996817268777695;0.5331300775451483;0.999938294954958
95.418047;0.9871429015618606;0.41669530619383277;0.4221898468660235;0.32154455157744033;0.32567877423740293;0.9953172497248216;1.0003631029589815;9.999391565094188;0.4167975475050076;0.4520359224535605;0.4520668994626083;0.41865716650636514;0.3299696316351648;0.5331307114221648;0.9999372278104066
95.428047;0.9871421700062671;0.41669409705128985;0.4221889094238446;0.3215443553049893;0.3256780370056618;0.9953186990396137;1.0003613970361749;9.999388029619569;0.41679778168948384;0.4520353203072337;0.45206755281436667;0.4186588330774527;0.32997109388625545;0.5331313020940027;0.9999361856741126
95.438047;0.9871413283695311;0.4166928977728158;0.422187879105396;0.32154416435659744;0.3256773132274611;0.9953202202970239;1.0003595017971616;9.999384713504123;0.41679803615323374;0.45203466661660036;0.45206819574196216;0.41866050274273714;0.3299725582899786;0.5331318514021417;0.9999351680743853
