time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
95.448047;0.9871403789603581;0.416691715258247;0.4221867562671658;0.32154397808918234;0.325676606332364;0.9953218137420273;1.0003574154952326;9.999381565420617;0.41679831283701235;0.4520339595808589;0.4520688276003989;0.4186621699964849;0.32997402409061105;0.5331323614758868;0.9999341735685962
95.458047;0.987139323374089;0.41669055554939427;0.42218554310085094;0.3215437956066186;0.3256759192837408;0.9953234767168844;1.0003551341507944;9.99937852580549;0.41679861396553564;0.4520331981842601;0.45206944729444076;0.4186638287679903;0.32997549074109356;0.5331328336638005;0.9999331998612441
95.468047;0.9871381625578891;0.416689423962207;0.42218424344958494;0.3215436156339585;0.32567525507466105;0.9953252030093713;1.0003526523969466;9.999375543368865;0.4167989418534184;0.45203238219987696;0.4520700534995046;0.41866547304574325;0.3299769578409606;0.5331332682890759;0.9999322437218798
95.478047;0.9871368982211598;0.41668832528733146;0.4221828621647791;0.3215434366791475;0.32567461700615896;0.9953269829210523;1.0003499643639557;9.999372582223565;0.4167992990151199;0.45203151196151903;0.45207064479446557;0.4186670977266644;0.32997842498092017;0.5331336656260042;0.999931300697365
95.488047;0.9871355340171399;0.4166872635574823;0.4221814044883551;0.3215432572406107;0.32567400840997235;0.9953288046725194;1.0003470641284138;9.999369605597389;0.41679968842574294;0.4520305879571943;0.45207122004293177;0.41866869912295457;0.32997989162198405;0.5331340263208206;0.9999303652281422
95.498047;0.9871340754530311;0.41668624152892025;0.4221798756217078;0.3215430757786024;0.32567343207704513;0.9953306566169818;1.0003439451587197;9.9993665638908;0.4168001133621406;0.452029610642258;0.45207177893527023;0.4186702747883911;0.3299813569118858;0.5331343506771952;0.9999294310813229
95.508047;0.9871325284380642;0.41668526068539347;0.4221782801898944;0.32154289068281555;0.325672889764499;0.9953325283329462;1.0003405990781242;9.99936340595024;0.41680057694761186;0.4520285807347535;0.45207232196103636;0.4186718228636798;0.32998281934052454;0.5331346381337178;0.9999284919233362
95.518047;0.9871308979039595;0.4166843218267563;0.4221766218506956;0.3215427004435618;0.32567238191945513;0.9953344109492749;1.000337015536824;9.999360090223936;0.41680108211183586;0.45202749947454496;0.45207284974079937;0.41867334131073713;0.3299842767707974;0.5331348874941623;0.9999275421826386
95.528047;0.9871291880091017;0.4166834254688269;0.4221749032086315;0.3215425040626045;0.3256719078231671;0.9953362976750622;1.0003331837178688;9.999356586661877;0.4168016319084757;0.4520263684080043;0.45207336252977004;0.41867482737166395;0.3299857268218586;0.5331350974108046;0.9999265783874517
95.538047;0.9871274024790931;0.41668257183491886;0.422173126111963;0.321542301446595;0.3256714663243713;0.9953381840554213;1.0003290944898393;9.999352882608763;0.41680222965986985;0.45202518919326223;0.45207386046059606;0.4186762774161617;0.32998716700557895;0.5331352665859906;0.9999255998706171
95.548047;0.9871255436901994;0.41668176075443036;0.42217129257406455;0.3215420934503407;0.32567105653810935;0.9953400678916995;1.000324742483459;9.99934898151791;0.4168028789943564;0.45202396348148904;0.45207434430963067;0.41867768711229414;0.32998859466071123;0.5331353938758427;0.9999246075632899
95.558047;0.9871236119283521;0.41668099152973054;0.42216940554660654;0.32154188154303803;0.32567067769699937;0.9953419489421176;1.000320127579311;9.999344890426816;0.4168035832819655;0.45202269257428895;0.45207481564013363;0.4186790515255456;0.3299900070422705;0.5331354787635445;0.9999236023650462
95.568047;0.9871216059633928;0.4166802626575933;0.4221674686202258;0.3215416674903995;0.3256703285913975;0.9953438281861003;1.0003152552712933;9.999340617282822;0.41680434401236954;0.452021377425758;0.45207527558751;0.4186803652363316;0.3299914015249931;0.5331355217227194;0.9999225855225657
95.578047;0.9871195243438452;0.41667957151660556;0.42216548527537945;0.32154145344175133;0.3256700075391722;0.9953457067295589;1.0003101354218578;9.999336175002643;0.4168051595740514;0.4520200191662177;0.45207572377973443;0.41868162280431775;0.32999277547156847;0.533135523756625;0.9999215604950771
95.588047;0.9871173666393013;0.4166789144833138;0.422163458422672;0.3215412420036279;0.3256697127484125;0.9953475841675182;1.0003047799681979;9.999331583006375;0.4168060255800261;0.4520186192629876;0.45207615895130093;0.4186828190552405;0.3299941257838316;0.5331354850587888;0.9999205339251411
95.598047;0.9871151337216775;0.41667828758848047;0.42216139025485705;0.32154103602841;0.3256694424335392;0.9953494567518535;1.0002992011976213;9.99932686629408;0.41680693613789677;0.45201717906613276;0.45207658022706987;0.41868394892899746;0.32999544906471573;0.5331354038844685;0.9999195151360163
95.608047;0.9871128268473802;0.4166776870841885;0.422159282676865;0.32154083871304656;0.32566919462491073;0.9953513167673378;1.000293410988213;9.999322043199006;0.4168078853023506;0.45201569957796467;0.45207698770965465;0.4186850074550176;0.3299967425306164;0.5331352772283104;0.9999185149866606
95.618047;0.9871104472058421;0.4166771094569575;0.42215713801370297;0.3215406537317613;0.32566896697435244;0.9953531534723701;1.0002874199930016;9.999317113541244;0.41680886788660393;0.4520141820972444;0.45207738257598273;0.41868599008520063;0.32999800448138483;0.5331351026792798;0.9999175444769709
95.628047;0.987107996305582;0.4166765509994797;0.4221549591709965;0.321540484747697;0.3256687566230938;0.9953549547608126;1.0002812373942023;9.99931206179899;0.41680987930684665;0.45201262917494595;0.45207776689700885;0.4186868933065787;0.3299992340066376;0.5331348794214655;0.9999166134897076
95.638047;0.9871054757491835;0.41667600758153517;0.42215274944124964;0.3215403348562162;0.3256685602015658;0.9953567086687893;1.000274872562402;9.999306863738868;0.41681091515134316;0.452011044496881;0.4520781430032003;0.4186877152690073;0.330000430677801;0.5331346083742914;0.9999157299587735
95.648047;0.9871028872339586;0.41667547508130653;0.4221505125113401;0.3215402063870727;0.3256683744189263;0.9953584044800731;1.000268336863716;9.999301491464767;0.41681197089952704;0.45200943169054947;0.45207851258386955;0.4186884558579516;0.3300015941409245;0.5331342922716106;0.9999148989646304
95.658047;0.9871002338715665;0.4166749498617038;0.42214825248936905;0.32154010080357975;0.3256681969357236;0.9953600339730572;1.0002616431939366;9.999295917302913;0.41681304180964995;0.452007793823614;0.4520788759244207;0.41868911608695114;0.3300027234393863;0.5331339351700058;0.9999141220693676
95.668047;0.9870975214686734;0.41667442874617994;0.4221459738190371;0.32154001864388315;0.3256680264786163;0.9953615922152887;1.0002548036620666;9.99929011056097;0.4168141229005302;0.4520061341145479;0.4520792319108338;0.41868969728117905;0.3300038169313474;0.5331335413907581;0.9999133981229991
95.678047;0.9870947584429324;0.41667390879967814;0.42214368142788705;0.32153995972761695;0.3256678624307901;0.9953630762124712;1.0002478273621724;9.999284031510658;0.416815208850678;0.4520044564018478;0.45207957904859314;0.4186902006810749;0.330004872851955;0.533133114711528;0.9999127245315079
95.688047;0.9870919547178684;0.4166733872028817;0.4221413807059394;0.32153992357029426;0.32566770467404177;0.9953644822498661;1.0002407202593193;9.999277629989011;0.4168162942066191;0.45200276481799306;0.4520799167542893;0.41869062768812926;0.3300058895541479;0.5331326577178374;0.9999120976697955
95.698047;0.9870891211543193;0.4166728613327843;0.42213907665222666;0.3215399095006667;0.3256675534356099;0.9953658051407818;1.0002334876214705;9.999270847985356;0.41681737431344085;0.45200106328534356;0.45208024606485453;0.4186909802668749;0.330006865465812;0.5331321714756064;0.9999115133207039
95.708047;0.9870862696096964;0.4166723290770344;0.42213677309048664;0.32153991655413466;0.3256674090778383;0.9953670399097178;1.000226136045848;9.999263626162344;0.4168184460176511;0.45199935526884444;0.4520805692756505;0.41869126080829583;0.3300077992937296;0.5331316562711796;0.9999109673148826
95.718047;0.9870834123096408;0.41667178916167996;0.4221344727595673;0.32153994347867726;0.3256672721157089;0.9953681827589894;1.0002186730358267;9.999255913136754;0.41681950724046485;0.45199764441293505;0.4520808887226199;0.4186914714690076;0.3300086902720812;0.533131112927096;0.9999104559824007
95.728047;0.9870805608546936;0.41667124134237343;0.42213217778708506;0.32153998870008466;0.32566714297202265;0.9953692294877764;1.000211106177112;9.999247668691197;0.4168205562109623;0.45199593560108947;0.4520812059584465;0.41869161386945464;0.3300095381097584;0.5331305437337944;0.999909976067074
95.738047;0.9870777255478352;0.41667068648719674;0.42212989022230846;0.32154005046900724;0.3256670214156043;0.9953701740221933;1.0002034430673041;9.999238856728013;0.4168215909993819;0.4519942348072226;0.45208152194168033;0.418691689349758;0.33001034277480673;0.5331299528915328;0.9999095233204413
95.748047;0.9870749153837487;0.4166701262702674;0.4221276121488537;0.32154012723695435;0.3256669066586599;0.995371009267081;1.00019569091605;9.99922943910109;0.41682260911215796;0.4519925478155663;0.45208183736744223;0.41869169905974185;0.33001110448997106;0.53312934666096;0.9999090915402801
95.758047;0.9870721395441348;0.4166695622226136;0.4221253453041473;0.3215402177581007;0.3256667981443369;0.9953717279445051;1.0001878557670374;9.999219372949282;0.41682360733430046;0.45199087920407527;0.45208215260525275;0.41869164383646107;0.33001182392900474;0.5331287330342329;0.9999086742926925
95.768047;0.9870694091450637;0.41666899495752774;0.42212309125658776;0.3215403208640548;0.3256666960799011;0.995372322741773;1.0001799419942172;9.999208597739562;0.41682458204415657;0.4519892321346942;0.45208246766169863;0.41869152421684225;0.33001250234011803;0.5331281205663845;0.9999082673174954
95.778047;0.9870667365743182;0.4166684243999818;0.42212085218389206;0.32154043512918834;0.3256666014822055;0.9953727879897226;1.0001719527689472;9.999197022054428;0.41682552975522563;0.4519876087565484;0.45208278230978544;0.41869134038479455;0.33001314148952643;0.5331275169721824;0.999907869023104
95.788047;0.9870641328816046;0.4166678503126646;0.42211863136531197;0.32154055858136976;0.3256665160099177;0.9953731212988729;1.0001638918024376;9.999184534686355;0.4168264476856085;0.45198601083024803;0.4520830961153613;0.4186910921478812;0.33001374330342864;0.5331269287809464;0.9999074797356712
95.798047;0.9870616059901712;0.4166672721589085;0.4221164334000205;0.32154068853244794;0.32566644181477356;0.9953733223692726;1.0001557653907938;9.999171030920152;0.4168273340701262;0.4519844403537772;0.4520834085123094;0.418690779443499;0.33001430951317084;0.5331263621107925;0.9999071009759302
95.808047;0.9870591612985777;0.41666668865105666;0.42211426432121546;0.32154082170743825;0.32566638154033534;0.995373390577656;1.000147583412891;9.999156429509673;0.41682818763714335;0.4519829003318782;0.45208371915031986;0.4186904029900883;0.33001484196510006;0.533125823347918;0.9999067346124079
95.818047;0.9870568037888194;0.4166660977630297;0.42211213114895274;0.32154095484777895;0.325666338274864;0.9953733244270667;1.0001393578797948;9.999140677629931;0.4168290066099474;0.45198139523643094;0.45208402805137277;0.41868996444396317;0.3300153431514747;0.5331253189929394;0.9999063820773382
95.828047;0.9870545390123451;0.4166654971835542;0.42211004088733894;0.3215410853580249;0.32566631547165004;0.9953731226710695;1.0001310995612602;9.999123752634956;0.41682978865436426;0.45197993061615654;0.45208433542081;0.41868946617166625;0.33001581600127466;0.533124854993829;0.9999060449184864
95.838047;0.9870523726218005;0.4166648848473382;0.42210799959004736;0.3215412115086616;0.32566631705476295;0.9953727849170452;1.0001228162805036;9.999105661758572;0.4168305317964608;0.4519785124235067;0.4520846415865215;0.41868891082005005;0.3300162631761477;0.533124436576746;0.9999057263345192
95.848047;0.9870503106772038;0.41666425927857165;0.42210601175352097;0.3215413322844707;0.3256663474130607;0.9953723116453667;1.00011451431048;9.999086428973456;0.4168312348143607;0.45197714632773806;0.4520849470406367;0.4186883008664452;0.3300166866028899;0.5331240691599888;0.9999054314231716
95.858047;0.9870483604422271;0.4166636197387537;0.4221040800702301;0.32154144723139555;0.3256664109028339;0.9953717045007197;1.0001062003639283;9.999066069129041;0.416831897051421;0.4519758367635469;0.4520852525045047;0.4186876386409139;0.3300170875579595;0.5331237591971182;0.9999051657417104
95.868047;0.987046529845993;0.41666296655002727;0.4221022058209491;0.32154155621517;0.3256665111296304;0.9953709661797946;1.000097882103557;9.9990445773432;0.4168325186149675;0.4519745864427031;0.45208555900753766;0.41868692672245733;0.33001746726888814;0.5331235137283052;0.9999049342120656
95.878047;0.9870448262241698;0.4166623011890866;0.4221003898112957;0.32154165884636754;0.3256666504247418;0.9953700997843027;1.0000895681040773;9.999021947006279;0.4168331003807181;0.451973397011921;0.45208586739504536;0.41868616781759527;0.33001782734261;0.5331233393240482;0.9999047413475782
95.888047;0.9870432552647364;0.4166616256697367;0.42209863295220784;0.321541754231808;0.3256668295418377;0.9953691087384727;1.0000812687005387;9.998998194720796;0.4168336432432661;0.45197227002572526;0.45208617731089634;0.41868536414065305;0.3300181695374045;0.5331232415447161;0.9999045915859976
95.898047;0.9870418194579578;0.41666094216850297;0.4220969361287943;0.3215418415770556;0.32566704757201687;0.9953679979807873;1.0000729963570862;9.998973366550437;0.41683414762934934;0.4519712072201179;0.4520864867836741;0.418684517089834;0.33001849560910707;0.5331232249509584;0.9999044892041326
95.908047;0.9870405165537052;0.41666025313404914;0.4220953002776313;0.321541920964103;0.32566730214090284;0.9953667753668267;1.000064764598344;9.998947527739473;0.4168346136733772;0.45197021018959577;0.4520867929294149;0.41868362734719217;0.33001880780148996;0.5331232932588047;0.9999044387130797
95.918047;0.9870393396520366;0.4166595608219712;0.4220937268988391;0.3215419935067681;0.3256675898828801;0.9953654503817067;1.0000565870478866;9.998920764912047;0.41683504134760413;0.451969280107862;0.45208709299051686;0.41868269534636676;0.3300191091771772;0.533123449530309;0.9999044452905355
95.928047;0.9870382787106807;0.4166588664816649;0.4220922179542038;0.32154206085834225;0.3256679069893687;0.9953640302447455;1.0000484773099534;9.998893200444982;0.41683543047954313;0.4519684179442001;0.45208738482052246;0.4186817219654336;0.3300194031021836;0.5331236962707118;0.9999045143110568
95.938047;0.9870373223413779;0.4166581703174822;0.42209077516701377;0.321542124714076;0.325668249494164;0.995362517951389;1.0000404493657158;9.998864985397338;0.4168357809428398;0.4519676245760011;0.4520876666784987;0.41868070892896225;0.33001969250756413;0.5331240351282267;0.999904650113293
95.948047;0.9870364594141245;0.4166574723192579;0.4220893999012214;0.3215421865450092;0.3256686133461505;0.9953609143814348;1.0000325184713783;9.998836271352005;0.41683609269723004;0.4519669002316779;0.45208793660566965;0.4186796587417783;0.33001997964335883;0.5331244665390847;0.9999048547712787
95.958047;0.9870356800061356;0.41665677306460447;0.42208809365907923;0.32154224713209234;0.32566899443583974;0.9953592221298044;1.0000247016755635;9.998807194107128;0.41683636544523406;0.4519662443106798;0.45208819181987137;0.41867857432330446;0.3300202662884667;0.5331249900548233;0.9999051285140564
95.968047;0.9870349755841458;0.41665607374086633;0.4220868582476089;0.3215423059158412;0.32566938857277256;0.9953574477797487;1.0000170164365536;9.998777873122734;0.41683659824607033;0.451965656154545;0.45208842867058874;0.4186774583798018;0.33002055409163394;0.5331256050571305;0.9999054713832911
95.978047;0.987034338833541;0.41665537580538264;0.42208569554521885;0.32154236067970676;0.32566979152950465;0.9953556007864206;1.000009478504963;9.998748409769476;0.4168367894737158;0.4519651356760458;0.4520886431878849;0.41867631297497504;0.330020844786185;0.533126311180133;0.999905884113293
95.988047;0.9870337631367428;0.41665468098700387;0.422084607570387;0.3215424080121906;0.32567019912348977;0.9953536909572454;1.0000021017726943;9.998718885530634;0.41683693723689264;0.45196468332860495;0.4520888316214378;0.4186751397530722;0.3300211402075109;0.5331271084761133;0.9999063687343717
95.998047;0.9870332413283757;0.41665399123611;0.4220835967235831;0.3215424442850131;0.3256706075246162;0.995351727399764;0.99999489938946;9.99868936013278;0.4168370398063648;0.4519643000503335;0.45208899040694445;0.41867393989147134;0.3300214421660292;0.5331279972562519;0.9999069286941247
96.008047;0.9870327643545476;0.4166533082868646;0.4220826653923237;0.3215424663229465;0.32567101395817777;0.9953497185800315;0.9999878836558156;9.998659869552881;0.41683709549466674;0.4519639870768207;0.45208911562052373;0.4186727134864199;0.33002175224158864;0.533128977344399;0.9999075670491279
96.018047;0.9870323218127584;0.4166526333877294;0.42208181524203414;0.321542471627815;0.32567141698655544;0.9953476723775658;0.9999810652906044;9.998630437301303;0.4168371024531633;0.451963745389787;0.45208920275350073;0.4186714598296845;0.33002207166752434;0.5331300472743629;0.9999082846040739
96.028047;0.9870319043805422;0.41665196753527894;0.42208104715164624;0.3215424584762685;0.32567181597789774;0.9953455957566009;0.9999744539339387;9.998601092322394;0.4168370590849645;0.45196357543966575;0.4520892474763453;0.4186701785423645;0.3300224015307274;0.5331312042961375;0.9999090804640381
96.038047;0.9870315048304583;0.41665131195165744;0.4220803613233805;0.32154242576405095;0.32567221043180977;0.9953434944077686;0.9999680587112746;9.9985718721078;0.4168369644779971;0.45196347691727046;0.4520892468826043;0.4186688701776861;0.3300227431193553;0.5331324447547515;0.9999099539430136
96.048047;0.9870311161997933;0.41665066824083824;0.42207975688658966;0.32154237255350787;0.3256725995088398;0.9953413733894054;0.9999618875621858;9.998542818954347;0.41683681802501105;0.4519634481294703;0.4520892001922888;0.4186675362102399;0.3300230980874167;0.5331337637674929;0.9999109053904737
96.058047;0.9870307300673564;0.4166500378041152;0.4220792316906403;0.32154229798454187;0.3256729817697744;0.9953392377424685;0.9999559469948164;9.998513981567367;0.4168366190341651;0.45196348546135373;0.4520891085466742;0.41866617899763026;0.3300234684189688;0.5331351549322455;0.9999119358594317
96.068047;0.9870303367877717;0.4166494210327118;0.4220787829175612;0.32154220180565524;0.3256733552526766;0.995337091599167;0.9999502430259357;9.998485408633366;0.4168363673389453;0.45196358336687953;0.45208897430471084;0.41866480188662686;0.330023856090097;0.5331366109319317;0.9999130474378196
96.078047;0.9870299256680021;0.41664881728536785;0.4220784080681253;0.32154208458573574;0.3256737179221096;0.9953349376174389;0.9999447822471654;9.998457140412835;0.4168360640364679;0.451963735230328;0.4520888003625776;0.41866340929616497;0.33002426248783884;0.5331381238048748;0.9999142439445966
96.088047;0.987029484371732;0.41664822568389354;0.42207810510804067;0.32154194717115603;0.3256740681127451;0.9953327779789194;0.9999395723125757;9.998429216239117;0.4168357113055436;0.4519639345225694;0.4520885896965483;0.41866200657607244;0.3300246880072267;0.5331396846003501;0.9999155298567843
96.098047;0.9870289991154378;0.41664764585701813;0.4220778715119549;0.3215417902584897;0.3256744044557703;0.9953306152167752;0.9999346211136844;9.998401683700918;0.4168353117629909;0.45196417502937375;0.45208834529139585;0.4186605996489942;0.33002513196321337;0.5331412836406788;0.9999169074410453
96.108047;0.9870284553392368;0.41664707802285517;0.4220777038272155;0.32154161449688745;0.32567472538137227;0.9953284526713364;0.9999299344893249;9.998374592532812;0.4168348679418888;0.45196445030844984;0.45208807039903587;0.4186591946847325;0.33002559294252287;0.5331429110837759;0.9999183740828145
96.118047;0.987027837934285;0.41664652262708113;0.42207759846954584;0.32154142037144257;0.3256750285201151;0.9953262950769721;0.999925513533913;9.998347975983576;0.41683438200462114;0.45196475337927244;0.4520877685428499;0.4186577979616954;0.3300260695949226;0.533144557293539;0.9999199220502268
96.128047;0.9870271316839158;0.41664598036046074;0.42207755252603224;0.32154120780558;0.3256753102811736;0.9953241482494896;0.99992135385224;9.998321838383758;0.4168338558264539;0.45196507681798215;0.45208744324005873;0.41865641546222404;0.3300265612251631;0.5331462137385033;0.9999215411963205
96.138047;0.987026322235409;0.4166454526111195;0.4220775637489081;0.3215409765739556;0.3256755661293897;0.9953220183958066;0.999917448725897;9.998296168270427;0.41683329107536;0.4519654125762403;0.452087097982678;0.4186550519914574;0.3300270680559185;0.5331478738791856;0.9999232221273509
96.148047;0.987025397099877;0.41664494156786847;0.4220776300537789;0.321540727399824;0.3256757912561715;0.9953199122965757;0.9999137931384986;9.998270961788512;0.4168326890419382;0.45196575176788545;0.4520867361793741;0.41865371041296934;0.33002759150429034;0.5331495326591692;0.9999249579152364
96.158047;0.9870243466057903;0.4166444499725863;0.4220777492647445;0.3215404623460349;0.32567598085954536;0.9953178373695276;0.9999103835728474;9.998246228558168;0.41683205073862145;0.4519660855649814;0.4520863607114585;0.4186523914706031;0.33002813401517517;0.5331511853996186;0.9999267447503628
96.168047;0.9870231645005936;0.4166439808628119;0.4220779192277212;0.32154018412248714;0.3256761303195479;0.9953158003509351;0.9999072152159453;9.998221985336379;0.4168313772240218;0.4519664068295982;0.452085973618034;0.4186510943557264;0.33002869824983433;0.5331528277059852;0.9999285818372797
96.178047;0.9870218474042605;0.4166435369762635;0.4220781376724095;0.3215398951598393;0.3256762356311174;0.9953138058549027;0.999904281557563;9.998198251297737;0.416830669873701;0.4519667109287828;0.4520855762123433;0.41864981776063986;0.33002928641981527;0.5331544560226432;0.9999304698920176
96.188047;0.9870203935498517;0.4166431197771972;0.4220784019493825;0.32153959729419396;0.3256762937396607;0.995311856640537;0.9999015761780211;9.998175040891484;0.41682993089091647;0.45196699527836304;0.45208516947994154;0.4186485606405589;0.3300299003020825;0.5331560678379534;0.9999324087685196
96.198047;0.9870188020124375;0.41664272894025445;0.42207870917608487;0.32153929197449393;0.3256763026831467;0.9953099546062022;0.9998990943507229;9.99815235984754;0.4168291635683211;0.45196725847887465;0.4520847547755443;0.41864732252196746;0.33003054178630686;0.5331576614681471;0.9999343964004922
96.208047;0.9870170725067652;0.4166423628371616;0.4220790564521796;0.3215389803726774;0.3256762616854482;0.9953081009725618;0.9998968339904215;9.998130212856305;0.4168283715617331;0.4519674996611289;0.45208433457266817;0.41864610385377243;0.3300312134160206;0.5331592357414204;0.9999364289481516
96.218047;0.9870152056610622;0.4166420193507695;0.4220794405917838;0.321538663441429;0.32567617108898855;0.9953062962068646;0.9998947953429114;9.998108613465124;0.4168275578891307;0.4519677180286927;0.4520839123693808;0.41864490633470314;0.3300319184488256;0.5331607900345993;0.9999385008247975
96.228047;0.9870132039234529;0.4166416962229798;0.4220798576580608;0.32153834226420486;0.3256760321723129;0.9953045403794779;0.9998929789811422;9.998087590712178;0.41682672458669223;0.45196791285653415;0.45208349154699934;0.4186437326342133;0.3300326605529949;0.5331623245584066;0.9999406054734248
96.238047;0.987011072129325;0.41664139121209887;0.4220803030359785;0.32153801828626954;0.32567584699635677;0.9953028337049765;0.9998913834957305;9.998067189274268;0.4168258728344418;0.4519680839788465;0.4520830745225683;0.41864258545753125;0.33003344340594154;0.5331638400947629;0.9999427366022633
96.248047;0.9870088169377035;0.41664110230048235;0.4220807720571414;0.3215376929080091;0.3256756181466104;0.9953011768274428;0.9998900047423417;9.998047459259485;0.4168250032652048;0.45196823213439546;0.45208266306424255;0.4186414668604486;0.3300342701919138;0.533165337703471;0.9999448885909437
96.258047;0.9870064462040039;0.4166408277888598;0.4220812605372891;0.3215373668856619;0.3256753483748321;0.9952995708596626;0.9998888365376728;9.998028445611896;0.416824116768423;0.45196835864860874;0.4520822588414875;0.4186403785385521;0.33003514312325477;0.5331668194319112;0.9999470562645505
96.268047;0.9870039693037123;0.4166405664065652;0.42208176506966405;0.32153704006908196;0.3256750402917111;0.9952980175009861;0.9998878712509868;9.99801018479323;0.41682321529604366;0.4519684645538566;0.4520818633372503;0.4186393225317715;0.33003606334991753;0.5331682888974834;0.9999492340743305
96.278047;0.9870013975218955;0.41664031707829147;0.42208228335356546;0.32153671133409795;0.3256746960917004;0.9952965189284504;0.9998870997914406;9.997992705738747;0.4168223014309076;0.4519685504198961;0.45208147748556715;0.4186383013268565;0.33003703131194695;0.5331697506620041;0.9999514153093444
96.288047;0.9869987433443888;0.41664007826855604;0.4220828144117378;0.32153637883366865;0.3256743174133865;0.9952950774891319;0.9998865116227792;9.997976034778587;0.4168213771819127;0.4519686174278371;0.45208110165884363;0.4186373171686123;0.3300380469700126;0.5331712093963596;0.9999535925071844
96.298047;0.9869960188597174;0.4166398477656904;0.42208335848521517;0.3215360406750238;0.3256739053930467;0.9952936962595523;0.9998860954334197;9.997960202479463;0.4168204436006893;0.45196866767592647;0.45208073604294113;0.4186363714123097;0.3300391096776834;0.5331726695289121;0.9999557587973413
96.308047;0.9869932344874521;0.4166396231638406;0.4220839167387958;0.32153569544494265;0.3256734608039137;0.9952923796709705;0.9998858407188921;9.99794524606669;0.4168195014272327;0.4519687031110136;0.4520803808400894;0.41863546472178786;0.330040218236282;0.5331741350260405;0.9999579086974754
96.318047;0.986990399071822;0.41663940278449874;0.4220844907247035;0.3215353421746579;0.32567298437969594;0.9952911321876176;0.9998857394646623;9.997931214882868;0.4168185517391216;0.45196872492845586;0.45208003605777114;0.4186345977872679;0.3300413711589682;0.5331756091575722;0.9999600371668558
96.328047;0.9869875207929414;0.41663918652022147;0.4220850816748223;0.3215349798822848;0.32567247704656926;0.9952899565604664;0.999885786320384;9.997918185487665;0.4168175958554476;0.4519687336475087;0.45207970157538985;0.41863377151769193;0.3300425666861875;0.5331770944506093;0.9999621382465189
96.338047;0.9869846074781495;0.416638975779978;0.42208569002868973;0.32153460730555067;0.3256719398323125;0.99528885427076;0.9998859773858877;9.997906266641193;0.41681663468500035;0.45196872900898566;0.45207937771289947;0.4186329861805135;0.3300438027194732;0.5331785928468291;0.9999642050438386
96.348047;0.9869816659230517;0.41663877259259247;0.4220863154289626;0.321534223368863;0.32567137414170616;0.9952878268204159;0.9998863096128;9.9978955789665;0.4168156682906304;0.4519687099266021;0.45207906512543244;0.4186322403398701;0.33004507682621376;0.5331801057946247;0.9999662298737967
96.358047;0.9869787009931209;0.41663857871792404;0.42208695715824807;0.32153382788760676;0.32567078236245095;0.9952868758120001;0.9998867806818695;9.997886226157185;0.416814696068042;0.4519686750261479;0.45207876360069316;0.41863153108467016;0.3300463861354982;0.5331816343148886;0.9999682038292956
96.368047;0.9869757158013608;0.41663839518263834;0.42208761428026165;0.3215334218135701;0.3256701678773191;0.995286002660487;0.9998873871514135;9.997878283855668;0.4168137168864351;0.45196862340813215;0.45207847121139805;0.4186308553996739;0.3300477273058765;0.5331831790449547;0.9999701173268655
96.378047;0.9869727129546813;0.41663822225007435;0.42208828501007495;0.3215330070792255;0.32566953468444976;0.9952852088576738;0.9998881217563732;9.99787181058193;0.4168127287211806;0.4519685542958142;0.4520781847614291;0.4186302109810648;0.33004909664118975;0.5331847400978368;0.9999719613746403
96.388047;0.9869696950626552;0.4166380600661882;0.42208896630648235;0.3215325862070574;0.3256688872828639;0.9952844959193252;0.9998889725952376;9.997866862667419;0.4168117285483742;0.45196846565525256;0.4520779007885889;0.4186295959464642;0.33005049019383853;0.5331863170391549;0.9999737278564776
96.398047;0.9869666640676328;0.41663790966511033;0.42208965428582496;0.32153216184510536;0.32566823057899097;0.9952838644439942;0.9998899238005928;9.997863500615564;0.41681071272102954;0.45196835368650423;0.45207761617281683;0.4186290082611926;0.33005190391995076;0.5331879091726387;0.9999754089734474
96.408047;0.9869636207874088;0.4166377731478997;0.4220903450886922;0.3215317363893585;0.3256675695630666;0.9952833133689208;0.999890956626465;9.997861786634914;0.41680967716119866;0.4519682135744784;0.4520773283425702;0.41862844549095324;0.33005333358673133;0.5331895158663862;0.9999769965358543
96.418047;0.986960565428231;0.4166376526331025;0.4220910358005426;0.3215313116289078;0.3256669088057815;0.9952828400928981;0.9998920517042331;9.997861776864529;0.41680861749295495;0.45196804045954064;0.4520770355758141;0.4186279051861948;0.3300547743005632;0.5331911366710019;0.999978481830485
96.428047;0.9869574985112687;0.4166375490734612;0.42209172474484064;0.32153088864477664;0.32566625173282915;0.9952824404391697;0.9998931921516824;9.997863516161177;0.416807529471807;0.4519678303551249;0.4520767373655733;0.41862738567857455;0.330056220454707;0.5331927711087434;0.999979856588198
96.438047;0.986954421683438;0.4166374622592895;0.42209241112720675;0.32153046815349084;0.32566560020475044;0.9952821083466876;0.9998943657025744;9.997867036719486;0.41680640939895885;0.45196758085298666;0.452076434318322;0.4186268863686551;0.33005766625828176;0.5331944183647338;0.9999811135339417
96.448047;0.9869513386276105;0.41663739169170766;0.422093094744084;0.32153005065564494;0.3256649547998559;0.9952818363293563;0.9998955643651105;9.997872357538759;0.41680525436809446;0.451967291240725;0.4520761275896801;0.41862640734230827;0.3300591060014252;0.5331960773322345;0.9999822459858776
96.458047;0.9869482552529283;0.41663733679107623;0.4220937758342559;0.3215296360536188;0.32566431512683447;0.995281616720488;0.999896782059767;9.997879486775116;0.41680406271746095;0.4519669621730145;0.4520758186042188;0.41862594889708854;0.33006053391334383;0.5331977466455949;0.9999832481100206
96.468047;0.9869451786898682;0.41663729644003267;0.4220944550320598;0.32152922353996116;0.32566367983677186;0.9952814431216155;0.999898012489989;9.997888423941236;0.41680283438792803;0.45196659531353667;0.4520755091116529;0.41862551103519063;0.3300619441895429;0.5331994241734643;0.9999841158515564
96.478047;0.9869421168077263;0.4166372693040607;0.42209513336908355;0.321528812014293;0.32566304679623737;0.9952813109639336;0.9998992485964453;9.997899157033585;0.41680157041946764;0.4519661931685323;0.45207520087828473;0.41862509310474844;0.3300633311409696;0.5332011067361043;0.9999848474197303
96.488047;0.9869390785609896;0.4166372550502734;0.42209581185252915;0.32152840048644815;0.32566241350347025;0.9952812164497837;0.9999004832973208;9.997911662256946;0.41680027224840305;0.45196575887670026;0.45207489506665677;0.4186246939825035;0.330064689073948;0.5332027905870922;0.9999854434494004
96.498047;0.9869360739187792;0.41663725493120296;0.422096490904866;0.32152798838954516;0.32566177729955853;0.9952811552244024;0.9999017105463314;9.997925914100184;0.41679894163823605;0.45196529599570445;0.4520745919180928;0.41862431269079464;0.3300660121133478;0.5332044720680639;0.9999859074912829
96.508047;0.9869331133872135;0.4166372709617916;0.42209717027274674;0.321527575664834;0.3256611351332523;0.9952811215035591;0.9999029258390031;9.997941891531738;0.4167975806144217;0.4519648087720996;0.45207429091618034;0.4186239489218367;0.33006729434547855;0.5332061480190894;0.9999862461027179
96.518047;0.9869302070806824;0.41663730494122775;0.422097848959982;0.32152716243846;0.32566048347533744;0.9952811074577922;0.9999041264285868;9.997959571072746;0.4167961908894186;0.45196430233533325;0.45207399114573465;0.4186236028169577;0.3300685301478366;0.533207815933466;0.9999864676238547
96.528047;0.9869273632490714;0.4166373585883856;0.4220985249704456;0.3215267487040205;0.3256598188906353;0.9952811038723929;0.9999053116168426;9.997978921335537;0.4167947732024007;0.45196378191893566;0.45207369158620203;0.4186232743710026;0.3300697144195447;0.5332094740200267;0.999986580744031
96.538047;0.9869245874007261;0.41663743410518195;0.42209919566235266;0.32152633436953654;0.32565913857895834;0.9952811018602864;0.9999064826599251;9.997999900724563;0.416793327477067;0.4519632518191077;0.4520733913988204;0.4186229632808324;0.33007084288270433;0.5332111210141455;0.9999865935562307
96.548047;0.9869218826891174;0.41663753399955705;0.4220998586598068;0.32152591933387453;0.32565844033558966;0.995281094712915;0.9999076419264588;9.998022454227588;0.4167918539592753;0.4519627149531773;0.45207309009003255;0.4186226690555371;0.33007191247530515;0.5332127555458179;0.9999865120951007
96.558047;0.9869192511441375;0.41663766032798877;0.42210051224061845;0.32152550310498534;0.325657722347858;0.9952810794068415;0.9999087916302684;9.998046519590511;0.4167903541284698;0.45196217260347127;0.45207278718407373;0.4186223913591806;0.330072921399914;0.5332143759312126;0.9999863389170865
96.568047;0.9869166953418871;0.4166378140805139;0.4221011550253011;0.3215250844366741;0.3256569831562278;0.9952810565099013;0.9999099330939217;9.998072039938492;0.41678883071827094;0.4519616246611181;0.45207248198862887;0.41862213050628744;0.3300738688359692;0.533215980698171;0.9999860738527291
96.578047;0.9869142196618429;0.41663799506040683;0.42210178559056144;0.3215246614601766;0.3256562217786112;0.9952810295096013;0.999911066427999;9.998098968155828;0.41678728736881865;0.4519610711813988;0.4520721741757565;0.4186218874038045;0.33007475462191027;0.5332175683859675;0.9999857168573256
96.588047;0.9869118302341402;0.41663820235064175;0.42210240219788897;0.32152423172977423;0.325655437884701;0.9952810049898088;0.9999121901272365;9.998127259981763;0.41678572830385263;0.45196051384966374;0.4520718642734299;0.41862166308984605;0.3300755789238068;0.5332191362827116;0.9999852697827154
96.598047;0.9869095337322972;0.41663843513492754;0.42210300245981863;0.3215237920102306;0.32565463169190195;0.9952809912473077;0.9999133017273664;9.998156861649358;0.4167841582321885;0.45195995562244;0.4520715532614905;0.41862145837924564;0.33007634184216195;0.533220680060931;0.9999847352153419
96.608047;0.9869073359478593;0.41663869327171554;0.42210358303141254;0.3215233384038114;0.3256538036127806;0.9952809949353566;0.9999143995091481;9.99818769829389;0.4167825824707071;0.4519593995033319;0.45207124208899474;0.418621273689964;0.33007704313329916;0.533222195154352;0.9999841150311304
96.618047;0.9869052420012664;0.41663897699350294;0.42210413982804984;0.32152286703626837;0.32565295419965334;0.9952810194447093;0.9999154839023985;9.998219672593724;0.4167810068753737;0.4519588479059076;0.4520709318615034;0.41862110917465606;0.3300776822289236;0.5332236778772056;0.9999834108823361
96.628047;0.986903258615516;0.4166392859817309;0.4221046688926712;0.32152237485294693;0.32565208454105077;0.9952810662651947;0.9999165584259675;9.998252676579108;0.41677943763711445;0.4519583024733392;0.45207062429478667;0.4186209651721398;0.33007825837699484;0.5332251246546542;0.9999826251250127
96.638047;0.986901395736369;0.41663961925184567;0.42210516714364044;0.32152185995316207;0.3256511965767582;0.9952811375445372;0.999917629751389;9.998286603396863;0.4167778811122614;0.4519577639600879;0.45207032185943874;0.4186208425684878;0.3300787705875169;0.5332265307952339;0.9999817614005421
96.648047;0.9868996658700784;0.4166399761914854;0.42210563234452797;0.32152132149366947;0.3256502927936916;0.9952812379361261;0.9999187063766978;9.998321349862769;0.4167763434346322;0.4519572323671882;0.45207002759892095;0.41862074258548065;0.3300792173505458;0.533227890660771;0.9999808254324449
96.658047;0.986898082387026;0.416640357248952;0.42210606261973144;0.3215207596282457;0.3256493756686429;0.9952813745197402;0.9999197966775941;9.998356812369648;0.41677483018201916;0.45195670756517625;0.4520697447418145;0.4186206662574334;0.33007959656181707;0.5332291986784595;0.9999798252665532
96.668047;0.9868966582167414;0.4166407636905639;0.4221064562973613;0.32152017550439815;0.3256484475121787;0.9952815557897454;0.9999209076414789;9.99839288415089;0.41677334646998093;0.45195618976670754;0.45206947620636184;0.41862061433769565;0.33007990610507376;0.5332304501910012;0.9999787706459468
96.678047;0.9868954052500424;0.41664119715795345;0.42210681235947894;0.32151957095838946;0.3256475102932411;0.9952817908618647;0.9999220448025471;9.998429460572448;0.41677189722800373;0.45195567929339153;0.4520692240110351;0.4186205878525154;0.3300801446076695;0.5332316423495633;0.999977672511582
96.688047;0.9868943340794667;0.4166416592886502;0.42210713080913703;0.32151894809073195;0.32564656501391476;0.9952820879702383;0.9999232117501049;9.998466446187027;0.4167704872680214;0.45195517600862434;0.45206898850076327;0.4186205887895248;0.3300803114438287;0.533232774586522;0.9999765426918013
96.698047;0.986893454123834;0.4166421513418816;0.4221074123336933;0.32151830913903007;0.32564561138303655;0.9952824529832912;0.9999244083526161;9.998503757625965;0.4167691210052806;0.4519546784034767;0.4520687679624438;0.41862062023962626;0.33008040620262025;0.5332338478178017;0.9999753933727671
96.708047;0.986892774527057;0.4166426740011035;0.4221076574342741;0.32151765641441066;0.3256446483467877;0.9952828893073872;0.9999256303849547;9.998541327431306;0.4167678021210157;0.45195418295765083;0.45206855933503126;0.4186206857493225;0.330080428554465;0.5332348637196722;0.9999742365180986
96.718047;0.9868923049461789;0.41664322742590726;0.4221078653730637;0.32151699214846763;0.32564367491294555;0.995283397480752;0.9999268716647993;9.998579111568997;0.41676653334224745;0.4519536852873483;0.4520683594526252;0.41862078829042965;0.3300803785970573;0.5332358252394569;0.9999730832818141
96.728047;0.9868920551051004;0.41664381150766383;0.4221080338624241;0.32151631855106083;0.32564269055138473;0.9952839742024037;0.9999281261287347;9.9986170920363;0.4167653163432923;0.45195318208595253;0.45206816546142864;0.418620929581973;0.33008025728594587;0.5332367366747166;0.9999719439565147
96.738047;0.9868920339499696;0.41664442618689046;0.4221081600689149;0.32151563797024774;0.325641695084486;0.995284613340914;0.9999293887884444;9.998655266010033;0.4167641519154658;0.45195267135496153;0.45206797426085804;0.41862111003454283;0.33008006676779056;0.5332376023785014;0.9999708287368698
96.748047;0.9868922496319482;0.4166450715725376;0.42210824162422456;0.3215149528804343;0.3256406884031407;0.995285308460957;0.9999306563275865;9.998693631147523;0.4167630401750839;0.4519521513466751;0.45206778246161006;0.418621329080498;0.33007981037739104;0.5332384255312598;0.9999697481860848
96.758047;0.9868927100743264;0.4166457477504758;0.422108276705129;0.32151426566602775;0.3256396703256286;0.9952860537833921;0.9999319268131445;9.998732181445753;0.4167619805818346;0.4519516202733134;0.4520675871619928;0.4186215858317876;0.3300794924009815;0.5332392080145045;0.9999687126731934
96.768047;0.9868934229008886;0.4166464542950409;0.42210826408770435;0.3215135782088655;0.32563864051820973;0.9952868436399543;0.999933198273082;9.998770907388485;0.4167609719299025;0.45195107677009333;0.45206738617484166;0.41862187979042853;0.3300791178566319;0.5332399509775259;0.999967730959685
96.778047;0.9868943946105655;0.41664718976397797;0.422108203553438;0.3215128915772295;0.32563759836035766;0.9952876724346416;0.9999344680697823;9.998809791675924;0.41676001259732165;0.45195051982761064;0.4520671776397022;0.41862221090354546;0.33007869215683094;0.5332406551665547;0.9999668088726508
96.788047;0.9868956300590019;0.4166479516716763;0.42210809594239973;0.32151220612165393;0.3256365432951281;0.9952885352932459;0.999935734303347;9.998848811995838;0.41675910111367515;0.4519499481177992;0.4520669601670737;0.41862257915408374;0.3300782208036993;0.5332413206638784;0.9999659488387119
96.798047;0.9868971321813882;0.41664873664065644;0.42210794276992125;0.32151152170070196;0.3256354757206337;0.9952894286697208;0.9999369971496271;9.998887952065115;0.41675823612697677;0.45194935994221397;0.45206673368497857;0.41862298460255104;0.33007770926418434;0.5332419468485294;0.9999651504595536
96.808047;0.9868989016935086;0.41664954020840167;0.4221077460591574;0.32151083788694235;0.32563439721865367;0.9952903502389816;0.9999382580238878;9.998927203632476;0.41675741535525335;0.4519487540259902;0.4520664999071798;0.41862342785205586;0.3300771628317193;0.5332425331315659;0.999964412262561
96.818047;0.9869009369418786;0.4166503569972799;0.42210750861868485;0.32151015446617326;0.3256333096507071;0.9952912989679247;0.9999395184244734;9.99896655979793;0.41675663510044775;0.4519481298872489;0.4520662617208326;0.41862391039648605;0.33007658656241473;0.533243079506996;0.9999637329007415
96.828047;0.9869032337553872;0.4166511815233673;0.4221072341587102;0.3215094718996988;0.3256322142683754;0.9952922757856947;0.9999407809241807;9.99900601056697;0.41675589112018213;0.45194748759283754;0.4520660219556393;0.41862443474298294;0.33007598533227817;0.5332435862115996;0.9999631109529908
96.838047;0.9869057856923206;0.41665200866197144;0.4221069269653575;0.3215087910672442;0.3256311116186319;0.9952932827627419;0.9999420502522052;9.999045540196246;0.41675517952290125;0.45194682773146316;0.45206578235114786;0.4186250039232063;0.33007536388612263;0.5332440532496813;0.9999625454121795
96.848047;0.9869085851084329;0.4166528337814497;0.42210659145968976;0.3215081125295752;0.32563000191473845;0.9952943217396799;0.999943332079118;9.999085128191401;0.41675449690037125;0.45194615143260086;0.4520655435358444;0.4186256202878333;0.3300747266637853;0.5332444804892825;0.9999620364361655
96.858047;0.9869116242348217;0.4166536531764117;0.4221062317748655;0.3215074359913704;0.32562888555601516;0.9952953943650871;0.9999446312670541;9.9991247601627;0.416753840266207;0.45194546022244375;0.45206530574729986;0.4186262846386115;0.33007407726915095;0.5332448680182583;0.9999615841726947
96.868047;0.9869148952651454;0.41665446445452203;0.4221058512150422;0.321506760189912;0.32562776348525335;0.9952965014078895;0.9999459510794088;9.999164439027398;0.4167532071723224;0.4519447562366008;0.45206506898709387;0.4186269964126152;0.33007341811488067;0.5332452161762697;0.9999611874975223
96.878047;0.9869183896783218;0.4166552665709129;0.42210545138186006;0.3215060830757538;0.32562663702694616;0.9952976415264909;0.9999472935013541;9.999204177579525;0.416752595848543;0.4519440423552631;0.45206483266551645;0.4186277544525394;0.33007275078536813;0.5332455252447295;0.9999608448898294
96.888047;0.9869220978595767;0.4166560596170596;0.4221050316485197;0.3215054021425604;0.3256255074885979;0.995298812897304;0.999948660200849;9.999243976476532;0.4167520053010363;0.4519433216964515;0.4520645958736837;0.41862855747916244;0.3300720769502758;0.533245795060005;0.9999605550559908
96.898047;0.9869260095104271;0.4166568441757765;0.42210459009043955;0.32150471483269694;0.3256243761364728;0.9953000169099612;0.99995005207265;9.99928381679573;0.41675143509798934;0.45194259744245313;0.45206435809440526;0.4186294041171905;0.3300713990842111;0.5332460248634457;0.9999603159536489
96.908047;0.9869301135203562;0.41665762063740547;0.4221041252120226;0.3215040187877605;0.3256232445502597;0.9953012597585998;0.999951467715353;9.999323677042394;0.416750884775073;0.4519418733955875;0.45206411899226556;0.4186302931038239;0.3300707201742534;0.5332462137155284;0.9999601242848336
96.918047;0.9869343966685418;0.4166583893449896;0.42210363671387147;0.32150331180902475;0.32562211471320157;0.9953025503261571;0.9999529025151885;9.999363547667492;0.41675035372966;0.45194115409873203;0.45206387750414767;0.41863122346742254;0.3300700429183302;0.5332463610190403;0.9999599752738407
96.928047;0.9869388430907979;0.4166591510723401;0.4221031250054315;0.3215025918865377;0.32562098862182304;0.9953038970760341;0.9999543479461784;9.999403427229948;0.4167498417543687;0.4519404439886776;0.4520636319311826;0.4186321941952121;0.33006936967823247;0.5332464666412923;0.9999598616006498
96.938047;0.9869434357018384;0.4166599067576422;0.422102590722692;0.3215018575408204;0.3256198678541247;0.9953053070114588;0.9999557922658103;9.999443316994933;0.4167493493095897;0.45193974646700735;0.4520633807473417;0.4186332040172266;0.3300687029166733;0.5332465311778136;0.9999597733557023
96.948047;0.9869481587733118;0.4166606567136224;0.4221020347989637;0.32150110822036654;0.3256187534175078;0.995306785967257;0.9999572234035693;9.999483228255007;0.4167488772061057;0.45193906392251293;0.45206312267893733;0.41863425163150364;0.3300680452649753;0.5332465565914236;0.9999597002793434
96.958047;0.9869530003660218;0.4166614001981636;0.4221014582926107;0.32150034449376613;0.3256176461229472;0.9953083380952397;0.9999586309212258;9.999523195648916;0.4167484259148338;0.45193839847883016;0.4520628565511466;0.4186353357836501;0.33006739939270474;0.5332465462285383;0.9999596338490676
96.968047;0.9869579532685291;0.41666213577505296;0.4221008619265601;0.32149956800775137;0.32561654741516416;0.9953099646344754;0.9999600053643821;9.999563276164682;0.41674799515523675;0.4519377523920716;0.4520625816356396;0.4186364550708217;0.3300667679494089;0.5332465038666959;0.9999595672939507
96.978047;0.9869630136240234;0.4166628620168456;0.42210024627957626;0.3214987813440989;0.3256154598147645;0.9953116629035628;0.9999613372000782;9.999603529758966;0.41674758452249544;0.45193712806551045;0.452062297934225;0.41863760771808234;0.33006615357496205;0.5332464333531209;0.9999594952143428
96.988047;0.986968178078998;0.4166635776512608;0.42209961269525453;0.32149798791309064;0.3256143866108683;0.9953134258363979;0.9999626172244037;9.999644003801821;0.41674719453686554;0.4519365283193281;0.45206200622691395;0.4186387914791394;0.33006555888945743;0.5332463393944336;0.9999594140663002
96.998047;0.9869734411816682;0.4166642811212056;0.42209896421565646;0.3214971919969989;0.3256133314070568;0.9953152424521278;0.9999638373354094;9.999684725954479;0.4167468266474657;0.4519359565734017;0.4520617079818065;0.418640003900679;0.3300649863937733;0.5332462275138228;0.9999593226187171
97.008047;0.9869787940506878;0.4166649703553277;0.4220983058305082;0.32149639877260544;0.32561229774762307;0.9953170995701232;0.9999649900012817;9.99972569836102;0.416746482294591;0.45193541643365237;0.4520614049382732;0.41864124275706865;0.33006443841224453;0.5332461026759082;0.9999592220166147
97.018047;0.9869842248002508;0.41666564306927445;0.42209764363673785;0.3214956137095494;0.325611288794713;0.9953189844576062;0.9999660676550823;9.999766901546742;0.4167461623553871;0.4519349110083787;0.4520610985960477;0.41864250635234423;0.33006391680924985;0.5332459685511521;0.9999591154145621
97.028047;0.9869897206339037;0.41666629711411624;0.4220969834516409;0.32149484154843894;0.32561030736438645;0.9953208872026965;0.9999670635321256;9.999808305686095;0.4167458671024884;0.4519344425631455;0.45206078983420744;0.41864379348513264;0.330063422358373;0.5332458277979978;0.9999590072367804
97.038047;0.9869952706011501;0.4166669306476443;0.422096329722577;0.3214940859586924;0.3256093563114873;0.9953228014053499;0.9999679723675118;9.999849876217295;0.41674559600757505;0.4519340127753269;0.4520604786804998;0.4186451026337274;0.3300629545388812;0.5332456821362396;0.9999589023879293
97.048047;0.9870008672545262;0.4166675426013119;0.42209568506217193;0.32149334994322837;0.32560843885123375;0.9953247231448967;0.9999687895487445;9.999891569174384;0.41674534753494097;0.4519336229172894;0.4520601642787674;0.4186464309805907;0.3300625121198754;0.5332455323362116;0.9999588055030797
