time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
97.058047;0.9870065061399018;0.4166681332633279;0.4220950504334129;0.321492636217219;0.3256075585612418;0.9953266498612423;0.9999695104099416;9.99993332457049;0.41674511916989126;0.4519332731843511;0.4520598448717467;0.4186477745657291;0.33006209391119484;0.5332453790507601;0.9999587207390838
97.068047;0.9870121842122582;0.4166687040674384;0.42209442568431743;0.3214919473729491;0.3256067189842715;0.99532858031302;0.9999701313667965;9.999975072573113;0.4167449074865093;0.4519329618431437;0.45205951771297737;0.41864912933133175;0.33006169905317323;0.5332452239614266;0.9999586517885286
97.078047;0.9870178985082537;0.4166692568127352;0.422093810158278;0.32149128590237086;0.32560592291039064;0.995330514473532;0.999970651060778;10.000016752674755;0.41674470833607913;0.451932685292435;0.4520591790199157;0.4186504918353451;0.33006132677981803;0.5332450694936844;0.9999586012709106
97.088047;0.9870236447272078;0.416669793241993;0.42209320343704787;0.3214906541701559;0.32560517205151146;0.9953324526019066;0.9999710693049473;10.000058330648795;0.4167445171103181;0.4519324387777188;0.45205882398895014;0.4186518591907674;0.330060976019471;0.5332449172683381;0.9999585700751095
97.098047;0.9870294157482865;0.41667031486289297;0.42209260602713505;0.3214900543967993;0.3256044676806297;0.9953343947954318;0.9999713861268948;10.00009979906549;0.4167443289974158;0.4519322172322806;0.4520584469352302;0.41865322871509225;0.33006064521883516;0.5332447678280604;0.9999585574253019
97.108047;0.9870352018276902;0.41667082251170107;0.4220920195787703;0.32148948840270153;0.3256038112990891;0.9953363412456016;0.9999716028882928;10.000141161163436;0.41674413951490746;0.451932016240719;0.4520580415765655;0.41865459772512004;0.3300603324775162;0.5332446220474236;0.9999585616706275
97.118047;0.9870409923173434;0.4166713158347288;0.4220914464224721;0.32148895712826325;0.32560320427116635;0.9953382918231083;0.9999717231855044;10.000182417277829;0.416743945062497;0.45193183244490354;0.4520576015111629;0.41865596349516165;0.33006003555345914;0.5332444819651859;0.9999585812704782
97.128047;0.9870467767259632;0.4166717933312873;0.42209088879209883;0.32148846024632416;0.32560264698161795;0.9953402450310449;0.9999717529056101;10.000223569574652;0.4167437432943293;0.45193166302660576;0.45205712114667707;0.4186573234715134;0.33005975146469463;0.5332443501774112;0.9999586149981751
97.138047;0.9870525445251027;0.41667225333052565;0.42209034855478905;0.32148799623999447;0.3256021386479415;0.9953421982475756;0.9999717007204376;10.00026462813893;0.41674353364987454;0.45193150523312065;0.45205659659795566;0.41865867575798843;0.3300594763180577;0.533244228451877;0.9999586611424276
97.148047;0.9870582839940492;0.41667269509489946;0.42208982746071055;0.32148756317697824;0.3256016779715282;0.995344149522557;0.9999715778372992;10.000305598771135;0.41674331767301753;0.4519313566176919;0.4520560254641888;0.418660019493353;0.3300592056638724;0.5332441165332494;0.9999587170054652
97.158047;0.9870639817868355;0.41667311898864934;0.42208932727182374;0.3214871594202011;0.32560126388448807;0.9953460984599685;0.9999713961970939;10.000346466544542;0.41674309847797536;0.4519312157202251;0.4520554058342447;0.4186613546664013;0.3300589347975696;0.5332440121470108;0.9999587794810876
97.168047;0.9870696246680363;0.41667352606278346;0.4220888497379304;0.32148678357550553;0.3256008956561944;0.995348045578246;0.9999711666181296;10.00038719321496;0.41674287957538614;0.4519310825429799;0.4520547358648982;0.41866268137837515;0.3300586588413844;0.5332439115885226;0.9999588456033175
97.178047;0.9870752012377828;0.4166739177942819;0.42208839666295594;0.32148643447387554;0.3256005723235104;0.9953499920357054;0.9999708983699206;10.000427725836294;0.41674266400144233;0.4519309582525523;0.45205401426414404;0.4186639991577501;0.33005837282336353;0.533243809815367;0.9999589120367289
97.188047;0.9870807021208898;0.41667429602377076;0.4220879700007242;0.3214861118219274;0.3256002922163893;0.9953519397674021;0.9999705999749662;10.000468004778078;0.4167424543682835;0.4519308442737909;0.4520532409595971;0.4186653070734755;0.33005807187474406;0.5332437004074183;0.9999589742640012
97.198047;0.9870861195840835;0.41667466293047184;0.42208757190949486;0.32148581673211507;0.3256000532740261;0.9953538902443848;0.9999702794740131;10.000507964917668;0.41674225315890173;0.45193074182213505;0.4520524168687026;0.4186666046345774;0.3300577517888224;0.5332435756806851;0.9999590265995822
97.208047;0.9870914469078372;0.4166750208388957;0.4220872046968895;0.3214855513327463;0.3255998537081968;0.9953558420222884;0.9999699440157246;10.000547539253498;0.416742062797984;0.4519306521867021;0.45205154285955385;0.41866789228021156;0.33005740963794916;0.5332434268951716;0.9999590626800597
97.218047;0.9870966775581685;0.41667537198981247;0.4220868704520655;0.32148531785304246;0.32559969203160866;0.9953577898132056;0.9999695998158212;10.000586671815293;0.416741886174657;0.4519305767444436;0.45205061908451316;0.4186691711535908;0.33005704351563214;0.5332432449790546;0.9999590758825623
97.228047;0.9871018049048236;0.4166757185297485;0.42208657035458;0.32148511793274615;0.32559956655096456;0.9953597258808549;0.9999692519929694;10.000625326908626;0.41674172722657515;0.4519305164086033;0.45204964504027;0.41867044344034554;0.33005665150690316;0.5332430216936663;0.9999590600568266
97.238047;0.9871068228974011;0.416676062672212;0.42208630403506275;0.3214849522181535;0.32559947527257066;0.995361641660115;0.9999689044763644;10.000663485032835;0.41674159056844656;0.4519304711009286;0.45204862043888777;0.41867171294734284;0.3300562312874784;0.5332427502071757;0.999959010393576
97.248047;0.9871117270073846;0.41667640687529867;0.422086069236776;0.32148482013104046;0.32559941618982297;0.9953635291268829;0.9999685603851224;10.000701132648091;0.41674148059695487;0.4519304395546081;0.4520475463141464;0.41867298435309314;0.33005578092954185;0.5332424243752474;0.9999589236953045
97.258047;0.9871165142414088;0.4166767534720683;0.42208586189496033;0.3214847200520476;0.3255993873317935;0.9953653821184514;0.9999682216337337;10.000738254165377;0.41674140069961635;0.4519304197939589;0.4520464250935675;0.4186742616472676;0.3300552999053147;0.533242037666832;0.9999587979669337
97.268047;0.9871211824382808;0.41667710396025553;0.42208567697430616;0.3214846500865544;0.32559938646754066;0.9953671959345645;0.9999678878580543;10.000774827535729;0.416741352760998;0.4519304102474347;0.45204526025805986;0.41867554735952456;0.3300547892404669;0.5332415832102372;0.9999586319858108
97.278047;0.9871257302672858;0.41667745916678683;0.4220855098797818;0.32148460882380675;0.3255994106416831;0.9953689652495044;0.9999675564622311;10.000810821941098;0.41674133719240164;0.45193041034925424;0.452044056399571;0.41867684301055236;0.3300542508248112;0.5332410546858383;0.9999584254420022
97.288047;0.9871301572785981;0.41667781990289515;0.4220853574522571;0.32148459530077944;0.3255994561194719;0.9953706824784895;0.9999672241813959;10.00084619856564;0.41674135319288313;0.45193041987146093;0.4520428185492951;0.41867814991388846;0.3300536865879291;0.5332404470029427;0.9999581789121541
97.298047;0.9871344628709354;0.41667818692307124;0.4220852178808644;0.3214846085587544;0.32559951908994805;0.9953723370334229;0.9999668887193385;10.00088091167708;0.416741398997722;0.45193043802780525;0.4520415507186518;0.41867946918403187;0.3300530980264999;0.5332397567137138;0.9999578933678062
97.308047;0.9871386453315255;0.4166785605727497;0.4220850898462307;0.3214846474936785;0.3255995965764473;0.995373915453849;0.9999665488966333;10.000914907004715;0.4167414723564281;0.45193046345620774;0.45204025541494675;0.41868080120481416;0.3300524861964491;0.5332389821125613;0.9999575704435
97.318047;0.9871427015829616;0.41667894094355395;0.4220849716781948;0.32148471060820694;0.32559968681377444;0.9953754033106137;0.9999662035053553;10.000948125933224;0.4167415710163263;0.45193049482854125;0.45203893447514;0.41868214549053817;0.3300518521518832;0.5332381227221602;0.9999572131068806
97.328047;0.9871466271632869;0.4166793284171529;0.4220848611313007;0.32148479557168497;0.3255997888743914;0.9953767877646172;0.9999658509190011;10.000980516573371;0.4167416927788528;0.45193053170870184;0.45203758986238596;0.41868350084271283;0.33005119721669657;0.5332371787279293;0.9999568250191395
97.338047;0.9871504161918524;0.4166797237644603;0.42208475573054155;0.3214848992917238;0.32559990208049633;0.9953780584962243;0.999965489881291;10.00101203852946;0.4167418353986608;0.4519305752053493;0.4520362237405573;0.4186848655849371;0.3300505226446112;0.5332361510827761;0.9999564088809405
97.348047;0.9871540610366573;0.4166801275053577;0.4220846532416599;0.32148501840489985;0.3256000258447577;0.9953792066666537;0.9999651202130172;10.001042658872196;0.4167419965123082;0.4519306274056529;0.45203483812552986;0.4186862381003931;0.3300498293826734;0.5332350416247565;0.9999559657149871
97.358047;0.9871575523716067;0.4166805393928772;0.4220845520291843;0.32148514972444897;0.32560015989674584;0.9953802234882851;0.999964743858486;10.001072348378965;0.41674217347320597;0.4519306897187747;0.4520334344126069;0.4186876173159978;0.3300491182426801;0.5332338525074766;0.999955495715079
97.368047;0.9871608809007446;0.4166809584490144;0.42208445095752706;0.3214852906222238;0.3256003043844195;0.9953811000850825;0.9999643660136663;10.001101079243552;0.41674236345827836;0.4519307620044683;0.4520320131696107;0.4186890028235254;0.3300483898828184;0.533232585959336;0.9999549997553254
97.378047;0.9871640396337342;0.4166813830790421;0.4220843489337383;0.3214854393435325;0.3256004595976664;0.9953818279208694;0.9999639944611084;10.001128816811066;0.41674256386708985;0.45193084338449896;0.4520305746329153;0.4186903948705557;0.330047644647844;0.5332312447210343;0.9999544807118756
97.388047;0.9871670239863606;0.4166818113859095;0.4220842448258632;0.3214855952187373;0.32560062564430703;0.9953823987254634;0.9999636371350847;10.001155506228073;0.4167427724537132;0.45193093332250484;0.4520291193520579;0.4186917940563705;0.3300468826359379;0.5332298320764256;0.9999539433961655
97.398047;0.9871698303455664;0.4166822419512327;0.42208413749689816;0.32148575841089994;0.3256008023666801;0.9953828052493127;0.9999632996561144;10.001181067848261;0.416742987188501;0.45193103174268046;0.4520276482225744;0.4186932009780417;0.3300461038011719;0.5332283514842662;0.9999533925109393
97.408047;0.9871724558724667;0.4166826743681748;0.42208402551227153;0.32148592910076323;0.32560098940452215;0.995383042444775;0.9999629843891157;10.001205413306584;0.4167432061317911;0.45193113846376254;0.452026162418931;0.4186946164388573;0.33004530800429915;0.5332268064950652;0.9999528308324029
97.418047;0.9871748995940477;0.41668310913232354;0.4220839071196496;0.32148610707590114;0.3256011864564795;0.9953831071437145;0.9999626911637649;10.001228473708426;0.4167434277496987;0.4519312526039771;0.45202466388548035;0.41869604186359716;0.3300444951591535;0.5332252010276974;0.9999522594832101
97.428047;0.9871771632675297;0.4166835471616399;0.42208378053074996;0.3214862919436375;0.3256013936582817;0.9953829971320935;0.999962418055745;10.001250211059249;0.4167436517529442;0.45193137218687807;0.4520231558555093;0.41869747946124364;0.3300436653381145;0.5332235396723257;0.9999516786312823
97.438047;0.9871792512454229;0.4166839888679338;0.4220836440443601;0.321486483020453;0.32560161157099793;0.9953827109054869;0.9999621610858993;10.001270600058902;0.41674387910006333;0.45193149399924915;0.45202164257251376;0.418698932147586;0.3300428187927867;0.5332218276052669;0.9999510872843682
97.448047;0.987181169032519;0.4166844334379714;0.4220834960990373;0.32148667905796685;0.3256018408455428;0.995382247692608;0.999961914290186;10.001289604598565;0.41674411089537006;0.45193161399572107;0.45202012856637513;0.41870040326935154;0.33004195613924353;0.5332200700181025;0.9999504835342486
97.458047;0.9871829207930016;0.4166848793413642;0.4220833353480988;0.32148687856837144;0.32560208217194364;0.995381607148824;0.9999616712746845;10.001307175995215;0.4167443480640238;0.45193172796740716;0.452018618342618;0.41870189624589665;0.33004107872749067;0.5332182711027902;0.999949866060204
97.468047;0.987184507867009;0.41668532528863717;0.4220831608535851;0.3214870803870435;0.32560233651886844;0.9953807884372852;0.9999614263822285;10.00132326845739;0.41674459183709595;0.45193183195038694;0.4520171164360596;0.4187034142265547;0.33004018892892273;0.5332164332999162;0.9999492356317815
97.478047;0.987185929735645;0.4166857705519233;0.42208297220566726;0.321487283850716;0.32560260525404205;0.995379789489538;0.99996117453614;10.00133785139758;0.4167448435404842;0.4519319226147222;0.4520156272912141;0.41870495968333277;0.33003929010210287;0.5332145579143431;0.99994859488785
97.488047;0.987187185334406;0.4166862148904412;0.4220827690925741;0.32148748869137733;0.32560288990100267;0.9953786075892102;0.9999609116277488;10.001350910798232;0.4167451042756395;0.45193199775070686;0.4520141549555899;0.41870653411314507;0.3300383861477827;0.5332126463938597;0.9999479466753673
97.498047;0.9871882735159864;0.4166866582946676;0.422082550675984;0.3214876948567207;0.3256031915752083;0.995377240694739;0.9999606362208643;10.001362441841984;0.4167453752380817;0.45193205649450224;0.45201270300267027;0.4187081381007921;0.3300374808473209;0.5332107006050337;0.9999472931232225
97.508047;0.9871891937869977;0.4166871007948472;0.4220823155111145;0.32148790226252016;0.3256035105817749;0.9953756883327801;0.9999603506039091;10.001372438894306;0.41674565777300904;0.4519320991095002;0.45201127447397443;0.41870977144387844;0.330036577359511;0.5332087221480433;0.9999466358546968
97.518047;0.9871899466903982;0.4166875427391278;0.4220820620594488;0.32148811057770654;0.3256038465034123;0.9953739515466059;0.9999600599772521;10.001380893849523;0.4167459529388654;0.4519321266991272;0.45200987146171123;0.4187114332247378;0.3300356780416048;0.5332067118316588;0.9999459757087784
97.528047;0.9871905330394334;0.41668798506717664;0.42208178923527895;0.32148831911665987;0.32560419855901396;0.9953720316852865;0.9999597710473229;10.001387801643933;0.416746261222373;0.4519321410865771;0.4520084950149451;0.4187131216262787;0.33003478441133466;0.5332046699831461;0.9999453119818669
97.538047;0.9871909533395601;0.41668842916826926;0.4220814965634083;0.3214885268440461;0.32560456600322935;0.9953699293481898;0.9999594913620736;10.001393159231078;0.41674658255181696;0.4519321446573509;0.452007145686403;0.4187148332777828;0.3300338973430571;0.5332025973698686;0.9999446427019951
97.548047;0.9871912085186709;0.41668887654133663;0.4220811838939606;0.32148873250851384;0.3256049483757575;0.995367645050359;0.9999592292655155;10.001396958981372;0.4167469162929839;0.4519321403922719;0.4520058240158645;0.41871656341578867;0.3300330177881405;0.5332004957686421;0.9999439657276817
97.558047;0.9871913009696696;0.4166893284675749;0.42208085077472535;0.3214889348689652;0.3256053453062501;0.9953651804316378;0.9999589933868614;10.001399187108968;0.4167472613412858;0.451932131932105;0.452004530892204;0.41871830733386667;0.3300321472615756;0.5331983678862449;0.9999432792152091
97.568047;0.9871912340299563;0.41668978583367783;0.42208049592495517;0.3214891330757482;0.3256057559321242;0.9953625379465975;0.9999587913784763;10.001399827401668;0.41674761658540815;0.45193212301401847;0.4520032676597052;0.41872006121117944;0.33003128733995923;0.5331962172446909;0.9999425811509838
97.578047;0.9871910102998355;0.41669024899247803;0.42208011729681183;0.32148932703222916;0.32560617828768285;0.9953597195638331;0.9999586286256519;10.001398867425545;0.4167479811949796;0.451932116897423;0.4520020354033062;0.41872182154828025;0.33003043897002143;0.5331940482167599;0.9999418688306462
97.588047;0.9871906311343446;0.4166907175630221;0.4220797127753597;0.321489517099165;0.32560660885117026;0.9953567266520611;0.9999585074473446;10.001396309296192;0.4167483547577033;0.45193211676166717;0.45200083423105886;0.41872358459283104;0.33002960239661794;0.5331918658319539;0.9999411391501336
97.598047;0.9871900975456416;0.4166911901927926;0.42207928087594454;0.32148970323705955;0.32560704256428946;0.9953535613471765;0.9999584274926185;10.001392181601766;0.41674873777776666;0.4519321263818187;0.4519996635560858;0.41872534682798807;0.3300287772762642;0.5331896755077956;0.9999403893634982
97.608047;0.9871894108258152;0.41669166427221055;0.4220788206864822;0.3214898846285749;0.3256074735499029;0.9953502277655419;0.9999583873001483;10.001386538805326;0.4167491316238018;0.4519321501361422;0.45199852285216496;0.41872710605038405;0.33002796263538686;0.5331874832663545;0.9999396172037989
97.618047;0.987188572081155;0.4166921358937642;0.4220783314814085;0.3214900600304527;0.32560789590011896;0.9953467319644412;0.9999583852339687;10.001379444038104;0.4167495377181621;0.4519321928608117;0.4519974118589381;0.4187288616662327;0.33002715716501996;0.533185296059162;0.999938819880967
97.628047;0.9871875809738635;0.4166926002445303;0.4220778127432012;0.32149022809690025;0.32560830391165063;0.995343080643733;0.999958419147231;10.001370946865617;0.4167499575536316;0.45193225988863467;0.45199633016234325;0.4187306137927665;0.3300263598131067;0.5331831213327384;0.9999379926497691
97.638047;0.9871864350961048;0.41669305236187903;0.42207726431064424;0.32149038746260433;0.3256086921926714;0.9953392796311653;0.99995848638913;10.001361071468109;0.416750393592033;0.451932356477944;0.4519952770730194;0.41873236220389265;0.3300255701098421;0.5331809659003653;0.9999371286970083
97.648047;0.987185131427534;0.41669348794061345;0.42207668624609007;0.32149053697405866;0.32560905601731116;0.9953353336231492;0.999958584717202;10.001349825987749;0.41675084949878316;0.4519324865062315;0.4519942517953111;0.4187341060258893;0.3300247881560458;0.5331788349962182;0.9999362211868428
97.658047;0.9871836686579046;0.4166939034821564;0.42207607861911495;0.3214906758841608;0.32560939120855326;0.9953312473218073;0.9999587123535313;10.00133721973676;0.41675132921409624;0.4519326516057616;0.45199325315277755;0.4187358439431445;0.33002401423745575;0.5331767322719108;0.9999352658056231
97.668047;0.9871820483368461;0.41669429591654683;0.4220754415205699;0.3214908037154937;0.32560969341881796;0.9953270265759673;0.9999588664503266;10.001323267419108;0.4167518357464936;0.4519328512612084;0.4519922793390436;0.41873757444910403;0.3300232481921681;0.5331746606568707;0.9999342611888565
97.678047;0.9871802747804221;0.41669466261641397;0.4220747754035808;0.3214909201918506;0.32560995798755094;0.9953226783332291;0.9999590422249676;10.001307983118004;0.4167523709954261;0.45193308317052294;0.4519913281984937;0.41873929624398976;0.3300224891647711;0.533172623204857;0.999933207040791
97.688047;0.9871783542723903;0.41669500182331054;0.42207408138366115;0.32149102546090425;0.32561018065020947;0.9953182101493617;0.9999592338577499;10.001291372838423;0.41675293660569573;0.451933343728045;0.45199039760799314;0.41874100841925005;0.33002173597714785;0.5331706234256748;0.9999321019887505
97.698047;0.9871762951329524;0.4166953127466943;0.42207336089036784;0.32149112038485556;0.32561035837118324;0.9953136305119525;0.9999594353999883;10.001273438824267;0.41675353454823605;0.45193362881726873;0.45198948576515596;0.4187427098129531;0.3300209875291981;0.5331686650429416;0.9999309417984216
97.708047;0.9871741094409099;0.4166955951265533;0.42207261492973;0.321491206620779;0.32561048981803875;0.9953089489087763;0.9999596412599456;10.001254206688154;0.41675416683806765;0.45193393438205987;0.45198859134961267;0.4187443982304489;0.33002024282909914;0.5331667512110647;0.9999297186812127
97.718047;0.9871718138605206;0.41669584876175497;0.42207184375295326;0.3214912862744707;0.32561057520109343;0.9953041743072993;0.9999598469833229;10.001233744474089;0.416754834798081;0.4519342564523612;0.45198771318946024;0.4187460703944805;0.3300195011430102;0.5331648839353584;0.9999284232429846
97.728047;0.9871694282404967;0.41669607323592955;0.42207104713555404;0.3214913614368615;0.3256106159637894;0.9952993135999397;0.9999600494570362;10.00121214324088;0.4167555385192464;0.45193459106908546;0.4519868496998142;0.418747722148094;0.3300187625524752;0.5331630638499137;0.9999270474001394
97.738047;0.9871669727312511;0.41669626777010854;0.42207022500095065;0.3214914340446519;0.32561061481216597;0.9952943721048368;0.9999602460925299;10.001189489798877;0.41675627697134177;0.4519349344185619;0.4519859988702411;0.4187493486546829;0.33001802828873406;0.5331612897439659;0.9999255859903416
97.748047;0.9871644644410331;0.416696431163538;0.42206937783798176;0.3214915058534239;0.3256105754825064;0.9952893552735516;0.9999604341019769;10.00116586633828;0.4167570488013811;0.4519352828483951;0.45198515868311523;0.41875094506232574;0.33001730043173705;0.5331595583088828;0.999924037346572
97.758047;0.9871619159380405;0.4166965615616183;0.4220685065802072;0.3214915782723071;0.3256105020946134;0.9952842694000795;0.9999606099625931;10.001141363856235;0.4167578533091299;0.4519356326559982;0.4519843271719702;0.418752507126859;0.3300165812720631;0.533157864630077;0.9999224027805186
97.768047;0.9871593360888283;0.4166966563978336;0.42206761244086244;0.32149165249499906;0.32561039866393027;0.995279120680912;0.9999607687054064;10.001116092754627;0.4167586905711337;0.4519359799014384;0.4519835020539147;0.4187540311632435;0.3300158725862021;0.5331562031890716;0.9999206846226414
97.778047;0.9871567311663062;0.4166967130174784;0.42206669694444915;0.3214917300197876;0.32561026875506416;0.9952739136240967;0.9999609042791422;10.001090192001222;0.4167595602990171;0.45193632026658936;0.4519826807700396;0.41875551382806087;0.33001517521163404;0.5331545690980601;0.9999188839285738
97.788047;0.9871541054774507;0.4166967293205089;0.42206576178020566;0.3214918128506406;0.3256101152650681;0.995268650917095;0.9999610112125855;10.001063824020129;0.41676046067408984;0.45193664917513043;0.4519818609895188;0.4187569520247374;0.3300144893796749;0.5331529587849143;0.9999169996015683
97.798047;0.9871514621250513;0.416696703866853;0.4220648089081407;0.3214919033221514;0.32560994082035283;0.9952633348308035;0.9999610857200892;10.001037148685814;0.4167613884266241;0.45193696252147075;0.4519810406588879;0.4187583428082387;0.3300138153696733;0.533151369464585;0.9999150293685184
97.808047;0.987148804255735;0.41669663566381976;0.42206384110323397;0.3214920041852938;0.32560974842497004;0.9952579671338982;0.9999611260212857;10.001010308353479;0.4167623394530712;0.45193725772695326;0.45198021764257046;0.4187596833041908;0.3300131538317131;0.5331497983803207;0.9999129711267044
97.818047;0.9871461363988764;0.4166965238437868;0.4220628620442773;0.32149211874479927;0.3256095413659216;0.995252547801993;0.9999611321322;10.000983439205736;0.4167633091954172;0.45193753424098987;0.45197938976427265;0.4187609705241609;0.3300125057371408;0.5331482430522129;0.9999108234541092
97.828047;0.9871434645338547;0.41669636751775635;0.42206187578208243;0.32149225026092465;0.325609322635609;0.995247075973482;0.999961104571426;10.000956682800638;0.4167642932446076;0.451937793018326;0.4519785551743131;0.41876220127404623;0.3300118721420772;0.5331467014552467;0.9999085855621869
97.838047;0.9871407940665575;0.41669616582615354;0.4220608859512643;0.3214924009250648;0.3256090947650893;0.9952415523478416;0.9999610434979626;10.000930184725568;0.4167652879285469;0.4519380355229804;0.451977712358073;0.4187633724730893;0.3300112540559737;0.5331451708843484;0.9999062570026162
97.848047;0.9871381278238225;0.416695918027152;0.4220598952439751;0.3214925714907012;0.3256088601251682;0.9952359798988352;0.9999609493489707;10.000904088497274;0.41676629045002944;0.45193826264440295;0.4519768597885609;0.41876448159960317;0.3300106524692465;0.5331436470116736;0.9999038368731082
97.858047;0.987135467055999;0.41669562386152187;0.422058905747596;0.32149276152540884;0.32560862136786567;0.9952303633359696;0.9999608236226641;10.000878529197795;0.4167672990390046;0.4519384739308391;0.451975995934102;0.41876552693362284;0.3300100681488201;0.5331421245932939;0.9999013229788375
97.868047;0.9871328140249115;0.41669528394978567;0.42205791967961354;0.3214929694697486;0.3256083817021363;0.9952247089469555;0.9999606688543521;10.000853627724018;0.41676831306465517;0.4519386681244594;0.45197511984389294;0.41876650763168993;0.33000950106180355;0.53314059897692;0.999898712568225
97.878047;0.9871301724763653;0.4166948995084753;0.4220569397893919;0.32149319271448135;0.325608144812922;0.9952190242821726;0.999960487953173;10.000829488033713;0.4167693324400026;0.4519388442207154;0.4519742317086826;0.4187674237900571;0.33000894988179647;0.5331390673421661;0.9998960044713134
97.888047;0.9871275461754873;0.41669447156947503;0.42205596931052086;0.32149342816392795;0.3256079144434756;0.9952133172336104;0.9999602836806725;10.000806201011828;0.41677035647858446;0.4519390015532728;0.4519733327578736;0.4187682767256046;0.33000841206965553;0.5331375294672634;0.9998932007332008
97.898047;0.987124937914576;0.41669400055719125;0.4220550116303109;0.32149367272311025;0.32560769377232684;0.9952075956557285;0.9999600585284655;10.000783855822112;0.41677138335986097;0.4519391394470088;0.4519724244895057;0.41876906910121425;0.33000788436054307;0.5331359878376886;0.9998903077278187
97.908047;0.9871223496774406;0.41669348670834777;0.42205407004961065;0.3214939234043579;0.32560748510323945;0.9952018679905601;0.9999598140699913;10.000762550170451;0.416772410647951;0.4519392571690355;0.4519715078779305;0.41876980435528643;0.33000736316141294;0.5331344468707959;0.9998873358343722
97.918047;0.9871197828975606;0.4166929309331806;0.42205314766801616;0.32149417742447794;0.3256072902512673;0.9951961438563289;0.9999595497790267;10.000742382238766;0.4167734358393499;0.4519393540421217;0.45197058298355;0.41877048598792355;0.33000684486220244;0.5331329116142843;0.9998842960912963
97.928047;0.987117237976076;0.41669233510271786;0.4220522472753793;0.32149443225345253;0.3256071109474796;0.9951904344521276;0.9999592630145941;10.000723419555666;0.41677445639820315;0.4519394297188831;0.45196964885203045;0.4187711170194508;0.33000632605144087;0.5331313868842905;0.9998811972035617
97.938047;0.9871147141620891;0.4166917015423743;0.4220513715717969;0.3214946855038651;0.32560694855097094;0.9951847532103437;0.9999589510951682;10.000705671457666;0.41677546967371976;0.4519394846012451;0.45196870349127466;0.41877169951544324;0.330005803361488;0.5331298773540413;0.999878046018127
97.948047;0.9871122101479995;0.41669103255490547;0.4220505233902275;0.3214949348889218;0.3256068036346364;0.995179115666275;0.9999586137674301;10.000689095373303;0.4167764728489563;0.4519395202044419;0.4519677440596448;0.4187722348531828;0.3300052732110974;0.5331283878567078;0.9998748489221475
97.958047;0.9871097239871484;0.4166903304146973;0.42204970522621005;0.32149517855762666;0.3256066762126339;0.9951735380656335;0.9999582535141389;10.000673625858497;0.41677746294951407;0.4519395391811476;0.45196676759007404;0.4187727245711952;0.33000473186025864;0.5331269229902827;0.9998716120362947
97.968047;0.9871072534899501;0.4166895973662475;0.4220489188886156;0.32149541580427016;0.32560656630464535;0.9951680359359564;0.9999578735998518;10.000659195045058;0.41677843683030114;0.45193954471401343;0.45196577154445694;0.4187731708649668;0.3300041758354836;0.5331254864285052;0.9998683413978062
97.978047;0.9871047984665209;0.4166888353624933;0.4220481660431638;0.32149564744898007;0.32560647420909433;0.9951626237414385;0.9999574764254265;10.000645736724582;0.416779391236059;0.4519395395106338;0.4519647535916212;0.4187735766207681;0.33000360252992084;0.5331240809356763;0.9998650438530965
97.988047;0.9871023618501301;0.4166880460592773;0.4220474485424843;0.3214958753866842;0.3256064003415734;0.9951573152863034;0.9999570640192785;10.000633181997246;0.41678032318980063;0.45193952513901076;0.4519637115128777;0.41877394486285074;0.33000301046372876;0.5331227088555441;0.9998617271042468
97.998047;0.9870999476639692;0.4166872311360116;0.42204676794132645;0.32149610158924397;0.32560634487382967;0.9951521234927896;0.9999566393944299;10.000621458309293;0.4167812304334896;0.4519395019491445;0.45196264353899684;0.4187742777850844;0.3300023991038297;0.5331213723768906;0.9998583978929879
98.008047;0.9870975588658383;0.41668639242771316;0.42204612503892136;0.32149632725022326;0.32560630754065795;0.9951470589767071;0.9999562070375031;10.000610496045285;0.41678211171978397;0.45193946943062785;0.45196154834217994;0.4187745764878334;0.33000176852422547;0.5331200739014637;0.999855061041673
98.018047;0.9870951977884891;0.41668553187787866;0.4220455196585346;0.32149655268428984;0.32560628781461487;0.9951421285377213;0.9999557729234343;10.000600229980572;0.41678296680101157;0.45193942699705175;0.4519604248739581;0.41877484176628177;0.3300011188948221;0.5331188164093978;0.9998517208151747
98.028047;0.9870928670605298;0.41668465140196326;0.4220449505519428;0.3214967776491938;0.32560628537188263;0.9951373359093214;0.9999553444458134;10.00059059142561;0.41678379598504545;0.4519393747765379;0.4519592726970985;0.4187750748739763;0.33000045004852135;0.5331176029492564;0.9998483813459231
98.038047;0.9870905683694116;0.4166837525183976;0.4220444156554796;0.3214970015859967;0.32560630024809273;0.9951326847269557;0.9999549299125986;10.000581502449204;0.41678459992540107;0.45193931366211154;0.45195809208978205;0.41877527728364283;0.3299997613426807;0.5331164356403176;0.9998450457598584
98.048047;0.9870883011112938;0.41668283620727276;0.4220439125691727;0.32149722408658843;0.32560633226937746;0.9951281800495918;0.9999545381477322;10.000572881606018;0.4167853798120546;0.4519392447208773;0.45195688342178597;0.41877544987084464;0.3299990515684907;0.533115315191849;0.9998417173994485
98.058047;0.9870860636700427;0.41668190332324584;0.42204343910760866;0.3214974455376126;0.32560638058336877;0.9951238273026658;0.9999541781053932;10.000564655209045;0.4167861372112512;0.45193916869157125;0.4519556471051438;0.4187755926939449;0.32999831897333;0.533114241347585;0.9998384028679719
98.068047;0.9870838556442804;0.41668095492497453;0.42204299361728764;0.3214976673147577;0.3256064441360217;0.9951196314502262;0.9999538577597803;10.000556756010742;0.41678687384400026;0.4519390857517411;0.45195438445715425;0.4187757054989895;0.3299975614909987;0.5331132140610229;0.9998351134380674
98.078047;0.9870816784109232;0.4166799922586002;0.4220425748030655;0.3214978913625926;0.32560652265648876;0.9951155974305155;0.9999535837956288;10.000549108975127;0.41678759193597503;0.45193899545895055;0.45195309799733047;0.4187757879702826;0.3299967769037272;0.5331122341460464;0.9998318634316219
98.088047;0.9870795344475124;0.4166790166710435;0.4220421814553797;0.3214981194637475;0.3256066170006528;0.9951117303589165;0.9999533629175318;10.000541623411971;0.4167882944073382;0.4519388970615828;0.45195179101589433;0.4187758393462353;0.3299959629932725;0.533111302627291;0.9998286678048451
98.098047;0.9870774264614972;0.4166780294501764;0.4220418124497693;0.3214983525456823;0.3256067285104589;0.9951080346827484;0.9999532026276741;10.000534199885818;0.41678898436086886;0.45193879024584427;0.45195046738967;0.41877585821936963;0.32999511791893443;0.533110420010979;0.9998255412010103
98.108047;0.9870753560770803;0.4166770318077226;0.42204146695041345;0.32149859032943445;0.32560685831300684;0.9951045129095805;0.999953110958216;10.000526746277739;0.4167896645024727;0.45193867559098583;0.45194913136252163;0.4187758430919561;0.3299942406116706;0.5331095866487463;0.9998224978219021
98.118047;0.9870733221439347;0.4166760251564894;0.42204114453649616;0.3214988316761353;0.32560700716105145;0.9951011651838674;0.9999530963919463;10.0005191901679;0.41679033702765006;0.4519385541326598;0.451947786851269;0.41877579305307333;0.3299933309729889;0.5331088031814993;0.9998195511299449
98.128047;0.9870713196993689;0.41667501130206425;0.4220408452075312;0.32149907537380806;0.3256071755618791;0.9950979899497967;0.9999531678784007;10.000511468495189;0.4167910037787996;0.4519384265997437;0.45194643695263154;0.4187757080003555;0.3299923900202567;0.5331080697928182;0.9998167136567018
98.138047;0.9870693406671939;0.4166739921985294;0.4220405693063565;0.3214993201938789;0.32560736409778174;0.9950949847711255;0.9999533348849259;10.000503505217273;0.41679166607349366;0.45193829287610154;0.45194508395772853;0.418775588631268;0.32999142000996445;0.5331073851159206;0.9998139971982715
98.148047;0.9870673756613243;0.4166729694195496;0.4220403172996809;0.32149956400040325;0.32560757385817274;0.9950921466402498;0.9999536081194264;10.000495209021784;0.41679232419764217;0.45193815200127585;0.45194372927494425;0.4187754362335594;0.32999042428052466;0.5331067460358607;0.999811413317442
98.158047;0.9870654149129653;0.4166719440078811;0.42204008950854055;0.32149980326514677;0.32560780646230764;0.9950894713662792;0.9999540000365649;10.000486480501403;0.4167929772567033;0.45193800259686634;0.45194237324491565;0.41877525236452334;0.32998940680698735;0.5331061482258058;0.9998089737223413
98.168047;0.9870634480195161;0.4166709171019354;0.42203988597758146;0.3215000337644207;0.32560806364708533;0.9950869531247543;0.9999545236234699;10.000477206194104;0.4167936235148676;0.45193784268421183;0.4519410154621331;0.4187750388745163;0.3299883717993446;0.5331055865324338;0.9998066903612498
98.178047;0.9870614640454368;0.4166698906931282;0.4220397066988715;0.32150025177497843;0.3256083471323609;0.9950845859035582;0.9999551903133775;10.000467254636378;0.4167942608107002;0.4519376692462369;0.45193965510756806;0.4187747980614666;0.329987323455287;0.5331050548262821;0.9998045753485686
98.188047;0.9870594531421869;0.41666886741266235;0.422039551678314;0.32150045484977163;0.32560865869165706;0.9950823655639902;0.9999560082609527;10.000456492062776;0.4167948870660391;0.4519374790183166;0.4519382905381013;0.41877453244261414;0.3299862658364768;0.5331045461907307;0.9998026404952223
98.198047;0.9870574087805901;0.4166678495268335;0.42203942015182;0.32150064182679267;0.3256089998722936;0.9950802904158925;0.9999569811182235;10.000444805456192;0.4167955008151521;0.45193726993574;0.4519369190085106;0.41877424426595;0.32998520285511906;0.5331040540429394;0.9998008968537841
98.208047;0.9870553283943521;0.4166668384928878;0.42203930984199056;0.3215008123158323;0.3256093718832429;0.9950783606073057;0.9999581081278884;10.000432113262258;0.41679610115772275;0.45193704141575836;0.4519355373831938;0.41877393534575663;0.3299841380918552;0.5331035730266067;0.999799354163377
98.218047;0.9870532124225379;0.41666583532091905;0.4220392174028804;0.3215009660930761;0.3256097759196129;0.9950765772516664;0.9999593855547573;10.00041836791683;0.4167966872478746;0.45193679333195447;0.4519341432368042;0.4187736072095162;0.3299830743227573;0.5331030987898653;0.999798019056959
98.228047;0.9870510633240327;0.4166648410062669;0.4220391393189155;0.3215011025725697;0.32561021296421827;0.9950749420143091;0.9999608081966884;10.00040355827727;0.41679725792902655;0.4519365252371635;0.45193273538297934;0.41877326097238654;0.3299820130532785;0.5331026272209957;0.9997968938451581
98.238047;0.9870488842382016;0.41666385710687254;0.42203907206031843;0.32150122070346454;0.32561068307939517;0.9950734576704842;0.9999623705305805;10.000387703991837;0.41679781146650263;0.4519362368091203;0.4519313134715169;0.4187728971334694;0.3299809543299503;0.5331021540073585;0.9997959783192006
98.248047;0.9870466768222961;0.4166628863713641;0.4220390117048071;0.321501319510789;0.32561118530899763;0.9950721285678535;0.9999640672045038;10.000370841695467;0.4167983455096875;0.45193592874023086;0.45192987726000833;0.41877251592999193;0.32997989704497044;0.533101674840563;0.9997952718308067
98.258047;0.9870444404349175;0.41666193233905047;0.42203895379571427;0.32150139851920057;0.32561171815923495;0.9950709591796252;0.9999658922554079;10.000353015648944;0.4167988577189971;0.4519356026095616;0.451928426519948;0.4187721182307951;0.3299788395469938;0.5331011854630051;0.9997947730681737
98.268047;0.9870421742505724;0.41666099802869133;0.4220388936381614;0.321501457567499;0.3256122799717102;0.9950699511720531;0.9999678379514335;10.000334275055337;0.41679934646537004;0.4519352597370539;0.4519269614497182;0.4187717060263947;0.3299777800894298;0.5331006809653163;0.9997944800699905
98.278047;0.98703987937483;0.41666008526425563;0.4220388265008815;0.32150149658962435;0.32561286917372645;0.9950691020782167;0.9999698951304442;10.000314673508173;0.41679981080702927;0.4519349007762953;0.45192548268575167;0.4187712819392845;0.3299767171118349;0.533100155527998;0.9997943913319024
98.288047;0.987037558064582;0.4166591952308158;0.42203874749579934;0.3215015156595155;0.3256134843172963;0.995068407057497;0.9999720555277567;10.000294270488705;0.41680025027511003;0.4519345264484716;0.4519239911384897;0.41877084859708585;0.32997564944600916;0.5330996033672261;0.9997945050679006
98.298047;0.9870352125288766;0.41665832931559466;0.4220386519619922;0.3215015150027092;0.3256141237809815;0.9950678613464351;0.99997431459383;10.000273130752008;0.4168006650032713;0.4519341378050273;0.45192248826274645;0.41877040844026836;0.32997457644094685;0.5330990194237838;0.9997948171140051
98.308047;0.9870328457973084;0.4166574891578057;0.42203853634557986;0.3215014949407446;0.32561478555673845;0.995067460975431;0.9999766722939577;10.000251318631355;0.41680105567832226;0.4519337355791737;0.4519209759582552;0.41876996357538865;0.3299734980476387;0.5330983987674208;0.9997953212317556
98.318047;0.9870304630858012;0.4166566761283268;0.42203839837619694;0.3215014558839546;0.32561546736123437;0.9950672019778223;0.9999791309124327;10.000228889434698;0.41680142320376723;0.45193331975256246;0.4519194558190977;0.4187695156639365;0.32997241474638744;0.5330977357986565;0.9997960113804018
98.328047;0.9870280719607504;0.4166558911241906;0.42203823649839983;0.3215013982345487;0.3256161669976412;0.9950670796824115;0.9999816914147853;10.000205880944801;0.41680176855507883;0.4519328900052266;0.4519179288318265;0.4187690659030358;0.32997132732334966;0.5330970241771146;0.9997968818431163
98.338047;0.9870256810686772;0.416655134630185;0.42203804948415885;0.32150132217538846;0.3256168828309686;0.9950670885840296;0.9999843512201412;10.00018231497621;0.4168020927216293;0.45193244656567433;0.45191639544215256;0.4187686146361097;0.329970236744256;0.5330962573198894;0.9997979246846372
98.348047;0.9870232987175378;0.4166544066282934;0.4220378362781305;0.32150122759358607;0.32561761396389205;0.995067222367396;0.999987105220881;10.000158210679439;0.41680239641110917;0.45193199064149964;0.4519148552681228;0.41876816116394505;0.32996914423954044;0.5330954290964774;0.9997991286615693
98.358047;0.987020932759305;0.416653706426463;0.4220375958540243;0.3215011141541626;0.3256183599019685;0.9950674740403835;0.9999899478559829;10.000133590828517;0.4168026797030175;0.45193152435494377;0.4519133069667352;0.4187677045865621;0.3299680514576812;0.5330945342043116;0.9998004816324915
98.368047;0.9870185901637283;0.4166530325275648;0.4220373273748782;0.32150098116212655;0.32561912018065675;0.9950678352702002;0.9999928727883818;10.00010847344729;0.4168029417418495;0.4519310504499228;0.45191174853908883;0.41876724458971015;0.3299669604246013;0.5330935683054586;0.9998019733760956
98.378047;0.9870162755934955;0.41665238268238974;0.42203703048140173;0.32150082722989715;0.325619894480345;0.9950682956325522;0.9999958711157998;10.00008286088115;0.41680318040909076;0.45193057172307105;0.45191017736339684;0.41876678119263583;0.3299658732911496;0.5330925284381306;0.99980359632718
98.388047;0.9870139915599461;0.4166517542558487;0.4220367054557833;0.3215006503847138;0.325620682845422;0.9950688439368207;0.9999989315067617;10.000056733092984;0.4168033925602285;0.4519300905431767;0.4519085901219141;0.4187663143484662;0.32996479220887465;0.5330914133389055;0.9998053449341201
98.398047;0.9870117401700021;0.4166511446231179;0.4220363535768858;0.32150044873919165;0.3256214854109721;0.9950694699874854;1.0000020422990772;10.000030049281724;0.41680357481925634;0.45192960910163854;0.4519069836398964;0.4187658443498153;0.3299637194269469;0.5330902235083227;0.9998072142432428
98.408047;0.9870095239872658;0.41665055122896216;0.42203597731839265;0.3215002210022625;0.32562230196742886;0.995070164743268;1.0000051929216316;10.000002760079674;0.41680372394646614;0.4519291301494432;0.45190535591042585;0.418765372427905;0.32996265734451946;0.5330889616014495;0.9998091989026744
98.418047;0.9870073452601342;0.4166499713888407;0.42203558004250563;0.32149996644691653;0.3256231316535555;0.9950709198469373;1.0000083741377532;9.999974815253905;0.41680383688016587;0.4519286572102213;0.45190370577078;0.41876490046111997;0.3299616085332242;0.5330876328054902;0.9998112934903907
98.428047;0.9870052047095534;0.4166494023798922;0.4220351658226926;0.3214996845891956;0.32562397268722654;0.9950717273057336;1.0000115782877097;9.99994615792172;0.41680391113675624;0.45192819390754596;0.4519020317936149;0.4187644303026786;0.32996057591269384;0.533086244710504;0.9998134920580166
98.438047;0.9870031013625029;0.416648841899072;0.42203473929395147;0.3214993748784513;0.3256248224515738;0.9950725792359346;1.000014799480057;9.999916727156444;0.4168039453592647;0.45192774349666864;0.4519003318010546;0.4187639640552073;0.3299595630123365;0.5330848070600487;0.9998157865800342
98.448047;0.9870010336055363;0.41664828825177164;0.4220343049740009;0.32149903666405816;0.3256256779428513;0.9950734677213854;1.0000180327936727;9.999886476070674;0.41680393940357574;0.45192730924665353;0.4518986031092366;0.4187635051626028;0.32995857407059764;0.5330833309597435;0.9998181667956278
98.458047;0.9869990004272535;0.41664774031449486;0.4220338666030716;0.3214986693583415;0.32562653602204866;0.9950743852066541;1.0000212733764806;9.99985538419866;0.4168038938471833;0.4519268947631126;0.4518968426802677;0.4187630588311127;0.3299576136125432;0.533081827208034;0.9998206212962281
98.468047;0.9869970012513469;0.41664719760246205;0.4220334270751793;0.3214982722809365;0.32562739339176633;0.9950753256335967;1.0000245172164026;9.999823461925287;0.41680380998166283;0.4519265039759614;0.4518950470918682;0.41876263119420704;0.3299566854431832;0.5330803052673178;0.9998231386057748
98.478047;0.9869950339633096;0.41664666012507817;0.4220329887476705;0.32149784409950893;0.32562824682087804;0.9950762855574523;1.0000277616695143;9.99979075404386;0.41680369068700956;0.4519261413390967;0.451893212884038;0.41876222834372184;0.32995579172209444;0.533078773527266;0.9998257086619764
98.488047;0.9869930938547631;0.41664612794326583;0.4220325537929116;0.32149738263178224;0.3256290937252399;0.9950772641225829;1.0000310037657858;9.99975733632649;0.4168035405391181;0.45192581210465166;0.451891336894315;0.4187618558860629;0.3299549330439171;0.533077239717881;0.9998283245316586
98.498047;0.9869911754314542;0.4166456007891852;0.4220321243811376;0.3214968856317561;0.32562993240955557;0.9950782615948585;1.0000342388254368;9.999723302043225;0.41680336456525524;0.45192552231519784;0.4518894163821362;0.41876151849580756;0.3299541094893981;0.5330757109670673;0.9998309830689456
98.508047;0.9869892749852108;0.4166450780671368;0.42203170269709944;0.32149635204115407;0.32563076155065374;0.9950792774206083;1.0000374612538183;9.999688753260326;0.4168031670371182;0.45192527815473654;0.4518874494682625;0.4187612193412563;0.3299533213224932;0.5330741935311891;0.9998336842421047
98.518047;0.9869873914776677;0.4166445592740306;0.42203129086664626;0.32149578262553663;0.325631579388869;0.9950803095043506;1.0000406657774208;9.99965381175416;0.41680295110229765;0.4519250846731479;0.45188543545219545;0.41876095979517536;0.32995256853758836;0.5330726923920617;0.9998364304204637
98.528047;0.9869855255865908;0.41664404444264047;0.42203089092689694;0.321495179541303;0.3256323832715585;0.9950813553278535;1.0000438474344862;9.999618634948238;0.4168027190407018;0.4519249450973858;0.4518833745493182;0.4187607396569439;0.32995185007328554;0.5330712115183793;0.999839226293008
98.538047;0.9869836785161873;0.4166435341948217;0.42203050513738427;0.32149454540885525;0.3256331700070098;0.9950824133520143;1.0000470005782507;9.999583412202734;0.41680247269458004;0.45192486130949033;0.4518812675470598;0.41876055764484216;0.3299511635762849;0.5330697547553032;0.9998420785953321
98.548047;0.9869818515109319;0.4166430295647619;0.42203013645677995;0.32149388270278356;0.3256339368788009;0.9950834830010084;1.0000501179935002;9.99954834180641;0.41680221362252634;0.45192483445903436;0.4518791156046166;0.41876041175706064;0.32995050548177246;0.5330683262218617;0.9998449957342544
98.558047;0.9869800447671216;0.4166425319863716;0.422029788454138;0.3214931936894592;0.325634682216423;0.9950845639850935;1.0000531914377861;9.999513605584932;0.4168019426046874;0.4519248651057984;0.45187692011350883;0.4187602996351601;0.3299498709897984;0.5330669301635784;0.999847987807716
98.568047;0.9869782562078182;0.4166420434710351;0.4220294644118151;0.32149248069564296;0.3256354050896313;0.9950856565300334;1.0000562131633786;9.999479350055179;0.4168016587100904;0.45192495312537123;0.4518746827901927;0.41876021920716633;0.32994925434091177;0.533065571119365;0.9998510658795475
98.578047;0.9869764823196737;0.4166415668674085;0.4220291663998166;0.32149174620379223;0.3256361049528901;0.9950867617485126;1.0000591763013882;9.999445681323385;0.4168013590021626;0.4519250976161348;0.45187240595316774;0.4187601692989967;0.32994864951412406;0.5330642540820935;0.9998542404744168
98.588047;0.9869747198872402;0.41664110606676913;0.4220288950370625;0.3214909924632887;0.3256367814738604;0.9950878813863118;1.00006207419251;9.99941267382925;0.4168010392129362;0.4519252971160407;0.45187009258689026;0.41876014973224346;0.32994805056540094;0.533062983863425;0.9998575208726175
98.598047;0.9869729667295851;0.4166406658510443;0.42202864991100786;0.3214902211080753;0.32563743413535323;0.9950890176395841;1.0000649003516289;9.999380373994278;0.4168006945261507;0.4519255501607901;0.451867746119406;0.4187601607915426;0.32994745155985244;0.5330617641562375;0.9998609151493939
98.608047;0.9869712219696022;0.4166402513122773;0.4220284302793622;0.3214894333852216;0.325638061944399;0.9950901730031294;1.000067649369294;9.999348797933026;0.4168003201253442;0.4519258555989588;0.4518653704582178;0.4187602024059931;0.3299468468691383;0.5330605971154139;0.9998644298707963
98.618047;0.9869694859572289;0.4166398671152437;0.4220282352778948;0.32148863073431133;0.3256386638166499;0.9950913503532208;1.0000703176136503;9.999317942861067;0.4167999116410281;0.45192621256133986;0.4518629705158213;0.41876027372341096;0.32994623181605587;0.5330594837299919;0.9998680694214677
98.628047;0.9869677596541012;0.4166395168688586;0.4220280634761724;0.32148781494474526;0.3256392391638068;0.9950925531666462;1.0000729027453374;9.999287814301912;0.4167994655206828;0.4519266205149992;0.4518605525530728;0.41876037330885624;0.3299456028520577;0.5330584249320619;0.9998718354415077
98.638047;0.9869660438190918;0.4166392029961309;0.4220279129682824;0.3214869877859882;0.3256397880270084;0.9950937845525937;1.0000754029373728;9.999258448482289;0.416798979368006;0.45192707900707674;0.45185812381270496;0.4187604993794753;0.32994495707740085;0.5330574223882264;0.9998757265114685
98.648047;0.9869643378351056;0.4166389272019588;0.42202778221758425;0.3214861507610402;0.32564031103550173;0.9950950452599905;1.0000778179865615;9.999229906273852;0.416798451958186;0.45192758729976845;0.45185569171335194;0.41876064967855536;0.3299442918491692;0.5330564779905781;0.9998797384254087
98.658047;0.9869626390894284;0.41663869064699166;0.4220276704018802;0.3214853051425958;0.32564080948195523;0.9950963328530011;1.0000801518246272;9.999202248798458;0.4167978828182169;0.45192814488643557;0.45185326330365344;0.4187608212378834;0.3299436047741001;0.5330555928742108;0.9998838650284715
