time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
98.668047;0.9869609442818013;0.41663849347124304;0.4220275771544415;0.32148445197171793;0.32564128519616375;0.9950976434202337;1.000082412759593;9.999175522363572;0.41679727194164473;0.4519287519731285;0.4518508452498848;0.4187610103377101;0.3299428937556899;0.5330547671744118;0.9998880988550909
98.678047;0.9869592513438521;0.41663833463543143;0.42202750260231786;0.3214835922638232;0.32564174001094065;0.9950989735871757;1.0000846111924269;9.999149751200287;0.4167966198045128;0.45192940888291144;0.4518484437536967;0.41876121280945156;0.32994215715010955;0.5330540003727162;0.9998924315461937
98.688047;0.9869575598723807;0.4166382123293242;0.4220274475955632;0.32148272769042907;0.3256421753101036;0.995100320491677;1.000086758052496;9.999124939966299;0.4167959272711297;0.45193011541260636;0.4518460643738098;0.41876142442763536;0.3299413939997188;0.5330532914990374;0.9998968543167527
98.698047;0.9869558701670291;0.41663812420774005;0.4220274133815021;0.32148186116088956;0.3256425922716771;0.995101681320677;1.0000888639639667;9.999101098418611;0.4167951952687947;0.4519308705123531;0.45184371242128324;0.41876164126490906;0.32994060405472203;0.5330526389804559;0.9999013580728252
98.708047;0.9869541822584996;0.4166380672923082;0.42202740107197667;0.3214809964978379;0.325642992533904;0.9951030537886821;1.0000909382300036;9.999078266782487;0.4167944242891489;0.45193167167918075;0.4518413935302582;0.4187618603721665;0.329939787772544;0.533052040489258;0.9999059330893356
98.718047;0.9869524956882677;0.41663803819315653;0.4220274116634085;0.3214801373744896;0.32564337830059137;0.9951044368497424;1.0000929889425596;9.999056514657704;0.41679361415954325;0.45193251483689434;0.45183911353955325;0.41876208030584183;0.32993894635517473;0.5330514931330324;0.9999105686055106
98.728047;0.986950809113881;0.4166380339662095;0.4220274460458218;0.32147928667672937;0.3256437516415256;0.9951058311138525;1.0000950237154682;9.999035917336727;0.41679276449215497;0.4519333954121088;0.45183687782683774;0.4187623006571843;0.3299380815833044;0.5330509935058729;0.9999152528435608
98.738047;0.9869491192352792;0.41663805256658654;0.4220275045434782;0.32147844680405385;0.325644113994843;0.9951072385428911;1.0000970495619355;9.999016538931762;0.41679187505817766;0.45193430963883896;0.4518346908396976;0.4187625210285105;0.3299371956025091;0.533050537436631;0.9999199735100601
98.748047;0.9869474203490207;0.41663809220661036;0.42202758672081603;0.321477620131862;0.3256444664151303;0.995108661712807;1.0000990728453323;9.99899843940591;0.416790945716519;0.45193525495911985;0.4518325561448165;0.4187627403201659;0.3299362907789971;0.5330501203588861;0.9999247177554137
98.758047;0.986945705424334;0.41663815072770877;0.42202769161510945;0.32147680883600555;0.3256448099366548;0.9951101033608537;1.000101100028625;9.998981673243131;0.41678997661047157;0.45193622952492546;0.4518304767496064;0.41876295663342333;0.32993536948022495;0.5330497380924901;0.9999294717935796
98.768047;0.9869439685691707;0.4166382258295364;0.42202781788726634;0.3214760143433791;0.3256451456479605;0.9951115665629839;1.0001031377810108;9.998966264004107;0.4167889684616707;0.4519372316069436;0.45182845548810735;0.4187631675463463;0.3299344337196058;0.5330493867314897;0.9999342215431516
98.778047;0.9869422075040084;0.41663831567656284;0.42202796391622777;0.3214752373293963;0.32564547456695064;0.9951130557578896;1.0001051920163002;9.998952195518646;0.416787922304771;0.4519382591725377;0.4518264954845627;0.4187633700162059;0.3299334847698057;0.5330490618804249;0.9999389534855441
98.788047;0.9869404240369642;0.4166384190456757;0.42202812788277244;0.32147447812135405;0.32564579739559923;0.9951145772403833;1.0001072675728837;9.998939429069951;0.41678683902370284;0.4519393095445435;0.45182460042930866;0.418763560067412;0.32993252316287874;0.5330487585854817;0.9999436548407105
98.798047;0.9869386229071128;0.4166385346604801;0.4220283079854789;0.3214737366686741;0.32564611446483777;0.9951161381130176;1.0001093695411623;9.998927916563245;0.4167857193865731;0.45194037964952244;0.4518227742887256;0.41876373306143994;0.32993154916097683;0.5330484716872691;0.9999483143667596
98.808047;0.9869368106886959;0.4166386603809947;0.42202850320663576;0.32147301255341926;0.3256464260676099;0.995117745951128;1.0001115052609175;9.998917608893537;0.4167845645152886;0.45194146669855984;0.45182102082721654;0.41876388399066633;0.32993056305577445;0.5330481957431862;0.9999529240014366
98.818047;0.9869349953115204;0.41663879301020335;0.42202871399848857;0.32147230545604016;0.3256467328876412;0.9951194101718868;1.0001136851431818;9.998908459724161;0.4167833759651451;0.4519425683834352;0.45181934347926045;0.4187640073132357;0.32992956498083104;0.5330479254451871;0.9999574795498222
98.828047;0.9869331861860975;0.4166389287293612;0.422028941942307;0.3214716152666166;0.32564703618300817;0.9951211423941037;1.0001159213488573;9.99890041418327;0.4167821551342196;0.451943682457205;0.4518177453242329;0.4187640972509556;0.32992855453488057;0.5330476567230176;0.9999619797303688
98.838047;0.9869313939258646;0.41663906380973775;0.4220291887729034;0.3214709417455353;0.32564733765369397;0.9951229539753317;1.0001182250289309;9.998893400574676;0.41678090293437847;0.4519448063474901;0.45181622886917555;0.41876414879111196;0.32992753081380705;0.5330473868120992;0.9999664245812074
98.848047;0.9869296292041522;0.4166391949886388;0.4220294557548266;0.3214702843131845;0.32564763918309886;0.9951248524326108;1.000120604051708;9.998887330890078;0.4167796204546532;0.45194593737897526;0.45181479571336614;0.41876415816938617;0.3299264932610555;0.5330471130557017;0.9999708140870907
98.858047;0.9869279026738816;0.41663931915176095;0.42202974395269266;0.3214696420915191;0.32564794268121294;0.9951268400062762;1.0001230621393369;9.998882096780905;0.4167783099343404;0.45194707342171664;0.451813446301001;0.41876412223237186;0.3299254425953371;0.5330468322282554;0.9999751473248357
98.868047;0.9869262259557058;0.41663943300738654;0.42203005506791985;0.32146901409826445;0.32564825026937116;0.995128914744486;1.0001255985061799;9.99887757545328;0.416776974853736;0.45194821321362727;0.45181218014309704;0.4187640377958416;0.3299243807561084;0.5330465412402252;0.999979422296501
98.878047;0.9869246113155566;0.4166395337268414;0.42203039161844164;0.32146839957203877;0.32564856476877346;0.995131071912256;1.000128207957394;9.99887365128362;0.4167756192778854;0.4519493558656132;0.4518109964461097;0.4187639016780822;0.329923310022122;0.5330462382462691;0.9999836369182287
98.888047;0.9869230703206823;0.4166396200205403;0.4220307561839268;0.3214677986977447;0.325648889858985;0.995133305578179;1.0001308815207477;9.998870231531523;0.41677424739740193;0.45195050024028655;0.45180989462250243;0.41876371053315004;0.3299222325287985;0.5330459229936474;0.9999877907540252
98.898047;0.9869216131533789;0.41663969196364803;0.422031150966492;0.3214672134419245;0.32564922956957354;0.9951356106790639;1.000133606880287;9.998867250854634;0.41677286352166554;0.45195164515572206;0.4518088747655336;0.4187634603982097;0.3299211509603252;0.5330455963591204;0.9999918855683516
98.908047;0.9869202482505212;0.41663974943282517;0.42203157781209244;0.32146664735802194;0.32564958752876844;0.9951379844870002;1.0001363694424288;9.998864672089237;0.4167714722696903;0.4519527894273319;0.451807938286324;0.4187631468587344;0.32992006952462927;0.5330452600870804;0.9999959245978611
98.918047;0.9869189815454907;0.4166397908669374;0.4220320379417405;0.3214661043586916;0.3256499665295703;0.9951404271293564;1.0001391541308846;9.998862479956252;0.4167700784768168;0.451953931035236;0.4518070879461577;0.4187627657164386;0.32991899390212964;0.5330449171711624;0.9999999124844304
98.928047;0.9869178161358898;0.41663981348564294;0.42203253161462584;0.321465587718684;0.32565036862641783;0.9951429407651791;1.0001419458207297;9.998860670630759;0.4167686867515326;0.4519550668031252;0.45180632679054117;0.41876231378833;0.3299179302635155;0.5330445720455225;1.0000038554358492
98.938047;0.9869167531269019;0.4166398144513199;0.4220330578316787;0.3214650999103642;0.3256507954271207;0.9951455277130763;1.0001447286048721;9.998859248191629;0.41676730134117235;0.4519561929460548;0.4518056569266963;0.418761789582224;0.3299168844746672;0.5330442302724037;1.000007759644763
98.948047;0.986915792562011;0.4166397916265677;0.42203361420707475;0.32146464314034773;0.3256512481690119;0.9951481895600902;1.000147486335356;9.998858222844234;0.41676592643254196;0.4519573056556634;0.451805078980072;0.4187611929412675;0.3299158620348765;0.5330438981328638;1.0000116294212162
98.958047;0.9869149335986502;0.4166397434397747;0.4220341974791215;0.3214642200229435;0.32565172773612655;0.9951509268086458;1.0001502046197535;9.998857607828242;0.4167645662930271;0.45195840149658373;0.4518045919717114;0.41876052410092174;0.32991486821446486;0.5330435820799848;1.0000154676385051
98.968047;0.9869141750196334;0.4166396688493305;0.4220348043712623;0.3214638334948875;0.32565223490901424;0.995153737185683;1.000152872734612;9.998857423886781;0.4167632252542546;0.4519594775188279;0.4518041933019053;0.4187597837675143;0.3299139078364645;0.5330432880891278;1.000019277351152
98.978047;0.9869135165551958;0.416639567930007;0.42203543222751283;0.3214634862323915;0.3256527704961159;0.9951566146306169;1.0001554843260383;9.998857705661365;0.41676190799898916;0.45196053131551917;0.4518038790667361;0.4187589740320328;0.3299129847308887;0.5330430215219382;1.000023062629498
98.988047;0.9869129590855671;0.4166394422979298;0.42203607910944524;0.3214631805789872;0.3256533350402136;0.9951595506246909;1.0001580359320923;9.998858499721006;0.4167606196874083;0.4519615612265267;0.4518036447732205;0.4187580989562509;0.32991210130967913;0.5330427876006969;1.0000268282084535
98.998047;0.9869125023989378;0.41663929482516093;0.42203674373239064;0.32146291868207705;0.3256539285864187;0.995162535522733;1.0001605240411342;9.998859857343184;0.41675936540284764;0.4519625662148638;0.45180348568683676;0.41875716439865746;0.329911258821755;0.533042591720361;1.0000305779706506
99.008047;0.9869121426963866;0.4166391289406845;0.42203742594286753;0.3214627022910387;0.3256545508123458;0.9951655587887696;1.0001629432234698;9.998861830172547;0.4167581497980899;0.45196354559862745;0.45180339647984386;0.4187561772588934;0.329910458083833;0.5330424392751779;1.0000343136375185
99.018047;0.9869118727113265;0.4166389479768241;0.4220381271425787;0.3214625326639264;0.32565520131827846;0.9951686091431199;1.0001652866363293;9.99886447031517;0.4167569772545127;0.4519644992794907;0.45180337106161256;0.4187551447520807;0.3299096998928618;0.5330423354095346;1.0000380348945863
99.028047;0.9869116842393798;0.41663875468117767;0.4220388496497753;0.32146241062470843;0.32565587976777477;0.9951716749732697;1.0001675474786569;9.998867828795825;0.41675585171461554;0.45196542770308507;0.45180340299152666;0.4187540741672349;0.32990898516937156;0.5330422851103725;1.0000417402030344
99.038047;0.9869115706548711;0.41663855105114606;0.42203959579458156;0.3214623363359024;0.3256565855225107;0.9951747453026408;1.0001697195620627;9.998871955261428;0.41675477642379577;0.4519663307988666;0.45180348580335716;0.4187529732282463;0.32990831535838644;0.5330422936128727;1.0000454274953916
99.048047;0.9869115279456708;0.4166383387437736;0.422040368126197;0.3214623089677701;0.3256573172668438;0.9951778108040709;1.0001717975051538;9.9988769056385;0.4167537539671523;0.4519672069078451;0.4518036129615497;0.4187518504783667;0.3299076927680185;0.5330423664644671;1.000049094952915
99.058047;0.9869115547317092;0.4166381196481343;0.42204116994353313;0.32146232687560405;0.3256580732691042;0.99518086344997;1.0001737772742005;9.998882748569352;0.4167527863143367;0.4519680526086061;0.4518037781269413;0.41875071479239306;0.3299071203229766;0.533042508783234;1.0000527421395808
99.068047;0.9869116515227588;0.4166378961814426;0.4220420045845723;0.32146238826058016;0.32565885162722374;0.9951838951490027;1.0001756566201416;9.998889561353318;0.41675187516174766;0.45196886338917364;0.45180397604035444;0.4187495743617165;0.32990660078796913;0.5330427243422259;1.000056370332857
99.078047;0.9869118193565477;0.41663767157204873;0.4220428742338111;0.32146249140911665;0.32565965002252517;0.9951868969139146;1.0001774354796116;9.998897421131746;0.4167510226688257;0.45196963469720625;0.4518042031652367;0.41874843573357884;0.3299061359486233;0.5330430153110435;1.0000599802676355
99.088047;0.9869120594962988;0.41663744982067913;0.422043779890692;0.32146263422693866;0.3256604655604649;0.9951898591747852;1.0001791157279107;9.998906398263756;0.4167502316205294;0.4519703625308846;0.4518044574294683;0.41874730294827456;0.329905726516582;0.5330433826510522;1.000063569010333
99.098047;0.9869123749310316;0.41663723491599985;0.4220447221987043;0.32146281372682073;0.32566129499247864;0.9951927724337796;1.0001807001268552;9.998916550959398;0.4167495046732216;0.45197104345357714;0.4518047376515218;0.41874617746322534;0.32990537279054444;0.5330438265257397;1.0000671295408794
99.108047;0.9869127713415543;0.4166370301813105;0.42204570212307113;0.32146302587780534;0.3256621350711319;0.9951956276451349;1.0001821921919662;9.998927925325376;0.4167488438398378;0.45197167446156183;0.4518050432004813;0.4187450590037292;0.32990507510735345;0.5330443461020334;1.0000706521150047
99.118047;0.9869132553230259;0.4166368381094892;0.4220467213552973;0.3214632659447791;0.32566298277406297;0.9951984170932369;1.0001835960927574;9.998940566612385;0.41674825039855806;0.45197225266687363;0.4518053736336337;0.4187439461607957;0.32990483372698676;0.5330449392146551;1.0000741253242864
99.128047;0.986913831298758;0.41663666015977535;0.42204778241605195;0.3214635291795132;0.3256638352370372;0.9952011354153534;1.0001849145087052;9.99895452520971;0.41674772443174934;0.4519727749167709;0.4518057284514762;0.4187428365069682;0.32990464881807136;0.5330456027689622;1.0000775379084836
99.138047;0.9869145000872231;0.41663649676724923;0.4220488884246968;0.3214638113111297;0.32566468939643134;0.9952037800282246;1.0001861467931161;9.998969845853892;0.41674726460865147;0.4519732377763676;0.45180610726754444;0.41874172725304226;0.32990452076379756;0.5330463334538239;1.0000808804065153
99.148047;0.9869152596873302;0.4166363475856862;0.4220500427151089;0.3214641086214646;0.3256655414658551;0.9952063510015129;1.0001872898457398;9.998986559615386;0.4167468689655526;0.45197363817724995;0.45180650989300436;0.41874061659095274;0.32990445027461335;0.5330471278314145;1.0000841447289235
99.158047;0.9869161067133189;0.41663621154841324;0.4220512481997504;0.3214644179357738;0.3256663866693112;0.9952088496013862;1.0001883393651767;9.999004686030277;0.41674653603272516;0.45197397448990023;0.45180693613350514;0.418739504514513;0.3299044383002793;0.5330479818534856;1.0000873230777496
99.168047;0.9869170373015796;0.4166360870139419;0.42205250653294807;0.321464736796614;0.3256672195425868;0.9952112765890313;1.0001892895480804;9.999024229722098;0.41674626526984304;0.45197424712377865;0.45180738582927865;0.4187383922139794;0.32990448609112777;0.5330488905009045;1.0000904077528499
99.178047;0.9869180477662601;0.41663597217481185;0.42205381762467303;0.3214650636622454;0.32566803443147635;0.9952136316933905;1.0001901331756824;9.999045172547419;0.41674605660868913;0.45197445801872704;0.45180785929628753;0.41873728092812673;0.32990459506821146;0.5330498477077811;1.000093392449834
99.188047;0.9869191352104425;0.41663586546996223;0.4220551798809;0.3214653976851012;0.3256688258794586;0.9952159130447117;1.0001908635299444;9.999067479658047;0.4167459097190285;0.4519746097037861;0.451808357655201;0.41873617160944065;0.3299047662752277;0.5330508465883876;1.0000962748164508
99.198047;0.9869202976277783;0.41663576551446585;0.422056590952496;0.321465738039025;0.32566958898732923;0.995218117064027;1.0001914767172095;9.999091117895125;0.41674582358982165;0.45197470518953536;0.45180888265738783;0.4187350652010361;0.3299050000133834;0.5330518803972635;1.0000990572731814
99.208047;0.9869215333291418;0.4166356702920392;0.42205804835678273;0.3214660834662213;0.32567031962873294;0.9952202397358326;1.000191972444994;9.999116067033032;0.41674579654059263;0.4519747481904005;0.4518094363549532;0.4187339627334648;0.32990529601223606;0.5330529435589447;1.0001017445606826
99.218047;0.9869228400392139;0.41663557664726203;0.4220595495253388;0.3214664323812609;0.32567101441477103;0.9952222774070303;1.0001923527992593;9.999142324749872;0.4167458262905776;0.45197474263417464;0.45181002078777155;0.418732865235986;0.3299056538193977;0.5330540316865892;1.0001043408867247
99.228047;0.986924215133361;0.416635480900359;0.422061091415142;0.32146678312238147;0.32567167055835083;0.995224226629177;1.000192620681704;9.99916990648462;0.41674590990985755;0.4519746922848588;0.45181063736138727;0.4187317737447611;0.3299060728379183;0.5330551413229874;1.0001068487505298
99.238047;0.986925657236545;0.4166353796562775;0.42206267030977995;0.3214671342045415;0.32567228564629713;0.9952260841638608;1.0001927796621664;9.99919882455107;0.41674604372749663;0.45197460104254744;0.45181128641836554;0.4187306892925501;0.3299065519255832;0.5330562700538438;1.0001092687510482
99.248047;0.9869271664498749;0.4166352698053887;0.4220642822453856;0.32146748464580055;0.3256728573575492;0.9952278468787208;1.0001928344557816;9.999229057750105;0.41674622300896996;0.4519744731437124;0.45181196774885835;0.4187296127001636;0.32990708920597667;0.5330574160432905;1.0001116001228618
99.258047;0.9869287422167468;0.4166351481255479;0.42206592350327754;0.3214678341488041;0.3256733834483133;0.9952295118169188;1.000192790033439;9.999260541512115;0.41674644186719667;0.4519743130294489;0.4518126814598997;0.41872854454032665;0.32990768228576456;0.5330585769441901;1.0001138412780042
99.268047;0.986930381161305;0.41663501134521547;0.4220675905543877;0.3214681830980006;0.3256738620989317;0.9952310773632365;1.0001926501321325;9.9992931841473;0.41674669418718135;0.4519741254255996;0.4518134279710193;0.4187274853933754;0.32990832867406433;0.5330597494905613;1.0001159894871587
99.278047;0.986932076643557;0.4166348565149957;0.42206927973847846;0.3214685323452845;0.3256742922190698;0.9952325444156221;1.0001924172750376;9.999326890381019;0.4167469748769749;0.451973915536991;0.45181420699343006;0.41872643578965246;0.3299090262976375;0.5330609301422612;1.0001180415977702
99.288047;0.9869338199863664;0.41663468114382685;0.42207098716071;0.32146888270725976;0.32567467351771223;0.995233916242017;1.0001920937577116;9.999361569283856;0.4167472802377618;0.45197368850001857;0.4518150166409111;0.41872539586214014;0.3299097737367933;0.5330621158718674;1.0001199957235172
99.298047;0.9869356022627583;0.4166344830789862;0.4220727087286004;0.3214692346706507;0.3256750067835192;0.9952351975231348;1.0001916826739945;9.999397124146409;0.4167476076440545;0.45197344842121634;0.45181585352349085;0.41872436534713336;0.3299105702123521;0.5330633042742392;1.000121851168092
99.308047;0.9869374150587452;0.4166342602075467;0.4220744400603607;0.321469588707688;0.3256752942483209;0.9952363934068358;1.0001911889806991;9.999433442301482;0.41674795537358533;0.4519731982160635;0.45181671341048874;0.4187233440308638;0.32991141555344505;0.5330644932704018;1.0001236075443214
99.318047;0.9869392503153359;0.4166340101960123;0.42207617661747315;0.3214699456292735;0.32567553932871984;0.9952375091543598;1.0001906198213324;9.999470398666443;0.41674832260432837;0.4519729401399867;0.4518175916041624;0.4187223321857421;0.3299123098831159;0.5330656811266382;1.0001252648871268
99.328047;0.9869411004102197;0.4166337307205116;0.42207791425797386;0.32147030638905;0.32567574614412986;0.9952385506526764;1.0001899835143295;9.999507869460531;0.41674870895793126;0.4519726759938383;0.4518184829887989;0.41872133045875715;0.32991325297164187;0.5330668663923052;1.000126824022308
99.338047;0.986942958131773;0.4166334200706809;0.42207964962297256;0.3214706717426045;0.3256759193632434;0.9952395241011631;1.0001892876841145;9.999545733746384;0.41674911349247173;0.45197240671335276;0.4518193826606051;0.41872033955676996;0.3299142436600174;0.533068047328953;1.000128286480789
99.348047;0.9869448167045554;0.4166330773374119;0.42208138004914425;0.32147104230544654;0.3256760639191129;0.9952404332369017;1.0001885384854192;9.999583857841234;0.41674953397395886;0.45197213218207677;0.4518202873558691;0.41871936046348246;0.3299152798624838;0.5330692217427049;1.000129653861065
99.358047;0.9869466713242023;0.41663270210338466;0.42208310342932287;0.32147141889468717;0.325676184531473;0.9952412769771293;1.0001877418278544;9.999622092957422;0.41674996690648614;0.45197185174183074;0.45182119620158506;0.4187183948191349;0.32991635917707246;0.5330703875357756;1.000130927406539
99.368047;0.9869485213809732;0.4166322945008872;0.4220848183005234;0.32147180251310625;0.32567628547659067;0.9952420505616119;1.0001869045386145;9.999660293298058;0.4167504080472074;0.45197156475557854;0.4518221100677003;0.4187174450278907;0.32991747950827915;0.5330715432703245;1.0001321083583241
99.378047;0.9869503703824785;0.41663185569600375;0.4220865236443645;0.32147219358554224;0.3256763705022869;0.9952427476803276;1.000186034856427;9.999698335325498;0.4167508530897735;0.45197127090484235;0.4518230308405396;0.4187165142991462;0.3299186394556882;0.5330726885171966;1.0001331982363604
99.388047;0.9869522234547158;0.4166313880489264;0.42208821828604687;0.321472591446175;0.32567644264499923;0.995243361568392;1.000185142073813;9.999736135294013;0.4167512981390985;0.45197097040609224;0.4518239611698986;0.4187156063166768;0.3299198385220851;0.5330738237588999;1.0001341983840453
99.398047;0.9869540854858415;0.4166308947968895;0.422089900600988;0.3214729948598564;0.32567650425595496;0.9952438865186742;1.0001842344588128;9.99977365540374;0.4167517400500171;0.4519706642196226;0.4518249038049941;0.41871472438085516;0.3299210767929778;0.5330749498790864;1.000135109407098
99.408047;0.9869559603043906;0.4166303795028519;0.422091568568215;0.32147340257009704;0.32567655747992647;0.9952443190912126;1.0001833181428386;9.999810886789989;0.4167521766866757;0.4519703540100331;0.4518258605546417;0.41871387104364904;0.32992235414683885;0.5330760678863915;1.0001359312047273
99.418047;0.9869578495768013;0.41662984554113724;0.42209321977869696;0.32147381335114567;0.32567660463925263;0.9952446577175031;1.000182397673943;9.999847825458179;0.41675260650401025;0.451970041523511;0.45182683221336595;0.41871304863732767;0.3299236697497538;0.5330771789448846;1.0001366632808801
99.428047;0.9869597524197531;0.41662929605254156;0.4220948513798909;0.32147422620244887;0.32567664826801457;0.9952449017407883;1.0001814754559706;9.999884458640683;0.4167530278052142;0.45196972804663416;0.4518278197993145;0.4187122597184571;0.3299250219185023;0.5330782846839422;1.0001373051244133
99.438047;0.9869616659504971;0.4166287344079208;0.42209646023218766;0.3214746406541866;0.32567669134467137;0.995245050889524;1.000180550992386;9.99992076584368;0.4167534387329874;0.45196941445409317;0.4518288253715139;0.41871150708233074;0.3299264080031564;0.5330793875287085;1.0001378559806355
99.448047;0.9869635856361112;0.4166281645281805;0.42209804367448567;0.32147505686079975;0.3256767376748606;0.9952451055581419;1.0001796216960555;9.999956728188883;0.416753837647573;0.4519691010682815;0.4518298511973971;0.4187107938265777;0.32992782465584664;0.5330804904565768;1.0001383140665128
99.458047;0.9869655056168226;0.4166275905057139;0.4220996004701294;0.3214754755529276;0.3256767916316447;0.9952450675536506;1.0001786840111475;9.999992334730715;0.4167542231660068;0.4519687873045821;0.4518308985743249;0.41871012356822696;0.32992926862749267;0.5330815966395337;1.000138677418642
99.468047;0.9869674190875743;0.41662701578301037;0.4221011309267066;0.321475897746321;0.32567685714702593;0.9952449402466674;1.000177733718338;10.000027583922982;0.41675459440895163;0.45196847171534377;0.4518319679244441;0.41870950046676264;0.3299307372826546;0.5330827094191387;1.0001389459492873
99.478047;0.9869693179859927;0.41662644260360193;0.4221026362819297;0.32147632442400087;0.3256769369490973;0.9952447278286086;1.0001767660244285;10.000062481976876;0.41675495142545066;0.45196815214409386;0.4518330595850124;0.41870892871686965;0.32993222841273157;0.5330838323526566;1.0001391223589104
99.488047;0.9869711924884261;0.41662587212548224;0.422104118129192;0.32147675656524277;0.3256770326432731;0.9952444339774325;1.0001757762593386;10.00009704400356;0.4167552947117629;0.4519678256640107;0.4518341738824242;0.41870841190236496;0.3299337401597472;0.5330849689997152;1.000139211848069
99.498047;0.9869730314618885;0.41662530515805285;0.42210557785704855;0.32147719515049056;0.32567714506135603;0.9952440603312303;1.000174760931205;10.000131299922584;0.41675562429439855;0.4519674885933152;0.45183531061817145;0.4187079527242018;0.32993527154505814;0.5330861223991268;1.0001392210436948
99.508047;0.986974823369071;0.4166247431301616;0.4221070160297391;0.3214776408113388;0.3256772742003447;0.995243605840668;1.0001737183252661;10.000165291173248;0.4167559397855683;0.45196713681578937;0.45183646919888326;0.41870755297919204;0.3299368228295129;0.5330872949124578;1.00013915699172
99.518047;0.9869765569883794;0.4166241886006253;0.42210843224804745;0.32147809343987116;0.32567741899530983;0.9952430677077089;1.0001726487456113;10.000199055349562;0.4167562411828214;0.45196676614412884;0.45183764945283683;0.41870721384740234;0.3299383951995227;0.5330884883101207;1.0001390273253328
99.528047;0.9869782222243836;0.4166236453048169;0.4221098255612694;0.3214785522271783;0.32567757777926476;0.9952424426234213;1.0001715547597494;10.000232619632087;0.41675652937263685;0.45196637253891503;0.4518388516279864;0.4187069364298648;0.32993998995644747;0.5330897031749825;1.0001388402522025
99.538047;0.9869798102118218;0.41662311819405273;0.4221111949312196;0.32147901620428493;0.32567774920711795;0.9952417268875247;1.0001704404896163;10.00026601164503;0.41675680615190275;0.4519659523043224;0.45184007535311066;0.41870672184977886;0.3299416075271415;0.5330909380039964;1.0001386031038653
99.548047;0.9869813127556786;0.41662261307255305;0.4221125394708543;0.32147948466305537;0.325677932705378;0.9952409163948451;1.0001693097118691;10.000299268346536;0.4167570738408299;0.4519655022123499;0.4518413192654151;0.4187065709872584;0.32994324699556227;0.5330921890600918;1.0001383210273258
99.558047;0.9869827232214935;0.41662213574908263;0.42211385853064187;0.3214799569172665;0.32567812836899307;0.9952400074490694;1.0001681647300973;10.000332430043464;0.4167573344976165;0.45196501933584976;0.4518425817853996;0.41870648476491423;0.3299449063585329;0.5330934511249888;1.0001379972350055
99.568047;0.9869840380326586;0.4166216915732211;0.4221151518095001;0.3214804318437153;0.3256783362917956;0.9952389972444963;1.0001670072113173;10.00036553067724;0.4167575893526607;0.45196450079144285;0.4518438614517414;0.4187064646688223;0.32994658292993545;0.5330947183254374;1.0001376346262714
99.578047;0.9869852560398665;0.41662128553653277;0.4221164196445585;0.32148090779233707;0.32567855562757225;0.9952378835509619;1.000165839640567;10.000398599111529;0.41675783893718255;0.4519639439879971;0.4518451560470007;0.41870651248433755;0.32994827367793583;0.5330959843676358;1.0001372376035205
99.588047;0.9869863770063105;0.4166209223772165;0.42211766332565087;0.3214813826986555;0.32567878451810073;0.9952366650547072;1.0001646657128693;10.000431668248254;0.41675808341162235;0.45196334734801263;0.45184646185472926;0.418706629649363;0.3299499754593563;0.5330972428045964;1.0001368122924075
99.598047;0.9869874014051226;0.41662060621775887;0.4221188849345369;0.3214818542968593;0.32567902077325955;0.9952353423400901;1.0001634894751554;10.000464779381675;0.4167583225098717;0.4519627109422833;0.45184777389001285;0.41870681689665956;0.3299516849997803;0.5330984880140383;1.0001363655563544
99.608047;0.9869883306988259;0.4166203398955152;0.4221200866759851;0.3214823204630783;0.325679262257411;0.9952339171967384;1.0001623142239702;10.000497980829444;0.4167585551840627;0.45196203618470066;0.45184908658844075;0.41870707401505536;0.32995339870716084;0.5330997158662331;1.0001359046072935
99.618047;0.9869891668859195;0.41662012489471334;0.422121270379248;0.3214827792101349;0.32567950697893194;0.9952323901949028;1.0001611424198382;10.000531324766627;0.4167587794666118;0.4519613243037071;0.4518503947193528;0.4187073997932069;0.3299551125620522;0.5331009232899352;1.0001354376112983
99.628047;0.9869899117193157;0.41661996237909826;0.42212243752566875;0.3214832283968995;0.3256797532218983;0.9952307593743546;1.000159976553306;10.000564864496459;0.4167589927692116;0.4519605756230106;0.45185169416120285;0.41870779231428096;0.3299568222765066;0.5331021078903688;1.0001349744487873
99.638047;0.9869905661152378;0.41661985441463745;0.4221235892335899;0.3214836657984406;0.32567999973246997;0.9952290213219179;1.0001588193684507;10.00059865178728;0.4167591923571977;0.4519597907415824;0.45185298203784596;0.41870824925489347;0.32995852345215554;0.5331032682502107;1.000134526015505
99.648047;0.9869911300241095;0.416619803815609;0.42212472576634247;0.3214840894072138;0.3256802458710557;0.9952271732627783;1.000157672877842;10.000632728859483;0.41675937583101547;0.4519589714682607;0.4518542564135161;0.41870876771532056;0.32996021157711974;0.5331044041021328;1.000134102694173
99.658047;0.9869916031817635;0.41661981286867306;0.42212584607161097;0.32148449740304674;0.3256804915911869;0.9952252142022576;1.0001565380702815;10.000667121878287;0.41675954144806987;0.451958120261118;0.45185551596354534;0.41870934372487;0.3299618822611398;0.5331055159756614;1.0001337139036335
99.668047;0.9869919857372869;0.4166198828268496;0.4221269481054943;0.3214848878036074;0.3256807372012253;0.9952231448381096;1.0001554165512556;10.000701849160672;0.41675968806726904;0.4519572390420922;0.45185675993960045;0.4187099722569036;0.3299635315687103;0.5331066045796131;1.000133367719663
99.678047;0.9869922783045589;0.41662001450085623;0.42212802980486036;0.32148525818999835;0.3256809830690691;0.9952209675912583;1.0001543118792915;10.000736933001193;0.41675981479635926;0.45195632850277506;0.4518579881261184;0.4187106479328917;0.32996515616554645;0.5331076700949746;1.0001330702672648
99.688047;0.9869924824695688;0.41662020891626667;0.4221290896807001;0.32148560563588874;0.3256812295570456;0.9952186862969709;1.0001532285358776;10.000772395167905;0.41675992066252043;0.4519553883308474;0.4518592003718713;0.4187113655634941;0.3299667534793175;0.5331087115377642;1.0001328264256817
99.698047;0.9869926015527802;0.4166204674466741;0.4221301267939023;0.3214859269530143;0.32568147711838197;0.9952163047547884;1.000152170285929;10.000808239208759;0.4167600048749651;0.45195441753954163;0.45186039621791707;0.418712119993423;0.3299683217599824;0.5331097264515052;1.0001326411797844
99.708047;0.9869926412756665;0.4166207912236846;0.42213114077549974;0.32148621934377924;0.325681726273901;0.9952138261744639;1.0001511401925942;10.000844437418577;0.4167600677066761;0.4519534146552132;0.4518615748162588;0.41871290564997254;0.3299698598884453;0.5331107111390232;1.0001325201220286
99.718047;0.9869926096438084;0.4166211802708721;0.4221321319957805;0.3214864808561093;0.32568197749503075;0.9952112541263162;1.0001501413025273;10.000880936063858;0.41676011083869174;0.4519523786065999;0.4518627348571259;0.4187137166442038;0.32997136700358537;0.5331116616062384;1.0001324690475644
99.728047;0.9869925149943839;0.4166216328613109;0.4221331015057128;0.3214867102545862;0.32568223097324106;0.995208593422605;1.0001491760386194;10.000917670596088;0.41676013664537775;0.45195130954461255;0.45186387445354503;0.41871454749494874;0.3299728419889884;0.5331125748069527;1.0001324935188727
99.738047;0.9869923636421547;0.4166221451326714;0.4221340505275124;0.3214869068644698;0.3256824862982482;0.9952058509179323;1.0001482448502945;10.00095456923179;0.4167601473761705;0.45195020851028267;0.45186499098667965;0.41871539345696834;0.3299742831642852;0.5331134492372166;1.0001325992417693
99.748047;0.9869921596452949;0.4166227116336021;0.4221349798965587;0.3214870706492682;0.3256827422458566;0.9952030363269867;1.000147346004039;10.000991549054062;0.41676014496299124;0.4519490770299518;0.45186608150552926;0.4187162501676478;0.32997568861159826;0.533114284662261;1.000132792507648
99.758047;0.9869919065705262;0.41662332678381;0.4221358902615089;0.3214872021288287;0.32568299658800115;0.9952001620939811;1.0001464768250041;10.001028519504064;0.41676013129096734;0.451947917070101;0.4518671436247465;0.4187171133313715;0.32997705690602314;0.5331150816333143;1.0001330790661906
99.768047;0.9869916088146529;0.4166239855224194;0.42213678267934324;0.3214873020609199;0.32568324609125326;0.9951972419234599;1.0001456349559075;10.001065388934862;0.41676010817114056;0.4519467304680363;0.45186817573386745;0.4187179785388947;0.3299783874064475;0.5331158411923647;1.0001334621314253
99.778047;0.9869912716712063;0.41662468278491466;0.42213765844082046;0.32148737122880977;0.32568348702089506;0.9951942893138731;1.0001448186592232;10.0011020717489;0.4167600767304053;0.4519455183249461;0.45186917658782255;0.41871884106686474;0.3299796800661306;0.533116564770937;1.000133941584467
99.788047;0.9869909011387589;0.4166254130765681;0.42213851826493315;0.3214874102082967;0.32568371580183325;0.9951913173256379;1.0001440268290027;10.001138496609602;0.41676003711627335;0.4519442810452816;0.45187014501516976;0.4187196959812698;0.3299809355988768;0.5331172544281875;1.0001345145071203
99.798047;0.9869905036722807;0.41662617046312117;0.4221393617693401;0.32148741882231796;0.3256839293846658;0.995188338238775;1.000143259395468;10.001174610648869;0.4167599886224876;0.4519430186156209;0.45187107967395945;0.4187205385485508;0.32998215586753876;0.5331179130787169;1.0001351765074489
99.808047;0.9869900853407572;0.4166269489043722;0.42214018739689574;0.3214873958623501;0.3256841253112044;0.9951853619848433;1.000142517636326;10.001210383966097;0.41675992956459934;0.451941730951884;0.4518719791682772;0.41872136460096504;0.3299833435538968;0.5331185439990752;1.0001359228833584
99.818047;0.9869896501303341;0.41662774287376736;0.42214099247070835;0.3214873394825529;0.32568430174653307;0.9951823949313718;1.0001418034668186;10.00124581414493;0.41675985752743344;0.45194041831769405;0.45187284284656476;0.4187221706073255;0.32998450097258325;0.5331191499635519;1.000136748484343
99.828047;0.9869891985237059;0.4166285475864523;0.4221417734878732;0.3214872476959362;0.3256844576396345;0.9951794406470575;1.0001411178451074;10.00128092129179;0.4167597702266169;0.4519390815353613;0.4518736717758978;0.4187229533219413;0.32998562924540725;0.5331197330707184;1.0001376477619346
99.838047;0.9869887280964581;0.41662935858345657;0.4221425270980198;0.32148711875264363;0.3256845928681406;0.9951765018458776;1.0001404598478094;10.001315740411709;0.41675966565449524;0.4519377222013014;0.4518744690253402;0.41872370939954934;0.3299867288290715;0.5331202953968528;1.0001386161835997
99.848047;0.9869882359191476;0.416630171458769;0.4221432511136647;0.3214869515341553;0.325684708186415;0.9951735816158709;1.0001398269642123;10.001350319225274;0.41675954151597494;0.4519363431469691;0.45187523856060097;0.4187244356808162;0.3299878003822917;0.5331208396356041;1.0001396510285583
99.858047;0.9869877205810529;0.41663098227867396;0.4221439444731748;0.32148674570707814;0.3256848049670789;0.9951706840146286;1.0001392160880467;10.00138471424935;0.4167593955872442;0.4519349483959338;0.4518759836798338;0.41872512979415455;0.3299888448090776;0.5331213691201181;1.0001407497852206
99.868047;0.9869871825797579;0.41663178782375343;0.42214460660510794;0.3214865016763106;0.3256848848162718;0.995167814768338;1.00013862511411;10.001418976481844;0.41675922682871597;0.45193354239057054;0.4518767067907552;0.41872578994418164;0.32998986281957704;0.5331218872879531;1.0001419072496276
99.878047;0.9869866239064764;0.4166325850641016;0.4221452371591369;0.32148622060240095;0.32568494920026575;0.9951649810535766;1.0001380540224805;10.001453130195559;0.4167590355645404;0.4519321295613797;0.4518774104224792;0.4187264141713438;0.32999085458737915;0.5331223972486447;1.0001431147142552
99.888047;0.98698604763185;0.416633370862625;0.4221458360467844;0.3214859043544545;0.3256849993337009;0.9951621902639;1.000137505036015;10.001487159977628;0.4167588226748282;0.4519307146172012;0.45187809769877096;0.4187270003326037;0.32999181979085646;0.533122901924664;1.0001443626517241
99.898047;0.9869854573317697;0.41663414217001316;0.42214640346050153;0.32148555523412325;0.3256850363331846;0.9951594497103058;1.00013698241821;10.00152100851361;0.41675858892612894;0.4519293028679648;0.4518787715047781;0.41872754677405977;0.32999275790291116;0.5331234037973818;1.0001456432001588
99.908047;0.9869848562854813;0.416634895909989;0.42214693988253676;0.32148517568566026;0.32568506128770586;0.9951567676833961;1.0001364905562464;10.001554584520267;0.4167583348062242;0.45192790021843116;0.45187943369710126;0.41872805266977486;0.3299936681842024;0.5331239035723017;1.0001469493184156
99.918047;0.9869842470843457;0.41663562901954615;0.4221474460691208;0.3214847683518265;0.32568507522718176;0.9951541532903219;1.0001360313187637;10.001587781841339;0.4167580606330734;0.45192651305241965;0.45188008535956914;0.41872851766007785;0.329994549444487;0.5331243994936804;1.0001482731555904
99.928047;0.9869836320261446;0.4166363392382096;0.4221479229312362;0.3214843362497008;0.3256850791957109;0.9951516144953243;1.0001356040694847;10.001620490706985;0.41675776679659593;0.45192514821929863;0.4518807273127787;0.4187289415014362;0.32999539996506705;0.5331248886219544;1.0001496064398534
99.938047;0.9869830135097958;0.41663702549613113;0.42214837146248163;0.32148388256429794;0.3256850743478109;0.995149157443415;1.0001352074069392;10.00165259602695;0.4167574541563816;0.4519238130923287;0.451881360236195;0.4187293244223304;0.32999621757805014;0.5331253683004327;1.000150941347771
99.948047;0.9869823936041655;0.416637687104995;0.42214879281030293;0.32148341045040063;0.32568506199958686;0.9951467870244278;1.0001348395595084;10.001683981680378;0.4167571244210983;0.4519225153003686;0.4518819844638747;0.4187296677172729;0.3299970000062491;0.5331258363619344;1.0001522699328749
99.958047;0.9869817735963657;0.4166383227385611;0.422149188196596;0.3214829233990622;0.32568504368418744;0.9951445065952526;1.0001344975828552;10.001714543124105;0.41675678005870076;0.4519212617772052;0.4518825996618657;0.41872997379845056;0.3299977453100458;0.5331262912704269;1.0001535834512907
99.968047;0.9869811553143101;0.4166389303930712;0.4221495586890349;0.3214824256102748;0.3256850212439624;0.9951423179237375;1.0001341774052583;10.001744192656826;0.4167564238559183;0.4519200578819681;0.45188320472434057;0.4187302459096081;0.3299984520153634;0.5331267324317962;1.0001548729759213
99.978047;0.9869805431648238;0.41663950805320626;0.4221499050805306;0.321481921916297;0.3256849967620707;0.9951402216653719;1.0001338750504825;10.001772851647669;0.41675605871539173;0.4519189074225675;0.4518837979693289;0.4187304878021249;0.32999911916128566;0.5331271595956905;1.0001561303954065
99.988047;0.9869799440309522;0.4166400539064736;0.4221502279148171;0.32148141767548305;0.3256849721737988;0.9951382172469306;1.0001335878219444;10.001800438745944;0.4167556875745284;0.4519178129913537;0.45188437750757315;0.41873070341916574;0.32999974629681317;0.5331275719596918;1.0001573493076419
99.998047;0.986979365607533;0.41664056621442946;0.4221505277662182;0.32148091853998434;0.3256849490046402;0.99513630316829;1.0001333150784415;10.001826863528676;0.41675531320404324;0.4519167760771216;0.45188494152057357;0.41873089695505655;0.330000333172182;0.5331279678657912;1.0001585254624885
99.99998;0.9869788150318853;0.41664104364813437;0.42215080560410695;0.32148042981123776;0.3256849283858062;0.9951344783450408;1.0001330585809556;10.00185203392726;0.4167549382530882;0.4519157972124879;0.45188548818735425;0.4187310728285284;0.3300008796137545;0.5331283450393199;1.0001596562801893
99.99998;0.9869782975134206;0.41664148589218697;0.42215106286343496;0.32147995601261914;0.32568491104315583;0.9951327428586509;1.0001328216354761;10.001875875997394;0.4167545656975816;0.4519148761270093;0.45188601542789025;0.4187312348239619;0.3300013859450224;0.5331287011650683;1.0001607402180324
99.999981;0.9869778151036199;0.4166418939452387;0.42215130104995147;0.3214795009901318;0.32568489739035883;0.9951310973607691;1.0001326070597039;10.001898346457205;0.4167541992052692;0.45191401185539976;0.4518865207641103;0.4187313853784463;0.3300018536551401;0.5331290342868207;1.0001617760391321
99.999982;0.9869773672212304;0.4166422698126537;0.4221515211161037;0.3214790679775501;0.32568488764471215;0.9951295423316473;1.0001324151801796;10.001919429409831;0.41675384279342814;0.4519132029359334;0.45188700143675564;0.41873152597238467;0.33000228569175327;0.5331293431451923;1.000162761901565
99.999984;0.9869769522827833;0.4166426157190222;0.42215172356242164;0.3214786594350756;0.3256848815503416;0.995128077813293;1.0001322432886832;10.001939133764102;0.4167535000980354;0.4519124475997984;0.4518874548270807;0.41873165766641474;0.33000268586667264;0.5331296278352091;1.0001636953556183
99.999988;0.9869765681915978;0.41664293370538014;0.4221519093009843;0.32147827684661706;0.3256848780890674;0.9951267033592975;1.0001320872480863;10.001957497075178;0.4167531741321971;0.4519117439149108;0.4518878791099371;0.41873178105803777;0.33000305772213423;0.5331298899013486;1.0001645742171557
99.999996;0.9869762124423251;0.41664322604538856;0.4221520799648536;0.32147792055278934;0.32568487593708595;0.9951254182154473;1.0001319436668676;10.001974579889598;0.4167528672659583;0.4519110897965118;0.4518882738612453;0.41873189631917224;0.33000340375383336;0.5331301315290425;1.0001653972247224
100.0;0.9869758827593254;0.41664349550142854;0.4221522373944645;0.32147758979294316;0.3256848742311303;0.9951242211006143;1.0001318106352817;10.00199045054681;0.4167525807993157;0.4519104827496993;0.4518886401126646;0.41873200358148194;0.3300037255030308;0.5331303548468461;1.0001661643098445
