time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
0.0;0.9773639766421767;0.4089271872537592;0.41830289137812277;0.31898165729235795;0.3264012153493191;0.9999164625718807;9.999896453514516;0.41674337373278425;0.45364971666860393;0.4537644773086634;0.41537320537512695;0.3299700426260128;0.9859422917628433;0.5304780812135228;0.9999327798168357
1e-06;0.9773642469071625;0.4089271393492844;0.41830287079833356;0.3189818135422808;0.32640108550723146;0.9999168524353381;9.999898910264507;0.4167432753770467;0.4536495268984127;0.45376430106991533;0.41537338382155126;0.32997004131963714;0.9859417229065311;0.5304782733068697;0.9999329083513089
2e-06;0.9773645384017812;0.4089270891806174;0.4183028495883409;0.31898198416965884;0.3264009459242206;0.9999172728054855;9.999901543935785;0.4167431693635923;0.45364932156728494;0.4537641106324314;0.41537357559319715;0.32997004002997904;0.9859411107943683;0.5304784788295331;0.9999330443474933
4e-06;0.9773648515412771;0.40892709136480787;0.4183028833998779;0.3189810872039835;0.32639968687664694;0.9999177260152498;9.999904370043183;0.41674305592668276;0.45364909886900406;0.4537639034954294;0.4153737807440531;0.32997003879962555;0.9859404527053907;0.5304786969435034;0.9999331871053525
8e-06;0.9773651859368792;0.40892703889203363;0.4183028628555052;0.31898129528449587;0.3263995281640766;0.9999182137229511;9.999907418842637;0.41674293612523994;0.453648857250325;0.4537636759642167;0.4153739987978187;0.3299700375910061;0.9859397457423347;0.530478926356794;0.9999333364283065
1.6e-05;0.9773655408184093;0.4089269857506053;0.4183028435906542;0.3189815262191594;0.326399360409949;0.9999187362027395;9.999910727321014;0.41674281132672514;0.4536485958334839;0.4537634238097806;0.4153742289013331;0.3299700363150037;0.9859389872551009;0.5304791655806684;0.9999334923618195
3.2e-05;0.9773659150792855;0.40892807054742825;0.4183039908192629;0.3189807509462373;0.3263981292961524;0.9999192928645473;9.99991432679656;0.41674268250809526;0.45364831457507915;0.4537631429336022;0.41537447002982447;0.329970035037252;0.9859381754018154;0.5304794127339287;0.9999336550752421
6.4e-05;0.9773653081971946;0.4089298593175839;0.418306288260637;0.3189786655062352;0.32639585650113456;0.999919883244192;9.99991823660556;0.4167425502658732;0.45364801409525957;0.4537628295136787;0.4153747211216604;0.3299700341831576;0.9859373089156136;0.5304796653872575;0.9999338247337759
0.000128;0.9773657650491394;0.40893296829735165;0.4183094906369159;0.3189752302016331;0.32639181774523446;0.999920507212219;9.999922466509538;0.41674241546377777;0.4536476952876287;0.4537624800001836;0.4153759810934748;0.32997003440718964;0.9859353859035966;0.5304807039748812;0.9999340013127282
0.000256;0.9773652368782568;0.408939057929551;0.4183161726605696;0.31896842392852187;0.3263846287186661;0.9999211645478743;9.999927018541808;0.4167422795177387;0.4536473591507343;0.4537620914238025;0.41537724890134275;0.32997003627546395;0.9859334035155523;0.5304817434752581;0.9999341847175497
0.000384;0.9773647220752026;0.40894736893616807;0.4183251305907886;0.31896066828601444;0.32637643291013313;0.9999218546581128;9.99993188168615;0.4167421439897717;0.4536470068048194;0.4537616616953547;0.41538052382913204;0.32997004018457127;0.9859313586351043;0.5304843487285996;0.9999343749017823
0.00064;0.9773632726095149;0.4089672472867759;0.418346331604279;0.3189460676406666;0.3263615156993778;0.9999225766036686;9.999937030447105;0.41674201022793494;0.45364663937572836;0.45376118930298753;0.41538980552797694;0.32997004642685507;0.9859282481657833;0.5304916515455415;0.9999345717497367
0.0008;0.9773628387791319;0.40898072317370143;0.4183605601521984;0.31893798728817246;0.32635289858312105;0.9999233291879226;9.999942434696058;0.41674187942154384;0.45364625791895524;0.4537606725367332;0.41539809355390517;0.32997005500738585;0.9859260693014527;0.5304981713760538;0.9999347750076015
0.0008;0.977363323390644;0.4089806498301327;0.41836054838754905;0.31893843725176635;0.32635267058134276;0.9999241116218425;9.999948067566992;0.4167417526514307;0.4536458635683887;0.4537601090788553;0.41539838703843596;0.32997006536015216;0.9859248198248901;0.530498427538993;0.9999349843605408
0.000801;0.9773638274112678;0.40898056752890594;0.418360533378201;0.31893891595442087;0.32635243525616825;0.9999249247121492;9.999953900492304;0.41674163075766346;0.4536454575720048;0.4537594964584504;0.4153986848422869;0.3299700764900688;0.9859234974335058;0.530498684368529;0.9999351997193766
0.000802;0.9773643512831234;0.4089804737329243;0.4183605135008064;0.31893942329508945;0.32635219277154826;0.9999257709493659;9.999959894408665;0.41674151431670825;0.45364504081235885;0.4537588327253614;0.41539898587842417;0.32997008747626366;0.9859220990917554;0.5304989422109698;0.9999354214429116
0.000804;0.9773648960602004;0.4089803655014047;0.41836048756124444;0.318939959177875;0.32635194352478947;0.9999266532486161;9.999965999587276;0.4167414038291688;0.4536446132947725;0.4537581165817835;0.4153992892266218;0.3299700978020764;0.9859206215943213;0.5304992009913819;0.9999356501884235
0.000808;0.9773654630790476;0.4089802931465726;0.41836051004163266;0.31893943844478617;0.3263505784302421;0.9999275740699367;9.999972161005301;0.4167412997498885;0.4536441742278021;0.4537573472862006;0.41539959401203813;0.32997010739452876;0.9859190622001172;0.5304994599162172;0.9999358868254519
0.000816;0.9773661032359242;0.4089809248268194;0.4183612471925043;0.3189405179898129;0.32635080019952617;0.9999285357038615;9.999978319665486;0.41674120207874465;0.4536437224134166;0.45375652476530515;0.4154008993078606;0.3299701166376813;0.9859174182880109;0.5305005004726505;0.9999361323854458
0.000832;0.9773667198152564;0.40898297433061576;0.41836347580901356;0.31894015980749507;0.3263495353626291;0.9999295410750485;9.999984414413337;0.4167411097614073;0.45364325677137;0.4537556496904917;0.41540220413996815;0.3299701265205606;0.9859156865358356;0.5305015375338038;0.999936387795033
0.000864;0.9773673668174735;0.40898504740550434;0.4183657523283016;0.3189387438207973;0.3263471573269589;0.9999305941571467;9.999990389208083;0.4167410204911259;0.45364277690909444;0.45375472338559036;0.415404507454408;0.32997013882458115;0.9859128627373593;0.5305033517052276;0.999936653967856
0.000928;0.9773671011129536;0.40899079406353117;0.4183722199825119;0.31893552900224126;0.3263432264373585;0.9999316995570172;9.99999619471092;0.41674093128881445;0.45364228315817545;0.4537537477171094;0.4154078080613205;0.3299701560745574;0.9859109427803591;0.5305059406749386;0.9999369323092893
0.000992;0.9773678764357658;0.4089968835282254;0.41837863980916806;0.318933730962408;0.32634038357002454;0.99993286175089;10.000001782242961;0.41674083934627065;0.45364177620465235;0.4537527248702635;0.4154131048030877;0.32997018126481886;0.9859079237086655;0.5305100852964363;0.9999372247590598
0.001;0.9773686482845875;0.4089977069309053;0.4183797230459063;0.31893342628886945;0.32633905853978784;0.9999340846344772;10.000007101101083;0.4167407424121246;0.4536412571875918;0.45375165682504104;0.4154133969088176;0.3299702176654771;0.9859058040447528;0.5305103025113026;0.9999375333915463
0.001;0.9773694676118436;0.40899735125251074;0.41837962835706644;0.31893417907512445;0.3263387903900557;0.9999353715811031;10.000012101797104;0.4167406389110082;0.4536407281463376;0.4537505449049602;0.4154136841769972;0.32997026861451373;0.9859035837522069;0.5305105055755164;0.9999378606480064
0.001001;0.9773703334128621;0.40899695525903934;0.41837951915004623;0.31893495797561827;0.3263385254848376;0.9999367259756913;10.000016741208393;0.4167405280878929;0.453640191823247;0.4537493900440639;0.415413966975737;0.3299703370928534;0.9859012640586314;0.5305106928682818;0.9999382098763993
0.001002;0.9773712428937291;0.40899652002746795;0.41837939521232054;0.3189357627728282;0.3263382649355029;0.9999381520209315;10.000020982561505;0.41674040989241146;0.4536396509405755;0.45374819355640994;0.4154142461751117;0.32997042530960274;0.9858988476227998;0.5305108629600479;0.9999385849161458
0.001004;0.9773721929294568;0.4089971321337847;0.4183803671695863;0.3189366472912829;0.3263380650831046;0.9999396553081903;10.000024789782563;0.41674028467029706;0.4536391080399624;0.45374695764060213;0.4154145229241705;0.3299705345511106;0.9858963387906462;0.5305110148670856;0.9999389892499718
0.001008;0.9773731813777224;0.40899662403610404;0.41838021688223764;0.3189375042863127;0.32633781719126054;0.999941242160118;10.000028128902617;0.41674015313419;0.4536385660168322;0.4537456854014432;0.41541579836867404;0.3299706653765581;0.9858937429133174;0.5305119314660606;0.9999394257100438
0.001016;0.977374207441757;0.40899722140089956;0.4183812200965654;0.31893735703629633;0.32633652257002516;0.9999429176396649;10.000030980946985;0.4167400164731667;0.45363802843963164;0.45374438069139805;0.41541607348538934;0.3299708180137479;0.9858910652627109;0.5305120475667647;0.9999398963949838
0.001032;0.9773752713262059;0.4089977876607159;0.41838221304120565;0.3189372370527395;0.32633523646927487;0.9999446840142798;10.00003335093612;0.4167398761566757;0.45363749913489504;0.45374304806514354;0.41541734897169497;0.32997099260224;0.9858883104905103;0.5305129305253148;0.9999404022726183
0.001064;0.9773754242212311;0.4090008937150736;0.4183862312765518;0.3189363501331279;0.32633346311776706;0.9999465408378664;10.000035257641876;0.41673973358385713;0.4536369813643694;0.4537416926814195;0.41541962518747344;0.32997118918305346;0.9858854828639843;0.5305145816702569;0.9999409427737695
0.001128;0.977376613988323;0.4090066294223564;0.4183925331066037;0.31893481919190514;0.3263306780039596;0.9999484856265896;10.000036714931774;0.41673958990783055;0.4536364772861359;0.4537403198908463;0.4154249023727074;0.32997140763699384;0.9858825869864347;0.5305185682641921;0.9999415160614762
0.001256;0.9773768917865315;0.40902054715178704;0.41840763232891715;0.3189284515047336;0.3263232427142238;0.9999505139558091;10.000037723411854;0.4167394460239938;0.4536359882045142;0.4537389347312109;0.415435181013775;0.3299716476886723;0.9858786282272688;0.5305264575932109;0.9999421197843159
0.001384;0.9773772055325082;0.4090343861988791;0.4184226716122918;0.31892319649073736;0.3263169273439866;0.9999526192887397;10.000038269953983;0.416739302677041;0.4536355152614348;0.453737541684196;0.4154464618972726;0.329971908898576;0.9858746128320354;0.5305351186997669;0.9999427516895432
0.001512;0.9773785517217899;0.40905080636613833;0.4184399422285183;0.3189183814089522;0.3263107113312194;0.9999547932762332;10.00003833335616;0.41673916066083877;0.4536350596449798;0.45373614478622726;0.4154587458778315;0.32997219061713534;0.9858705478728862;0.5305445523121534;0.9999434102252854
0.00164;0.9773789292656676;0.40906677319663426;0.41845719157170524;0.3189132876503081;0.32630452727874004;0.9999570262301447;10.000037896408978;0.416739020848503;0.4536346222471236;0.453734747716661;0.41547103377604244;0.32997249199792666;0.9858664408553734;0.5305539757563534;0.9999440952035543
0.001768;0.9773793327996861;0.4090827784393332;0.4184744912829369;0.31890713481475397;0.3262972446845842;0.9999593075008691;10.000036952051188;0.4167388840003046;0.4536342036567033;0.45373335349201155;0.4154853264962029;0.3299728120118061;0.9858632991974109;0.53056495533869;0.9999448077576019
0.001896;0.9773798080063576;0.40910058333858507;0.4184936177039102;0.3189026335887627;0.3262916211820385;0.9999616263780162;10.000035502240513;0.4167387507651095;0.45363380457899033;0.45373196419768685;0.4154996250150166;0.32997314935547284;0.9858591293968473;0.5305759251191245;0.9999455493317039
0.002024;0.9773812510059017;0.4091191210668494;0.41851309012457616;0.31889802794474387;0.32628556083002436;0.9999639733277726;10.000033556301135;0.4167386219414262;0.4536334258976737;0.4537305812697155;0.41551493013263335;0.3299735025230102;0.9858549362516515;0.530587668352299;0.9999463208000166
0.00228;0.9773809096339379;0.4091576415739522;0.4185537733149142;0.3188880555201781;0.32627459777984036;0.9999663407778997;10.000031125800614;0.4167384985826223;0.45363306832540784;0.4537292059268302;0.4155482424498583;0.32997387018115254;0.9858507236760456;0.5306134981141791;0.9999471223961931
0.002536;0.9773815288073767;0.40919912767045974;0.4185970783552151;0.3188770008539604;0.326262198038111;0.9999687233820539;10.000028217318008;0.41673838174815986;0.45363273214399896;0.45372783917791315;0.41558356270930624;0.3299742513612206;0.9858454963182244;0.5306408861191015;0.9999479540720317
0.002792;0.9773822049591122;0.4092435163383896;0.4186433218533737;0.318867649603026;0.32625151268381386;0.9999711176502555;10.00002483299031;0.4167382720216871;0.4536324171772827;0.45372648159589457;0.4156218920097209;0.32997464529853027;0.9858412595922356;0.5306706163589906;0.9999488158221476
0.003304;0.9773812337469338;0.40933990594179004;0.4187434548331054;0.3188482547648805;0.32623109380209875;0.9999735210849834;10.000020980596593;0.41673816916892453;0.45363212285911353;0.45372513318872126;0.4157072315864057;0.3299750514396163;0.9858360187226292;0.5307371507779968;0.9999497076634859
0.003816;0.9773813096565412;0.40944397757615697;0.41885098089631473;0.31883108307064856;0.3262125911050826;0.9999759315604302;10.000016679231539;0.41673807236210203;0.45363184820082897;0.45372379337693336;0.41580058237711315;0.32997546974427533;0.9858307787875561;0.5308099502436995;0.9999506296437455
0.004328;0.9773813797076957;0.4095546266837902;0.4189652164648568;0.31881317016943617;0.32619332364136516;0.9999783471336624;10.000011952215818;0.41673798075846713;0.4536315917907165;0.4537224612380763;0.4159029448258757;0.3299759007471837;0.9858255452508247;0.5308898008134147;0.999951582238326
0.00484;0.977381538597467;0.4096722220370447;0.4190864940747233;0.3187976072078682;0.3261764224435639;0.9999807659564277;10.000006819068448;0.4167378937634022;0.45363135209083655;0.4537211359136591;0.4160123190461415;0.3299763451449488;0.9858203234371412;0.5309751385308608;0.9999525663666318
0.005352;0.9773816828371702;0.40979520548114473;0.41921326003497245;0.31878341539000504;0.3261609216252348;0.9999831858363238;10.000001291175005;0.4167378108190158;0.45363112771399006;0.45371981657470245;0.416127705044261;0.32997680336888435;0.985816117659482;0.5310651819740595;0.999953582663932
0.005864;0.9773818089762232;0.4099226015916526;0.419344514121012;0.31876836895982197;0.3261445467035071;0.9999856036569666;9.999995365286402;0.41673773115734913;0.45363091723680526;0.4537185020257127;0.4162491028570844;0.32997727552186623;0.9858109317190603;0.5311599325860769;0.9999546306441086
0.006376;0.977381965229991;0.41005508427222054;0.41948092179665786;0.318755124431291;0.3261300010377145;0.9999880157614037;9.99998902370218;0.416737653868099;0.45363071871389105;0.45371719085810663;0.41637451263076086;0.3299777614046533;0.9858067703388673;0.531257824545317;0.9999557083521223
0.006888;0.9773821527461862;0.4101894010181249;0.41961915285625834;0.3187435182631826;0.326117119694485;0.9999904189152746;9.999982247438217;0.41673757811488704;0.4536305295004759;0.45371588223907416;0.4165039345371462;0.3299782603482154;0.9858026397156632;0.5313588597939023;0.9999568128763046
0.007912;0.9773822215809257;0.4104656723601253;0.4199026124799081;0.3187185398987433;0.32609060089074904;0.9999928102168458;9.999975029577323;0.416737503234658;0.4536303467095304;0.4537145761448619;0.41677036859915073;0.32997877125560693;0.9857975463847067;0.5315673054149084;0.9999579411690535
0.008936;0.9773823319874374;0.41074801312366777;0.42019222231495806;0.31869759833126604;0.3260682053716598;0.999995186499492;9.999967380257807;0.4167374288970176;0.4536301679306276;0.45371327266046046;0.4170448147349115;0.3299792930390789;0.9857934952295692;0.5317820762601971;0.9999590904806929
0.00996;0.9773824414036885;0.41103363627207934;0.4204851497739343;0.31867683997684426;0.3260460106675977;0.9999975444995312;9.999959325475274;0.41673735537833767;0.45362999162108136;0.45371197163335203;0.4173232729872005;0.3299798247905857;0.9857884885153722;0.5320000416083223;0.9999602587128558
0.010984;0.9773835067123945;0.41131883622303583;0.4207771929703543;0.3186580839835238;0.32602556409064654;0.9999998808895167;9.999950900096728;0.4167372834864682;0.45362981682333564;0.4537106731837517;0.4176027436262803;0.329980365578408;0.985784526804323;0.5322188529455371;0.999961444493442
0.011292;0.9773843393372533;0.41140319048271046;0.42086383312493747;0.3186531005179818;0.3260193078598171;1.0000021918580595;9.999942141980942;0.4167372141040035;0.4536296425018276;0.45370937809074174;0.41768622712549364;0.3299809144308731;0.9857816106450891;0.5322839245063109;0.9999626466811243
0.011292;0.9773856440007023;0.41140273505410857;0.42086347298429677;0.3186544139142279;0.3260193637359004;1.0000044733795623;9.999933095018623;0.4167371478310689;0.45362946728767567;0.45370808771023863;0.41768672420707953;0.32998147041211584;0.9857787418449031;0.532283886472385;0.9999638639058422
0.011293;0.9773870262612254;0.4114030895308155;0.42086387248871854;0.31865620875860906;0.32601991756081283;1.0000067222293796;9.999923811933881;0.41673708490012784;0.45362928961617843;0.45370680378219336;0.4176882359190069;0.3299820325045713;0.9857759240221015;0.5322846512205998;0.9999650941152636
0.011294;0.9773883900946421;0.41140269432590104;0.42086347832497933;0.3186575022403844;0.3260199984224086;1.0000089370356589;9.999914349309712;0.41673702539506474;0.45362910774603044;0.45370552812513315;0.41768876353761253;0.32998259953077297;0.9857731621535112;0.5322846530715021;0.999966333959835
0.011296;0.9773897865259994;0.41140233033129636;0.4208630671828371;0.3186587836521084;0.3260200914627358;1.0000111182269125;9.999904760729851;0.4167369696622943;0.4536289199457235;0.45370426222460497;0.41768930837627677;0.32998317032265545;0.9857704611020892;0.5322846798529255;0.9999675786009775
0.0113;0.9773912151511931;0.41140308297;0.42086374880828664;0.318660105693978;0.32602025188567907;1.000013266451892;9.999895094821648;0.4167369183426535;0.4536287250946886;0.45370300697834576;0.41769187174222017;0.32998374399900343;0.985767824542243;0.5322863035285843;0.9999688219950803
0.011308;0.977392674916573;0.41140603760274186;0.4208666329816976;0.3186615208231692;0.32602053500780415;1.0000153811456884;9.999885397620597;0.4167368719137758;0.45362852326403036;0.4537017629298178;0.41769445489770546;0.32998432012037904;0.9857652554097716;0.5322879566808343;0.9999700574862276
0.011324;0.9773942143562351;0.41140985947558556;0.42087033247034833;0.31866232477512874;0.32602020576440166;1.0000174603240979;9.99987571383903;0.4167368305371006;0.4536283158164404;0.45370053104874597;0.41769905886979364;0.3299848986054223;0.9857627565225922;0.5322912095368175;0.9999712787965497
0.011356;0.9773957820943261;0.4114180538111543;0.4208784543124356;0.3186633263876898;0.3260201101852947;1.0000195012847823;9.999866088488162;0.41673679440596895;0.4536281048307353;0.4536993132173002;0.4177086843032522;0.32998547947648915;0.9857603299743058;0.5322984160831359;0.9999724807148065
0.01142;0.9773974263202966;0.4114358489309729;0.4208963248329834;0.3186630616909753;0.3260187357836346;1.0000215016404865;9.999856569645704;0.4167367638982512;0.45362789223014743;0.45369811168212415;0.41772633154745537;0.3299860626513953;0.9857579762946952;0.5323119298385378;0.999973658856783
0.011548;0.9773992455162827;0.4114713693393082;0.4209322108887577;0.31866175076483116;0.3260162761168307;1.0000234594768833;9.999847209657686;0.416736739414845;0.45362767927042524;0.4536969282943483;0.41776200100813976;0.3299866478736243;0.9857556946822195;0.532339597416099;0.9999748092961511
0.011804;0.9774002910512104;0.4115413400979745;0.4210036292858199;0.31865822194866456;0.32601185038200936;1.0000253722059766;9.999838065476032;0.41673672136173;0.4536274666256825;0.4536957644903847;0.4178316933853375;0.3299872346882507;0.9857534834388066;0.5323939756956723;0.9999759288466727
0.012316;0.9774018135167162;0.41168188356090446;0.4211469954866155;0.3186502984593601;0.3260028163916614;1.0000272353516555;9.99982919402872;0.41673671035391563;0.45362725490190015;0.45369462156431284;0.41797040948909603;0.3299878224634379;0.985750339400642;0.5325025387473616;0.9999770156600453
0.01334;0.9774032677362099;0.41195870601483187;0.4214297649806122;0.31863418544689526;0.3259854755727394;1.000029042446871;9.999820644258284;0.41673670738312696;0.4536270449135613;0.4536935005970974;0.41824215004849036;0.32998841046385974;0.9857482575850208;0.5327155479021095;0.9999780696288642
0.015388;0.9774033615926337;0.4124869206259851;0.421970260830998;0.31860296370826313;0.3259531815825747;1.0000307859713937;9.999812455701392;0.4167367138214669;0.4536268373645446;0.4536924021479222;0.4187629156863367;0.32998899785263464;0.9857442318241842;0.5331241835165634;0.9999790922175388
0.017436;0.9774052945144521;0.412981199937292;0.42247521868874593;0.3185742780578124;0.32592291834912823;1.0000324584308637;9.999804660479123;0.4167367312734516;0.453626632690791;0.4536913261487846;0.41924870679814386;0.3299895835548935;0.9857412546533817;0.5335055354795799;0.9999800857022494
0.019484;0.9774059694061195;0.4134353580031715;0.42293965180763615;0.31854713674849483;0.3258947032340019;1.000034052754424;9.999797282632693;0.4167367613503054;0.4536264314585223;0.45369027228952696;0.4196965234748962;0.3299901661541975;0.9857383167191988;0.5338572070744917;0.9999810523904719
0.021532;0.9774074826426767;0.41384857527863467;0.4233618193794203;0.3185229555431923;0.3258692850995123;1.0000355617853978;9.999790339450529;0.4167368054580842;0.45362623471196023;0.45368924040868247;0.4201033656406205;0.32999074413081864;0.9857354079561106;0.5341768012936498;0.9999819941883387
0.02358;0.9774087348976491;0.4142210735775668;0.4237424277028022;0.3184994534526878;0.3258446966521117;1.0000369774248883;9.999783844801186;0.41673686467831605;0.4536260438182197;0.4536882304435126;0.42046923329612473;0.32999131627343997;0.9857325192897275;0.5344642812296598;0.9999829123778592
0.025628;0.9774097779884975;0.4145525460279739;0.4240811454735259;0.31847705692339734;0.32582135663066164;1.0000382906158145;9.999777812667134;0.41673693988295823;0.45362585996381205;0.4536872424182203;0.4207951266771584;0.32999188176165417;0.9857296422449802;0.5347204003473824;0.999983807467518
0.027676;0.9774106150815425;0.41484727435652613;0.4243823573235648;0.31845705892475235;0.32580058608863327;1.0000394925978475;9.999772264957096;0.4167370318902785;0.4536256838687621;0.45368627657234767;0.4210830461008742;0.32999243991670996;0.9857267676536859;0.5349467033921094;0.9999846794380813
0.029724;0.977411249417431;0.4151064499596136;0.42464728658800727;0.31843733640713906;0.32578021072551383;1.0000405762703621;9.999767235987749;0.41673714127183675;0.4536255159611516;0.45368533331980054;0.4213359914632302;0.32999298999593424;0.9857228856743964;0.5351455268336072;0.9999855287703514
0.031772;0.977412782717993;0.4153341879578073;0.424879669328723;0.3184203712575332;0.3257624004298373;1.0000415367719275;9.999762764234706;0.4167372680844371;0.4536253566513181;0.45368441335429205;0.421556961731433;0.3299935312080362;0.9857199865926046;0.5353192117152298;0.9999863577237184
0.03382;0.977414116539086;0.4155318484833043;0.4250813773839712;0.3184028582545095;0.325744137783392;1.0000423712017221;9.999758880488026;0.41673741204347037;0.45362520634989556;0.4536835179367064;0.42174895491317005;0.3299940627794187;0.9857170610910001;0.535470103287391;0.999987170701696
0.037916;0.9774144135780568;0.41585678020010125;0.4254137457498241;0.31837439967152525;0.32571506284592644;1.000043077825194;9.999755602786399;0.4167375729220987;0.453625065197316;0.45368264871122743;0.42206196835149806;0.32999458398084885;0.9857131001554041;0.5357163447613031;0.9999879734741045
0.042012;0.9774151587938866;0.4160994706659284;0.42566179812238264;0.3183496380722669;0.32568965886749734;1.0000436557370966;9.999752937918624;0.4167377506219482;0.45362493283790273;0.4536818069299998;0.4222939987948542;0.32999509420712425;0.9857090953411087;0.535898837847249;0.999988771973619
0.046108;0.9774155561667797;0.4162789258087676;0.4258453251951929;0.3183299768357663;0.3256696257949141;1.0000441045633928;9.999750885195915;0.4167379449595869;0.45362480849001874;0.4536809928373285;0.4224640424302166;0.32999559292672187;0.9857050394230605;0.5360325138792917;0.9999895711051423
0.050204;0.9774167070874141;0.41640924413453706;0.4259782709081623;0.3183140536046515;0.3256532023263384;1.0000444234669414;9.999749440024255;0.41673815562711475;0.45362469108614356;0.4536802056818286;0.422587095225515;0.3299960794996834;0.9857009270729497;0.5361291713347183;0.9999903739682673
0.0543;0.9774186639271354;0.416503246749563;0.42607372914407077;0.3183007944981321;0.3256392717159213;1.0000446109737349;9.999748597287514;0.4167383823381461;0.4536245793349811;0.45367944408079597;0.4226741532096454;0.3299965532732403;0.9856977551816436;0.5361974675196;0.999991182078599
0.058396;0.9774195321827019;0.41656914751632385;0.42614092992454883;0.31829205260930965;0.3256303596499251;1.000044666239326;9.999748352861516;0.4167386247898982;0.45362447192430266;0.4536787064707263;0.42273621235692677;0.32999701380524;0.9856945225862213;0.5362460661580682;0.9999919965043101
0.062492;0.977421311436792;0.41661672448901543;0.4261890073064421;0.31828453474971957;0.3256224299564138;1.000044590280997;9.999748703058788;0.41673888249020424;0.4536243677807345;0.45367799144704213;0.4227802682363332;0.32999746072672964;0.9856912293536114;0.5362804815219093;0.9999928189624296
0.070684;0.9774232579883347;0.4166780247448315;0.42625107374470267;0.31827425637552254;0.32561165328502667;1.0000443865696307;9.999749642243867;0.41673915482828433;0.45362426613319834;0.4536772977363725;0.422836315888993;0.32999789335034263;0.9856878762537394;0.5363243601717127;0.9999936519582406
0.078876;0.9774250702390079;0.4167076188054292;0.4262807898718666;0.31826813571284296;0.3256052069637741;1.0000440611722488;9.999751157812833;0.41673944138967484;0.45362416668878897;0.4536766239069072;0.42286335039852174;0.32999831046080375;0.9856844651420918;0.5363453801968254;0.9999944981645833
0.087068;0.9774278486144969;0.4167217183823034;0.42629426425140077;0.31826601361538;0.32560256131776455;1.0000436223663327;9.999753226375033;0.4167397422322718;0.45362406995046506;0.4536759682504306;0.42287536778064116;0.32999871055233637;0.9856819995896094;0.5363545751760078;0.9999953601886582
0.09526;0.977430594360026;0.41672655039803735;0.4262983058821309;0.31826466067881937;0.3256007455015573;1.0000430799783018;9.999755817283528;0.4167400579316039;0.4536239771571697;0.4536753290037848;0.4228803652030631;0.329999092331766;0.9856794842026153;0.5363582501054805;0.9999962406836211
0.10526;0.977433459044579;0.41672884793913856;0.4262997397999001;0.31826470188703393;0.3256003493463594;1.0000424448914567;9.999758901735607;0.41674038929097296;0.4536238898855092;0.4536747044507001;0.42288234050758655;0.32999945499786754;0.9856769228016684;0.5363595570790284;0.9999971413572579
0.11526;0.9774363415161506;0.4167292143533029;0.42629922984323937;0.31826525174389114;0.32560050148971625;1.0000417284416498;9.999762454301264;0.41674073686346425;0.4536238096205641;0.4536740927386219;0.42288329190999063;0.3299997981298307;0.9856743172849607;0.5363600716644144;0.9999980614040553
0.12526;0.9774392918408952;0.41672956765346536;0.42629871762130817;0.3182657768067565;0.3256006395091073;1.000040941562004;9.999766444775432;0.4167411007065727;0.4536237375421498;0.45367349190591144;0.422884218110773;0.33000012142848223;0.9856716682015088;0.5363605811598606;0.9999989975362152
0.13526;0.977442257885702;0.41673020986212395;0.4262985347032917;0.31826583458234564;0.32560032707079106;1.0000400945346715;9.999770835807583;0.41674148059934657;0.45362367464224773;0.45367290015564504;0.422884118361137;0.330000424586027;0.9856689760066909;0.5363602961656121;0.9999999457559691
0.14526;0.9774453384593011;0.4167305330563593;0.4262980150629821;0.3182663096481822;0.3256004343243787;1.0000391973483618;9.999775587864605;0.4167418764479899;0.4536236216941729;0.45367231608771813;0.4228849923203664;0.330000707379454;0.9856662414824411;0.5363607923378915;1.0000009028711143
0.15526;0.9774484809430893;0.41673084034178215;0.42629749094479763;0.31826676026224043;0.3256005245454691;1.0000382596525659;9.999780661377027;0.41674228841467204;0.45362357907250783;0.45367173889554946;0.4228858398514705;0.33000096994381856;0.9856634656364531;0.5363612805669584;1.0000018663021202
0.16526;0.977451683403115;0.41673113135726264;0.42629696251608645;0.31826718687582767;0.32560059624301857;1.000037290034882;9.99978601861484;0.4167427167255366;0.45362354698802654;0.4536711684964186;0.42288666084102844;0.33000121302840346;0.9856606498688062;0.5363617604127484;1.000002832980315
0.17526;0.9774549429155222;0.41673140601697495;0.4262964302410676;0.3182675900235087;0.3256006477070777;1.0000362952281021;9.999791625743267;0.4167431614638778;0.45362352581589727;0.45367060550773736;0.4228874550845814;0.3300014379345018;0.9856577957581485;0.536362231561482;1.0000037991461572
0.18526;0.9774582556113324;0.41673166460948663;0.4262958946753944;0.3182679704589271;0.3256006771306349;1.000035280213323;9.99979744597171;0.4167436223924787;0.453623515968373;0.4536700510944949;0.4228882221618118;0.33000164611985816;0.9856549044449026;0.5363626935453601;1.00000476140598
0.19526;0.9774616179260902;0.41673190763218393;0.42629535633477655;0.31826832902713603;0.3256006827021197;1.0000342490311411;9.999803429134309;0.41674409875940316;0.4536235174758291;0.4536695067704755;0.42288896121373276;0.3300018387856574;0.9856519765878066;0.5363631456794152;1.0000057175794317
0.20526;0.9774650269595363;0.4167321355708224;0.4262948155422575;0.3182686664086178;0.3256006625432954;1.0000332049292338;9.999809510458434;0.416744589387718;0.45362352974992926;0.4536689741989899;0.4228896707440037;0.33000201675727914;0.9856490126953305;0.5363635870937739;1.0000066661693061
0.21526;0.9774684798268652;0.4167323489849266;0.42629427243498497;0.31826898297998635;0.32560061461005185;1.0000321499841933;9.999815619095108;0.416745093087364;0.4536235518585981;0.4536684549132439;0.42289034853693935;0.33000218062877773;0.9856460130176826;0.5363640167057493;1.000007605242874
0.22526;0.9774719732026097;0.4167325486692567;0.42629372701842827;0.31826927889595785;0.3256005367385071;1.0000310855607046;9.999821690610192;0.4167456088420261;0.45362358304670763;0.45366795004495075;0.42289099172013855;0.33000233086621067;0.9856429771401224;0.5363644333177774;1.0000085320720737
0.23526;0.9774755031030362;0.41673273533031163;0.4262931791589444;0.3182695542021722;0.32560042692482616;1.000030013263634;9.999827674951002;0.41674613559379675;0.45362362288669966;0.4536674601908027;0.4228915971415553;0.33000246780388615;0.9856399040183155;0.5363648359344355;1.0000094433163176
0.24526;0.9774790647321551;0.4167329090201761;0.4262926287255007;0.3182698088865899;0.3256002836582906;1.0000289348328315;9.999833536331783;0.41674667218159683;0.45362367098146683;0.45366698530927574;0.4228921620150657;0.33000259166899143;0.9856367922531827;0.536365224284301;1.0000103352369385
0.25526;0.9774826524620651;0.41673306902971013;0.42629207586137824;0.3182700430112951;0.32560010590026905;1.00002785104491;9.999839247314723;0.4167472177091205;0.45362372676986096;0.4536665247896284;0.42289268431607163;0.33000270272383736;0.9856336400277971;0.536365599303303;1.0000112044684588
0.26526;0.9774862599771599;0.41673321431152505;0.426291521100054;0.31827025677260656;0.32559989274091333;1.0000267614462697;9.99984477918951;0.41674777187351064;0.45362378963675315;0.4536660777427032;0.4228931626386075;0.33000280140904514;0.985630445360057;0.5363659629805513;1.000012048822348
0.27526;0.9774898810381514;0.4167333439451885;0.42629096537388567;0.3182704503272098;0.32559964317371437;1.0000256656579227;9.999850097180763;0.41674833494049324;0.4536238590077313;0.4536656432026899;0.42289359596737575;0.3300028881756321;0.9856272072416368;0.5363663176903883;1.0000128670422523
0.28526;0.9774935102709291;0.4167334574796489;0.4262904101372246;0.3182706236588355;0.3255993560674465;1.0000245644784933;9.999855164201152;0.4167489075557679;0.4536239344803238;0.45366522022603745;0.4228939838449325;0.33000296320359396;0.9856239265289444;0.5363666658777703;1.000013658037414
0.29526;0.9774971424806705;0.4167335551576542;0.42628985750522563;0.31827077666668874;0.32559903009466173;1.0000234598311188;9.999859946686252;0.4167494905300424;0.45362401614179804;0.45366480785651264;0.42289432661080334;0.33000302655966046;0.9856206050513574;0.536367010159333;1.0000144204631138
0.30526;0.9775007711333408;0.41673363768420096;0.4262893101852121;0.3182709093448825;0.3255986637193337;1.000022354839085;9.999864419926293;0.416750084625679;0.4536241047131707;0.4536644048592317;0.4228946252292026;0.3300030787566482;0.9856172438583863;0.5363673533228118;1.000015152443187
0.31526;0.9775043877977919;0.4167337056406707;0.4262887712162669;0.31827102183967887;0.3255982554705859;1.0000212541117781;9.999868570129141;0.4167506904168482;0.4536242012908203;0.45366400959508957;0.4228948808969873;0.3300031211350759;0.9856138428871122;0.5363676980604847;1.0000158510019561
0.32526;0.9775079829620119;0.4167337592630521;0.42628824372752694;0.3182711143576727;0.3255978043237226;1.000020162884816;9.999872391063175;0.41675130831102614;0.4536243070179358;0.4536636202293344;0.4228950946247667;0.3300031556808376;0.985610401654897;0.5363680465049232;1.0000165116719424
0.328235;0.9775115473076396;0.4167337986405952;0.4262877307951765;0.31827118718080444;0.32559730983475604;1.0000190850655455;9.999875885643574;0.4167519386026773;0.45362442286727694;0.4536632349476677;0.4228952669472646;0.3300031844844191;0.9856069195837732;0.5363684000718775;1.00001712884344
0.328235;0.9775150721879676;0.4167338237345889;0.42628723530819695;0.3182712407767975;0.3255967719539695;1.0000180221122068;9.999879079012851;0.4167525812963974;0.4536245494310205;0.4536628519182795;0.42289539812031984;0.3300032092601077;0.9856033963475962;0.5363687600216459;1.0000176967847842
0.328236;0.9775185490921632;0.41673383433001915;0.4262867598169606;0.31827127578228526;0.3255961907668563;1.0000169737797675;9.999882026674875;0.41675323596990804;0.4536246868455452;0.4536624691438665;0.42289548852346237;0.3300032311572799;0.9855998320011056;0.5363691279799431;1.0000182108790394
0.328237;0.9775219690802546;0.41673383033756084;0.42628630640450815;0.3182712928498579;0.32559556642880133;1.000015939410739;9.9998848042361;0.41675390199284124;0.453624834879237;0.4536620846156962;0.42289553883310477;0.3300032508250979;0.9855962261695791;0.5363695056272011;1.0000186682257866
0.328239;0.9775253230845953;0.4167338120106419;0.4262858765723301;0.3182712924439688;0.3255948992631423;1.0000149182303892;9.999887491951169;0.4167545788870684;0.4536249931019836;0.45366169676374757;0.4228955500730926;0.33000326843424693;0.9855925774987598;0.5363698942638644;1.0000190675240064
0.328243;0.9775286025018012;0.4167337798029871;0.4262854711931224;0.3182712748268621;0.3255941897308649;1.0000139083951312;9.999890166102087;0.41675526663469914;0.45362516111149015;0.4536613047195002;0.4228955235298602;0.33000328360469405;0.9855888844221752;0.5363702948667979;1.0000194091191783
0.328251;0.9775317993594296;0.4167337344314948;0.426285090606795;0.3182712403637508;0.32559343838091265;1.000012906291212;9.99989289129969;0.416755965706512;0.45362533853000614;0.4536609081128016;0.4228954603797496;0.3300032956543539;0.9855851462869359;0.5363707080370892;1.00001969497682
0.328267;0.9775349065724508;0.4167336771815001;0.4262847346001667;0.3182711898284739;0.32559264617615336;1.0000119075742604;9.999895711708652;0.4167566767566842;0.453625524730972;0.45366050656440404;0.42289536130893834;0.3300033041699601;0.985581363871598;0.5363711339168701;1.0000199276449484
0.328299;0.9775379181299025;0.4167336098766406;0.4262844020642723;0.31827112435156674;0.3255918148041569;1.000010908658683;9.999898646027836;0.4167574003954048;0.45362571876150554;0.45366009946912045;0.4228952266498518;0.330003309208572;0.9855775397872683;0.5363715725478881;1.0000201089630485
0.328363;0.9775408288397752;0.4167335344559249;0.42628409080872964;0.31827104496903047;0.3255909464313802;1.0000099066526662;9.999901689427759;0.4167581371557123;0.45362591960498366;0.4536596865149353;0.4228950569547756;0.33000331092056673;0.9855736786914859;0.5363720241090616;1.0000202399694933
0.328491;0.9775436340993154;0.416733452609497;0.42628379800285293;0.31827095221798657;0.3255900432759275;1.0000088983350124;9.99990482027704;0.41675888744221673;0.4536261264003262;0.4536592683277825;0.4228948532283876;0.3300033091088984;0.9855697863097584;0.5363724889233359;1.0000203218532477
0.328747;0.9775463297160633;0.41673336586342025;0.426283520864005;0.3182708461961554;0.3255891074180516;1.0000078801849164;9.999908004227484;0.41675965140815135;0.4536263384429886;0.45365884637739123;0.42289461657959393;0.3300033031987863;0.9855658681891014;0.5363729676540216;1.0000203566859958
0.329259;0.9775489116628796;0.4167332759195047;0.4262832568748847;0.3182707268341749;0.32558814078398707;1.0000068494849865;9.99991120165088;0.4167604288004193;0.4536265550905465;0.4536584224296154;0.4228943479406016;0.3300032927555534;0.9855619292528196;0.5363734611722055;1.0000203471714573
0.330283;0.9775513759355527;0.4167331846860198;0.426283003593194;0.318270594184162;0.32558714521323834;1.0000058046110447;9.999914379976444;0.41676121890544926;0.4536267755609537;0.4536579983502745;0.4228940482301001;0.3300032779822387;0.9855579732876271;0.5363739699915129;1.0000202958270397
0.332331;0.9775537187498897;0.4167330939162067;0.4262827587364904;0.3182704486227035;0.32558612250721375;1.000004744303619;9.999917511994227;0.4167620207328253;0.4536269987238145;0.4536575764273165;0.42289371872231607;0.33000325950205506;0.9855540024815335;0.5363744942493209;1.0000202042026705
0.336427;0.9775559369672082;0.41673300475421415;0.4262825205261964;0.31827029062814255;0.3255850744204396;1.0000036674146686;9.999920564604226;0.41676283327438424;0.4536272230967911;0.453657159687484;0.42289336132242494;0.33000323779130836;0.9855500181682563;0.5363750342504013;1.0000200723636037
0.344619;0.9775580278553977;0.4167329173916214;0.42628228771671856;0.3182701204130281;0.3255840027846599;1.0000025732990898;9.99992349824724;0.4167636555989039;0.45362744697197716;0.45365675180565584;0.4228929785704993;0.33000321296348695;0.9855460225032786;0.5363755904829612;1.0000198991700469
0.344674;0.9775599883719241;0.41673283097124797;0.4262820592965174;0.3182699379233902;0.32558290971978643;1.0000014621609146;9.999926271153528;0.41676448698560414;0.45362766849634417;0.4536563569795997;0.4228925733718239;0.33000318493528974;0.9855420195710766;0.536376163035697;1.0000196829972403
0.344674;0.9775618154293775;0.41673274372708513;0.42628183418069854;0.3182697430587812;0.32558179752072675;1.0000003353915867;9.999928838369769;0.41676532729088167;0.4536278856770301;0.45365597978982686;0.42289214869355163;0.33000315371119754;0.9855380155304135;0.5363767514386499;1.0000194221074854
0.344675;0.977563507193138;0.41673265333224874;0.4262816110641682;0.3182695357984805;0.32558066835743416;0.9999991956102829;9.999931151466022;0.416766177186453;0.4536280964417821;0.45365562462131326;0.42289170743561566;0.33000311945065275;0.9855340186769818;0.536377355178713;1.0000191155062745
0.344676;0.977565064134452;0.41673255750222543;0.42628138856659914;0.31826931618805443;0.3255795242947104;0.9999980456782934;9.999933161916157;0.41676703806289006;0.4536282990111265;0.45365529522407566;0.4228912523373778;0.3300030822006372;0.9855300387413637;0.5363779742276418;1.0000187643040175
0.344678;0.9775664890248963;0.4167324544957653;0.42628116549448547;0.31826908430843387;0.32557836746394797;0.9999968873904224;9.999934820244802;0.41676791185532264;0.45362849249826387;0.4536549948245959;0.42289078573677297;0.33000304181374385;0.9855260848545263;0.536378609209548;1.0000183717621438
0.344682;0.9775677860507225;0.4167323430389898;0.4262809409042541;0.3182688403768779;0.32557720011355806;0.9999957213674948;9.999936066886033;0.4167688008072489;0.45362867703718374;0.4536547262049199;0.4228903093362187;0.33000299833558094;0.9855221646367563;0.5363792614301423;1.000017941928181
0.34469;0.9775689597250709;0.41673222185739345;0.42628071407555906;0.31826858501870975;0.32557602463742835;0.9999945481728333;9.999936827795953;0.4167697068453941;0.45362885322785945;0.4536544915348835;0.42288982416067544;0.3300029522275733;0.9855182854543614;0.5363799330320413;1.0000174787373164
0.344706;0.9775700140672519;0.4167320894027265;0.4262804845367106;0.3182683194936635;0.3255748435816162;0.9999933690705016;9.999937026005766;0.41677063080729776;0.4536290215630574;0.4536542922054731;0.4228893307567699;0.33000290404561805;0.9855144553212636;0.5363806270472776;1.0000169861043438
0.344738;0.9775709523662973;0.41673194398803143;0.4262802519818621;0.3182680456174876;0.32557365964729;0.9999921855640436;9.999936593185387;0.4167715723634535;0.4536291821514992;0.4536541288801701;0.42288882948856465;0.3300028541305957;0.9855106822257675;0.5363813469208649;1.000016467964593
0.344802;0.9775717775234465;0.41673178400000505;0.42628001614386557;0.3182677654641259;0.3255724757097055;0.9999909991289787;9.999935466894618;0.41677253070301995;0.45362933458890864;0.4536540017168293;0.42288832063640064;0.3300028027177635;0.9855069729814369;0.536382095733656;1.0000159279426688
0.34493;0.9775724922970142;0.416731607829573;0.4262797768102248;0.31826748116281856;0.3255712947407858;0.9999898121024563;9.999933589104154;0.41677350515014344;0.453629478041398;0.4536539104220057;0.4228878043737478;0.3300027501297927;0.9855033326929945;0.5363828757122766;1.0000153690346474
0.345186;0.977573099112875;0.4167314135690301;0.42627953381573147;0.31826719487169475;0.32557011959756893;0.9999886283203376;9.999930914886178;0.4167744952522333;0.4536296116662515;0.45365385410849796;0.422887280788874;0.3300026966626592;0.9854997655287661;0.5363836880074985;1.0000147936480834
0.345698;0.9775736000477219;0.41673119900269606;0.42627928697874606;0.31826690870561025;0.3255689527837757;0.9999874526200404;9.999927417508713;0.4167755006528125;0.45362973496904985;0.4536538314310099;0.4228867498773169;0.33000264234465937;0.9854962762210011;0.5363845326515616;1.0000142043772098
0.346722;0.9775739972078129;0.4167309622053476;0.4262790362074075;0.3182666245687564;0.32556779641029393;0.9999862897995853;9.999923086247506;0.41677652092332174;0.45362984769854275;0.4536538411335387;0.4228862116179561;0.33000258689650747;0.9854928706727075;0.536385409017389;1.0000136049080113
0.34877;0.9775742929942662;0.4167307020876743;0.42627878165339694;0.3182663440550312;0.32556665245313593;0.999985143315811;9.999917922363784;0.4167775552543126;0.4536299497036458;0.45365388224514225;0.42288566622862284;0.3300025296933957;0.9854895551760595;0.5363863165480269;1.000012999540617
0.352866;0.9775744902447868;0.4167304182441724;0.42627852360358265;0.31826606853490497;0.3255655230682455;0.9999840145124842;9.99991193337841;0.41677860234195735;0.45363004094774234;0.4536539536909864;0.42288511424111275;0.330002469605418;0.9854863351394811;0.5363872551323594;1.0000123914634242
0.361058;0.9775745923376679;0.4167301104721131;0.42627826218348297;0.3182657993852986;0.3255644105847309;0.999982903302331;9.999905128885574;0.41677966051766363;0.45363012132568986;0.45365405415116244;0.4228845561470743;0.33000240516918666;0.9854832144399059;0.5363882251871669;1.0000117817147611
0.371058;0.9775746028493195;0.41672977855123594;0.42627799719968906;0.31826553805486135;0.32556331719918535;0.9999818093001426;9.999897522101769;0.4167807276615944;0.45363019055004056;0.4536541823863711;0.4228839920841699;0.3300023350596332;0.9854801957942586;0.5363892277179945;1.0000111697001572
0.381058;0.9775745251088421;0.41672942233095167;0.4262777282170631;0.31826528585506547;0.3255622447860646;0.9999807324619383;9.99988913075877;0.41678180111863145;0.45363024851715217;0.4536543374501973;0.4228834219741461;0.33000225814358636;0.985477281196237;0.5363902640497605;1.0000105543050148
0.391058;0.9775743624826433;0.4167290419008709;0.4262774546633664;0.31826504366339564;0.3255611949085234;0.9999796734666286;9.999879970157943;0.4167828780689689;0.4536302957375866;0.45365451850133787;0.42288284576064233;0.33000217311818486;0.9854744715092006;0.5363913350124776;1.0000099344127804
0.401058;0.9775741189504529;0.41672863772205126;0.4262771758004458;0.31826481178902016;0.32556016889194794;0.9999786338086534;9.999870048251005;0.41678395605232704;0.45363033330723174;0.45365472448425703;0.4228822633980907;0.33000207838574236;0.9854717661192665;0.5363924404082666;1.0000093087019841
0.411058;0.977573798912079;0.4167282106671498;0.4262768906762629;0.31826459024334586;0.32555916797770523;0.9999776156301149;9.999859368880882;0.41678503318729165;0.45363036244179256;0.4536549540447167;0.42288167479251126;0.33000197210958676;0.9854691634200173;0.5363935793596143;1.0000086755133575
0.421058;0.9775734065851239;0.41672776184944577;0.4262765982189485;0.3182643790551965;0.3255581934637605;0.9999766211618661;9.999847931154944;0.4167861080947291;0.45363038386657656;0.4536552056026085;0.42288107987284834;0.33000185217506867;0.9854666613690859;0.5363947505696696;1.000008033249425
0.431058;0.9775729460511833;0.41672729229545186;0.42627629744892676;0.3182641781902614;0.32555724674236913;0.9999756519128946;9.99983572605993;0.4167871798011555;0.4536303976153239;0.4536554772561023;0.42288047859082895;0.33000171632198555;0.9854642579843028;0.5363959520458826;1.000007380784993
0.441058;0.9775724216349959;0.4167268029020499;0.426275987596693;0.3182639874519668;0.3255563293630701;0.9999747088189356;9.999822740737844;0.4167882477594526;0.4536304034263519;0.4536557665248329;0.4228798706794853;0.3300015623570029;0.9854619521276635;0.5363971811134611;1.0000067172747573
0.451058;0.9775718377596386;0.41672629471589245;0.4262756681656307;0.318263806659527;0.3255554431371256;0.9999737935324864;9.999808962988762;0.41678931179493034;0.4536304011765675;0.45365607016232506;0.42287925550982025;0.3300013881810944;0.9854597442057356;0.5363984347786684;1.0000060420432295
0.461058;0.977571198436468;0.41672576906792275;0.42627533919227395;0.3182636358170463;0.32555459003297393;0.9999729092959388;9.99979437975043;0.4167903717270389;0.45363039123540017;0.4536563842599274;0.4228786324235888;0.3300011918457398;0.9854576366423347;0.536399710030791;1.0000053554089492
0.471058;0.9775705066809001;0.41672522752181557;0.4262750013436765;0.3182634751239826;0.3255537718882776;0.9999720603203428;9.999778980538899;0.4167914267922358;0.4536303748715405;0.4536567048293632;0.4228780012441429;0.3300009716686153;0.985455634004101;0.536401003991902;1.0000046591087273
0.481058;0.9775697637278965;0.4167246717381251;0.42627465558241523;0.3182633249424065;0.3255529903464317;0.9999712503888806;9.999762772278773;0.4167924754141414;0.45363035433946003;0.4536570284914161;0.4228773624844365;0.33000072635542493;0.9854537422194051;0.5364023137767763;1.000003954937234
0.491058;0.9775689684974471;0.416724103335954;0.42627430300852426;0.31826318578787666;0.3255522469655432;0.9999704823329965;9.999745790355131;0.41679351549183113;0.45363033259407587;0.45365735263966667;0.42287671711971636;0.33000045519167587;0.9854519670683187;0.5364036362265522;1.0000032429023482
0.501058;0.9775681181278816;0.4167235240625704;0.42627394517610023;0.31826305828362467;0.3255515430833091;0.9999697591203998;9.999728091887599;0.41679454470567634;0.4536303129177816;0.4536576751249057;0.4228760662237563;0.3300001580496758;0.9854503130540673;0.5364049677885638;1.0000025205039855
0.511058;0.9775672096887628;0.41672293610962685;0.4262735843067023;0.3182629430086536;0.3255508795410293;0.9999690852081533;9.9997097444995;0.41679556054854977;0.45363029848128655;0.4536579937586067;0.4228754109035642;0.3299998351129992;0.9854487830748343;0.5364063043686393;1.0000017833957973
