time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
0.521058;0.9775662421682061;0.4167223420604076;0.4262732228900201;0.31826284035595714;0.3255502566386167;0.999968466386721;9.999690824280997;0.4167965601629241;0.45363029186539383;0.4536583059320541;0.4228747523784629;0.32999948672624957;0.9854473783094094;0.5364076411736163;1.000001026795099
0.528235;0.977565217152914;0.41672174455460054;0.4262728628521234;0.31826275051970193;0.3255496743082674;0.9999679084866601;9.999671412817445;0.4167975403380867;0.45363029487976836;0.4536586087674027;0.422874091917516;0.3299991136062206;0.9854460982908009;0.5364089730884671;1.0000002464047428
0.528235;0.9775641376887289;0.4167211460801407;0.4262725049049204;0.3182626736488293;0.32554913226214033;0.9999674163792943;9.999651586583191;0.4167984979964576;0.4536303087866472;0.45365889955483274;0.42287343073534034;0.32999871716083584;0.985444941471989;0.5364102955261664;0.9999994387644449
0.528236;0.9775630068893784;0.4167205487538283;0.4262721485273883;0.3182626101702472;0.3255486300326872;0.9999669939503828;9.999631409023971;0.4167994306704498;0.4536303344620802;0.45365917591418664;0.4228727699272416;0.32999829961721205;0.9854439056496626;0.5364116048456031;0.9999986015717433
0.528237;0.9775618278661286;0.41671995395818073;0.42627179246390723;0.31826256085811655;0.3255481669680371;0.9999666446121583;9.999610930530254;0.41680033642096753;0.4536303724564605;0.4536594356257675;0.42287211044070705;0.32999786380024543;0.9854429880207141;0.536412898075054;0.9999977334464839
0.528239;0.977560604704822;0.4167193622510522;0.4262714352143728;0.31826252639230596;0.3255477422610461;0.9999663713753529;9.99959019041504;0.4168012134322044;0.4536304232732526;0.4536596763240205;0.4228714530431128;0.32999741260869025;0.9854421856538141;0.5364141724809988;0.9999968331446785
0.528243;0.9775593428097594;0.4167187737476034;0.42627107521915647;0.3182625069520214;0.32554735510872673;0.9999661767527905;9.999569219444137;0.4168020596428232;0.4536304875405014;0.4536598954271515;0.4228707983448729;0.32999694857704137;0.985441496161088;0.536415425163265;0.9999958990484888
0.528251;0.9775580477708665;0.4167181887273014;0.426270711016689;0.3182625021556581;0.3255470048741221;0.9999660631571755;9.999548046822461;0.41680287260795146;0.4536305657954787;0.4536600904492731;0.42287014702888037;0.32999647372141216;0.9854409179791397;0.5364166528636449;0.9999949289410528
0.528267;0.9775567240523616;0.4167176078678625;0.4262703415629346;0.31826251112256015;0.32554669096495586;0.9999660332623614;9.999526708838683;0.41680364959149074;0.45363065831545;0.45366025929451115;0.42286950010278146;0.3299959894999849;0.9854404506628189;0.5364178524063238;0.9999939200504909
0.528299;0.9775553747484496;0.4167170317742611;0.42626996631730185;0.3182625325568256;0.32554641256789374;0.9999660897402841;9.999505252225068;0.41680438773243167;0.45363076539916286;0.453660400346231;0.4228688588863193;0.3299954969201731;0.9854400950455854;0.5364190211923917;0.9999928699052654
0.528363;0.9775540019064912;0.41671646051108213;0.42626958487717914;0.3182625648190712;0.3255461686327821;0.9999662346486138;9.99948373030279;0.41680508446870684;0.45363088783543887;0.45366051243936106;0.4228682248288932;0.3299949969222654;0.9854398530093816;0.5364201569194789;0.9999917773098368
0.528491;0.9775526064057939;0.41671589375389667;0.42626919661301044;0.31826260604771484;0.32554595810377696;0.9999664691257069;9.999462194629054;0.41680573820734296;0.45363102716967607;0.4536605945892682;0.42286759936963864;0.32999449087785154;0.9854397275355187;0.5364212570815658;0.9999906422522497
0.528747;0.9775511874123707;0.41671533122474913;0.4262688006366539;0.3182626544939314;0.32554578008646734;0.9999667934947959;9.99944068838067;0.41680634848012205;0.45363118558744137;0.45366064562952335;0.42286698394503347;0.32999398093696264;0.9854397225577514;0.536422319023518;0.9999894653941768
0.529259;0.9775497426103407;0.4167147728794122;0.42626839582511966;0.3182627088225865;0.32554563383387136;0.9999672073630911;9.999419245126766;0.4168069153337912;0.4536313652167182;0.45366066424775975;0.4228663800990027;0.32999347003217644;0.985439841733598;0.5364233403837876;0.9999882479332394
0.530283;0.9775482697038137;0.4167142187036093;0.4262679807321857;0.31826276808437476;0.32554551866296383;0.9999677094459098;9.999397890154517;0.41680743865735154;0.4536315672920888;0.45366064939019674;0.4228657895135533;0.32999296142997786;0.9854400872167238;0.5364243195854025;0.9999869914335849
0.532331;0.9775467677624139;0.4167136683066188;0.4262675536232608;0.3182628316546032;0.3255454339209236;0.9999682974094252;9.999376642686975;0.4168079178834117;0.4536317920488621;0.4536606005669234;0.4228652139969592;0.3299924581648835;0.9854404594028597;0.5364252561557241;0.9999856978129995
0.536427;0.9775452374431403;0.416713120662615;0.4262671126413104;0.3182628991309506;0.3255453790454605;0.9999689679736113;9.999355520076545;0.41680835201099825;0.45363203926117;0.4536605178820367;0.4228646555275605;0.32999196293446836;0.9854409568953841;0.5364261507644574;0.9999843699347744
0.540523;0.9775436807939542;0.4167125742688936;0.4262666559332899;0.31826296988331393;0.32554535360775555;0.9999697167244247;9.99933454204828;0.4168087398082826;0.45363230863749304;0.4536604019192425;0.42286411622883086;0.3299914783198779;0.9854415762718179;0.5364270051266715;0.9999830119495091
0.548715;0.9775421009516323;0.41671202750694025;0.4262661817912606;0.31826304286970836;0.3255453573025973;0.9999705377606718;9.999313731182943;0.41680908008864576;0.45363259990369875;0.4536602535869454;0.42286359812832586;0.3299910067526673;0.9854423122288096;0.5364278216709489;0.9999816284803701
0.556907;0.9775405015668033;0.416711478984791;0.42626568880655036;0.31826311708524374;0.3255453899678067;0.9999714241183454;9.999293112052612;0.41680937209397;0.4536329128675217;0.453660073973158;0.4228631027204209;0.3299905501832326;0.9854431580265823;0.5364286027660427;0.9999802237313309
0.565099;0.9775388864149124;0.41671092794618014;0.4262651759495865;0.31826319179115964;0.3255454515505216;0.9999723689208456;9.999272709987446;0.4168096156826251;0.4536332473953841;0.4536598642651499;0.4228626306438221;0.3299901098081027;0.9854441056068244;0.5364293500204994;0.9999788016499234
0.573291;0.9775372593061613;0.41671037444945164;0.42626464268715314;0.3182632662606789;0.32554554198451896;0.9999733660838273;9.999252544538413;0.4168098110420254;0.45363360312635836;0.45365962574523433;0.42286218167475176;0.3299896859973422;0.9854451454257892;0.5364300642000835;0.9999773662029054
0.583291;0.9775356237384644;0.41670981902386506;0.42626408917362973;0.3182633397135676;0.3255456610778812;0.999974409900547;9.999232622389098;0.41680995845838587;0.45363397909144537;0.45365935973439936;0.42286175492806494;0.3299892784342686;0.9854462663213821;0.5364307455663405;0.9999759209864454
0.593291;0.9775339825711251;0.416709262177564;0.42626351630385806;0.3182634115528013;0.3255458084442551;0.9999754944305723;9.999212937251057;0.41681005847815855;0.4536343736939469;0.45365906748861545;0.4228613491722454;0.329988886563959;0.9854474556992875;0.5364313942992276;0.9999744690455062
0.603291;0.9775323383886307;0.4167087042680336;0.4262629256173335;0.318263481483424;0.3255459833869335;0.9999766134935354;9.99919347252392;0.4168101121134421;0.4536347852436945;0.45365875026438895;0.4228609630953761;0.3299885101056461;0.9854487002223881;0.5364320105411684;0.999973013732475
0.613291;0.9775306937253647;0.4167081457679685;0.4262623192593067;0.318263549408379;0.3255461847411119;0.9999777609464248;9.999174201131847;0.4168101209474839;0.4536352125826438;0.4536584093770409;0.422860595468872;0.3299881492659615;0.9854499865395345;0.536432593973336;0.9999715595097689
0.623291;0.9775290501810434;0.4167075874303957;0.4262616999508119;0.3182636153148924;0.3255464110706268;0.9999789309379185;9.999155086000814;0.41681008717271234;0.45363565527011523;0.4536580460567909;0.4228602452962263;0.32998780473480155;0.9854513016282849;0.5364331438881614;0.9999701114219912
0.633291;0.9775274076326588;0.41670703001806525;0.426261070852132;0.3182636792063144;0.32554666121803594;0.9999801179925316;9.999136087136474;0.4168100134635487;0.4536361131648097;0.4536576614043816;0.42285991192498995;0.3299874776292391;0.9854526328153647;0.5364336599098365;0.9999686744939658
0.643291;0.9775257651408071;0.41670647401569716;0.42626043535369856;0.318263741066574;0.32554693439624216;0.9999813172923313;9.999117173005695;0.41680990270957585;0.45363658556185543;0.4536572565710382;0.42285959510349197;0.32998716935043987;0.9854539674910919;0.5364341421250747;0.9999672542059551
0.653291;0.977524122482035;0.4167059197499932;0.42625979689143373;0.31826380089994927;0.3255472296864377;0.9999825256543763;9.999098327226665;0.4168097577268097;0.4536370705181227;0.4536568329446597;0.4228592948491386;0.3299868812428085;0.9854552931865425;0.5364345904822201;0.9999658568204304
0.663291;0.9775224801294581;0.41670536764276644;0.4262591589043334;0.31826385872510765;0.3255475457291343;0.999983742529213;9.99907954690088;0.4168095809600192;0.4536375649787095;0.45365639212199627;0.4228590109806569;0.3299866142585231;0.985456599014175;0.5364350045654803;0.9999644890444124
0.673291;0.97752083814108;0.416704818401999;0.426258524842053;0.31826391455474523;0.32554788083460723;0.9999849698517184;9.999060838031316;0.4168093743122454;0.45363806550004365;0.45365593567015117;0.4228587426385149;0.329986368993451;0.9854578774557744;0.5364353839418903;0.9999631579325187
0.683291;0.9775191959037715;0.4167042732723555;0.4262578981667598;0.31826396848547994;0.3255482331603218;0.999986210345485;9.999042214325689;0.4168091391843972;0.4536385689026486;0.4536554648225022;0.4228584884811379;0.32998614580176433;0.9854591243074958;0.5364357283624441;0.9999618708169766
0.693291;0.9775175529115245;0.41670373417503476;0.4262572824116131;0.3182640206835297;0.3255486008621105;0.9999874654695591;9.999023698336334;0.4168088763895374;0.4536390725745617;0.45365498022887313;0.4228582474734273;0.329985944584485;0.9854603368853166;0.5364360375757667;0.9999606347333904
0.703291;0.9775159097463271;0.41670320377301934;0.42625668114215653;0.3182640710268215;0.3255489823057473;0.9999887348561889;9.9990053183353;0.41680858597479825;0.45363957466784655;0.45365448215072274;0.4228580192851799;0.3299857646481781;0.9854615126833441;0.536436311032794;0.9999594557372742
0.713291;0.9775142688339499;0.4167026855951888;0.42625609782881346;0.31826411863788767;0.32554937625416747;0.9999900170195849;9.998987104291423;0.41680826743369204;0.4536400742077776;0.4536539710237529;0.42285780402144624;0.32998560518458775;0.9854626493598304;0.5364365475791478;0.9999583384948154
0.723291;0.9775126345372858;0.4167021838121589;0.42625553586537196;0.31826416186003836;0.32554978180231453;0.9999913098921948;9.998969092755638;0.4168079203049669;0.4536405708985601;0.4536534475520649;0.42285760198336586;0.3299854660934333;0.9854637449119928;0.5364367452613804;0.999957286158693
0.733291;0.9775110124639378;0.41670170257850886;0.4262549986535631;0.3182641987785731;0.32555019805601176;0.9999926113541746;9.998951334118345;0.416807544788094;0.45364106496657647;0.4536529123585282;0.422857413762225;0.32998534819750497;0.9854647974455428;0.5364369015822338;0.9999563005464233
0.743291;0.9775094084927266;0.41670124545130494;0.42625448943115796;0.31826422775496604;0.3255506239449593;0.9999939200997642;9.99893389024805;0.4168071419552384;0.4536415571588754;0.45365236585479257;0.4228572401158827;0.3299852525558247;0.9854658050073934;0.5364370139733158;0.9999553829862908
0.753291;0.9775078280884356;0.41670081523730984;0.4262540108833832;0.31826424750414206;0.3255510583943672;0.9999952358084048;9.998916825742143;0.4168067135428638;0.453642048478728;0.4536518083329268;0.42285708142156225;0.3299851797486109;0.9854667655989746;0.5364370799271765;0.9999545355042756
0.763291;0.9775062759258225;0.4167004140783283;0.42625356494322103;0.3182642568158887;0.3255515004855821;0.9999965582635036;9.99890020250207;0.4168062617666583;0.4536425398321928;0.4536512401283811;0.4228569374175506;0.3299851298072994;0.9854676772794445;0.536437096973247;0.9999537611786525
0.773291;0.9775047553279546;0.41670004327306737;0.42625315290391547;0.3182642543487295;0.325551949295125;0.9999978865622359;9.998884079480622;0.41680578917502265;0.4536430318475613;0.45365066178952645;0.4228568075743041;0.3299851025023099;0.9854685383303595;0.5364370629556058;0.9999530637987624
0.783291;0.9775032678867298;0.4166997029679738;0.42625277551043905;0.3182642386124333;0.32555240371771577;0.9999992193728213;9.998868511055921;0.4168052983909139;0.4536435247669886;0.45365007407234387;0.4228566915189862;0.32998509750402;0.9854693473827085;0.5364369765154808;0.999952447616699
0.793291;0.9775018138586904;0.41669939218695995;0.4262524327609996;0.3182642079455895;0.3255528625014598;1.0000005556021445;9.998853544088902;0.4168047919279284;0.45364401847098046;0.4536494778864021;0.42285658912369695;0.32998511435921557;0.9854701035474945;0.5364368373995513;0.9999519167521183
0.803291;0.9775003922715526;0.41669910910977404;0.42625212369212473;0.3182641605194657;0.32555332421445504;1.00000189457896;9.998839220476869;0.416804272284761;0.453644512612646;0.4536488743500792;0.4228565004972555;0.3299851525216252;0.9854708063578118;0.536436646358278;0.9999514743361048
0.813291;0.9774990006405706;0.4166988514673403;0.4262518465036113;0.3182640945201187;0.32555378705782184;1.000003236426346;9.99882557966816;0.41680374230294825;0.453645006702934;0.4536482647521313;0.42285642599491724;0.3299852115188105;0.9854714555806244;0.536436404814388;0.9999511223676307
0.823291;0.9774976358310994;0.41669861687256615;0.4262515989570876;0.31826400837552354;0.32555424885057105;1.0000045827241666;9.998812651798044;0.4168032053256182;0.4536455001062154;0.453647650349529;0.422856366078225;0.3299852911204585;0.9854720515274797;0.5364361145299555;0.9999508619522468
0.833291;0.977496295064209;0.41669840281910897;0.42625137878744357;0.3182639008730148;0.3255547072537327;1.000005935960454;9.998800450030409;0.4168026647186987;0.45364599209230516;0.45364703220436337;0.4228563211443571;0.3299853913338093;0.9854725954240439;0.5364357771925087;0.9999506932347263
0.843291;0.97749497544258;0.41669820673342634;0.4262511838501688;0.31826377119329136;0.32555515996180395;1.0000072978586405;9.99878897443142;0.4168021231209893;0.4536464820371982;0.4536464112184818;0.42285629151941284;0.3299855121863102;0.9854730890135536;0.5364353941454545;0.9999506153346419
0.853291;0.9774936736243124;0.41669802637119907;0.4262510120158723;0.31826361882453896;0.3255556048308572;1.000008668698484;9.998778218503693;0.41680158211912766;0.4536469695660053;0.45364578828208263;0.42285627746153714;0.32998565349530434;0.9854735342182982;0.5364349666726015;0.999950626468788
0.863291;0.9774923868842453;0.4166978601279971;0.42625086113477906;0.3182634433331288;0.3255560400740321;1.000010048299095;9.9987681672667;0.4168010425214684;0.4536474544845698;0.45364516443249225;0.42285627891259414;0.32998581475473665;0.9854739334964324;0.5364344966317428;0.9999507239368364
0.873291;0.9774911140960679;0.4166977070915359;0.42625072916629675;0.3182632441557262;0.32555646440590763;1.0000114366927844;9.998758795758713;0.41680050491460563;0.45364793649777685;0.453644541102937;0.42285629497341026;0.3299859950900279;0.9854742899358419;0.5364339867627153;0.9999509039823407
0.883291;0.9774898558188246;0.4166975670787904;0.4262506142515496;0.31826302077867596;0.32555687706433023;1.000012833215;9.998750072183537;0.4167999700954405;0.4536484148326847;0.4536439201308441;0.4228563236834843;0.329986193273372;0.9854746065645532;0.5364334404269555;0.9999511617817028
0.893291;0.9774886141079983;0.41669744054209823;0.4262505146799774;0.31826277325282704;0.32555727793254124;1.000014235527623;9.998741957352777;0.4167994391974853;0.45364888813753307;0.45364330329432456;0.4228563626072396;0.32998640776641897;0.9854748855406041;0.5364328612529952;0.999951491319468
0.903291;0.9774873922680091;0.4166973280760085;0.42625042904331534;0.3182625022418583;0.32555766778716566;1.0000156399039648;9.998734404782427;0.41679891356171284;0.4536493548305541;0.4536426921095802;0.4228564095642983;0.32998663672615225;0.9854751278841254;0.5364322530578437;0.9999518851238072
0.913291;0.9774861946456589;0.4166972297973162;0.4262503565455214;0.31826220854366244;0.3255580483180512;1.0000170422135477;9.998727369789863;0.4167983945143524;0.4536498135482729;0.4536420881266733;0.4228564628816455;0.3299868780526715;0.9854753336175204;0.5364316197819133;0.9999523345021489
0.923291;0.9774850264825378;0.41669714515877887;0.4262502970001947;0.3182618929206934;0.32555842176163774;1.0000184388233755;9.998720817563314;0.41679788334381723;0.45365026332880876;0.45364149297652706;0.4228565215073506;0.3299871294730509;0.9854755016829025;0.5364309651720762;0.9999528305642303
0.933291;0.9774838931889789;0.4166970732874911;0.426250250494492;0.3182615561814438;0.32555879035433605;1.0000198265614388;9.998714719022711;0.4167973814711897;0.4536507036355058;0.45364090833042303;0.4228565850970654;0.32998738855233994;0.9854756298149995;0.536430292544283;0.9999533655078555
0.943291;0.9774827989704148;0.41669701323291575;0.4262502171413839;0.3182611990197035;0.32555915590117707;1.0000212013730116;9.998709042551777;0.4167968904870028;0.4536511343850012;0.45364033631508827;0.42285665383321897;0.32998765274211417;0.9854757151676313;0.5364296049344728;0.9999539330073866
0.953291;0.977481746054374;0.41669696382317484;0.4262501970815708;0.31826082193102717;0.32555951968105634;1.000022557542714;9.998703752753856;0.41679641212216745;0.4536515558008404;0.45363977963759955;0.42285672806819463;0.3299879195178768;0.985475755071004;0.5364289053612856;0.9999545274360795
0.963291;0.9774807354334177;0.41669692380960155;0.42625019057733743;0.3182604254037109;0.32555988253292084;1.0000238890471802;9.9986988140123;0.4167959483187608;0.453651968121062;0.4536392410028278;0.4228568080476468;0.32998818649296574;0.9854757467628621;0.5364281967856356;0.9999551434948951
0.973291;0.9774797679978999;0.41669689236540247;0.42625019802621633;0.3182600098691043;0.3255602447724166;1.000025191209882;9.99869419195326;0.41679550111162655;0.45365237157252514;0.45363872264286365;0.4228568938730402;0.32998845149173656;0.9854756868996093;0.5364274818163647;0.9999557770052041
0.983291;0.9774788448514602;0.416696868967494;0.4262502199056035;0.31825957536982397;0.3255606060106266;1.0000264609717535;9.998689851660682;0.41679507222680684;0.45365276661163345;0.4536382262642536;0.42285698565388413;0.3299887126089399;0.9854755723365121;0.5364267626553103;0.999956425666061
0.993291;0.9774779674643314;0.4166968527081085;0.4262502567084135;0.3182591215272787;0.3255609651973337;1.0000276966209496;9.998685756917348;0.4167946628219721;0.45365315389177385;0.45363775308812726;0.4228570837365883;0.3299889682680517;0.9854754015399474;0.5364260414079247;0.9999570889933187
1.003291;0.9774771377780314;0.4166968421012323;0.4262503087769138;0.31825864771293716;0.32556132099079077;1.0000288974658735;9.998681874210792;0.41679427355459514;0.4536535339758499;0.45363730390623636;0.4228571890038178;0.32998921719694335;0.9854751747524346;0.536425320313722;0.9999577677529833
1.013291;0.9774763573510193;0.4166968354634434;0.42625037617350686;0.31825815302745125;0.32556167224151455;1.0000300634512262;9.998678179231137;0.41679390474056704;0.4536539073712898;0.4536368791710184;0.4228573029363173;0.32998945831733556;0.9854748934843054;0.5364246016523913;0.9999584631034204
1.023291;0.9774756262639823;0.4166968310234944;0.42625045889066354;0.3182576364115487;0.325562018120316;1.0000311948670568;9.998674659737581;0.41679355637014914;0.4536542746756231;0.45363647911399524;0.4228574270829463;0.329989690768113;0.9854745611084307;0.5364238876486858;0.9999591757210672
1.033291;0.9774749434126561;0.41669682672279745;0.42625055704355175;0.3182570970131872;0.3255623577072761;1.0000322916377995;9.998671313213258;0.4167932279701468;0.453654636441651;0.45363610385531705;0.42285756246324696;0.3299899139928717;0.9854741835582973;0.5364231805878762;0.999959905693446
1.043291;0.9774743079906536;0.41669682046259743;0.42625067062386435;0.3182565344422583;0.32556268954085776;1.00003335256149;9.99866814031549;0.41679291865573936;0.45365499322859687;0.4536357534819899;0.4228577095958763;0.32999012754435153;0.9854737685477893;0.5364224828229378;0.999960653113231
1.053291;0.9774737203940701;0.41669681065625347;0.42625079917144476;0.318255948836008;0.32556301165946694;1.0000343755971854;9.998665134877236;0.41679262741597917;0.45365534586503214;0.45363542819906394;0.42285786887799043;0.32999033076611906;0.9854733240004289;0.5364217966280481;0.999961418422532
1.063291;0.9774731819277466;0.41669679627420486;0.4262509417211335;0.3182553407988127;0.3255633221314535;1.0000353590369346;9.998662278746668;0.41679235328387787;0.4536556953231758;0.4536351283990828;0.4228580407086262;0.32999052282193136;0.9854728572643673;0.5364211242063956;0.9999622024337368
1.073291;0.9774726942685724;0.41669677650522263;0.4262510969139813;0.3182547112681096;0.32556361968465025;1.0000363023446417;9.998659548661243;0.41679209544357837;0.45365604228574663;0.45363485440044476;0.42285822524150385;0.3299907030098856;0.9854723756984712;0.5364204678070058;0.9999630063994414
1.083291;0.9774722591980495;0.41669675055254485;0.4262512630861074;0.31825406129548084;0.32556390395454365;1.0000372058621367;9.998656927360921;0.4167918533004604;0.4536563868986418;0.4536346063027325;0.42285842200413826;0.3299908709603875;0.9854718871631077;0.5364198296753139;0.9999638318212849
1.093291;0.9774718785926767;0.41669671746890224;0.426251438313792;0.31825339174720707;0.3255641753164189;1.0000380703917624;9.998654405386345;0.416791626432755;0.45365672885375163;0.4536343843446814;0.42285862973952415;0.32999102663617225;0.985471398941041;0.5364192118096033;0.9999646796396473
1.103291;0.9774715543366257;0.416696675993312;0.42625162043531695;0.31825270319769033;0.32556443468726165;1.0000388976544914;9.998651972727645;0.4167914146580004;0.4536570676361095;0.45363418917137605;0.42285884661051537;0.3299911702887916;0.9854709165157279;0.5364186157068371;0.9999655494343347
1.113291;0.9774712873586321;0.41669662461916973;0.4262518070824369;0.31825199617727506;0.3255646833633643;1.0000396904758408;9.998649611808698;0.416791218215189;0.45365740282396;0.4536340217006827;0.42285907050845445;0.32999130240671903;0.9854704441228321;0.536418042240531;0.9999664395403891
1.123291;0.977471076423762;0.41669656185265075;0.4262519958044978;0.3182512716296002;0.32556492284359034;1.0000404518909052;9.998647300183034;0.4167910377940241;0.45365773436476264;0.45363388307734237;0.42285929925716415;0.3299914235916965;0.9854699857535912;0.536417491948977;0.9999673476632138
1.133291;0.9774709181876179;0.41669648652353547;0.426252184148678;0.31825053121463065;0.3255651547794642;1.0000411842702017;9.998645022614042;0.4167908743677864;0.45365806260242414;0.45363377478936406;0.42285953067791165;0.3299915343318708;0.9854695446478888;0.5364169655894014;0.99996827089239
1.143291;0.9774708079025891;0.4166963979662243;0.4262523695615756;0.31824977707916574;0.32556538096954574;1.000041889395785;9.998642781786073;0.4167907289880965;0.45365838815308873;0.45363369856284164;0.42285976260062796;0.3299916348290553;0.9854691224318144;0.536416464079195;0.9999692053271543
1.153291;0.9774707396807287;0.41669629587201656;0.42625254935966056;0.31824901124850885;0.3255656031340141;1.0000425686636227;9.998640598940762;0.4167906026388029;0.4536587119189745;0.45363365590594407;0.4228599930678051;0.3299917250559603;0.9854687193254811;0.5364159877307654;0.9999701463505078
1.163291;0.9774707069644567;0.4166961800513155;0.4262527210101472;0.31824823519436046;0.3255658224746709;1.0000432224051996;9.998638508985527;0.4167904961137536;0.45365903513650646;0.45363364763926595;0.4228602206174793;0.3299918048570987;0.9854683347596842;0.5364155357255749;0.9999710894737589
1.173291;0.9774707034698111;0.416696050378751;0.4262528824083057;0.3182474498911373;0.3255660395247475;1.0000438494651878;9.998636553416857;0.41679040993707234;0.4536593592433928;0.45363367377358066;0.42286044409119106;0.329991873891559;0.9854679679735788;0.5364151063411565;0.9999720314093997
1.183291;0.9774707240831534;0.4166959067951525;0.42625303173662493;0.3182466561113868;0.325566254528463;1.0000444483559772;9.99863477256997;0.4167903443507019;0.45365968555592956;0.4536337335057738;0.4228606620610375;0.32999193150924094;0.9854676188700477;0.5364146975107781;0.9999729711969713
1.193291;0.9774707650391613;0.41669574928591113;0.4262531672432564;0.31824585451507287;0.32556646775765047;1.0000450190139905;9.998633202147255;0.4167902993519037;0.45366001504283876;0.45363382520690426;0.42286087268502515;0.3299919767424582;0.9854672885890289;0.5364143071018651;0.9999739102960746
1.203291;0.9774708227516481;0.4166955779499312;0.4262532873833118;0.31824504564968387;0.32556667936421413;1.0000455635488554;9.998631874662955;0.416790274897997;0.4536603484285256;0.45363394677896984;0.42286107400862705;0.3299920085901891;0.9854669790856363;0.536413932996232;0.9999748512983826
1.213291;0.9774708927303414;0.4166953931327256;0.4262533911193189;0.3182442301605887;0.32556688908990733;1.000046085587862;9.998630821649598;0.4167902711187173;0.4536606863315609;0.45363409633846513;0.42286126414245606;0.329992026468229;0.9854666924483706;0.5364135733384671;0.9999757965026758
1.223291;0.9774709700659993;0.4166951953454297;0.42625347808275943;0.3182434089848652;0.32556709623991953;1.0000465891467278;9.998630075475743;0.41679028817127267;0.4536610292860353;0.4536342727286936;0.42286144140555876;0.3299920303208352;0.9854664307349451;0.5364132267017637;0.9999767474982549
1.233291;0.9774710503273543;0.41669498494496415;0.42625354850045943;0.3182425832288241;0.3255672999907258;1.0000470780657453;9.998629670288974;0.41679032586853476;0.4536613778573831;0.45363447547454655;0.42286160441417275;0.3299920202229079;0.9854661954143975;0.5364128918932405;0.9999777056593352
1.243291;0.9774711298203926;0.4166947619575008;0.4262536029564262;0.31824175391054393;0.3255674997692155;1.0000475559145792;9.99862963756121;0.41679038345901526;0.4536617326236481;0.45363470424497415;0.42286175176205376;0.3299919960043201;0.9854659863391277;0.536412567875228;0.9999786723207436
1.253291;0.9774712055460238;0.41669452624231296;0.4262536421461499;0.3182409219754974;0.32556769536787544;1.000048025911509;9.998630000153263;0.41679045980575663;0.45366209394436185;0.453634958428641;0.4228618817627736;0.3299919573080648;0.9854658023151717;0.5364122541268104;0.9999796483210227
1.263291;0.9774712751714723;0.41669427775053036;0.4262536667114953;0.3182400885353042;0.32556788681410787;1.0000484907861964;9.99863077235567;0.4167905538884697;0.4536624620111739;0.45363523716136145;0.4228619927717883;0.3299919038325986;0.9854656432624918;0.5364119507498503;0.9999806339989169
1.273291;0.9774713369575277;0.41669401655393923;0.4262536771893887;0.318239255013533;0.32556807428350154;1.0000489525029677;9.998631964490821;0.41679066513331253;0.4536628370404362;0.4536355394415855;0.4228620836254469;0.3299918355925846;0.9854655111779743;0.5364116578405391;0.9999816295397624
1.283291;0.9774713893952792;0.4166937427157319;0.4262536739624242;0.31823842317271084;0.3255682580608179;1.000049412098167;9.998633590915311;0.41679079327005264;0.4536632192345921;0.45363586400392003;0.42286215369953367;0.32999175314459805;0.9854654091716706;0.5364113747957674;0.9999826347464583
1.293291;0.9774714307601589;0.4166934562547746;0.426253657244719;0.31823759502995785;0.3255684382838016;1.0000498701713112;9.998635677757825;0.4167909380364631;0.4536636087646055;0.4536362091938095;0.4228622028087129;0.32999165742285075;0.9854653401255268;0.5364111001134054;0.9999836486743885
1.303291;0.9774714596612907;0.41669315725068573;0.42625362722726545;0.3182367726624878;0.3255686144439805;1.000050327481085;9.998638260514129;0.4167910991280565;0.4536640056930657;0.4536365731065805;0.42286223122960165;0.3299915493539506;0.9854653059170704;0.536410831559476;0.9999846700009679
1.313291;0.9774714766558038;0.416692846018792;0.4262535841840836;0.3182359580406486;0.3255687851052044;1.0000507847036946;9.998641373147802;0.41679127634923907;0.4536644095440817;0.4536369536382487;0.42286223956848584;0.32999142975017565;0.9854653073285682;0.5364105666099296;0.9999856978730506
1.323291;0.9774714848694984;0.416692523165142;0.42625352844139225;0.31823515305458205;0.3255689481885212;1.0000512420804288;9.998645042747617;0.4167914697941072;0.45366481904180866;0.4536373482904866;0.4228622283962392;0.3299912993556034;0.9854653442921791;0.5364103030660416;0.9999867324175773
1.333291;0.9774714888629379;0.4166921894266341;0.4262534602179399;0.31823435974964137;0.325569101411197;1.00005170008145;9.998649293134422;0.4167916800277897;0.45366523247517443;0.4536377541677368;0.42286219807190567;0.3299911587966529;0.9854654161014462;0.536410039521459;0.9999877746062471
1.343291;0.9774714936917492;0.4166918455649313;0.4262533793205827;0.31823358042198424;0.3255692424033307;1.000052160157423;9.998654150314378;0.4167919081623088;0.45366564811956045;0.4536381681139502;0.42286214876524497;0.3299910084910785;0.9854655215586018;0.536409775279666;0.9999888257941728
1.353291;0.9774715050579557;0.4166914925544012;0.4262532850960052;0.31823281730238967;0.32556936864164854;1.000052624364189;9.998659642898566;0.41679215567849276;0.45366606436969203;0.45363858672258334;0.4228620804834756;0.3299908486986406;0.9854656589503193;0.5364095097925151;0.9999898876366794
1.363291;0.9774715293102862;0.41669113181950723;0.4262531769214846;0.31823207211925625;0.3255694774226029;1.0000530946097461;9.998665791104461;0.41679242405527844;0.45366647991394776;0.4536390065579107;0.42286199311415307;0.3299906797520395;0.985465826170069;0.5364092424760072;0.9999909625117062
1.373291;0.9774715728346536;0.41669076511775177;0.42625305486248893;0.3182313460104413;0.32556956586455343;1.00005357228783;9.998672593523906;0.41679271439112214;0.45366689395212734;0.4536394245985761;0.4228618863994736;0.32999050211502523;0.9854660214532724;0.5364089731377063;0.9999920535021846
1.383291;0.9774716414849237;0.4166903941898108;0.42625291998767717;0.31823063972089144;0.3255696310302165;1.0000540578349768;9.998680030220669;0.41679302733448265;0.4536673061918196;0.45363983833303456;0.4228617598284234;0.329990316176098;0.9854662440564742;0.5364087021990924;0.9999931635528937
1.393291;0.9774717400284655;0.4166900206877378;0.42625277414429397;0.31822995357341466;0.32556967020020355;1.00005454990762;9.99868807480417;0.41679336345872176;0.45366771633474795;0.45364024544032766;0.42286161262139;0.3299901222435467;0.9854664943441765;0.5364084306271372;0.9999942948864381
1.403291;0.9774718716767115;0.41668964655011653;0.42625261947777554;0.31822928727976296;0.32556968098591743;1.0000550450619008;9.998696695112235;0.4167937234781556;0.4536681233799346;0.4536406435044493;0.4228614439169204;0.32998992079094763;0.9854667738098106;0.5364081601144796;0.9999954491887053
1.413291;0.9774720382160366;0.4166892743200601;0.42625245812011736;0.31822864017266667;0.3255696612061587;1.000055538810083;9.998705847641572;0.41679410797789296;0.4536685256038475;0.45364103001905476;0.4228612528882672;0.329989712486586;0.9854670849910959;0.5364078931198102;0.9999966277881298
1.423291;0.9774722405804294;0.41668890680678927;0.4262522921249581;0.3182280117127025;0.3255696089170503;1.0000560267610814;9.998715479856502;0.41679451718775984;0.4536689209727424;0.45364140257133817;0.42286103863544083;0.32998949790000226;0.9854674308142521;0.5364076323008635;0.999997831723939
1.433291;0.9774724792703505;0.41668854641617187;0.42625212355764214;0.3182274016592202;0.32556952263534233;1.0000565045336556;9.998725538006004;0.41679495103299846;0.4536693072251977;0.4536417589564143;0.4228608003027906;0.32998927721592497;0.9854678139867625;0.5364073800796653;0.9999990618947054
1.443291;0.9774727540831454;0.41668819485534503;0.42625195458611587;0.31822680992292174;0.32556940147717534;1.000056967455382;9.998735972925319;0.41679540915333824;0.4536696817432254;0.4536420970492165;0.42286053736646056;0.3299890502884455;0.9854682371852187;0.5364071388678499;1.0000003187523088
1.453291;0.9774730637936007;0.4166878531613226;0.4262517873898471;0.31822623645147696;0.32556924524672354;1.000057410823954;9.998746741131436;0.416795890694587;0.45367004154524243;0.453642414531917;0.422860249681034;0.32998881690593496;0.9854687030971753;0.5364069111233445;1.0000016015525928
1.463291;0.9774734068948807;0.4166875219009298;0.4262516240190638;0.3182256812051891;0.3255690545474176;1.0000578302322332;9.998757807136888;0.41679639409344577;0.4536703832631007;0.45364270898045017;0.42285993762525653;0.32998857689180966;0.9854692134114469;0.5364066988180439;1.0000029079304993
1.473291;0.9774737826586385;0.4166872015776016;0.42625146637559197;0.31822514411347996;0.3255688307795723;1.000058221965369;9.99876915125835;0.4167969171322238;0.4536707028898383;0.4536429784445382;0.4228596023575134;0.32998833016142176;0.9854697682018286;0.5364065031330323;1.0000042340675332
1.483291;0.9774741914162329;0.4166868928205391;0.4262513160651922;0.3182246250500708;0.3255685758454036;1.0000585839490483;9.998780772260927;0.4167974571428548;0.4536709956917366;0.4536432218152635;0.4228592455788213;0.3299880768567724;0.9854703668491782;0.5364063246091932;1.0000055753970705
1.493291;0.9774746341890285;0.4166865963175783;0.42625117400642776;0.3182241239744129;0.3255682915922161;1.0000589165322529;9.998792679544135;0.41679801113142995;0.453671256754288;0.4536434385938546;0.42285886894698055;0.32998781732031257;0.9854710093008776;0.5364061631780734;1.000006927585632
1.503291;0.9774751119404292;0.41668631302186215;0.42625104024465343;0.3182236410886738;0.3255679793217613;1.0000592219393323;9.998804884470552;0.4167985759042916;0.45367148178950895;0.4536436286217804;0.42285847365877305;0.3299875519710571;0.98547169657109;0.5364060181361615;1.0000082866790139
1.513291;0.9774756247905042;0.4166860442604425;0.4262509143051742;0.3182231766538968;0.3255676397451722;1.0000595029790271;9.998817396303165;0.41679914832850623;0.4536716676718362;0.4536437922884627;0.4228580603085347;0.32998728131523136;0.9854724304925089;0.5364058884181749;1.0000096480910008
1.523291;0.9774761718710836;0.4166857911770421;0.4262507957787367;0.3182227305844389;0.3255672733940148;1.0000597620849503;9.998830220220034;0.4167997254671276;0.4536718124892347;0.45364393088029875;0.4228576290852035;0.329987006112801;0.98547321303209;0.5364057730468679;1.0000110061311989
1.533291;0.9774767516910289;0.4166855541494744;0.42625068453961207;0.3182223022999756;0.3255668809472329;1.000060000678307;9.998843355812358;0.41680030441431787;0.45367191512087945;0.45364404647946077;0.42285718016052265;0.3299867275382638;0.9854740458300912;0.5364056714542936;1.000012355092531
1.543291;0.9774773625074418;0.4166853328320498;0.42625058040364844;0.3182218907969226;0.3255664631344129;1.000060218949023;9.998856795796014;0.4168008820803846;0.453671974888394;0.4536441414307554;0.42285671398291685;0.32998644712249814;0.9854749302019835;0.5364055835719819;1.0000136902425318
1.553291;0.977478003135443;0.4166851265011324;0.4262504828160614;0.3182214946428997;0.32556602055396255;1.0000604163273212;9.998870524924582;0.41680145511098227;0.4536719916093912;0.4536442177333352;0.4228562315739318;0.32998616653999474;0.985475866913971;0.5364055097786837;1.000015007563823
1.563291;0.977478673794205;0.4166849342695562;0.42625039109855445;0.3182211121077185;0.3255655537513477;1.0000605917738772;9.998884521326847;0.4168020199596792;0.453671965545562;0.45364427658533774;0.4228557347829773;0.3299858873876144;0.985476855480461;0.5364054505642797;1.0000163037224972
1.573291;0.9774793758691305;0.4166847551281253;0.4262503047712126;0.31822074161900943;0.3255650634152928;1.0000607429871389;9.998898758832635;0.41680257309387814;0.45367189703140265;0.45364431832600116;0.4228552262282037;0.3299856108750761;0.985477893892089;0.5364054058771804;1.000017576836861
1.583291;0.9774801112023411;0.4166845880099892;0.42625022352823416;0.3182203821833139;0.32556455049892075;1.0000608656475976;9.998913208065915;0.4168031113067367;0.45367178637556577;0.45364434277305027;0.42285470894159816;0.32998533752473264;0.9854789793011688;0.5364053746839488;1.000018826578183
1.593291;0.9774808816192883;0.41668443199974825;0.42625014726783156;0.3182200333456356;0.3255640162784128;1.0000609540445156;9.998927839526235;0.41680363195824605;0.45367163414411527;0.4536443494362926;0.4228541859145103;0.32998506724005355;0.9854801086450432;0.5364053550188151;1.000020053327448
1.603291;0.977481688156259;0.41668428643928607;0.42625007608107557;0.31821969489742374;0.32556346225174926;1.0000610023527696;9.9989426288877;0.41680413293650403;0.45367144124077946;0.45364433743942434;0.42285365975918965;0.32998479975219197;0.9854812786292948;0.5364053441200081;1.0000212574166374
1.613291;0.9774825304358252;0.4166841507427435;0.4262500099170006;0.3182193669188745;0.32556288998111677;1.0000610054146026;9.998957560541273;0.4168046125572746;0.45367120881020195;0.45364430567532954;0.42285313263630087;0.32998453497654084;0.9854824858621126;0.5364053384445203;1.0000224390062546
1.623291;0.9774834073226919;0.41668402414316136;0.42624994844956;0.31821905001303;0.3255623011347376;1.0000609589796945;9.998972627347904;0.41680506955888613;0.4536709382838535;0.4536442533598431;0.4228526064459476;0.3299842729611926;0.9854837272374453;0.53640533393964;1.0000235984837407
1.633291;0.9774843178985569;0.4166839056938583;0.4262498911567037;0.3182187452557857;0.3255616974597639;1.0000608596249527;9.99898782847825;0.41680550295013125;0.4536706313636781;0.45364418055744665;0.42285208303823907;0.3299840136674727;0.9854849999696577;0.5364053267385881;1.0000247367716388
1.643291;0.9774852610298642;0.41668379449072135;0.42624983720093784;0.31821845403968135;0.32556108046063664;1.0000607046640322;9.999003163809864;0.4168059116769852;0.4536702898837222;0.45364408836412656;0.422851564124996;0.3299837569142988;0.9854863011732672;0.5364053138178874;1.000025855526274
1.653291;0.9774862345976448;0.41668368973051934;0.42624978546763903;0.3182181780230533;0.3255604511675944;1.0000604922494725;9.999018623612884;0.4168062944701972;0.4536699157662646;0.45364397874587253;0.42285105106862575;0.3299835024059015;0.985487627315629;0.5364052930074305;1.0000269576346619
1.663291;0.9774872362107812;0.4166835904856525;0.4262497349834489;0.31821791895282175;0.32555981020756486;1.000060221153397;9.999034186370512;0.4168066501438467;0.45366951106334036;0.4536438542556642;0.42285054498627717;0.32998324986907573;0.9854889738656277;0.5364052624055183;1.0000280472978589
1.673291;0.9774882643067737;0.41668349550793554;0.4262496853732178;0.3182176782560084;0.32555915795719936;1.0000598903338123;9.99904983125033;0.4168069779776134;0.4536690779931425;0.453643717656207;0.42285004689188427;0.32998299941762177;0.9854903352652757;0.53640522010298;1.0000291294175523
1.683291;0.9774893180885532;0.41668340329253384;0.426249636951872;0.3182174566327449;0.3255584947928172;1.0000594991783165;9.999065552392105;0.4168072776830767;0.453668618879248;0.45364357131677163;0.42284955746860975;0.32998275166749924;0.9854917054106919;0.5364051647590746;1.0000302094211904
1.693291;0.9774903968460891;0.4166833121367054;0.42624959035844456;0.3182172539939575;0.32555782147356893;1.0000590485057033;9.999081364481231;0.4168075490277156;0.45366813600988726;0.4536434168881856;0.4228490769203621;0.3299825074452593;0.9854930782907536;0.5364050961757074;1.000031293315803
1.703291;0.9774914994869426;0.4166832201247997;0.4262495461983416;0.3182170697912178;0.3255571392308948;1.0000585416230001;9.999097300330638;0.4168077915270381;0.453667631630823;0.453643255651153;0.4228486052391377;0.3299822676655935;0.9854944481797668;0.5364050149235398;1.000032386619679
1.713291;0.9774926245493324;0.416683125504417;0.4262495049829901;0.31821690319105767;0.3255564494164637;1.0000579841135802;9.99911340481474;0.41680800465534396;0.4536671080858685;0.45364308891119887;0.4228481426056043;0.32998203344212806;0.9854958098943366;0.5364049216246699;1.0000334926464118
1.723291;0.977493770669603;0.41668302714522387;0.4262494672134232;0.31821675279735623;0.32555575316350654;1.0000573819295697;9.99912972645056;0.4168081884558952;0.4536665680420226;0.4536429179966336;0.42284768961417046;0.3299818060561479;0.9854971594884239;0.5364048167738987;1.0000346118036525
1.733291;0.9774949372340576;0.4166829243028966;0.42624943357189865;0.3182166163853142;0.32555505127385287;1.0000567397216333;9.999146308554957;0.4168083437830648;0.4536660146281599;0.4536427441129918;0.42284724721442835;0.3299815867673996;0.9854984944074036;0.5364047008450241;1.0000357424479238
1.743291;0.9774961248916024;0.4166828159604317;0.4262494051361469;0.31821649103809757;0.3255543442536232;1.0000560605762228;9.999163182498672;0.41680847190515474;0.45366545107679696;0.4536425683465105;0.422846816456382;0.32998137669753824;0.9854998127699945;0.5364045742673544;1.0000368821060786
1.753291;0.9774973351625409;0.41668270049414985;0.4262493834402534;0.3182163736598772;0.3255536325530532;1.0000553463138497;9.999180362545408;0.4168085739860606;0.45366488011541206;0.45364239194288314;0.42284639810150304;0.3299811769348184;0.9855011130450718;0.5364044374387521;1.0000380280551844
1.763291;0.9774985693618105;0.4166825757782718;0.4262493704212149;0.31821626143541104;0.32555291686262755;1.0000545980023854;9.999197844386954;0.4168086509174301;0.45366430380011075;0.45364221654900194;0.42284599235663867;0.3299809887214454;0.9855023946784738;0.5364042909644025;1.0000391781943725
1.773291;0.9774998284403004;0.4166824395354022;0.42624936832109916;0.3182161517694549;0.32555219821712794;1.0000538164184565;9.999215608113495;0.4168087034410455;0.45366372381488185;0.45364204414024756;0.42284559912304426;0.32998081346799857;0.985503658605105;0.5364041358056887;1.0000403323761944
1.783291;0.9775011137317007;0.41668228977065075;0.4262493795510581;0.3182160419626178;0.32555147801992623;1.0000530021292802;9.999233621428022;0.41680873226423965;0.45366314166639327;0.4536418769339469;0.42284521849921325;0.3299806525985743;0.9855049066951165;0.5364039731851554;1.0000414923340084
1.793291;0.9775024271632964;0.41668212490049866;0.42624940652949234;0.3182159291681167;0.3255507580440962;1.0000521558817765;9.999251845393072;0.41680873808756486;0.45366255835125435;0.45364171735685394;0.42284485086431217;0.32998050745392377;0.9855061401303709;0.5364038046706228;1.0000426603408399
1.803291;0.9775037709556518;0.41668194357911525;0.42624945153019944;0.31821581052210135;0.3255500403474191;1.000051279228665;9.99927024670166;0.4168087215659121;0.45366197390194707;0.4536415677281681;0.42284449637329247;0.32998037937244096;0.9855073578363438;0.5364036322959307;1.0000438387764967
1.813291;0.9775051473140215;0.416681744680313;0.42624951663458843;0.31821568301495684;0.32554932725150953;1.0000503745634026;9.999288804883555;0.41680868318860675;0.45366138756594926;0.45364142971479204;0.42284415442282325;0.3299802697068932;0.9855085566145134;0.5364034582991918;1.0000450305057231
1.823291;0.9775065578320651;0.4166815271964631;0.42624960372261705;0.31821554326415236;0.3255486213285267;1.000049444688722;9.99930750679099;0.4168086232752005;0.45366079847625;0.45364130397351876;0.42284382368239753;0.32998017957331205;0.9855097328039696;0.5364032849228061;1.0000462387001354
1.833291;0.9775080032496477;0.41668128982559477;0.42624971422615465;0.31821538777203345;0.32554792514416736;1.000048492141865;9.999326343133179;0.41680854222488134;0.4536602060118297;0.45364119017488497;0.4228435024964539;0.3299801095629161;0.9855108836034183;0.5364031145620184;1.000047466566492
1.843291;0.9775094841663516;0.41668103086540553;0.42624984868675625;0.3182152136518533;0.32554724087002646;1.0000475187980276;9.999345311571254;0.4168084408224546;0.4536596095744895;0.4536410873892076;0.42284318920622527;0.3299800595665332;0.9855120075569493;0.5364029498633647;1.000048717581239
1.853291;0.9775110013718424;0.41668074847958214;0.42625000663628865;0.3182150189988896;0.32554657019125977;1.0000465264700746;9.999364411709655;0.41680832035706666;0.4536590083148867;0.4536409947310581;0.4228428823412173;0.3299800287020924;0.9855131051019645;0.5364027934629161;1.0000499956240716
1.863291;0.9775125549886375;0.41668044082179945;0.42625018694989064;0.31821480252391315;0.3255459145514887;1.0000455172300031;9.999383631929401;0.41680818246149176;0.4536584012981124;0.45364091177221283;0.42284258066953134;0.32998001550901984;0.9855141788744508;0.5364026474658855;1.0000513047840203
1.873291;0.9775141438887421;0.4166801060974827;0.426250388189899;0.31821456310060775;0.3255452752291875;1.000044492609354;9.999402943067661;0.4168080288714212;0.4536577878115211;0.4536408383812408;0.4228422831956002;0.3299800184188646;0.9855152328803237;0.5364025133367181;1.0000526490372381
1.883291;0.9775157667268891;0.4166797425546253;0.4262506086626763;0.3182142997326317;0.325544653190561;1.0000434532616516;9.99942230066418;0.41680786128048886;0.4536571675410572;0.45364077447924095;0.4228419892151889;0.3299800361418046;0.9855162711908666;0.5364023926276421;1.0000540314958442
1.893291;0.9775174235949748;0.4166793482095292;0.4262508463734462;0.31821401173490754;0.32554404908245127;1.000042399194106;9.999441646032544;0.41680768112290784;0.4536565409150852;0.45364071998464794;0.4228416982654806;0.32998006769115756;0.9855172975032805;0.5364022879689107;1.000055453479838
1.903291;0.9775191161572292;0.416678920736425;0.426251099102448;0.31821369879808187;0.32554346325146427;1.0000413292551795;9.999460907061433;0.41680748927851174;0.453655909274525;0.4536406745759348;0.42284140998353503;0.3299801122782133;0.9855183155769845;0.536402203502614;1.0000569146919074
1.913291;0.9775208462540732;0.4166784577499166;0.42625136463170643;0.31821336084678187;0.32554289575797213;1.0000402405194182;9.99948000401607;0.4168072859333971;0.45365527422936613;0.4536406374787749;0.422841124019259;0.32998016927216856;0.9855193293774912;0.5364021445184602;1.0000584143865239
1.923291;0.9775226151238964;0.4166779571728223;0.4262516409882727;0.3182129979114881;0.32554234658291076;1.0000391287106847;9.999498857242052;0.4168070706126434;0.45365463690077984;0.4536406077119067;0.4228408398656983;0.3299802380814641;0.9855203424743948;0.5364021166762911;1.0000599516866386
1.933291;0.9775244241498761;0.4166774175680811;0.4262519265289032;0.3182126102074821;0.32554181581137365;1.0000379894450686;9.999517391512732;0.41680684232609044;0.45365399799461814;0.45364058441662275;0.4228405565319097;0.32998031803972433;0.9855213575740286;0.536402125219395;1.0000615245764652
1.943291;0.9775262756607482;0.41667683839861647;0.42625221988495193;0.31821219825070823;0.3255413035964546;1.0000368194156006;9.999535537729656;0.4168065998239748;0.45365335826210446;0.45364056694559873;0.4228402724405488;0.3299804083434936;0.985522376778065;0.5364021741343562;1.00006312916512
1.953291;0.977528172792916;0.4166762202159332;0.4262525199142317;0.3182117629275241;0.3255408099705135;1.0000356166372086;9.999553234536208;0.41680634185482224;0.4536527186745848;0.4536405548808204;0.42283998581109833;0.3299805079254189;0.9855234016601716;0.5364022654485904;1.000064760207637
1.963291;0.9775301192740845;0.4166755647307852;0.42625282562616407;0.3182113056563587;0.32554033463797344;1.0000343800761997;9.999570424985052;0.4168060672121034;0.4536520804285744;0.453640548047875;0.4228396951610605;0.3299806154369369;0.9855244324896107;0.5364023993270258;1.000066411890074
1.973291;0.9775321190261578;0.4166748745219917;0.42625313603424986;0.3182108283738598;0.32553987701138176;1.000033109713398;9.999587049683305;0.4168057745927947;0.45365144487174985;0.45364054649015084;0.42283939965594686;0.32998072938819467;0.9855254678017884;0.5364025748737347;1.0000680776619846
