time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
1.983291;0.977534174802585;0.4166741525631337;0.4262534500076221;0.31821033310766633;0.3255394365283917;1.000031806816912;9.999603047732233;0.4168054627078243;0.45365081331334994;0.4536405504532541;0.4228390992726272;0.3299808483277397;0.9855265052651329;0.5364027907767448;1.0000697497403668
1.993291;0.9775362871400575;0.4166734019401724;0.4262537661993948;0.31820982155018523;0.32553901286852527;1.0000304739870507;9.999618363862645;0.4168051305617211;0.4536501868837327;0.4536405605463151;0.4228387945182671;0.32998097120952036;0.9855275430109477;0.5364030454976279;1.000071419535236
2.003291;0.9775384547212217;0.4166726257748074;0.42625408310800617;0.3182092948947848;0.32553860588357153;1.0000291155046885;9.999632948321866;0.4168047773484164;0.45364956656296873;0.4536405779431962;0.42283848592707396;0.3299810979184804;0.985528580350932;0.5364033373097697;1.000073078332753
2.013291;0.9775406751699794;0.41667182736529296;0.42625439921656083;0.3182087538676757;0.3255382153948365;1.0000277377102693;9.999646749432502;0.416804402211103;0.4536489533258953;0.45364060423384317;0.42283817396366663;0.3299812294956017;0.9855296176478443;0.5364036643560792;1.000074717482878
2.023291;0.9775429455149591;0.4166710103488029;0.4262547130855566;0.31820819904970327;0.3255378409662208;1.0000263485074319;9.999659715999812;0.4168040042850968;0.45364834810213683;0.45364064097296036;0.42283785933698204;0.3299813677705616;0.9855306557895873;0.5364040246144304;1.000076328911727
2.033291;0.9775452624295833;0.4166701785598886;0.4262550233776832;0.3182076312746267;0.32553748180559;1.0000249564673545;9.999671809363445;0.416803582742209;0.4536477515872793;0.4536406892608173;0.4228375432679538;0.3299815147329315;0.9855316957729865;0.5364044157299898;1.0000779059386913
2.043291;0.9775476224530822;0.4166693357906925;0.42625532889918183;0.3182070517263298;0.3255371368799619;1.0000235702879563;9.999683002270723;0.41680313667795044;0.45364716436592;0.45364074956264505;0.42283722743039626;0.32998167213076146;0.9855327386570928;0.5364048350834263;1.0000794436558496
2.053291;0.9775500227102811;0.41666848570491394;0.4262556286711144;0.3182064618693076;0.3255368050853244;1.0000221980558004;9.999693264967426;0.4168026652148425;0.45364658723991025;0.45364082186822735;0.4228369137373579;0.3299818413869029;0.9855337860753116;0.5364052802360482;1.000080938946623
2.063291;0.9775524616768045;0.4166676316202376;0.42625592188775446;0.31820586341279433;0.3255364852639127;1.0000208461141615;9.999702563163432;0.41680216790993285;0.4536460213495017;0.45364090608752977;0.42283660421874986;0.3299820237015276;0.9855348405971691;0.5364057491246483;1.0000823903098732
2.073291;0.9775549381323926;0.4166667760380133;0.4262562076650235;0.3182052582868639;0.3255361760551375;1.0000195188908914;9.999710866986481;0.41680164501422057;0.4536454681044815;0.45364100230851934;0.42283630078560247;0.3299822201688364;0.9855359050947505;0.5364062398867663;1.0000837973417045
2.083291;0.9775574487044708;0.41666592052269463;0.4262564848629882;0.31820464859485914;0.32553587583754573;1.0000182199638876;9.999718148657882;0.41680109737516846;0.4536449290908776;0.45364111078963304;0.4228360047371838;0.329982431809285;0.9855369822164822;0.5364067510527682;1.000085159706391
2.093291;0.9775599868798112;0.416665066227755;0.42625675240692257;0.3182040363769774;0.32553558294171026;1.0000169529147604;9.999724377148924;0.4168005262312131;0.4536444058700038;0.4536412319600725;0.42283571646212986;0.32998265961379697;0.9855380747809611;0.536407282077553;1.0000864759558181
2.103291;0.9775625439801128;0.41666421435155226;0.4262570098108365;0.318203423229214;0.32553529597326764;1.0000157214026395;9.999729531612834;0.4167999330969939;0.45364389967788676;0.453641366513673;0.422835435779591;0.3299829046110695;0.9855391857570979;0.5364078335487645;1.0000877433051076
2.113291;0.9775651103760657;0.41666336610373167;0.4262572571524317;0.31820281020662794;0.3255350138589734;1.0000145287187667;9.999733616689525;0.41679931967993994;0.4536434114652197;0.4536415152339522;0.4228351625943007;0.3299831678181758;0.9855403173793472;0.5364084069356576;1.0000889587213917
2.123291;0.9775676763014555;0.4166625226785926;0.4262574946955116;0.3182021981073212;0.32553473553315865;1.0000133772136606;9.999736654173242;0.4167986878055172;0.4536429424201368;0.4536416784631207;0.4228348972529666;0.32998345003938623;0.9855414706518897;0.5364090041254229;1.000090120186667
2.133291;0.9775702321651673;0.41666168544589405;0.42625772286675395;0.3182015877892505;0.32553445977454515;1.0000122680021502;9.999738664578071;0.4167980394130675;0.4536424944194757;0.453641855951623;0.42283464041213636;0.32998375163774923;0.9855426458294095;0.5364096270999085;1.0000912272571059
2.143291;0.9775727684674946;0.41666085604813075;0.4262579424587028;0.3182009803910246;0.32553418546536694;1.0000112008368784;9.99973966236253;0.4167973765761887;0.453642069933852;0.4536420474191331;0.4228343924842857;0.3299840724913253;0.9855438433532544;0.5364102779531464;1.000092281099442
2.153291;0.9775752761234046;0.4166600362450877;0.42625815473960504;0.31820037753845754;0.32553391198269654;1.0000101743078595;9.999739662007945;0.4167967014350929;0.4536416715677971;0.4536422530714532;0.42283415314525663;0.3299844121909208;0.9855450645339009;0.5364109590862307;1.0000932842793233
2.163291;0.977577747238714;0.41665922760291985;0.4262583614138599;0.31819978151814565;0.32553363948976827;1.0000091867042178;9.99973868467698;0.4167960159129627;0.45364130178779477;0.45364247343110314;0.4228339215912663;0.32998477020565486;0.985546311415259;0.5364116731282212;1.0000942404389632
2.173291;0.977580175553187;0.41665843125090063;0.42625856427215963;0.318199195357315;0.3255333689253816;1.0000082367223833;9.999736763794559;0.4167953214675651;0.45364096299155593;0.4536427087618529;0.42283369722790776;0.3299851458595421;0.9855475855919473;0.5364124222124952;1.0000951538622236
2.183291;0.977582556242236;0.41665764777712655;0.4262587647270612;0.31819862257990456;0.3255331015671429;1.0000073231053916;9.999733944747383;0.4167946192305564;0.45364065752039706;0.45364295894919265;0.42283347982000935;0.3299855384063666;0.9855488868359449;0.5364132071412839;1.0000960287374003
2.193291;0.9775848854295311;0.4166568772735872;0.4262589636339056;0.318198066555;0.3255328385226742;1.0000064437921456;9.999730277419195;0.4167939102789362;0.4536403875558042;0.45364322391147854;0.4228332690818095;0.329985947290771;0.9855502130818853;0.5364140272247087;1.0000968682081532
2.203291;0.9775871597009607;0.4166561196366698;0.4262591614059914;0.3181975300059524;0.32553258050775513;1.0000055956852234;9.999725810626954;0.41679319577197;0.4536401552901417;0.45364350360522127;0.422833064437213;0.32998637228250277;0.9855515615931886;0.5364148806925696;1.0000976737095573
2.213291;0.9775893753650707;0.4166553749560961;0.42625935824746863;0.3181970151637592;0.3255323278487525;1.000004775294536;9.99972059377244;0.4167924769096494;0.45363996318173133;0.45364379763886514;0.4228328651974613;0.32998681334854124;0.9855529296936925;0.5364157652274546;1.0000984451625818
2.223291;0.9775915275280351;0.4166546436897559;0.42625955425105433;0.31819652416006744;0.3255320806711439;1.0000039792932383;9.999714682487188;0.416791754590661;0.4536398136815858;0.45364410533388827;0.4228326709093231;0.32998727045296466;0.9855543148638015;0.5364166781841712;1.0000991820182539
2.233291;0.9775936096809099;0.4166539265725466;0.42625974916873394;0.31819605898758774;0.3255318392866508;1.0000032043595257;9.999708144009709;0.41679102903603593;0.4536397086450088;0.4536444259643324;0.4228324815618708;0.32998774350491883;0.9855557149175094;0.5364176163487918;1.0000998842181992
2.243291;0.9775956142728058;0.41665322440280667;0.4262599421850192;0.3181956211866432;0.32553160439621276;1.0000024470616993;9.999701060338047;0.4167902998098498;0.4536396491955073;0.45364475859196235;0.4228322974082031;0.32998823234036506;0.9855571279814754;0.5364185758595391;1.0001005520072084
2.253291;0.977597534183334;0.416652537938092;0.42626013213999764;0.3181952118268706;0.32553137680626254;1.0000017040857634;9.999693526038442;0.4167895660783619;0.4536396360993164;0.45364510194256463;0.42283211850138835;0.3299887366472064;0.9855585517401773;0.5364195528429557;1.0001011849104215
2.263291;0.9775993640875055;0.4166518680247971;0.4262603180137853;0.31819483153745987;0.3255311571147539;1.0000009723229368;9.999685640632531;0.4167888268540864;0.45363967022268775;0.4536454547079584;0.4228319442624377;0.32998925601313545;0.9855599824409644;0.5364205442206327;1.0001017813651494
2.273291;0.977601100308025;0.41665121575897984;0.42626049916907266;0.31819448029104846;0.3255309458706716;1.0000002484929653;9.999677500795377;0.4167880813914148;0.4536397526794599;0.45364581584242025;0.422831773327368;0.32998979000002376;0.9855614146492;0.5364215477604377;1.0001023393730062
2.283291;0.9776027393781124;0.4166505823114406;0.426260675273778;0.3181941574574699;0.32553074380543806;0.9999995284477905;9.999669191425811;0.416787329715448;0.4536398844727878;0.4536461845516099;0.42283160376513634;0.3299903381386697;0.9855628419366123;0.5364225616786122;1.000102857255247
2.293291;0.9776042770386958;0.4166499684602156;0.4262608462275621;0.3181938621235558;0.32553055152481736;0.9999988069285135;9.99966077645202;0.41678657295003047;0.4536400661227788;0.4536465602348375;0.42283143344311275;0.32999090000996295;0.9855642577345772;0.5364235846725866;1.0001033338072733
2.303291;0.9776057083433632;0.41664937441701977;0.42626101223442536;0.3181935930792386;0.3255303689894737;0.9999980781430512;9.99965229818802;0.41678581319712293;0.45364029766900066;0.4536469425008449;0.42283126025239925;0.3299914753103311;0.9855656560599676;0.5364246161001528;1.0001037681271385
2.313291;0.977607028268394;0.4166488001197093;0.42626117380246376;0.3181933486326709;0.32553019547515655;0.9999973365133925;9.999643785189198;0.416785052833117;0.4536405786966655;0.45364733099482724;0.4228310822324907;0.3299920636293079;0.9855670324666985;0.5364256557486307;1.0001041601071992
2.323291;0.9776082322842465;0.41664824544066065;0.42626133146776796;0.31819312668858524;0.32553002997001373;0.9999965767521097;9.99963526261296;0.4167842936903815;0.45364090837722654;0.45364772498458344;0.4228308976899218;0.3299926640401463;0.985568384772791;0.5364267034922352;1.0001045112366576
2.333291;0.9776093167332655;0.4166477101563473;0.426261485482831;0.3181929249857496;0.32552987147960516;0.9999957935841056;9.999626760651635;0.41678353705038956;0.45364128580402074;0.4536481230377951;0.4228307050957226;0.3299932749333743;0.9855697128896568;0.536427759039685;1.0001048243888464
2.343291;0.9776102792657898;0.4166471939895104;0.4262616359050973;0.31819274124124286;0.32552971909431905;0.9999949822766141;9.99961831720463;0.416782784104082;0.45364171024264;0.4536485231427498;0.42283050279014955;0.3299938942624417;0.9855710179320128;0.536428821598283;1.0001051027433978
2.353291;0.9776111192210785;0.416646696658051;0.4262617829412313;0.3181925732073898;0.3255295720415792;0.999994140068109;9.99960997546296;0.41678203576981593;0.4536421809788019;0.45364892317512506;0.4228302889614988;0.32999451988142164;0.9855723012645206;0.5364298896662094;1.0001053487143268
2.363291;0.9776118376354845;0.4166462178849291;0.4262619271278104;0.31819241872470505;0.3255294295620822;0.9999932672142908;9.999601778130573;0.4167812921063799;0.4536426971374633;0.45364932109573086;0.4228300618354859;0.32999514969311583;0.9855735640866743;0.5364309612730728;1.000105563364598
2.373291;0.9776124373963648;0.41664575755743194;0.42626206941208883;0.3181922756753923;0.32552929050902907;0.9999923663980724;9.999593758432276;0.41678055234690514;0.4536432577068248;0.45364971463463905;0.42282981978076656;0.3299957816565282;0.9855748076325584;0.5364320345443725;1.000105746752838
2.383291;0.9776129236212135;0.41664531578995667;0.42626221125998826;0.3181921419557845;0.3255291532093962;0.9999914411494499;9.999585932528241;0.41677981573444267;0.4536438614942238;0.4536501009439671;0.4228295615671024;0.3299964138540097;0.9855760333190656;0.5364331079591537;1.0001058988928682
2.393291;0.9776133031533779;0.4166448926856065;0.42626235470310103;0.31819201562542565;0.32552901573819315;0.9999904952149957;9.999578301836099;0.4167790821190175;0.45364450686091196;0.45365047671758346;0.42282928665118086;0.329997044686328;0.9855772421801873;0.5364341798426009;1.000106020558895
2.403291;0.977613583112301;0.41664448811930116;0.42626250232682567;0.31819189506116924;0.3255288761197546;0.9999895327848037;9.999570862518661;0.416778351523699;0.4536451916086049;0.4536508386785379;0.4228289950910771;0.32999767299469596;0.9855784340961949;0.5364352478534559;1.0001061138734262
2.413291;0.9776137699638092;0.41664410182094197;0.4262626572582234;0.31819177905164087;0.32552873235645263;0.9999885581331135;9.999563610080068;0.4167776234349354;0.45364591318975844;0.4536511837571952;0.4228286873508145;0.3299982978807726;0.9855796078772809;0.536436309237706;1.0001061823046247
2.423291;0.9776138695249965;0.41664373371831065;0.42626282307185975;0.3181916666397918;0.32552858248400923;0.9999875751480279;9.999556536846699;0.4167768966998507;0.45364666889487093;0.4536515089375315;0.42282836415771125;0.329998918265922;0.9855807622859101;0.5364373612766699;1.0001062298912704
2.433291;0.977613886873895;0.4166433841209605;0.42626300347581386;0.3181915565943321;0.32552842454324515;0.999986587572838;9.999549629070367;0.416776169892699;0.4536474560507294;0.4536518115051046;0.422828026200146;0.32999953258824366;0.985581896712192;0.5364384014871414;1.0001062608861437
2.443291;0.9776138259557802;0.41664305337237645;0.42626320201044604;0.3181914471083794;0.3255282564720133;0.9999855992227925;9.999542869387632;0.4167754418383153;0.4536482723878629;0.45365208942978064;0.42282767392146053;0.3300001390003886;0.9855830105593009;0.536439427788891;1.0001062801313185
2.453291;0.9776136896880273;0.4166427412186058;0.4262634219445729;0.318191336115667;0.32552807620578533;0.9999846138893834;9.999536242264279;0.416774712026848;0.45364911619095427;0.45365234127855103;0.42282730768508214;0.3300007358096695;0.9855841026600708;0.5364404384844813;1.0001062933266782
2.463291;0.9776134805412722;0.4166424464394618;0.42626366621110334;0.3181912218521626;0.325527881896175;0.9999836352234188;9.999529736101364;0.416773980475895;0.45364998599931666;0.45365256602679016;0.42282692804811856;0.33000132155580214;0.9855851718230679;0.5364414320088716;1.000106307228419
2.473291;0.9776132009247361;0.41664216704669504;0.4262639375088908;0.3181911032897839;0.32552767195551546;0.9999826663732068;9.999523342247508;0.41677324728887466;0.45365088022176453;0.4536527629592999;0.42282653592424907;0.3300018947876996;0.985586217420815;0.5364424067652468;1.000106329671665
2.483291;0.9776128534396106;0.4166419007498804;0.42626423848568623;0.31819098035800697;0.3255274450531082;0.9999817096460817;9.999517053308464;0.4167725126790812;0.4536517970958912;0.4536529315043975;0.4228261325969795;0.33000245412375434;0.9855872394394697;0.5364433610622337;1.0001063686777956
2.493291;0.9776124411731935;0.4166416451921517;0.4262645716115478;0.31819085382920764;0.32552720022430154;0.999980766934158;9.999510861998761;0.4167717772461169;0.4536527349077723;0.4536530711912477;0.4228257195629363;0.33000299854642556;0.9855882382436483;0.5364442930996559;1.0001064314051515
2.503291;0.9776119674875812;0.4166413982573582;0.42626493892656214;0.31819072486034927;0.3255269369008792;0.9999798408036188;9.999504760947994;0.4167710419631029;0.4536536920281995;0.4536531817399961;0.42282529852798934;0.33000352750149164;0.9855892141061289;0.536445201058426;1.0001065239776221
2.513291;0.9776114351373214;0.41664115872298485;0.42626534187632753;0.31819059462672583;0.32552665483464693;0.9999789350567778;9.999498745003368;0.41677030812505217;0.4536546666091663;0.4536532630424792;0.4228248717687882;0.33000404072069184;0.9855901672605613;0.5364460832316902;1.000106651072312
2.523291;0.9776108458315396;0.4166409264296108;0.4262657810324376;0.3181904642402612;0.32552635418424974;0.9999780539211853;9.999492816285537;0.4167695773179993;0.45365565628048826;0.45365331505037865;0.4228244423312608;0.3300045378438655;0.9855910985552561;0.5364469380918575;1.00010681467235
2.533291;0.9776102008762286;0.4166407016333072;0.42626625575236193;0.31819033464392377;0.3255260357557165;0.9999772005802253;9.99948698493466;0.41676885122158763;0.45365665821961426;0.45365333777090144;0.42282401369184264;0.3300050181322866;0.9855920096819661;0.5364477643057174;1.0001070135097596
2.543291;0.9776095016499958;0.41664048439942564;0.42626676420317644;0.31819020653826474;0.32552570110152196;0.9999763764760402;9.999481266078359;0.4167681313798067;0.4536576694330054;0.4536533313851115;0.42282358931165576;0.3300054804990379;0.9855929030380763;0.5364485607930918;1.0001072444389592
2.553291;0.9776087495541727;0.41664027455055835;0.42626730395543866;0.3181900805147085;0.3255253523296916;0.9999755819688244;9.999475678414226;0.4167674190047931;0.4536586870701193;0.45365329640896557;0.4228231724929344;0.3300059235792578;0.9855937814864754;0.5364493267350797;1.0001075051118746
2.563291;0.9776079465778266;0.416640071986628;0.4262678727175228;0.3181899570837616;0.32552499178585925;0.9999748173920068;9.999470237653302;0.41676671495592515;0.4536597087604692;0.453653233963407;0.4228227663681649;0.330006345655219;0.9855946477238676;0.5364500615250896;1.0001077955799769
2.573291;0.9776070960130623;0.41663987698678384;0.42626846857071204;0.31818983650697863;0.3255246218237604;0.9999740835242725;9.999464947061636;0.41676602000585317;0.453660732558833;0.4536531460048216;0.42282237376001697;0.3300067446385963;0.9855955039168989;0.536450764925444;1.000108117529027
2.583291;0.9776062022226027;0.416639690268017;0.426269089643088;0.3181897187449391;0.3255242446566285;0.9999733817109553;9.99945979680932;0.41676533520033743;0.4536617565449441;0.4536530351833433;0.4228219969952798;0.33000711832706947;0.9855963520425197;0.5364514371409371;1.0001084726912566
2.593291;0.9776052698649175;0.41663951298022855;0.42626973365670157;0.3181896036537485;0.32552386224771845;0.9999727137555812;9.999454766243128;0.4167646621064867;0.45366277864624605;0.4536529044881071;0.42282163782938165;0.33000746488365784;0.9855971941910845;0.5364520784255713;1.0001088618320333
2.603291;0.9776043035238181;0.41663934666362124;0.42627039767796837;0.31818949137894226;0.32552347627307054;0.9999720813205077;9.999449823930506;0.41676400278553816;0.45366379671306817;0.45365275719806575;0.4228212974838771;0.33000778316505397;0.9855980329586724;0.5364526887629657;1.0001092840957146
2.613291;0.9776033080459978;0.4166391929503747;0.42627107818341736;0.3181893825723434;0.32552308813236547;0.999971485079471;9.999444934649063;0.41676335957640204;0.4536648085980791;0.45365259708318684;0.4228209768090926;0.3300080726919552;0.985598872338577;0.5364532680855455;1.0001097370086596
2.623291;0.9776022887621917;0.41663905315582117;0.42627177140532774;0.3181892780866719;0.32552269896812736;0.9999709242166761;9.999440071825871;0.41676273491263616;0.4536658121048592;0.45365242819911433;0.4228206764812191;0.3300083335396559;0.9855997178402314;0.5364538166862768;1.000110217536087
2.633291;0.9776012508642486;0.4166389282347105;0.426272473725879;0.31818917866736013;0.3255223097217333;0.9999703966461475;9.999435221312718;0.4167621311931365;0.4536668048613768;0.4536522542809394;0.42282039700523166;0.3300085663269648;0.9856005752793573;0.5364543352869492;1.0001107230376705
2.643291;0.9776001988890882;0.4166388192937892;0.4262731818831531;0.3181890851031707;0.3255219211964759;0.9999698995528059;9.999430374049675;0.4167615507579739;0.45366778432057553;0.4536520784615054;0.42282013864894086;0.3300087721410107;0.9856014499707544;0.5364548247885441;1.0001112512805987
2.653291;0.9775991372245306;0.4166387281168742;0.4262738930645659;0.31818899839248316;0.3255215341370078;0.9999694294468924;9.999425519924;0.41676099589371063;0.4536687479151042;0.45365190349219703;0.4228199016098388;0.33000895241150363;0.9856023471097634;0.5364552861096172;1.000111800394853
2.663291;0.9775980705508301;0.4166386569949142;0.4262746050948559;0.318188919651809;0.3255211494262795;0.999968982170741;9.999420650076422;0.41676046867118727;0.4536696931692516;0.4536517319629594;0.42281968623937244;0.3300091086676985;0.9856032718476059;0.536455719957878;1.0001123691811786
2.673291;0.9775970032395271;0.41663860800276276;0.4262753165742114;0.31818885000747116;0.3255207682129942;0.9999685538350722;9.999415763489516;0.4167599707391589;0.45367061754377513;0.45365156613271995;0.4228194929801497;0.3300092420973839;0.9856042281418289;0.5364561264522554;1.000112956622595
2.683291;0.977595938848437;0.41663858252818337;0.42627602677101756;0.31818879053911575;0.3255203917684451;0.9999681414548933;9.999410869223132;0.4167595032778749;0.4536715180283708;0.4536514075974224;0.4228193220857324;0.3300093534557671;0.9856052177438445;0.53645650518119;1.0001135604987665
2.693291;0.9775948805307826;0.4166385814355152;0.42627673546811534;0.31818874220652127;0.32552002131372615;0.9999677420450036;9.999405979845376;0.4167590671873596;0.4536723908397411;0.45365125728451505;0.4228191734623926;0.33000944341228755;0.9856062405822422;0.5364568558487137;1.0001141768037312
2.703291;0.9775938313683615;0.4166386053908929;0.42627744289717623;0.31818870578445946;0.3255196580817646;0.9999673517215445;9.999401099534227;0.41675866341933226;0.4536732315655868;0.45365111587019347;0.422819046758203;0.33000951268687506;0.9856072958293044;0.5364571788392632;1.0001148003995741
2.713291;0.9775927942011554;0.4166386548251518;0.4262781495301957;0.31818868188197236;0.32551930345463853;0.9999669659242704;9.9993962133187;0.41675829308128587;0.4536740356378973;0.45365098427963263;0.4228189415456187;0.33000956187269664;0.9856083827480959;0.5364574751266763;1.0001154256894293
2.723291;0.9775917711291819;0.41663872970741056;0.4262788557044826;0.3181886711493196;0.32551895882584353;0.9999665798480909;9.999391286044245;0.41675795718231184;0.45367479872723415;0.4536508638432129;0.4228188574921953;0.33000959122117224;0.985609500996584;0.5364577458856319;1.0001160471171588
2.733291;0.977590762287748;0.4166388293424115;0.42627956145615037;0.318188674526707;0.32551862531928444;0.9999661882175616;9.999386274167415;0.41675765642783574;0.453675516832111;0.45365075618549155;0.4228187944517572;0.33000960065428936;0.9856106501587932;0.5364579924621111;1.0001166594964401
2.743291;0.9775897651035558;0.41663895208697604;0.42628026659530005;0.31818869313927306;0.32551830380293334;0.9999657844729753;9.99938113993502;0.4167573912921892;0.45367618619137845;0.45365066326887304;0.4228187524696466;0.33000958998913865;0.9856118286535097;0.5364582165300932;1.0001172570884844
2.753291;0.977588775814468;0.41663909532818394;0.42628097075689625;0.31818872789685776;0.3255179950141355;0.9999653605445706;9.999375856626584;0.4167571621142364;0.453676803321937;0.4536505874359533;0.4228187317741956;0.33000955898444184;0.9856130326590972;0.5364584200539082;1.0001178323129551
2.763291;0.9775877914457816;0.416639255975759;0.42628167346597196;0.31818877936412826;0.32551769940934494;0.9999649081503883;9.999370407129739;0.4167569689286637;0.45367736529669944;0.45365053116134474;0.4228187325485462;0.33000950734726786;0.98561425636492;0.536458605168254;1.0001183763243453
2.773291;0.9775868097708168;0.41663943082147503;0.42628237428103255;0.31818884815216575;0.3255174170879365;0.9999644206735822;9.999364782837626;0.41675681105168116;0.45367787012704125;0.4536504968076799;0.42281875446800515;0.33000943497562135;0.9856154940564428;0.5364587740013435;1.0001188808561936
2.783291;0.9775858283985744;0.4166396164527605;0.4262830729763889;0.31818893533853915;0.3255171481652807;0.9999638941762103;9.999358981698217;0.4167566868755313;0.4536783169826562;0.45365048671904257;0.42281879666274946;0.3300093420797145;0.9856167420644558;0.536458928359285;1.0001193392248149
2.793291;0.9775848445328513;0.4166398093317887;0.42628376977905164;0.318189042297342;0.3255168931138203;0.999963327433251;9.999353004767958;0.4167565941446136;0.4536787060302379;0.45365050354857533;0.4228188582142281;0.33000922903129803;0.985617998612577;0.5364590694327234;1.000119746017459
2.803291;0.9775838549573431;0.41664000627157893;0.42628446546662396;0.31818917015640763;0.3255166525583977;0.9999627214745442;9.999346852524612;0.41675653040467964;0.453679038045389;0.4536505503787376;0.42281893827806516;0.33000909620087526;0.9856192624552621;0.5364591978441057;1.000120096481456
2.813291;0.9775828560455816;0.41664020484383946;0.42628516104291453;0.3181893195318909;0.3255164268786033;0.9999620786180082;9.99934052103298;0.4167564932899472;0.4536793140668834;0.45365063047124116;0.4228190356346871;0.33000894383254387;0.9856205321022069;0.5364593142077871;1.0001203864247943
2.823291;0.9775818442968894;0.4166404033557992;0.4262858572772114;0.31818949063013907;0.32551621624401944;0.9999614012151637;9.999334002427124;0.41675648060559123;0.45367953522743665;0.45365074691585605;0.4228191484030544;0.33000877201855827;0.985621805853694;0.5364594196603792;1.0001206124819633
2.833291;0.9775808168922369;0.4166406004788087;0.4262865546566936;0.31818968341518344;0.32551602102797267;0.999960690767392;9.99932728877713;0.4167564904444975;0.45367970289990434;0.45365090246012646;0.42281927417038656;0.33000858084349943;0.985623082021565;0.5364595157477373;1.0001207724578147
2.843291;0.9775797711018834;0.4166407950479506;0.42628725350776675;0.31818989772672684;0.32551584198135974;0.9999599475343409;9.999320373331093;0.4167565212915295;0.4536798188652081;0.45365109959462485;0.42281941032605064;0.3300083704086137;0.9856243588996445;0.5364596040156397;1.00012086571859
2.853291;0.9775787030508518;0.4166409862114789;0.426287953853897;0.31819013331684526;0.32551567985642516;0.9999591706457974;9.999313252510662;0.4167565718718316;0.45367988502236356;0.45365134055226636;0.4228195543514567;0.33000814068482914;0.9856256344288774;0.5364596857762735;1.0001208932844654
2.863291;0.9775776075500066;0.4166411733915995;0.4262886552939922;0.31819038964899443;0.32551553492214924;0.9999583587046474;9.999305933981098;0.4167566411848069;0.4536799029431974;0.4536516271808128;0.42281970381487005;0.3300078916405187;0.9856269056585676;0.5364597621840105;1.0001208570868934
2.873291;0.9775764791925663;0.41664135601841584;0.4262893569418396;0.31819066562579396;0.3255154069893419;0.9999575102175229;9.999298442682148;0.4167567289432305;0.4536798737091575;0.4536519610298698;0.42281985621354273;0.33000762369191894;0.9856281685359601;0.5364598346159929;1.0001207589635819
2.883291;0.977575313637775;0.41664153344383337;0.42629005710207596;0.318190959728078;0.32551529583152006;0.9999566237513793;9.999290816057457;0.4167568356438021;0.4536797979882822;0.45365234336876425;0.42282000904109773;0.33000733791177833;0.9856294186449334;0.5364599047591249;1.000120600193777
2.893291;0.9775741081187753;0.4166417049460286;0.4262907530444688;0.31819127044185863;0.3255152013999788;0.9999556985672071;9.999283096646712;0.4167569619392661;0.45367967632811684;0.45365277493783857;0.4228201600753351;0.3300070357236081;0.985630652090147;0.5364599740943063;1.0001203810620543
2.903291;0.9775728609896321;0.4166418697459754;0.4262914413050166;0.3181915962733093;0.32551512357832724;0.9999547355855275;9.999275330836063;0.41675710806500527;0.45367950938987794;0.45365325584755406;0.42282030760488054;0.33000671845002405;0.9856318658552161;0.5364600433782788;1.000120100394007
2.913291;0.9775715716780105;0.4166420270687984;0.426292118144405;0.3181919353552021;0.32551506168169525;0.999953737549783;9.999267569499674;0.41675727394308315;0.4536792977968942;0.4536537857305641;0.4228204504462067;0.33000638711598673;0.9856330581169291;0.5364601124516776;1.000119756142073
2.923291;0.9775702414723597;0.41664217604411846;0.4262927798346662;0.3181922853763737;0.3255150141943757;0.9999527080316859;9.999259864224957;0.41675745970391165;0.45367904195960573;0.4536543638636859;0.422820587804514;0.3300060425087193;0.9856342281332272;0.5364601803919229;1.0001193468841385
2.933291;0.9775688734490039;0.4166423154488878;0.4262934229013959;0.3181926439498548;0.32551497901696874;0.9999516502757673;9.999252258892948;0.41675766592760916;0.453678742369313;0.4536549891445099;0.42282071917271224;0.3300056852635224;0.9856353755727085;0.5364602459134261;1.0001188725348116
2.943291;0.9775674713200158;0.41664244366815223;0.42629404420357286;0.3181930088673522;0.3255149538045885;0.9999505671730641;9.99924478069002;0.4167578933528968;0.45367840016297295;0.45365566000065816;0.42282084437531325;0.3300053159270747;0.985636500301268;0.5364603074807182;1.0001183339439912
2.953291;0.9775660384593774;0.41664255902932273;0.42629464080110385;0.3181933780861022;0.32551493597183917;0.9999494625099452;9.999237435056893;0.4167581424410139;0.4536780173440341;0.4536563742567877;0.4228209636236226;0.33000493504409073;0.9856376025753636;0.536460363172491;1.0001177326051123
2.963291;0.977564577804399;0.4166426601032187;0.4262952099753975;0.3181937497273649;0.325514922643811;0.9999483418774332;9.999230205562354;0.41675841314772294;0.4536775964609949;0.4536571292304634;0.42282107742818853;0.33000454316974637;0.9856386827496962;0.5364604106997238;1.0001170705322322
2.973291;0.9775630924487719;0.41664274555903064;0.4262957492708219;0.31819412201870073;0.32551491093554324;0.9999472120545999;9.99922305677739;0.41675870508872614;0.45367714019207667;0.45365792238455194;0.4228211863190953;0.33000414090507396;0.9856397408652614;0.5364604473313277;1.0001163499022832
2.983291;0.9775615860328948;0.41664281380934054;0.4262962563517682;0.31819449312331965;0.3255148983192891;0.9999460796572501;9.99921594196397;0.4167590179624147;0.4536766512356704;0.4536587519511578;0.4228212905358284;0.3300037290667125;0.9856407769754457;0.5364604697301697;1.0001155728142235
2.993291;0.9775600626622487;0.4166428629685443;0.4262967291564647;0.31819486128045404;0.3255148827014335;0.9999449501146737;9.999208816536308;0.4167593516415102;0.4536761324756759;0.45365961682088274;0.4228213899876669;0.3300033087720203;0.9856417916757773;0.536460474087949;1.0001147412468159
3.003291;0.9775585264400849;0.4166428912055404;0.42629716639661536;0.3181952251503;0.3255148622391216;0.9999438275066937;9.999201648413493;0.41675970604342827;0.4536755871678173;0.45366051604664326;0.422821484507168;0.3300028813876942;0.9856427863701208;0.5364604564264737;1.0001138571103845
3.013291;0.9775569809764799;0.4166428972244624;0.42629756783203226;0.31819558379638835;0.325514835076582;0.9999427150751188;9.999194416020876;0.4167600813345964;0.453675018605299;0.45366144852838325;0.422821574202733;0.3300024484305133;0.9856437635994821;0.5364604127803713;1.0001129225195127
3.023291;0.9775554297881981;0.4166428805238508;0.42629793410040706;0.31819593646951877;0.3255147992263725;0.9999416156138501;9.999187099865209;0.4167604781770265;0.4536744291989534;0.45366241297208715;0.4228216596369312;0.3300020113018454;0.9856447269299858;0.5364603393071942;1.0001119397969758
3.033291;0.9775538770911826;0.41664284115724415;0.42629826635935975;0.3181962825885006;0.3255147527381243;0.999940531528567;9.999179680895038;0.4167608976709194;0.4536738199814516;0.45366340788628634;0.42282174161121183;0.3300015709991428;0.9856456801979601;0.5364602325184841;1.0001109108084472
3.043291;0.9775523275517723;0.4166427792401438;0.4262985660446789;0.3181966218077104;0.32551469400891564;0.9999394648491032;9.999172145174564;0.41676134101954787;0.4536731909819413;0.4536644313888212;0.42282182085315634;0.3300011281178316;0.9856466268693158;0.5364600896374152;1.0001098366888697
3.053291;0.9775507854069306;0.4166426947234901;0.4262988347476085;0.31819695405858;0.3255146220923779;0.9999384177109157;9.999164485448459;0.41676180888105296;0.4536725416981515;0.45366548105733273;0.4228218979854355;0.3300006830470077;0.9856475696116089;0.5364599087047829;1.0001087181808679
3.063291;0.9775492544236491;0.41664258755197614;0.4262990740990751;0.3181972795891524;0.325514536866688;0.9999373933392298;9.999156696383672;0.41676230086848876;0.45367187129238223;0.45366655412584533;0.42282197352971024;0.330000236249751;0.985648509751433;0.5364596882673178;1.0001075554540915
3.073291;0.9775477383159387;0.4166424580625777;0.4262992857437172;0.31819759885187215;0.3255144388377018;0.9999363963255854;9.999148768402563;0.41676281571640217;0.4536711787689292;0.4536676478203409;0.42282204780886123;0.3299997886350463;0.9856494467055322;0.5364594269702484;1.0001063478536145
3.083291;0.9775462406340036;0.4166423072910887;0.42629947159272946;0.3181979121670407;0.32551432865379126;0.999935431905255;9.999140688933682;0.4167633516989948;0.4536704630378306;0.4536687593832662;0.42282212107483746;0.32999934177042595;0.9856503777012113;0.5364591233418728;1.0001050943184633
3.093291;0.9775447648005079;0.41664213675920214;0.42629963424128553;0.318198219434157;0.32551420669241804;0.9999345058486553;9.999132449758003;0.4167639068610919;0.45366972282425927;0.45366988569188144;0.422822193700063;0.3299988977409772;0.9856512983803208;0.5364587759462971;1.0001037936086767
3.103291;0.9775433146782359;0.41664194795378184;0.42629977701288546;0.3181985201241083;0.3255140729825754;0.9999336252790655;9.999124048438501;0.4167644792475445;0.45366895700780063;0.4536710229728869;0.4228222660794126;0.3299984587837562;0.9856522044429883;0.5364583839938281;1.0001024437748993
3.113291;0.9775418947178873;0.416641742063751;0.42629990353223296;0.3181988134262035;0.32551392732125206;0.9999327986087251;9.999115485264811;0.4167650670704065;0.4536681655094209;0.45367216714329983;0.4228223383958539;0.3299980270059498;0.9856530926758368;0.5364579479485921;1.000101041982194
3.123291;0.9775405092332156;0.4166415200840153;0.4263000173633685;0.31819909837510824;0.32551376928829623;0.9999320344430565;9.999106767030252;0.41676566865684395;0.4536673497663836;0.4536733143867485;0.42282241052995906;0.32999760426045716;0.9856539603287451;0.5364574694886654;1.000099585502029
3.133291;0.9775391612219857;0.41664128305807474;0.42630012180730203;0.3181993739110853;0.3255135983347874;0.9999313409298888;9.999097911419527;0.41676628247024305;0.4536665122636214;0.4536744612321334;0.4228224822308955;0.32999719195460664;0.9856548045440446;0.5364569510276112;1.000098072382032
3.143291;0.9775378516254665;0.4166410321969055;0.4263002196887864;0.3181996388612298;0.3255134140971327;0.9999307255037748;9.999088942012616;0.4167669072338851;0.45366565582803975;0.4536756043184209;0.4228225533187698;0.3299967909385404;0.9856556224903597;0.5364563952078204;1.0000965011023168
3.153291;0.9775365797797985;0.4166407687740278;0.4263003132989545;0.31819989208308963;0.32551321658991283;0.9999301942417722;9.999079882312166;0.4167675417704752;0.4536647832450007;0.45367674029519894;0.42282262363550843;0.3299964017405463;0.9856564110841682;0.5364558043808395;1.0000948707958208
3.163291;0.9775353441917997;0.41664049396576136;0.4263004044324721;0.3182001328970911;0.3255130062074766;0.9999297510555876;9.999070755414214;0.41676818455734327;0.45366389692090836;0.4536778656896678;0.4228226928329436;0.32999602482222734;0.9856571667311298;0.5364551803736766;1.0000931822818573
3.173291;0.9775341429213734;0.4166402089010413;0.4263004944518533;0.318200361266079;0.32551278377176807;0.9999293973588453;9.999061583796333;0.41676883337517373;0.4536629985056762;0.4536789765494961;0.42282276025625215;0.32999566055258045;0.9856578856235606;0.5364545247212482;1.0000914387333355
3.183291;0.9775329744236215;0.416639914853788;0.42630058465545806;0.3182005774453774;0.3255125504615605;0.9999291320397456;9.999052387291906;0.41676948542055525;0.45366208882589876;0.4536800682891293;0.42282282510687424;0.3299953091380916;0.9856585638052924;0.5364538389741265;1.0000896454170831
3.193291;0.9775318382678385;0.41663961328312715;0.42630067672557315;0.3182007816171146;0.3255123074891497;0.9999289514937969;9.999043180495931;0.4167701379835023;0.4536611682609174;0.453681136092264;0.4228228867153673;0.329994970742464;0.9856591972252002;0.5364531247178022;1.0000878087089948
3.203291;0.977530734578942;0.41663930580764474;0.42630077268724814;0.31820097381437584;0.32551205587244464;0.9999288503124044;9.999033968802486;0.41677078916042204;0.4536602373192321;0.4536821754119419;0.42282294471162546;0.3299946457458914;0.9856597821537406;0.5364523834669364;1.0000859348921725
3.213291;0.9775296633209796;0.41663899417415534;0.4263008744990377;0.3182011539779764;0.32551179642580175;0.9999288226026815;9.999024747418352;0.41677143800678407;0.45365929701242286;0.4536831823053103;0.4228229992251221;0.3299943349052749;0.9856603148535131;0.5364516167784695;1.0000840292652557
3.223291;0.9775286243125813;0.4166386799879681;0.4263009837999878;0.31820132198632217;0.3255115297435356;0.9999288631494916;9.999015507828432;0.41677208423992923;0.45365834875570027;0.45368415393447553;0.4228230510453971;0.3299940391536062;0.9856607908591853;0.5364508262587889;1.0000820962534016
3.233291;0.9775276174507354;0.41663836442609914;0.42630110196122445;0.31820147749655375;0.32551125624325966;0.9999289677275951;9.999006244228891;0.4167727279949752;0.45365739394538246;0.45368508903580956;0.422823101523069;0.329993759199776;0.9856612053827143;0.5364500131468702;1.0000801400556432
3.243291;0.9775266430747893;0.4166380482766519;0.4263012302505988;0.31820161960738574;0.3255109763400719;0.9999291322201064;9.998996952515018;0.41677336991884883;0.45365643384829485;0.4536859877704419;0.42282315230535766;0.32999349541320905;0.9856615539633306;0.5364491780926853;1.0000781646297046
3.253291;0.9775257024312214;0.4166377322010001;0.42630136990089107;0.3182017467381055;0.3255106905067697;0.9999293518761626;9.99898762986121;0.41677401134426406;0.4536554700504185;0.45368685097577927;0.4228232050592729;0.32999324802619423;0.985661832279931;0.5364483213988116;1.0000761736529504
3.263291;0.9775247977534531;0.41663741718053343;0.42630152209576355;0.3182018568991321;0.3255103990720589;0.9999296220150313;9.99897828033886;0.4167746541267015;0.4536545047449406;0.45368767949498956;0.42282326141470333;0.32999301729568276;0.9856620359788961;0.5364474431319103;1.0000741709400722
3.273291;0.9775239317655657;0.4166371049237443;0.4263016879650136;0.3182019480078186;0.32551010185727275;0.9999299386865809;9.998968912875027;0.41677530039049826;0.4536535404532612;0.45368847403186857;0.4228233232004089;0.3299928035417854;0.9856621609294358;0.5364465430606693;1.0000721602858171
3.283291;0.9775231072200049;0.4166367977571412;0.4263018684110039;0.31820201803115894;0.3255097980190233;0.9999302982863906;9.998959526983283;0.41677595250220706;0.4536525796066788;0.4536892351342209;0.42282339235782546;0.32999260723825546;0.9856622036105692;0.5364456209222075;1.0000701447511788
3.293291;0.9775223273856128;0.4166364983796959;0.42630206379211816;0.31820206504928256;0.32550948631961485;0.9999306975404597;9.99895010724729;0.41677661284895395;0.4536516243417084;0.45368996304091447;0.42282347030406375;0.3299924291404629;0.9856621616102049;0.5364446768185914;1.0000681264117184
3.303291;0.9775215969443442;0.41663620996216466;0.42630227398056886;0.3182020873328822;0.32550916543673686;0.9999311342898934;9.998940633763628;0.4167772833396127;0.45365067654080976;0.4536906576570156;0.42282355756288204;0.32999227024571687;0.9856620337650622;0.5364437112082193;1.000066106966239
3.313291;0.9775209217742408;0.4166359360228775;0.42630249883685434;0.3182020834119403;0.32550883407678477;0.9999316079457972;9.998931086786937;0.41677796525472305;0.45364973793594915;0.453691318539631;0.4228236540935669;0.32999213169768665;0.9856618194164849;0.5364427246716292;1.0000640885463254
3.323291;0.9775203075009672;0.41663567988145755;0.42630273857990986;0.31820205205504337;0.32550849120178077;0.9999321189805562;9.998921436946942;0.41677865941431064;0.45364881021463455;0.45369194488178444;0.4228237597759701;0.3299920148599521;0.9856615171817402;0.5364417178121057;1.0000620740664499
3.333291;0.9775197582518818;0.41663544439963107;0.42630299385872944;0.31820199217901224;0.3255081363380019;0.9999326680912703;9.998911639700772;0.41677936602051074;0.45364789529200905;0.4536925357829975;0.4228238745811301;0.329991921194378;0.9856611241956199;0.5364406912687899;1.0000600671495337
3.343291;0.9775192766437042;0.41663523227230015;0.42630326554578757;0.31820190275209354;0.3255077695560337;0.9999332558929432;9.99890164322936;0.4167800842784558;0.4536469955850613;0.45369309048614487;0.4228239985148632;0.329991851776178;0.9856606366816663;0.5364396457817586;1.0000580719089456
3.353291;0.9775188647752432;0.4166350463802656;0.42630355442955414;0.31820178265704535;0.3255073910779048;0.9999338828056543;9.99889139980004;0.4167808123360444;0.4536461138546904;0.4536936083010595;0.42282413145243;0.32999180712339066;0.9856600514425964;0.5364385823555563;1.0000560930596734
3.363291;0.977518525374645;0.41663488971059537;0.42630386113000296;0.31820163052563216;0.3255070009180027;0.999934548508788;9.998880875135939;0.4167815474574408;0.45364525259618355;0.4536940885048464;0.4228242729491191;0.32999178745143587;0.9856593666196702;0.536437502414611;1.0000541358051294
3.373291;0.9775182619031553;0.416634765063696;0.4263041861865466;0.3182014448384367;0.325506598965133;0.9999352511887013;9.998870054045835;0.4167822863195904;0.453644413483575;0.45369453031312945;0.422824422384395;0.32999179270102214;0.9856585814162917;0.5364364076075303;1.0000522049078076
3.383291;0.9775180776397848;0.4166346750020243;0.4263045300905016;0.31820122442132037;0.3255061853587955;0.9999359872675567;9.998858943145304;0.4167830255980895;0.45364359719071373;0.4536949329368257;0.42282457940533785;0.3299918223006575;0.9856576958232691;0.5364352995026869;1.0000503041814066
3.393291;0.9775179751150086;0.4166346219181845;0.4263048931790048;0.318200968803916;0.3255057607375604;0.9999367521308195;9.998847572532325;0.4167837623781092;0.4536428035936534;0.45369529586846047;0.4228247439828629;0.3299918751200448;0.9856567105282487;0.5364341797597552;1.0000484366418418
3.403291;0.9775179559295336;0.4166346081415398;0.426305275571654;0.3182006779680963;0.3255053263369125;0.9999375415586359;9.998835987508095;0.4167844939717542;0.4536420322876386;0.45369561918885465;0.42282491594831634;0.32999194986273117;0.985655626794611;0.5364330503546777;1.0000466044323109
3.413291;0.9775180205733428;0.4166346361855266;0.4263056774625998;0.31820035178363865;0.32550488407613115;0.9999383528301308;9.998824232622022;0.41678521770716165;0.4536412829251683;0.453695903559865;0.42282509472828805;0.3299920456329788;0.9856544462953978;0.5364319133384625;1.0000448090390333
3.423291;0.9775181685239038;0.41663470893663673;0.42630609946174075;0.318199989726107;0.32550443658838657;0.9999391846149979;9.99881234286084;0.416785930989577;0.45364055510469503;0.4536961499277949;0.42282527961782834;0.3299921620279051;0.9856531708476769;0.5364307705922421;1.000043052056942
3.433291;0.9775183983372026;0.4166348295396365;0.4263065423302765;0.31819959093281097;0.325503987084798;0.9999400357843132;9.998800343730313;0.41678663134568916;0.45363984826048126;0.4536963591858287;0.4228254700941485;0.3299922987400951;0.9856518024621986;0.5364296238986119;1.0000413357995968
3.443291;0.9775187076472617;0.41663500101192386;0.4263070063436077;0.3181991542095009;0.32550353900583556;0.9999409043279364;9.998788258005277;0.416787316531842;0.45363916161829265;0.45369653197406534;0.4228256657465009;0.32999245533702387;0.9856503439681463;0.5364284749082453;1.0000396631977966
3.453291;0.9775190932176252;0.41663522592559954;0.42630749103470844;0.31819867799505075;0.32550309562450336;0.9999417874594869;9.998776115960304;0.4167879845751784;0.4536384940104402;0.4536966686751004;0.4228258660843782;0.32999263139059154;0.9856487996027185;0.5364273246915281;1.0000380370424924
3.463291;0.9775195511829045;0.4166355062469263;0.42630799536664366;0.3181981605616945;0.3255026599377755;0.9999426828127844;9.998763960694587;0.41678863349999673;0.45363784378934396;0.45369676951307475;0.4228260704550135;0.32999282652709117;0.9856471750492335;0.5364261734293653;1.0000364597902753
3.473291;0.9775200777500519;0.41663584318163455;0.426308518112817;0.3181976003843945;0.3255022349205613;0.999943589464367;9.998751847135436;0.4167892611995663;0.45363720897754783;0.4536968346798879;0.4228262780060002;0.32999304021898923;0.9856454770265594;0.5364250208575067;1.0000349346004265
3.483291;0.977520669850191;0.41663623711624964;0.42630905835771177;0.31819699635519333;0.3255018237535337;0.9999445077460555;9.99873983996867;0.41678986567473375;0.4536365876174889;0.45369686474487464;0.4228264878747906;0.32999327166119996;0.9856437129375429;0.5364238670054247;1.0000334663841342
3.493291;0.977521325368222;0.41663668758340594;0.4263096156402982;0.3181963476550054;0.3255014296582459;0.9999454383397285;9.9987280112343;0.41679044529527454;0.45363597823131097;0.45369686125989744;0.422826699505438;0.32999351987512815;0.9856418907262419;0.536422712452964;1.0000320617424063
3.503291;0.9775220429889916;0.4166371932170022;0.42631018945951993;0.3181956535354619;0.32550105548828806;0.9999463817521237;9.998716433647713;0.4167909989615473;0.4536353799564645;0.4536968267764295;0.42282691269773287;0.3299937836983683;0.9856400181555804;0.5364215579507393;1.0000307279890979
3.513291;0.9775228215169716;0.41663775197074443;0.4263107786096582;0.31819491340034345;0.3255007034054667;0.9999473382449143;9.998705172679982;0.4167915261937598;0.45363479213465263;0.45369676414960625;0.42282712750355933;0.3299940615894898;0.9856381017757835;0.53642040373402;1.0000294718877032
3.523291;0.9775236590728913;0.4166383614084882;0.4263113808505147;0.31819412712166895;0.3255003748301233;0.9999483076011085;9.998694284672379;0.4167920270380615;0.45363421376257473;0.45369667588690776;0.4228273441547612;0.32999435152914997;0.9856361473252246;0.5364192491599645;1.0000282987271703
3.533291;0.9775245524770704;0.41663901879613097;0.4263119930445017;0.3181932952602254;0.32550007082495674;0.9999492887769084;9.998683819865477;0.4167925016843581;0.4536336433945449;0.45369656389686613;0.4228275630963339;0.3299946510551012;0.9856341611879594;0.5364180929709618;1.0000272123642218
3.543291;0.9775254968636563;0.4166397212529823;0.42631261165078743;0.3181924191585236;0.3254997925892686;0.9999502800193749;9.998673824001612;0.4167929500492003;0.45363307972309513;0.453696429507517;0.4228277851337608;0.3299949572879602;0.9856321507008495;0.536416933644141;1.0000262160183164
3.553291;0.977526486123855;0.41664046597085946;0.42631323316174197;0.3181915010603226;0.32549954148226856;0.9999512794461934;9.998664335915576;0.41679337172720693;0.4536325223514075;0.4536962735121534;0.42282801122886776;0.3299952670530713;0.9856301233125422;0.5364157693890216;1.000025312643345
3.563291;0.9775275141249595;0.4166412502657961;0.42631385413771833;0.3181905440492581;0.3254993187128691;0.9999522854125936;9.998655385592954;0.4167937662585218;0.45363197201274685;0.4536960960381506;0.42282824189992796;0.32999557724194684;0.9856280859504641;0.5364145980259378;1.0000245046750362
3.573291;0.9775285754925069;0.4166420714492642;0.4263144711399941;0.31818955165863894;0.3254991252152675;0.999953296262115;9.9986469957113;0.41679413328938725;0.45363143008867074;0.4536958965702045;0.4228284769317455;0.32999588517196304;0.9856260446868049;0.5364134168876786;1.0000237940078842
3.583291;0.9775296655737649;0.4166429266761654;0.42631508100703175;0.31818852766530187;0.3254989619058574;0.9999543096860745;9.99863918118888;0.41679447243643697;0.453630898042562;0.45369567447897663;0.42282871553251516;0.3299961887606573;0.9856240042541314;0.5364122226887562;1.0000231819948315
3.593291;0.977530780330058;0.4166438130395051;0.42631568128794584;0.3181874762642384;0.3254988300637692;0.9999553224733378;9.99863194329855;0.4167947832354845;0.45363037727154926;0.4536954297571061;0.4228289564453967;0.32999648660260417;0.9856219675644123;0.5364110116237203;1.0000226692704992
