time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
3.603291;0.9775319164346731;0.41664472779657974;0.42631627032275654;0.31818640207018567;0.32549873135231444;0.9999563310925466;9.998625263616383;0.416795065434277;0.4536298691117839;0.4536951635861176;0.42282919797002155;0.3299967779145204;0.9856199358307348;0.5364097799514631;1.0000222559849556
3.613291;0.9775330715201483;0.41664566847336143;0.4263168469781076;0.3181853097966141;0.32549866751480455;0.9999573320231309;9.998619104388338;0.41679531924916335;0.45362937474823845;0.45369487846715956;0.42282943820115554;0.32999706238947324;0.9856179091169381;0.5364085247629333;1.0000219419516094
3.623291;0.9775342443494226;0.416646632923304;0.4263174105253927;0.31818420406701897;0.32549864014421326;0.999958321302434;9.998613416010452;0.41679554535429997;0.4536288952912234;0.45369457775601335;0.422829675533788;0.3299973400324632;0.9856158864386175;0.5364072444495589;1.0000217265775542
3.633291;0.9775354343417398;0.41664761920888416;0.42631796071084155;0.3181830894731223;0.32549865050228627;0.9999592945537231;9.998608148381477;0.416795744771905;0.4536284321099408;0.45369426506910326;0.42282990922466335;0.32999761087404483;0.9856138655734134;0.5364059387770643;1.0000216097382881
3.643291;0.9775366407135992;0.4166486252631658;0.4263184976203865;0.31818197060333575;0.3254986993548951;0.9999602478090948;9.998603259915452;0.41679591877539524;0.45362798690882283;0.4536939441198561;0.42283013951273846;0.3299978748306345;0.9856118433942651;0.5364046086030975;1.000021592867579
3.653291;0.9775378621673732;0.41664964869984694;0.426319021265526;0.31818085200614615;0.32549878699013485;0.999961178062656;9.998598716603382;0.416796068786843;0.45362756113481834;0.4536936187123373;0.4228303671233521;0.32999813200986805;0.9856098164977061;0.5364032551574045;1.000021678483439
3.663291;0.9775390972201145;0.416650686865409;0.4263195311607939;0.31817973815648426;0.32549891331501096;0.9999620832558899;9.998594484769976;0.4167961962585993;0.45362715532024495;0.4536932925154612;0.42283059281692936;0.3299983829654927;0.9856077816048378;0.5364018792559996;1.000021868842266
3.673291;0.9775403442440017;0.4166517370359923;0.42632002627862714;0.31817863337837704;0.3254990779883106;0.9999629621766157;9.998590529110547;0.4167963026031208;0.4536267691677167;0.4536929690254636;0.4228308173199977;0.3299986285263698;0.9856057361071188;0.536400481273731;1.000022165056726
3.683291;0.9775416007893113;0.4166527966635069;0.4263205053692178;0.318177541780376;0.3254992806184741;0.9999638145395574;9.998586813735594;0.4167963890743046;0.4536264021040459;0.45369265194493774;0.42283104130375165;0.3299988695062101;0.985603678634031;0.536399061873303;1.000022566710253
3.693291;0.977542862906302;0.4166538633654575;0.42632096709033;0.3181764672812967;0.325499520799285;0.9999646409344898;9.998583297558364;0.41679645665250686;0.45362605363132846;0.4536923452363046;0.42283126530852344;0.32999910640741903;0.9856016088313149;0.5363976225146428;1.0000230720805015
3.703291;0.9775441251485807;0.41665493474640297;0.4263214100131136;0.3181754137107143;0.3254997979268211;0.9999654421750974;9.998579933228392;0.41679650618432557;0.4536257233538758;0.45369205249631045;0.42283148975188706;0.3299993392009801;0.9855995268238926;0.536396165435187;1.000023678791809
3.713291;0.9775453814449967;0.4166560084675022;0.4263218329494746;0.3181743848661654;0.32550011099929294;0.9999662187192603;9.998576677001866;0.4167965384497892;0.4536254109234934;0.4536917764077736;0.4228317151094037;0.3299995674695483;0.9855974331294161;0.5363946935220083;1.0000243842593612
3.723291;0.977546626108683;0.41665708252523087;0.42632223514117773;0.3181733843393905;0.3255004585499655;0.9999669710819274;9.99857349476341;0.4167965539663996;0.45362511620127155;0.4536915186319168;0.42283194204363467;0.3299997907986693;0.9855953286753438;0.536393210120563;1.0000251857766635
3.733291;0.9775478541102536;0.41665815560636665;0.4263226158997667;0.3181724152424816;0.3255008388359814;0.9999677006298894;9.998570355789925;0.41679655300317336;0.45362483945135756;0.45369127986938607;0.4228321711785514;0.3300000089903344;0.9855932147358671;0.536391718895117;1.0000260804183347
3.743291;0.9775490609998224;0.4166592272745672;0.4263229743501827;0.3181714801864676;0.3255012502533727;0.9999684097827337;9.998567226373389;0.41679653582750725;0.45362458106749776;0.45369106020934463;0.42283240294596497;0.3300002218788177;0.985591092790477;0.536390223714149;1.000027065448208
3.753291;0.9775502425511094;0.416660297509475;0.4263233096687636;0.31817058144592314;0.32550169161777087;0.9999691016031945;9.998564076159237;0.4167965028760869;0.4536243410779368;0.4536908597024443;0.4228326379200195;0.33000042901994875;0.9855889641041039;0.5363887281310141;1.0000281392746635
3.763291;0.9775513940239865;0.4166613658706631;0.4263236212060024;0.31816972110138464;0.3255021620057104;0.9999697791671338;9.998560890116877;0.416796454832003;0.4536241189556516;0.4536906785428508;0.4228328771229943;0.33000062962246146;0.985586829313856;0.5363872347712328;1.0000293014984367
3.773291;0.9775525100162462;0.41666243117776364;0.4263239082027394;0.31816890130382647;0.3255026604669225;0.9999704449635285;9.99855766915918;0.4167963925680954;0.45362391375268235;0.4536905168194961;0.4228331218923294;0.330000822627789;0.9855846886837585;0.536385745205695;1.0000305517701842
3.783291;0.9775535851352692;0.41666349197423763;0.42632416963948344;0.31816812455915705;0.32550318610305723;0.9999711008604679;9.998554424965091;0.41679631702841163;0.4536237244804932;0.4536903744455669;0.42283337360675455;0.33000100680980876;0.9855825429885567;0.5363842602018044;1.0000318889969209
3.793291;0.9775546147872859;0.41666454710405904;0.4263244044952747;0.3181673935872671;0.325503738280128;0.999971748797564;9.998551180532091;0.41679622929807963;0.45362355055808;0.45369025148020775;0.42283363354180165;0.33000118099033005;0.9855803939934672;0.5363827799820112;1.000033311626308
3.803291;0.9775555959192571;0.41666559583808227;0.4263246120392543;0.31816671086868137;0.3255043165318569;0.9999723908675267;9.998547968288918;0.4167961306534167;0.4536233919027268;0.4536901484643905;0.4228339029351664;0.3300013442691563;0.9855782443913996;0.5363813044969196;1.0000348181400862
3.813291;0.9775565274953743;0.4166666377974739;0.4263247918573373;0.3181660783937648;0.3255049203092266;0.9999730284176463;9.99854482239894;0.41679602228856594;0.45362324856522657;0.4536900662588547;0.42283418322642075;0.33000149602460743;0.9855760979991814;0.5363798339335958;1.0000364068750578
3.823291;0.9775574102436497;0.4166676728683426;0.4263249438422407;0.31816549776308445;0.3255055487769203;0.999973661662738;9.998541777277897;0.4167959051161303;0.4536231204022876;0.4536900056588454;0.4228344762602227;0.3300016356063371;0.9855739598662865;0.5363783689615013;1.000038075451596
3.833291;0.9775582462738664;0.41666870092452;0.42632506831444555;0.31816497037467;0.3255062006874461;0.9999742901710501;9.998538874162751;0.4167957799100064;0.45362300706962644;0.4536899675999497;0.42283478430022564;0.3300017619836198;0.9855718356524577;0.5363769102801091;1.0000398202440643
3.843291;0.9775590394108229;0.4166697214966459;0.4263251659392189;0.31816449741989244;0.325506874519433;0.9999749136323083;9.998536160661615;0.4167956473549664;0.4536229080358954;0.45368995355956654;0.42283510969904453;0.33000187378942114;0.9855697305738333;0.5363754581478732;1.0000416359930602
3.853291;0.9775597952725329;0.41667073375982044;0.4263252374019378;0.3181640797926429;0.32550756878095805;0.9999755324349019;9.998533675999298;0.41679550783085734;0.453622822479955;0.4536899652640845;0.4228354542418988;0.33000196971369067;0.9855676486578321;0.5363740124831634;1.0000435159287135
3.863291;0.977560520115116;0.41667173687151493;0.4263252833372638;0.3181637181290996;0.32550828215000555;0.9999761475155289;9.998531432160489;0.4167953612370339;0.45362274933045077;0.45369000403753196;0.4228358185988552;0.33000204872777217;0.9855655930375451;0.5363725732463365;1.00004545218259
3.873291;0.977561219648078;0.41667273025338064;0.42632530460549506;0.3181634129000818;0.32550901355773676;0.9999767599782036;9.998529406894795;0.41679520711382606;0.45362268760131536;0.4536900705943607;0.4228362023092845;0.3300021099571049;0.9855635667320523;0.5363711405374151;1.0000474361948943
3.883291;0.9775618986843622;0.4166737135844834;0.42632530240782796;0.3181631643675391;0.3255097623347945;0.9999773712363229;9.998527556127382;0.41679504494907693;0.45362263678499654;0.45369016531904016;0.42283660427472036;0.3300021525341676;0.9855615725815059;0.5363697144093656;1.0000494595414937
3.893291;0.9775625610689822;0.41667468679900455;0.42632527793917546;0.31816297249655784;0.3255105282169379;0.9999779832861407;9.998525834234128;0.41679487412909405;0.4536225969801385;0.45369028856908983;0.42283702334349027;0.3300021757896141;0.9855596128278132;0.5363682947883582;1.0000515146388227
3.903291;0.9775632098329143;0.4166756502541941;0.42632523199611433;0.3181628370627625;0.32551131123757726;0.9999785984678652;9.998524203520576;0.41679469363276656;0.45362256878378765;0.4536904407580613;0.42283745866691613;0.3300021796605251;0.9855576895223167;0.5363668814331907;1.0000535945602846
3.913291;0.977563847593275;0.41667660491569297;0.4263251649526747;0.31816275773520114;0.3255121116292917;0.9999792189004073;9.998522629848905;0.41679450229683673;0.4536225531070324;0.45369062208545013;0.42283790969207713;0.33000216471505706;0.9855558054386424;0.5363654739221733;1.0000556926221813
3.923291;0.9775644766785495;0.41667755250161126;0.42632507676063003;0.31816273389687966;0.32551292961110195;0.9999798465493877;9.998521077304146;0.4167942995371139;0.45362255091582815;0.4536908320549128;0.42283837588972595;0.33000213162687264;0.9855539645446345;0.5363640719191073;1.0000578019466222
3.933291;0.9775650986847617;0.416678495472538;0.4263249668260944;0.3181627645524437;0.32551376516787117;0.999980483670655;9.998519509429848;0.41679408558358544;0.4536225629391895;0.4536910692941037;0.4228388566663842;0.3300020807067511;0.9855521713601747;0.5363626756089226;1.0000599147823577
3.943291;0.9775657139412441;0.4166794366476636;0.42632483419957673;0.3181628485140453;0.32551461815993277;0.999981132417104;9.998517893998958;0.4167938610376163;0.45362258939974404;0.4536913317175896;0.4228393514854658;0.3300020119617723;0.9855504297740384;0.5363612861452142;1.0000620225328303
3.953291;0.977566321723296;0.4166803785911576;0.42632467788446005;0.3181629845188245;0.3255154886701889;0.9999817942434148;9.998516207918152;0.41679362640971773;0.45362262982685364;0.4536916167794424;0.42283985977271404;0.33000192548424706;0.9855487428666427;0.5363599058609162;1.0000641165687905
3.963291;0.977566921185204;0.4166813231503326;0.4263244967752041;0.3181631710241769;0.32551637711819514;0.9999824698507684;9.998514438602804;0.4167933821865738;0.4536226831766399;0.4536919217367575;0.42284038072029384;0.33000182164543723;0.985547113713853;0.5363585379504678;1.0000661884932902
3.973291;0.977567512234083;0.41668227140956926;0.426324289538096;0.3181634059460852;0.32551728386015627;0.9999831593331053;9.998512583112392;0.4167931292879684;0.45362274813359005;0.45369224378376566;0.422840913380641;0.330001700916729;0.985545546009482;0.5363571860163263;1.0000682298992958
3.983291;0.9775680954863712;0.4166832241388178;0.4263240548362109;0.31816368670189116;0.32551820857098057;0.9999838630430453;9.998510649323801;0.4167928691507036;0.45362282322350306;0.45369258011083;0.4228414568567702;0.33000156363802874;0.9855440442642954;0.5363558539005083;1.000070232783973
3.993291;0.9775686712578113;0.41668418221777476;0.42632379160561124;0.3181640104480791;0.32551915011031574;0.9999845828993851;9.998508656604375;0.41679260325249545;0.45362290693186824;0.45369292802015926;0.42284201032954644;0.3300014099553476;0.9855426137684377;0.5363545454368743;1.0000721904080516
4.003291;0.9775692388662988;0.4166851465475216;0.42632349905258554;0.3181643743063048;0.32552010702403855;0.9999853226760312;9.99850663518331;0.41679233282557504;0.45362299787798066;0.4536932849765154;0.42284257310713164;0.33000123980455104;0.9855412600912444;0.5363532639773289;1.000074097299139
4.013291;0.9775697969067966;0.41668611769748454;0.4263231765008272;0.3181647755615838;0.32552107801202645;0.9999860871728103;9.998504627760896;0.4167920589554221;0.45362309459887173;0.45369364858973016;0.42284314475268675;0.33000105290968523;0.9855399876136303;0.5363520122359131;1.0000759480410615
4.023291;0.9775703436613241;0.4166870957201737;0.42632282324653287;0.3181652116844205;0.32552206188753113;0.9999868812172775;9.998502691393758;0.4167917827832389;0.45362319509241666;0.45369401662145753;0.42284372509477636;0.3300008490048904;0.9855387976214055;0.5363507926877794;1.0000777361557456
4.033291;0.9775708771854323;0.416688080469525;0.4263224384753403;0.318165679993917;0.32552305724149727;0.9999877091818431;9.998500893835896;0.41679150569282175;0.4536232967759574;0.4536943869796664;0.4228443139332836;0.3300006281391206;0.9855376877934191;0.5363496079854495;1.000079454248373
4.043291;0.9775713955566838;0.41668907213954043;0.4263220213692939;0.31816617709520234;0.3255240622031523;0.9999885748123734;9.99849930561387;0.4167912291396327;0.45362339699423626;0.4536947577141107;0.42284491070182345;0.33000039057361996;0.9855366534847149;0.5363484606682704;1.000081094643599
4.053291;0.9775718971763093;0.4166900714331944;0.42632157138271454;0.3181666987155709;0.32552507451365625;0.999989480816836;9.998497993784346;0.4167909541618735;0.4536234935690191;0.45369512711279064;0.4228455146251089;0.3300001363876458;0.9855356893813578;0.5363473525891395;1.000082649826776
4.063291;0.9775723803965679;0.4166910794049559;0.4263210884110893;0.31816724035890603;0.32552609181508907;0.9999904287236423;9.998497015318183;0.41679068115033063;0.45362358502782324;0.45369549381959573;0.42284612514034575;0.3299998654507087;0.985534790762247;0.5363462849810218;1.0000841133823368
4.073291;0.9775728429608629;0.4166920972110583;0.42632057274439705;0.3181677981374909;0.3255271117712797;0.9999914194524552;9.998496410950187;0.41679041000224437;0.4536236705364952;0.4536958567118676;0.4228467419703337;0.32999957781898887;0.9855339543471556;0.536345258726152;1.0000854810123765
4.083291;0.9775732821244695;0.4166931259045789;0.42632002497690735;0.3181683690890559;0.32552813192128727;0.9999924539938243;9.998496209757642;0.41679014038372336;0.45362374962042007;0.45369621452176223;0.4228473647782351;0.32999927403390883;0.9855331781690896;0.5363442741766616;1.0000867503600965
4.093291;0.9775736949954186;0.4166941661962038;0.42631944600671784;0.3181689511278294;0.3255291495768347;0.9999935340734787;9.998496441989744;0.41678987192414746;0.4536238219435977;0.4536965653727127;0.4228479928925228;0.3299989550934664;0.9855324601896776;0.5363433307907898;1.0000879201836232
4.103291;0.9775740788380849;0.41669521808256554;0.42631883714136803;0.3181695428366051;0.32553016187517236;0.9999946627296142;9.99849714628982;0.4167896041429387;0.4536238873651415;0.45369690643858196;0.42284862555907454;0.32999862218006354;0.9855317971955263;0.536342427060098;1.000088990162624
4.113291;0.9775744319542214;0.41669628082026644;0.42631820012665683;0.318170143213462;0.32553116581992597;0.9999958441044882;9.998498365622652;0.41678933614077895;0.4536239460468061;0.4536972340762348;0.42284926230350367;0.3299982763317502;0.9855311851054429;0.5363415610109885;1.0000899610907905
4.123291;0.9775747548052197;0.41669735341605607;0.4263175369356358;0.31817075165645137;0.32553215827501997;0.9999970826711652;9.998500140808813;0.41678906652200004;0.4536239983974412;0.4536975444216136;0.4228499028170225;0.32999791838465425;0.9855306194373368;0.5363407309905627;1.000090834809481
4.133291;0.9775750498385591;0.4166984350015518;0.42631684959485044;0.3181713681138334;0.3255331360924795;0.9999983825816451;9.998502513400226;0.41678879382464573;0.4536240450369618;0.4536978339832686;0.42285054668497113;0.32999754928437514;0.9855300952838647;0.5363399361741045;1.0000916140185299
4.143291;0.977575320138896;0.41669952474753286;0.4263161402266388;0.31817199304180066;0.3255340964188854;0.9999997472434821;9.998505527966936;0.4167885169302018;0.4536240870086944;0.453698100054017;0.42285119331880006;0.3299971703709315;0.9855296075474066;0.5363391766519793;1.0000923021704375
4.153291;0.9775755687493306;0.4167006216219577;0.4263154110049155;0.31817262718621153;0.3255350368932825;1.000001179232668;9.998509223837813;0.41678823469391746;0.4536241260102749;0.4536983409449989;0.4228518419228489;0.32999678328463966;0.9855291515347365;0.5363384531822536;1.0000929036461919
4.163291;0.9775757983948871;0.4167017244244029;0.4263146640000729;0.3181732714782219;0.3255359555475664;1.000002680460576;9.998513630414429;0.41678794516342876;0.45362416418651974;0.4536985558764149;0.42285249159945115;0.3299963897260553;0.9855287233846398;0.5363377667658212;1.0000934239980115
4.173291;0.9775760110425082;0.4167028321174052;0.42631390128388014;0.3181739271152372;0.32553685056693715;1.0000042521099064;9.998518768794415;0.41678764555797;0.45362420355775784;0.4536987445920086;0.42285314161651943;0.3299959914143467;0.9855283198283954;0.5363371182241425;1.0000938695397357
4.183291;0.977576208459337;0.4167039439683729;0.42631312519484116;0.3181745955205649;0.32553772009340687;1.0000058941315582;9.998524647230775;0.41678733319445926;0.4536242456974806;0.4536989069856335;0.4228537913122942;0.3299955901093996;0.9855279378691069;0.5363365077515446;1.0000942463125873
4.193291;0.9775763930155419;0.4167050592924025;0.4263123382583888;0.3181752778529205;0.3255385621504881;1.0000076048707807;9.998531253980243;0.4167870061933223;0.45362429183577696;0.4536990429691854;0.42285443962688946;0.3299951876545034;0.9855275750732457;0.5363359346826597;1.0000945592002046
4.203291;0.9775765675635497;0.4167061771182829;0.4263115428049822;0.3181759744716123;0.32553937476491124;1.0000093813089685;9.998538559284901;0.4167866632755378;0.45362434271912633;0.45369915267893624;0.42285508477820277;0.329994786223716;0.9855272293919758;0.5363353978381106;1.000094811860298
4.213291;0.9775767353730095;0.4167072960769785;0.4263107407665756;0.31817668505872304;0.32554015621908544;1.0000112196684836;9.998546523932157;0.4167863034408568;0.45362439817981487;0.45369923672788925;0.42285572429541357;0.32999438844582646;0.9855268983699552;0.5363348959429542;1.000095007333415
4.223291;0.9775769003651723;0.4167084146099917;0.42630993374675513;0.3181774090384255;0.32554090525925816;1.0000131161272943;9.998555102322477;0.4167859260097369;0.4536244573024445;0.45369929607880366;0.4228563554179421;0.3299939971377245;0.9855265791839435;0.5363344275817019;1.0000951484434069
4.233291;0.977577067160425;0.41670953112414627;0.4263091231345994;0.31817814574042647;0.3255416212659372;1.0000150669807697;9.998564240037943;0.4167855305442734;0.4536245190200486;0.4536993317077778;0.42285697569278047;0.3299936150377715;0.9855262690594944;0.5363339910200985;1.0000952376707961
4.243291;0.9775772410531511;0.41671064367457233;0.42630831015991894;0.31817889455327986;0.3255423043820783;1.0000170679847056;9.998573877660332;0.41678511666603774;0.4536245823898845;0.4536993445290226;0.42285758333782814;0.32999324472789066;0.985525964831862;0.536333584240184;1.000095277027469
4.253291;0.9775774275504527;0.41671174974574354;0.42630749594051937;0.3181796550044521;0.32554295541202677;1.0000191141211565;9.998583962824718;0.4167846841355447;0.4536246467486053;0.45369933562068687;0.4228581771258742;0.32999288859412795;0.9855256624795896;0.5363332051784436;1.0000952683192155
4.263291;0.977577631447096;0.4167128467374251;0.42630668142608225;0.31818042659575546;0.32554357548715546;1.0000211998233686;9.998594460337333;0.4167842329460198;0.45362471183143543;0.4536993064374147;0.4228587561307835;0.3299925488329571;0.9855253578547063;0.5363328519732931;1.000095213462746
4.273291;0.9775778562769418;0.41671393257054284;0.42630586724468894;0.3181812086687503;0.32554416577522893;1.0000233186394316;9.998605350538584;0.41678376310765014;0.45362477754288555;0.4536992587107202;0.42285931965618134;0.32999222735597594;0.9855250480516411;0.5363325230116097;1.000095114207428
4.283291;0.9775781040553478;0.41671500570006514;0.4263050539173755;0.31818200033162025;0.3255447274299845;1.000025463252807;9.998616615287125;0.41678327437138274;0.4536248436781264;0.45369919422662014;0.4228598670995146;0.32999192555325646;0.9855247322149963;0.5363322168645577;1.0000949715126815
4.293291;0.9775783747378273;0.4167160646960767;0.4263042424034532;0.31818280040101937;0.32554526173823584;1.000027626653858;9.998628226643653;0.41678276615060666;0.4536249100990441;0.45369911480733016;0.42286039773697603;0.32999164432353856;0.9855244111730239;0.5363319322561313;1.000094785814288
4.303291;0.977578666216758;0.41671710786706206;0.4263034341486846;0.31818360746511515;0.32554577035748383;1.000029803002125;9.99864014804597;0.4167822376018675;0.45362497714534905;0.45369902221679054;0.4228609107359623;0.3299913843013384;0.9855240861825494;0.5363316680723235;1.000094558300769
4.313291;0.9775789753006492;0.4167181331403302;0.426302630515015;0.31818442002884434;0.3255462554778638;1.0000319874173946;9.998652333891735;0.4167816879736228;0.45362504565136536;0.45369891788721056;0.42286140521133203;0.3299911458705429;0.9855237582528484;0.5363314234734401;1.000094291693404
4.323291;0.9775792982412029;0.41671913816129996;0.42630183242962155;0.3181852366063758;0.3255467196765885;1.000034175497901;9.998664720725369;0.41678111711519283;0.45362511649772813;0.4536988028997873;0.4228618801505756;0.3299909291908864;0.9855234285405645;0.5363311978801718;1.0000939901701613
4.333291;0.9775796307255354;0.4167201205225927;0.4263010406365148;0.3181860557506268;0.3255471655388604;1.0000363628416142;9.998677225365874;0.4167805256042558;0.4536251900550973;0.4536986780432219;0.4228623344316792;0.3299907344173659;0.9855230985167891;0.5363309907024104;1.0000936596835726
4.343291;0.9775799685158348;0.4167210780042545;0.42630025616364786;0.31818687626749087;0.325547595362784;1.0000385449235958;9.99868975511883;0.41677991435233663;0.45362526581743406;0.45369854363494516;0.4228627669795223;0.32999056166305624;0.9855227698368786;0.5363308014785374;1.0000933086319324
4.353291;0.9775803079142978;0.4167220087231918;0.42629948059095457;0.3181876975260335;0.325548011012163;1.0000407175007446;9.998702217856277;0.41677928412892207;0.45362534250840375;0.45369839952067964;0.4228631768680039;0.3299904105343506;0.9855224450027242;0.5363306305190829;1.0000929473545916
4.363291;0.9775806456880396;0.4167229112335575;0.4262987159563373;0.31818851933349224;0.32554841388131883;1.0000428768906908;9.998714526523678;0.41677863546966426;0.45362541856485183;0.45369824507384005;0.4228635632458122;0.329990279751065;0.9855221283618889;0.5363304789719611;1.000092586251258
4.373291;0.9775809796724193;0.4167237844614286;0.42629796453591956;0.31818934153880696;0.32554880497161653;1.000045020152383;9.99872660156804;0.41677796902803677;0.4536254926147574;0.4536980788112231;0.4228639251862995;0.32999016730868425;0.9855218260899453;0.536330347965955;1.0000922342264227
4.383291;0.9775813095214295;0.41672462738334104;0.42629722887087756;0.3181901638893379;0.32554918494307156;1.000047145089319;9.99873837398311;0.41677728589716606;0.45362556392895487;0.4536978984553931;0.422864261627358;0.32999007097401334;0.9855215451618734;0.5363302378179223;1.000091898418641
4.393291;0.9775816366359624;0.4167254387120148;0.42629651186803463;0.3181909860209936;0.3255495541209083;1.0000492498171443;9.998749790683505;0.41677658753756724;0.453625632739579;0.4536977017112798;0.42286457143912204;0.32998998860217477;0.9855212926514694;0.5363301481498027;1.0000915842777094
4.403291;0.9775819637632435;0.4167262167910065;0.42629581660481364;0.3181918074705535;0.32554991253013904;1.000051332745067;9.998760818270563;0.41677587555622786;0.45362569999030244;0.45369748665642784;0.42286485347285274;0.3299899181471105;0.9855210758593506;0.5363300786137806;1.0000912954728556
4.413291;0.9775822943720535;0.4167269596798031;0.42629514588002676;0.3181926278983248;0.3255502599228009;1.0000533932994593;9.99877144183118;0.4167751516168187;0.45362576674178473;0.4536972514789398;0.42286510647918535;0.3299898575398918;0.9855209024641919;0.5363300294796751;1.0000910344706655
4.423291;0.9775826319479246;0.4167276653698683;0.4262945016821124;0.31819344734222654;0.3255505958604415;1.0000554323192947;9.99878166514642;0.4167744173471859;0.4536258339062398;0.4536969944307554;0.42286532910893104;0.3299898046421683;0.9855207802531047;0.5363300018873752;1.000090803725816
4.433291;0.9775829801562228;0.416728332098972;0.42629388474506613;0.3181942661411655;0.3255509199938015;1.0000574511728815;9.99879151269737;0.4167736740854688;0.4536259022577642;0.4536967141629104;0.4228655200719994;0.3299897573917478;0.9855207163916875;0.5363299976696859;1.000090606040464
4.443291;0.9775833434409491;0.4167289585955417;0.4262932944833767;0.31819508465515156;0.32555123229515337;1.0000594505594733;9.998801026047367;0.4167729227586405;0.45362597242003194;0.4536964098146834;0.4228656783149474;0.32998971396545496;0.9855207164606928;0.5363300188813884;1.0000904438643836
4.453291;0.9775837265616878;0.4167295439653835;0.42629272940786705;0.31819590319559;0.3255515327393573;1.000061430750019;9.998810255230916;0.41677216419256347;0.45362604486508173;0.45369608073255235;0.4228658031929612;0.32998967282014435;0.9855207839276098;0.5363300676071688;1.0000903192500044
4.463291;0.9775841331286;0.4167300873745191;0.4262921877423769;0.31819672217784073;0.32555182074789457;1.0000633924456437;9.998819252092213;0.4167713995330766;0.4536261198427953;0.45369572634517785;0.4228658944355995;0.3299896327721045;0.9855209202131576;0.5363301459124307;1.0000902346678116
4.473291;0.9775845645686432;0.41673058799853363;0.42629166785493616;0.3181975421839775;0.32555209526730505;1.0000653367502907;9.998828068064556;0.4167706305220431;0.4536261972410652;0.4536953465370193;0.42286595177080416;0.3299895931626555;0.9855211251111136;0.5363302555306507;1.0000901929360075
4.483291;0.9775850202166114;0.4167310453392934;0.4262911683013563;0.31819836382760847;0.32555235532884647;1.0000672646916253;9.998836751937672;0.4167698596773964;0.4536262765259305;0.4536949421821841;0.4228659745237671;0.3299895537927848;0.9855213969663167;0.5363303974991543;1.0000901964077826
4.493291;0.9775854980351775;0.41673145971541903;0.4262906876831748;0.31819918754409576;0.32555260031855066;1.0000691766010712;9.998845346825563;0.41676909020536856;0.4536263568319636;0.45369451520463827;0.4228659615251673;0.32998951449534997;0.9855217321895832;0.5363305718928468;1.0000902465173755
4.503291;0.9775859953109307;0.416731832588179;0.42629022470144085;0.31820001342753357;0.32555282995612667;1.0000710716331482;9.99885389209631;0.4167683256700268;0.4536264371826081;0.4536940681172756;0.42286591137736285;0.3299894748322024;0.9855221253043303;0.5363307777263407;1.000090343538424
4.513291;0.9775865086568265;0.41673216634282484;0.42628977851389555;0.31820084112013214;0.32555304426870296;1.0000729476632864;9.998862428552048;0.4167675697319238;0.45362651652327013;0.45369360361124667;0.42286582297070996;0.3299894341517669;0.9855225701847029;0.5363310131941204;1.0000904865954876
4.523291;0.9775870333564461;0.41673246361496646;0.4262893491336189;0.3182016697524652;0.3255532434873022;1.0000748008565674;9.998870999675562;0.41676682597982984;0.453626593414955;0.4536931244590591;0.42286569599497353;0.3299893915998909;0.985523061085971;0.5363312760271965;1.000090674337897
4.533291;0.9775875634144999;0.41673272666161953;0.42628893735886836;0.31820249805161255;0.325553427932374;1.0000766253271438;9.998879652316626;0.416766097691736;0.45362666591539;0.4536926335274335;0.42286553102393176;0.3299893460721387;0.9855235925755679;0.5363315637591193;1.00009090611652
4.543291;0.9775880930951225;0.41673295700222374;0.42628854418419815;0.3182033246155703;0.3255535979978155;1.000078413485068;9.998888438029365;0.41676538771550964;0.4536267321286552;0.453692133731097;0.42286532908002006;0.32998929635958857;0.9855241588675937;0.5363318741022013;1.0000911825982195
4.553291;0.9775886187061023;0.4167331552858913;0.426288170316319;0.31820414807325215;0.3255537541099565;1.0000801563359445;9.998897407601662;0.4167646987037157;0.4536267910423349;0.4536916277576514;0.42286509120399746;0.32998924121083895;0.9855247536642038;0.5363322052932913;1.0000915051668957
4.563291;0.9775891387646479;0.4167333214244619;0.42628781616774936;0.318204966952173;0.32555389670997065;1.0000818436560939;9.998906605381913;0.41676403337409046;0.4536268428464025;0.45369111776947096;0.422864818305186;0.3299891792540002;0.9855253711503782;0.5363325559656037;1.0000918750332957
4.573291;0.9775896528585395;0.4167334548549693;0.4262874819876413;0.3182057795056075;0.3255540263122131;1.0000834646326728;9.998916071066935;0.4167633944187847;0.45362688847528904;0.45369060565209623;0.4228645110310695;0.3299891092025935;0.9855260070715682;0.5363329247257376;1.0000922926848728
4.583291;0.9775901610787984;0.41673355478578217;0.42628716767541075;0.3182065837414093;0.3255541434558701;1.0000850092824456;9.998925840919377;0.4167627841227312;0.4536269288724321;0.45369009345014877;0.42286416969023033;0.32998903017190556;0.9855266586713957;0.5363333100531612;1.0000927576708833
4.593291;0.9775906637237477;0.41673362056639074;0.42628687247604324;0.3182073775846521;0.3255542484565231;1.000086470089045;9.998935945114567;0.4167622040322536;0.45362696448670137;0.45368958331087716;0.4228637944291911;0.32998894157277575;0.9855273241041456;0.5363337105381212;1.0000932689419781
4.603291;0.9775911602369013;0.4167336520383646;0.4262865949998342;0.31820815900324;0.32555434108907905;1.0000878423598747;9.998946407387104;0.4167616549937986;0.4536269950898699;0.45368907729025737;0.4228633854354932;0.3299888428087049;0.9855280019667894;0.5363341249559648;1.0000938254392464
4.613291;0.9775916484890688;0.41673364942541186;0.4262863334436587;0.3182089260348019;0.32555442057025674;1.0000891232635332;9.998957247864835;0.41676113756765;0.4536270200597706;0.4536885774013431;0.42286294302807104;0.32998873326286154;0.985528690411525;0.5363345522264308;1.0000944263655565
4.623291;0.9775921249471516;0.41673361289064675;0.4262860856977964;0.31820967691072133;0.3255544859786338;1.0000903110822232;9.998968481569696;0.41676065257765527;0.45362703886663036;0.45368808558120977;0.4228624678292861;0.3299886124037279;0.9855293863216262;0.5363349915304519;1.0000950707486767
4.633291;0.9775925849377828;0.41673354232572485;0.42628584938276487;0.31821041027154306;0.3255545366796805;1.0000914051111165;9.998980112057117;0.4167602013677057;0.45362705101306344;0.45368760330341434;0.4228619608895405;0.3299884797320347;0.9855300854561179;0.5363354423206848;1.0000957566638926
4.643291;0.9775930227734958;0.41673343739418417;0.4262856219958102;0.3182111251931358;0.3255545724438409;1.000092405269679;9.998992129942023;0.41675978561349053;0.45362705561487027;0.45368713130555255;0.4228614236717263;0.32998833468069444;0.9855307830252228;0.5363359041291069;1.0000964813762403
4.653291;0.9775934316737559;0.4167332976526929;0.4262854011938441;0.3182118210789875;0.32555459327421776;1.0000933110039147;9.999004515854516;0.41675940710625686;0.45362705132646003;0.45368667005190827;0.42286085810522345;0.32998817652374557;0.9855314742767826;0.5363363766690892;1.000097242315834
4.663291;0.977593804079718;0.4167331228752495;0.4262851851244369;0.3182124976763874;0.32555459908246975;1.000094120736546;9.999017240641809;0.4167590676062598;0.4536270366534292;0.4536862204502039;0.42286026661998577;0.32998800428751957;0.9855321551057427;0.5363368602759316;1.0000980374239847
4.673291;0.9775941327993208;0.4167329133184576;0.42628497260365644;0.3182131551481791;0.32555458963915157;1.0000948329021002;9.999030269253705;0.41675876856700317;0.45362701033379804;0.453685783986988;0.4228596520350327;0.32998781679856876;0.9855328221078001;0.5363373559222594;1.0000988646941065
4.683291;0.9775944115718765;0.4167326695494885;0.42628476285277006;0.31821379390853105;0.32555456486170464;1.0000954471407342;9.999043574005372;0.4167585109468326;0.4536269714613605;0.45368536240133384;0.42285901741608733;0.3299876128746552;0.9855334717333629;0.5363378647436244;1.0000997218355094
4.693291;0.9775946346055985;0.41673239216376773;0.42628455497896056;0.31821441425938624;0.32555452492024683;1.0000959642638911;9.999057143225722;0.4167582953299456;0.45362691927805976;0.4536849574637656;0.42285836591709314;0.32998739153281387;0.9855340991962936;0.5363383878841667;1.0001006063402995
4.703291;0.9775947966673693;0.41673208186191224;0.42628434771568846;0.31821501614123243;0.3255544700922477;1.0000963858440794;9.999070975079945;0.41675812220777897;0.4536268528345047;0.4536845709746525;0.4228577005111831;0.32998715207158336;0.9855346980825674;0.5363389268420975;1.0001015156332607
4.713291;0.9775948939120553;0.4167317396764448;0.4262841394399445;0.3182155991602219;0.32555440060943985;1.0000967141536905;9.99908506796602;0.41675799213285736;0.45362677077174485;0.45368420460800724;0.4228570239000398;0.32998689396260794;0.9855352610325658;0.5363394837072702;1.0001024471023825
4.723291;0.977594924075638;0.41673136690753004;0.4262839283834108;0.31821616286049287;0.3255543164922592;1.0000969522870184;9.999099419885082;0.41675790562486337;0.45362667151414576;0.4536838595036454;0.4228563388633437;0.3299866168253017;0.9855357811588015;0.5363400608034248;1.0001033982923637
4.733291;0.9775948858466933;0.4167309649023424;0.42628371297426854;0.31821670702761184;0.32555421757017805;1.0000971042751705;9.999114035632962;0.41675786297702244;0.4536265536668042;0.453683536134008;0.4228556485205949;0.3299863206615029;0.9855362531601828;0.5363406601287968;1.0001043676112147
4.743291;0.9775947779208575;0.4167305349916312;0.4262834918966893;0.31821723180606754;0.3255541038238206;1.00009717489994;9.999128934307304;0.4167578640581805;0.4536264159699858;0.45368323457371806;0.42285495618445157;0.3299860060007735;0.9855366734970654;0.5363412833546836;1.0001053549600856
4.753291;0.9775945980983952;0.41673007847347227;0.42628326369662417;0.31821773768410705;0.32555397568020467;1.0000971692921161;9.999144152193264;0.41675790821084097;0.4536262568379229;0.4536829546976402;0.4228542652170945;0.32998567372004634;0.9855370400426752;0.5363419320590944;1.0001063610577716
4.763291;0.9775943433917184;0.41672959642957397;0.4262830263800228;0.318218225506902;0.32555383398443094;1.0000970925041541;9.999159737172546;0.4167579943641132;0.4536260742408356;0.4536826963454524;0.42285357899857795;0.32998532482556453;0.9855373513972948;0.5363426074510922;1.0001073859148055
4.773291;0.9775940109632422;0.4167290893813482;0.4262827776200165;0.31821869656235324;0.3255536798643218;1.0000969493788734;9.999175733461056;0.416758121148457;0.4536258662541795;0.4536824594937054;0.4228529008701867;0.32998496042505754;0.9855376062679078;0.5363433100854872;1.0001084282489232
4.783291;0.9775935986549995;0.41672855703537665;0.42628251534935474;0.31821915260118777;0.3255535147242957;1.0000967448718903;9.999192167315833;0.41675828702272494;0.45362563159030395;0.4536822439847639;0.42285223424763846;0.32998458163362737;0.9855378037153291;0.5363440402974503;1.0001094858115724
4.793291;0.9775931050315337;0.416727998489811;0.4262822379375719;0.3182195955491488;0.32555334016545956;1.0000964838767645;9.999209042854933;0.4167584906243871;0.4536253695809982;0.45368204905287024;0.4228515828491915;0.32998418928232914;0.985537943787208;0.5363447987037405;1.0001105559504464
4.803291;0.9775925288922868;0.4167274128880975;0.4262819439541897;0.31822002708046415;0.3255531577568601;1.000096170401718;9.999226343885324;0.4167587310469242;0.4536250800771318;0.453681873288226;0.4228509506319643;0.329983783730834;0.9855380274619875;0.5363455858524193;1.0001116365163956
4.813291;0.9775918679800625;0.41672679995057527;0.4262816320163396;0.31822044863007;0.3255529689706109;1.0000958073038002;9.99924403983744;0.41675900780779146;0.4536247636059306;0.45368171494897924;0.4228503413559125;0.32998336489197183;0.9855380559582491;0.5363464014530557;1.000112726235071
4.823291;0.9775911177030853;0.416726159979391;0.4262813008910877;0.31822086183682635;0.32555277526724846;1.0000953964357526;9.999262093786651;0.4167593206685809;0.4536244215546923;0.4536815721357299;0.42284975801317576;0.32998293241312615;0.9855380306128264;0.5363472441525435;1.000113823772359
4.833291;0.9775902710638641;0.4167254935458623;0.42628094970828717;0.3182212688492834;0.325552578104053;1.0000949384581173;9.999280462609741;0.41675966941399106;0.45362405617276624;0.45368144277143196;0.42284920257361674;0.3299824859270108;0.985537953526556;0.5363481119374678;1.0001149262193911
4.843291;0.9775893199682042;0.41672480133736806;0.42628057811131254;0.31822167225797937;0.3255523789003314;1.0000944331467176;9.999299090241294;0.41676005361297014;0.4536236703094836;0.45368132458946214;0.4228486762917294;0.3299820251494491;0.985537827567445;0.5363490027190357;1.0001160281960637
4.853291;0.9775882569516877;0.41672408437000713;0.4262801862253646;0.3182220747212356;0.32555217900240374;1.0000938803629023;9.999317906574696;0.4167604724796721;0.45362326704584666;0.4536812150732356;0.42284818006108765;0.3299815499591508;0.9855376556108535;0.5363499146088736;1.0001171223640795
4.863291;0.9775870766740349;0.4167233442124952;0.4262797743382678;0.3182224784923438;0.32555197960739873;1.0000932804525418;9.999336833110261;0.4167609248826265;0.45362284949462695;0.453681111426223;0.4228477143717557;0.32998106055168785;0.9855374400404032;0.5363508455733187;1.0001182007880587
4.873291;0.9775857767015481;0.41672258284686065;0.42627934254490685;0.318222885133275;0.32555178172595584;1.0000926341005372;9.9993557870524;0.4167614092645236;0.453622420694113;0.4536810107762616;0.4228472790864128;0.32998055733240816;0.985537182655348;0.5363517930118822;1.0001192558822605
4.883291;0.9775843571033549;0.4167218022952741;0.42627889068820946;0.3182232955055366;0.32555158619100555;1.0000919424691521;9.999374684777745;0.41676192351621705;0.4536219833709378;0.4536809104795898;0.4228468733183337;0.329980040687984;0.9855368850070715;0.5363527538914108;1.0001202806911933
4.893291;0.9775828196318;0.41672100428404657;0.4262784185357474;0.3182237099332111;0.32555139365967894;1.000091207661413;9.999393449383732;0.4167624652894702;0.4536215397350607;0.4536808082951917;0.42284649560588466;0.32997951104710477;0.9855365491336071;0.5363537251892347;1.000121268770166
4.903291;0.9775811668588169;0.41672019013157574;0.42627792598535064;0.31822412832106123;0.3255512047780292;1.0000904328949753;9.999412017119997;0.4167630326694942;0.4536210916133033;0.45368070248433484;0.4228461443771405;0.329978969050544;0.9855361778825189;0.5363547041656076;1.0001222138468961
4.913291;0.9775794012063579;0.4167193608349051;0.4262774131317362;0.31822455015381657;0.3255510204636612;1.0000896222910263;9.999430338207958;0.4167636245083072;0.45362064076981606;0.45368059208822753;0.422845818197969;0.3299784155226142;0.9855357746547655;0.5363556883613794;1.0001231099153478
4.923291;0.97757752463899;0.4167185169980397;0.4262768801078823;0.31822497459355176;0.32555084197976486;1.000088781196793;9.999448374217401;0.41676424013995694;0.45362018899826084;0.45368047725218985;0.42284551556221445;0.32997785136091456;0.9855353434048287;0.5363566754379243;1.0001239521001688
4.933291;0.9775755387006487;0.4167176585451431;0.42627632685792377;0.31822540076175604;0.32555067081065486;1.000087916707606;9.999466092457206;0.4167648789704788;0.4536197380561906;0.4536803591729505;0.4228452348356254;0.3299772775019562;0.9855348885790396;0.5363576629089983;1.0001247372154392
4.943291;0.9775734441562925;0.41671678476581653;0.4262757532272091;0.3182258279710874;0.32555050843117095;1.0000870374477673;9.999483460962978;0.416765540482612;0.4536192897547283;0.4536802396953616;0.4228449746473163;0.3299766948429605;0.9855344144011353;0.5363586479940763;1.0001254630074958
4.953291;0.9775712408597054;0.4167158948832108;0.42627515941142186;0.3182262557458466;0.32555035602970656;1.0000861534925292;9.999500445951208;0.41676622447207023;0.4536188460706847;0.45368012088160503;0.4228447340583817;0.3299761040009964;0.985533924638397;0.5363596278183462;1.0001261268785973
4.963291;0.9775689283699401;0.41671498850912536;0.4262745462229942;0.3182266837238145;0.3255502146000949;1.0000852766342405;9.999517008204977;0.416766931048296;0.45361840899679007;0.453680004683861;0.42284451220633534;0.3299755051406862;0.9855334235259863;0.536360599676239;1.000126725519799
4.973291;0.9775665064625347;0.41671406559869434;0.42627391485655086;0.3182271116298033;0.32555008536521235;1.0000844196743615;9.999533103737923;0.41676766044330216;0.4536179801137471;0.4536798928348673;0.42284430801826395;0.3299748983244794;0.985532916638279;0.5363615612618637;1.0001272554639473
4.983291;0.9775639751596795;0.4167131262194958;0.42627326643577224;0.3182275393186266;0.32554996978483214;1.0000835949741145;9.999548688818729;0.41676841292533295;0.45361756022358457;0.45367978695191613;0.4228441202633977;0.3299742842614368;0.9855324104672529;0.5363625109833787;1.000127713441758
4.993291;0.9775613355324922;0.41671217047637477;0.4262726017340034;0.318227966661524;0.32554986908279376;1.0000828138399769;9.99956371911482;0.4167691887850424;0.45361714939183645;0.4536796885154435;0.4228439476398937;0.32997366468385486;0.9855319110942752;0.5363634480526698;1.0001280962833259
5.003291;0.9775585909262663;0.4167111986100994;0.42627192123588803;0.3182283933495807;0.3255497839547112;1.0000820870949658;9.999578147693052;0.4167699882350683;0.453616747334416;0.4536795987429924;0.42284378870457473;0.32997304204339367;0.9855314233997433;0.536364372188845;1.0001284009508349
5.013291;0.9775557467849881;0.41671021100141087;0.42627122531109096;0.3182288188426329;0.3255497147056999;1.0000814256264314;9.99959193003791;0.4167708115030099;0.45361635387717864;0.4536795186702123;0.42284364164282967;0.3299724189807583;0.9855309508979297;0.5363652832468164;1.0001286249711836
5.023291;0.9775528097853095;0.41670920794649813;0.42627051416881706;0.31822924243982925;0.3255496616270057;1.0000808399364598;9.999605031201632;0.41677165913678693;0.45361596922567965;0.4536794491732825;0.42284350411601834;0.32997179810079286;0.9855304952619713;0.5363661810151047;1.000128766986799
5.033291;0.9775497877697672;0.4167081894563367;0.42626978778826896;0.31822966347290443;0.3255496252401541;1.0000803392663933;9.999617429950916;0.4167725318276129;0.453615593935278;0.45367939073180275;0.42284337336247196;0.3299711820750479;0.9855300562272287;0.5363670650637732;1.0001288266893045
5.043291;0.9775466897405256;0.41670715537169706;0.4262690460654465;0.31823008151054527;0.32554960612727724;1.0000799311521122;9.999629119427187;0.41677342982808957;0.4536152286291323;0.45367934336938864;0.4228432463563799;0.3299705735975816;0.985529632436006;0.53636793463638;1.0001288043083196
5.053291;0.9775435250037674;0.4167061056466661;0.42626828898521474;0.318230496344521;0.32554960461746496;1.0000796210239709;9.999640104047607;0.41677435270481145;0.453614873614912;0.4536793067643817;0.4228431199875445;0.3299699750622583;0.9855292217250934;0.5363687890200104;1.0001287003112496
5.063291;0.9775403020537738;0.4167050403159054;0.42626751678595215;0.3182309078511649;0.32554962071815674;1.0000794117065075;9.999650393654408;0.41677529933005486;0.4536145288276249;0.4536792801354116;0.422842991381076;0.32996938838876805;0.9855288208131734;0.5363696283683083;1.000128514781697
5.073291;0.9775370284120175;0.41670395917580194;0.42626673007399407;0.3182313159460037;0.325549654243698;1.0000793035200772;9.999660000035288;0.4167762678659115;0.45361419435544;0.4536792621712691;0.4228428581851938;0.3299688151358679;0.985528425975637;0.5363704540993075;1.0001282466206494
5.083291;0.9775337115563659;0.4167028616904031;0.42626592964741317;0.3182317206131638;0.3255497049049356;1.0000792949884474;9.999668938089584;0.416777256054076;0.4536138710306875;0.4536792512493182;0.42284271864909767;0.3299682566430482;0.9855280341271446;0.5363712683430337;1.0001278937218288
5.093291;0.977530359497483;0.4167017471531362;0.42626511629420244;0.31823212186395694;0.32554977232184856;1.0000793839937006;9.999677228967325;0.41677826172947047;0.4536135604007733;0.453679245732133;0.4228425715982814;0.3299677140706727;0.9855276431725288;0.5363720730247022;1.000127453873738
5.103291;0.9775269802509768;0.4167006147477953;0.4262642909752252;0.31823251968523525;0.3255498560449161;1.0000795689508157;9.99968490187138;0.4167792830279418;0.453613264256941;0.45367924423804024;0.4228424163319125;0.3299671883771082;0.9855272520476993;0.5363728693906137;1.0001269255104648
5.113291;0.9775235808417414;0.4166994635538466;0.42626345513983666;0.3182329140196147;0.32554995548105675;1.0000798487518057;9.99969199278759;0.4167803182404959;0.45361298437738395;0.4536792457433624;0.42284225237718137;0.32996668025244547;0.9855268604655857;0.5363736581014038;1.0001263085162047
5.123291;0.9775201669212713;0.41669829271989006;0.42626261071886834;0.3182333045286659;0.32555006973415535;1.0000802216332454;9.999698545239614;0.41678136568729623;0.4536127224737963;0.45367924942876275;0.42284207930207;0.3299661900342894;0.9855264681522354;0.5363744396926587;1.00012560511358
5.133291;0.9775167436454718;0.41669710164222484;0.4262617598618399;0.3182336901798224;0.3255501976885593;1.0000806845086667;9.99970461523808;0.41678242376283714;0.4536124800421198;0.4536792543694258;0.4228418967115736;0.3299657177032473;0.9855260744769007;0.5363752149660217;1.0001248197011943
5.143291;0.9775133165011323;0.41669588996423207;0.42626090471993866;0.3182340690967481;0.3255503383461002;1.0000812332235594;9.999710270979753;0.41678349093027944;0.4536122582797177;0.4536792593217126;0.4228417043364988;0.3299652629568658;0.9855256790866594;0.5363759847569742;1.0001239576141518
5.153291;0.9775098911814138;0.4166946574887674;0.4262600472491918;0.3182344388685228;0.3255504909573206;1.0000818630822543;9.99971558151991;0.4167845655959405;0.45361205814651806;0.45367926284696297;0.4228415022150151;0.32996482526367016;0.9855252828729546;0.5363767495153878;1.0001230244050048
5.163291;0.9775064736632774;0.41669340408902733;0.4262591889917679;0.3182347970453347;0.32555065478169803;1.0000825693155029;9.999720605723116;0.4167856461095631;0.4536118803546642;0.4536792633850693;0.4228412908268822;0.3299644039102305;0.9855248883189731;0.53637750944638;1.0001220256615728
5.173291;0.9775030703188538;0.4166921296406421;0.42625833100854627;0.3182351414786061;0.3255508289858148;1.000083347509364;9.999725395530373;0.41678673077215894;0.45361172520867;0.4536792590788971;0.4228410709896094;0.32996399809796634;0.9855244990333853;0.5363782648831427;1.0001209662190416
5.183291;0.9774996871489924;0.4166908340845729;0.4262574740510813;0.31823547053735507;0.3255510129527553;1.0000841937460443;9.999730006381613;0.4167878177301756;0.45361159251047195;0.4536792480183575;0.422840843732094;0.32996360701575195;0.9855241191106651;0.5363790164266026;1.0001198497378574
5.193291;0.9774963290698291;0.4166895176854216;0.426256618918951;0.31823578321606394;0.32555120651691216;1.0000851046133823;9.99973449768326;0.41678890509738387;0.45361148174599153;0.45367922879517786;0.42284061026983;0.3299632297118436;0.9855237528858738;0.5363797649819722;1.0001186798498019
5.203291;0.9774929999742213;0.4166881812151473;0.42625576679425736;0.31823607891709604;0.3255514098599685;1.0000860773290037;9.999738924033101;0.4167899912159982;0.4536113921918513;0.4536792004237958;0.4228403718022909;0.3299628648372946;0.9855234050608466;0.5363805118092053;1.000117461362999
5.213291;0.9774897027178816;0.4166868258330191;0.42625491934653287;0.31823635710814074;0.3255516233305694;1.000087109474221;9.999743328798388;0.41679107465240234;0.45361132254766834;0.45367916166289557;0.4228401292840074;0.3299625106661343;0.9855230808043721;0.5363812584453617;1.0001161999572963
