time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
5.223291;0.977486438723477;0.4166854528525655;0.42625407867577175;0.31823661719905555;0.32555184729258446;1.0000881984580106;9.999747741490971;0.41679215399017366;0.4536112706015098;0.45367911050419385;0.42283988362630665;0.3299621655412555;0.9855227853420327;0.5363820064350289;1.000114901143637
5.233291;0.9774832082802071;0.4166840634517131;0.42625324723203206;0.3182368585928218;0.325552081905317;1.000089341167513;9.999752176103447;0.4167932276419374;0.4536112334700872;0.45367904423984706;0.4228396361091923;0.32996182836702215;0.9855225231289192;0.5363827571882539;1.0001135697549168
5.243291;0.977480011828555;0.4166826583117052;0.42625242759941856;0.3182370808182404;0.3255523269316857;1.000090533694248;9.999756634310806;0.41679429372441146;0.4536112079885682;0.4536789598614088;0.42283938850352865;0.3299614987540758;0.9855222969776514;0.5363835120328734;1.0001122101910405
5.253291;0.9774768508799518;0.41668123761953124;0.42625162219062884;0.3182372836183876;0.325552581796822;1.000091771632173;9.999761113545263;0.4167953500337187;0.4536111908001494;0.4536788542107184;0.42283914283417195;0.3299611769242957;0.9855221072320897;0.5363842720195147;1.0001108268147754
5.263291;0.9774737279249837;0.4166798015191743;0.4262508332274338;0.318237466809558;0.32555284590863254;1.0000930511318222;9.999765611969055;0.4167963942096069;0.4536111784832557;0.45367872416975563;0.42283890092501675;0.3299608637349475;0.985521951948826;0.5363850374992268;1.0001094237614807
5.273291;0.977470646266985;0.4166783504422557;0.42625006291837886;0.3182376299726015;0.32555311902235384;1.0000943693605524;9.999770128257818;0.41679742393425634;0.4536111678502651;0.4536785674956199;0.42283866402702325;0.3299605607806022;0.9855218288148517;0.53638580799229;1.0001080041681554
5.283291;0.9774676102193923;0.4166768851845278;0.4262493135821737;0.3182377722494705;0.3255534014191659;1.0000957235117294;9.999774662374296;0.416798436877625;0.4536111560301487;0.45367838357325185;0.4228384328562707;0.32996027023262164;0.9855217368698969;0.5363865825075624;1.0001065695495923
5.293291;0.9774646247661647;0.4166754069739714;0.42624858787154124;0.3182378923595913;0.3255536938406524;1.0000971095915903;9.999779219114535;0.416799430447623;0.4536111405003562;0.45367817327049453;0.42283820778200615;0.32995999436493684;0.9855216763820375;0.5363873598277212;1.000105119870162
5.303291;0.9774616945691168;0.41667391746885013;0.4262478889451631;0.31823798873510467;0.3255539972845817;1.000098522155973;9.999783807235787;0.41680040168428245;0.4536111194265797;0.4536779383773574;0.42283798867956773;0.32995973510345655;0.9855216479394528;0.5363881383038006;1.0001036541730288
5.313291;0.977458823552555;0.41667241870909244;0.42624722019383177;0.31823805989349074;0.32555431286950753;1.0000999543987106;9.999788434774686;0.4168013475312925;0.45361109193576155;0.4536776813409101;0.4228377746884103;0.3299594939424717;0.9855216515869998;0.5363889154495796;1.0001021712500588
5.323291;0.9774560152659648;0.4166709133141034;0.42624658470304216;0.3182381050949537;0.32555464180621746;1.0001013982264915;9.999793110608788;0.416802265345619;0.453611057912245;0.4536774053474497;0.42283756440441406;0.32995927211795106;0.9855216862084103;0.5363896878369021;1.0001006702410236
5.333291;0.9774532731879075;0.4166694049118178;0.42624598512355966;0.3182381246277977;0.32555498523906873;1.0001028449128138;9.99979784639251;0.4168031532475428;0.4536110176266567;0.4536771142130352;0.4228373563651389;0.3299590706250625;0.9855217497337978;0.5363904514459552;1.0000991511629738
5.343291;0.9774506005809435;0.41666789832090195;0.42624542409869126;0.31823811926584844;0.3255553440899054;1.000104286136053;9.999802649225021;0.41680401007297246;0.45361097175359205;0.4536768116888525;0.4228371492653174;0.32995889004228074;0.9855218394385986;0.5363912023306369;1.000097614759589
5.353291;0.9774479999491966;0.41666639912154957;0.42624490459378683;0.31823808964449074;0.32555571916428694;1.0001057145357242;9.999807514864278;0.41680483507545657;0.4536109216667548;0.4536765007020067;0.42283694176261494;0.3299587305786975;0.9855219516572539;0.5363919371233001;1.0000960619078363
5.363291;0.9774454727337841;0.4166649129133483;0.42624442973381893;0.318238036304156;0.32555611113856237;1.0001071236455406;9.999812430082509;0.41680562773936414;0.45361086953613833;0.45367618321360736;0.4228367323549103;0.3299585924425016;0.985522081967208;0.5363926529293841;1.000094493846468
5.373291;0.9774430197738517;0.4166634448775909;0.42624400243986726;0.31823796003180926;0.32555652028474724;1.0001085077042682;9.999817378959833;0.4168063878431498;0.4536108182472945;0.4536758604773264;0.422836519582119;0.32995847607335005;0.9855222260574581;0.536393346815387;1.0000929130406917
5.383291;0.9774406418032279;0.4166619996833048;0.42624362525235915;0.31823786198621645;0.32555694640241567;1.0001098613424837;9.999822345810598;0.41680711561444894;0.453610771189876;0.45367553327208565;0.4228363022095835;0.3299583820960945;0.985522380055666;0.5363940155619993;1.0000913230973085
5.393291;0.9774383390384728;0.416660581409067;0.42624330025678436;0.31823774363861607;0.32555738910021864;1.0001111785760908;9.999827311459581;0.4168078118752351;0.4536107316997331;0.45367520224538876;0.42283607929124595;0.32995831120489677;0.9855225399338302;0.5363946558496115;1.000089727236801
5.403291;0.977436110317655;0.4166591936235673;0.42624302889282134;0.3182376066199894;0.32555784817783545;1.0001124515824642;9.999832245762317;0.41680847808572247;0.4536107023354349;0.4536748683426041;0.42283585025234155;0.32995826402131406;0.9855227011581281;0.5363952645641509;1.0000881268154183
5.413291;0.9774339531736947;0.4166578397585025;0.4262428118945884;0.3182374524499486;0.325558323751359;1.000113670628862;9.99983710518171;0.41680911622290184;0.4536106845800965;0.45367453299532784;0.42283561484914894;0.32995824106741073;0.9855228590529442;0.5363958390403729;1.0000865213917105
5.423291;0.9774318648492315;0.41665652331681163;0.4262426494754208;0.31823728226192366;0.3255588161506439;1.000114825150386;9.999841839104526;0.416809728589049;0.4536106790891044;0.453674198058743;0.4228353730045532;0.3299582427518254;0.9855230085336585;0.5363963769777114;1.0000849098713982
5.433291;0.9774298427895852;0.41665524759687467;0.42624254148184154;0.31823709673732;0.3255593259738681;1.0001159048757307;9.999846394472764;0.41681031750382636;0.45361068609241334;0.45367386545062116;0.4228351248466207;0.32995826900319675;0.9855231433288777;0.536396876021033;1.0000832913132502
5.443291;0.9774278843665298;0.41665401513797995;0.4262424873491915;0.31823689624530865;0.3255598541147551;1.0001169006282586;9.999850711103727;0.4168108849178893;0.45361070590542113;0.4536735364571871;0.42283487094209116;0.3299583188698858;0.9855232567260693;0.5363973335142513;1.0000816651386175
5.453291;0.977425986720713;0.41665282730566205;0.4262424859294098;0.31823668101854785;0.3255604014345883;1.0001178049824493;9.999854717431441;0.4168114322735239;0.45361073940371394;0.4536732113581149;0.4228346121834327;0.3299583906045751;0.9855233437636164;0.5363977466874842;1.0000800315210696
5.463291;0.9774241471539141;0.41665168442657224;0.4262425354450949;0.31823645130522854;0.32556096829422304;1.0001186125525763;9.9998583341533;0.4168119605949297;0.45361078798154797;0.4536728898381943;0.4228343493227982;0.32995848211234485;0.9855234025730308;0.5363981131205531;1.00007839192266
5.473291;0.977422364233042;0.4166505864132268;0.426242633583463;0.3182362076065428;0.32556155432944756;1.0001193200467189;9.999861479279414;0.4168124705098072;0.45361085312660265;0.45367257141408895;0.4228340829167548;0.32995859150771556;0.9855234337214684;0.5363984312137878;1.0000767490546871
5.483291;0.9774206388092385;0.4166495333024325;0.42624277755821743;0.31823595093620927;0.3255621585733378;1.0001199265860783;9.999864072433159;0.4168129624109531;0.45361093614126974;0.4536722552716589;0.4228338136500043;0.3299587176664773;0.9855234382914856;0.5363987004530166;1.000075106334291
5.493291;0.9774189735017279;0.41664852546240677;0.42624296419308516;0.3182356826830502;0.32556277959248087;1.0001204336063791;9.999866039432712;0.41681343698665246;0.45361103813062864;0.45367194033123986;0.4228335423601207;0.3299588604374958;0.9855234163978835;0.5363989214623853;1.0000734671655036
5.503291;0.9774173711012446;0.4166475637833146;0.4262431900426977;0.3182354040994103;0.3255634154583015;1.0001208439054643;9.99986731119897;0.41681389560905;0.4536111599870908;0.45367162592580557;0.422833269909905;0.3299590202091836;0.9855233676277871;0.5363990958747809;1.000071834097068
5.513291;0.9774158335538113;0.41664664977333876;0.42624345148381554;0.3182351161370211;0.3255640638132077;1.000121160666231;9.999867822866959;0.41681434021231795;0.45361130238975306;0.453671312116166;0.4228329973542007;0.3299591972511068;0.9855232924653418;0.536399225938763;1.0000702082722588
5.523291;0.9774143617184868;0.41664578519355455;0.4262437448167375;0.31823481986359736;0.3255647221441225;1.0001213868781198;9.999867520713108;0.4168147729739216;0.4536114660104972;0.45367099924506626;0.4228327261962771;0.32995939149311004;0.9855231925234903;0.5363993139140066;1.0000685893307226
5.533291;0.9774129551231168;0.41664497155443514;0.42624406643575236;0.31823451680715475;0.3255653881610582;1.0001215250130282;9.999866361669179;0.41681519597474453;0.4536116516619734;0.4536706875331668;0.4228324582752414;0.3299596026990519;0.9855230698461488;0.5363993615183521;1.0000669755748408
5.543291;0.9774116116481592;0.4166442100857483;0.426244413025084;0.3182342087879404;0.32556606010567535;1.0001215768015765;9.999864300471875;0.4168156109249395;0.45361186019827926;0.45367037732716076;0.4228321953304119;0.32995983070163537;0.9855229267586927;0.5363993696533855;1.0000653645161908
5.553291;0.9774103274758265;0.4166435022255435;0.42624478163604423;0.31823389751221987;0.3255667367310911;1.0001215434467998;9.999861286451946;0.4168160193127998;0.45361209224032395;0.4536700694405793;0.4228319386999971;0.32996007556301327;0.9855227660150143;0.53639933858261;1.0000637536367096
5.563291;0.9774090969403424;0.4166428500879006;0.4262451695862789;0.31823358433712756;0.3255674169902948;1.0001214264989944;9.999857278947397;0.4168164228033885;0.4536123479791627;0.45366976484460786;0.42283168933310417;0.32996033751120674;0.9855225904791902;0.5363992684142571;1.0000621410070185
5.573291;0.977407912232049;0.41664225639874364;0.4262455742813534;0.3182332704128219;0.325568099762967;1.0001212285650922;9.999852262878147;0.41681682331319997;0.45361262744644726;0.45366946426904153;0.4228314479246146;0.32996061662696496;0.9855224027073448;0.5363991593176091;1.0000605255276702
5.583291;0.9774067640559778;0.4166417238713162;0.42624599320477824;0.3182329570274062;0.3255687837914719;1.0001209531008983;9.99984624805252;0.41681722259541326;0.45361293073287734;0.45366916850037825;0.4228312150275698;0.32996091254613874;0.9855222051322854;0.536399011460785;1.0000589067691572
5.593291;0.9774056434374782;0.4166412545738678;0.42624642411843616;0.31823264575558496;0.32556946779424784;1.0001206035028394;9.99983926043402;0.41681762159763425;0.4536132574438376;0.45366887884754886;0.42283099117056894;0.3299612244929955;0.9855220007473807;0.5363988248964663;1.0000572848959637
5.603291;0.9774045432420114;0.4166408499039591;0.4262468650635833;0.3182323383945284;0.3255701506538316;1.0001201825506973;9.999831342572202;0.41681802018700115;0.45361360604986606;0.45366859707251306;0.4228307770022422;0.3299615516485472;0.9855217937793642;0.5363985992363404;1.0000556604722324
5.613291;0.9774034582778005;0.4166405107309739;0.42624731414979283;0.3182320367714506;0.32557083156178757;1.0001196926660403;9.999822558246315;0.41681841745625053;0.4536139740000399;0.4536683250887545;0.42283057341657915;0.329961893488644;0.9855215899069742;0.5363983336295483;1.0000540336406765
5.623291;0.9774023842856173;0.4166402372385782;0.4262477696006092;0.31823174240283375;0.32557150988306716;1.0001191359137176;9.999812984946185;0.4168188122873462;0.45361435838002234;0.4536680648589143;0.4228303816368212;0.3299622497920591;0.985521395357341;0.5363980273231315;1.0000524036508935
5.633291;0.9774013169550263;0.4166400290618727;0.4262482299388906;0.3182314563591978;0.3255721846462313;1.0001185135748731;9.999802699957499;0.4168192038956458;0.45361475639716853;0.4536678183181398;0.42283020328070053;0.32996262028546763;0.9855212154587241;0.5363976797896994;1.0000507691531046
5.643291;0.9774002518989333;0.41663988565232224;0.42624869396948384;0.3182311795115562;0.32557285429984095;1.0001178265481043;9.999791774747663;0.41681959197211793;0.45361516536482754;0.4536675870477989;0.4228300403636618;0.32996300425474706;0.985521054220091;0.5363972900746194;1.0000491282463113
5.653291;0.9773991858144924;0.41663980631600106;0.4262491607719895;0.31823091277905435;0.3255735172161337;1.0001170764304725;9.999780278156896;0.4168199763682151;0.4536155825611645;0.45366737193991613;0.4228298951103465;0.3299634005984962;0.9855209148204974;0.536396856342777;1.0000474784442435
5.663291;0.9773981180808416;0.41663979023522324;0.426249629846014;0.3182306571878582;0.32557417226780566;1.0001162662171241;9.999768282410669;0.4168203568337141;0.4536160054445207;0.4536671732098425;0.42282976951366447;0.32996380812695436;0.9855208000474163;0.5363963762222526;1.00004581714909
5.673291;0.9773970513394372;0.41663983657220205;0.4262501011178779;0.31823041385716916;0.3255748187982003;1.0001154005525401;9.99975586508614;0.4168207330424412;0.4536164321213259;0.45366699047496306;0.4228296648738609;0.3299642255879891;0.9855207125608356;0.5363958476086245;1.0000441422975281
5.683291;0.9773959903640183;0.4166399443888788;0.42625057470279665;0.31823018383844803;0.3255754561789093;1.0001144857253719;9.999743103455025;0.4168211045333468;0.45361686173208116;0.45366682248635953;0.4228295817489916;0.32996465152253035;0.9855206551334583;0.5363952694301546;1.0000424529021015
5.693291;0.977394940145472;0.41664011253104977;0.42625105063147634;0.31822996766480705;0.32557608345164746;1.0001135292425454;9.999730064922348;0.4168214702397612;0.4536172945646411;0.45366666682903234;0.4228295203096719;0.32996508423665905;0.9855206308871166;0.5363946419319082;1.0000407492073422
5.703291;0.9773939046997608;0.41664033962539;0.42625152883368156;0.31822976500394684;0.3255766993345926;1.000112538824971;9.999716802879801;0.41682182816915886;0.45361773175261805;0.4536665202402288;0.4228294807042847;0.3299655218215792;0.9855206432868042;0.5363939662974664;1.0000390326245836
5.713291;0.9773928871863519;0.4166406242073523;0.4262520094621941;0.31822957488629716;0.3255773024235509;1.000111521264987;9.999703366012403;0.4168221759020232;0.4536181747502417;0.45366637946098154;0.42282946326682247;0.32996596218210195;0.9855206957882364;0.536393244040007;1.000037306350334
5.723291;0.9773918905589452;0.4166409650533291;0.4262524930277597;0.31822939623092383;0.3255778913647466;1.00011048202376;9.999689814113843;0.41682251135571496;0.4536186249609693;0.4536662417724856;0.42282946858074977;0.3299664032103183;0.9855207914094177;0.5363924766064883;1.0000355763411908
5.733291;0.977390917708859;0.4166413615726374;0.4262529800385765;0.31822922824234934;0.32557846507183064;1.0001094257988516;9.99967622339288;0.41682283298355344;0.45361908350403574;0.45366610491632847;0.4228294975034692;0.3299668430561753;0.985520932468368;0.536391665316039;1.000033851220512
5.743291;0.9773899712523946;0.41664181376084125;0.4262534707197164;0.318229070594282;0.3255790229192232;1.000108357395009;9.999662676815914;0.41682313957055894;0.4536195509382342;0.4536659668473821;0.422829551182637;0.32996728020407384;0.9855211209262701;0.5363908116924762;1.000032140976957
5.753291;0.977389053668485;0.4166423216477477;0.42625396513725117;0.3182289234114032;0.32557956473148164;1.0001072818395966;9.999649254256076;0.41682343001139577;0.45362002700614107;0.4536658255312054;0.422829630769983;0.3299677133285666;0.9855213589324747;0.5363899177936127;1.0000304554836281
5.763291;0.9773881673720991;0.4166428848387996;0.42625446331455136;0.31822878710814767;0.3255800906165939;1.000106203630992;9.999636034236667;0.41682370305443167;0.453620510597798;0.4536656787136238;0.42282973676658975;0.3299681412762022;0.9855216481365361;0.5363889860977189;1.0000288038096368
5.773291;0.9773873141878381;0.41664350231804564;0.4262549651040821;0.3182286622625756;0.3255806007818013;1.0001051263340965;9.999623099946353;0.4168239571759359;0.45362100002558525;0.45366552367160984;0.4228298686392489;0.3299685631942517;0.9855219882422231;0.5363880194627344;1.0000271944704027
5.783291;0.9773864949366887;0.41664417237446855;0.42625547009633474;0.31822854965990915;0.3255810954464601;1.0001040528919574;9.999610542647392;0.4168241909333035;0.453621493420662;0.4536653573404211;0.4228300251726456;0.3299689784687034;0.9855223768029377;0.5363870214007627;1.000025635420989
5.793291;0.9773857096542512;0.4166448927104778;0.42625597775904117;0.31822845021101936;0.3255815748539876;1.0001029857735049;9.999598462321002;0.4168244034342964;0.4536219889315128;0.45366517705762216;0.4228302050208023;0.32996938646835233;0.985522810589839;0.5363859958434118;1.0000241333802442
5.803291;0.9773849582605528;0.416645660513031;0.42625648757978984;0.3182283645697543;0.3255820392144018;1.0001019267957374;9.999586958539991;0.4168245940612428;0.45362248476225564;0.45366498105270225;0.4228304068695742;0.3299697863253837;0.985523287097962;0.5363849463982354;1.0000226935410477
5.813291;0.9773842412973157;0.41664647243583464;0.426256999075978;0.3182282929343113;0.32558248869341033;1.0001008773750788;9.999576116027507;0.41682476173622773;0.45362297924014106;0.45366476800377115;0.42283062956616885;0.3299701767923744;0.9855238049128673;0.5363838760841987;1.0000213196872385
5.823291;0.9773835599285368;0.4166473248640292;0.42625751181273897;0.3182282353161951;0.32558292365527175;1.0000998391675566;9.999566004234817;0.41682490482883533;0.4536234708807692;0.4536645364755222;0.4228308725514368;0.32997055621703797;0.9855243632526021;0.5363827877432131;1.0000200142105258
5.833291;0.9773829153939176;0.4166482143374124;0.4262580253270712;0.31822819193300894;0.325583344738162;1.0000988141356109;9.999556687714993;0.4168250216752613;0.453623958390724;0.4536642851951731;0.4228311361123706;0.3299709227717915;0.9855249615701368;0.536381684420642;1.0000187781418899
5.843291;0.9773823086972006;0.4166491377208012;0.4262585389606518;0.31822816334037873;0.325583752554816;1.000097804145314;9.999548225512179;0.41682511092845087;0.45362444045087663;0.4536640138091583;0.42283142105625704;0.3299712749083583;0.9855255994580241;0.5363805691929642;1.0000176112379129
5.853291;0.9773817400703501;0.41665009217248405;0.42625905195193803;0.3182281502470472;0.3255841475550083;1.0000968109349213;9.999540658443527;0.4168251716033555;0.4536249154426376;0.4536637230446623;0.4228317280131977;0.32997161172383893;0.9855262768815762;0.5363794447523162;1.0000165122014675
5.863291;0.9773812086969221;0.41665107504198573;0.4262595636396001;0.318228153250074;0.3255845302471807;1.0000958364381483;9.999534001523397;0.4168252030172063;0.45362538161648386;0.4536634141838897;0.42283205692170456;0.32997193299147454;0.9855269942235808;0.5363783131787029;1.000015478971566
5.873291;0.9773807139702365;0.41665208379395907;0.42626007346716416;0.3182281726975302;0.32558490145228014;1.0000948829546206;9.999528247554299;0.41682520472979145;0.4536258374838636;0.4536630886423169;0.42283240709069725;0.32997223903049794;0.9855277516842099;0.536377175701977;1.0000145087093608
5.883291;0.9773802568576339;0.41665311612578537;0.42626058099031966;0.31822820859233314;0.32558526233728624;1.0000939528314632;9.999523373645928;0.4168251765921602;0.45362628197633903;0.45366274788504585;0.4228327775257738;0.32997253065542276;0.9855285484766784;0.5363760324383792;1.0000135977966382
5.893291;0.9773798395030115;0.4166541701333039;0.4262610860050951;0.3182282605278781;0.32558561423723525;1.000093047974232;9.99951934668788;0.4168251186153816;0.45362671452817505;0.4536623934139793;0.4228331670746204;0.32997280918136207;0.9855293821267587;0.5363748826632776;1.0000127426431753
5.903291;0.9773794638762331;0.4166552443533206;0.42626158868154956;0.31822832786396654;0.3255859584505632;1.0000921697682765;9.999516128616843;0.4168250304559379;0.4536271351820584;0.4536620267159372;0.4228335745084194;0.3299730762988923;0.985530248125924;0.5363737256256551;1.0000119404955192
5.913291;0.9773791306633719;0.4166563377398302;0.4262620894571184;0.3182284099710576;0.3255862960568569;1.0000913196815662;9.999513681421938;0.41682491105343183;0.4536275445866683;0.45366164927435465;0.42283399869560784;0.3299733337331743;0.9855311409212311;0.5363725609660162;1.0000111890402414
5.923291;0.9773788386471192;0.4166574495346353;0.42626258854253724;0.318228506215823;0.3255866277577183;1.0000905002584777;9.999511971850687;0.41682475874047703;0.4536279438287687;0.45366126268256673;0.4228344386254106;0.3299735829646137;0.985532056028254;0.5363713883464722;1.0000104858660488
5.933291;0.9773785848164922;0.4166585790779748;0.4262630855912258;0.3182286158416431;0.32558695391328557;1.0000897153160313;9.999510969516459;0.41682457159648334;0.45362833413040043;0.45366086850037857;0.42283489320763706;0.32997382523300856;0.9855329910643934;0.5363702070981153;1.0000098285556598
5.943291;0.9773783650701484;0.41665972578184673;0.4262635799616793;0.3182287380297681;0.3255872747343423;1.000088968725163;9.99951063939406;0.41682434776502414;0.453628716649129;0.4536604678011416;0.42283536125832716;0.329974061586378;0.9855339448648255;0.5363690163419483;1.0000092147986026
5.953291;0.9773781750454819;0.4166608892794755;0.4262640711073914;0.3182288721302648;0.3255875902895455;1.0000882625302325;9.999510942767756;0.4168240855446529;0.4536290924107499;0.45366006114477764;0.4228358417521043;0.32997429274832957;0.9855349161012301;0.5363678152777508;1.0000086427644166
5.963291;0.9773780105797455;0.4166620694500012;0.42626455861333773;0.318229017800808;0.3255879002785555;1.00008759572925;9.999511845667715;0.41682378338230697;0.4536294623225897;0.4536596490033642;0.4228363337618482;0.3299745189371733;0.9855359027124428;0.5363666035840722;1.0000081114375468
5.973291;0.9773778676073024;0.4166632661300345;0.42626504200244564;0.3182291748220768;0.325588203855276;1.0000869649361195;9.99951332247145;0.41682343992511706;0.45362982740692875;0.453659231869359;0.4228368359621878;0.32997473989975745;0.9855369021079409;0.5363653817724481;1.0000076204794732
5.983291;0.9773777424988827;0.41666447881556007;0.4262655206408856;0.3182293427770148;0.32558849963908554;1.0000863662512445;9.999515352568263;0.41682305417030036;0.45363018885992157;0.4536588101428368;0.4228373463373339;0.32997495521968967;0.9855379113151626;0.5363641511451944;1.0000071706255036
5.993291;0.9773776328188408;0.4166657066974103;0.42626599373414553;0.3182295210151911;0.32558878595830465;1.0000857962717231;9.99951791422427;0.4168226257444061;0.4536305477865255;0.45365838415902604;0.42283786237142323;0.32997516461023296;0.9855389270785075;0.536362913434039;1.000006764015949
6.003291;0.9773775370811296;0.41666694884271355;0.4262664602214289;0.3182297088731718;0.3255890612396365;1.00008525194308;9.999520983241647;0.4168221550121149;0.4536309051999265;0.4536579542681366;0.42283838145957764;0.3299753679140971;0.985539946054728;0.5363616703595858;1.0000064033035376
6.013291;0.977377454065794;0.4166682041415423;0.4262669186623864;0.318229905688196;0.325589324219269;1.0000847305058864;9.999524537807194;0.41682164272512207;0.45363126227349265;0.4536575210318638;0.42283890127537266;0.3299755649788286;0.9855409644376646;0.536360423443041;1.0000060910889395
6.023291;0.9773773827586236;0.41666947106236657;0.4262673672205838;0.3182301105193755;0.3255895739135789;1.000084230145867;9.999528560817703;0.416821089569094;0.45363162048380384;0.4536570854125431;0.4228394198328489;0.32997575563054066;0.9855419772342304;0.5363591741742745;1.0000058304400878
6.033291;0.9773773227460303;0.4166707475432827;0.42626780368586087;0.3182303220674781;0.32558980968226753;1.00008375083847;9.999533042220353;0.41682049615008454;0.4536319815539922;0.45365664875162287;0.4228399352453021;0.32997593968143124;0.9855429780555413;0.5363579241893395;1.0000056249461016
6.043291;0.9773772746387177;0.4166720311151952;0.4262682257679409;0.3182305390068038;0.32559003154873556;1.0000832943025137;9.999537984858577;0.4168198632571162;0.4536323471438117;0.4536562126872815;0.42284044556945755;0.3299761169500157;0.9855439598327518;0.536356675298604;1.0000054779741423
6.053291;0.9773772398503883;0.416673319088654;0.42626863171115426;0.3182307602487984;0.3255902403826205;1.0000828625493678;9.999543401438958;0.4168191919596129;0.4536327185161828;0.4536557790622893;0.4228409489375747;0.32997628715950583;0.985544916460562;0.5363554292374618;1.0000053921354977
6.063291;0.977377219861554;0.4166746086298187;0.4262690206622407;0.31823098484071866;0.325590437548276;1.000082456078373;9.999549300495316;0.41681848357662943;0.4536330964020422;0.45365534978447747;0.4228414438011308;0.32997644962933276;0.9855458440875593;0.5363541872762813;1.0000053693811608
6.073291;0.9773772157883435;0.4166758966931262;0.4262693926000422;0.31823121186342274;0.3255906244003064;1.0000820734774214;9.999555675571772;0.4168177395207369;0.4536334810058953;0.453654926784152;0.4228419291315848;0.329976603251574;0.9855467407103641;0.5363529503398363;1.0000054113852799
6.083291;0.9773772282499597;0.4166771799263952;0.4262697481576109;0.31823144054652047;0.325590802164498;1.000081712488334;9.999562507907784;0.4168169609651378;0.4536338722185734;0.4536545121664507;0.42284240457407635;0.3299767469357196;0.9855476048146599;0.5363517194897602;1.0000055195450295
6.093291;0.9773772569969963;0.41667845476421045;0.42627008827806884;0.31823167032032057;0.3255909719663974;1.0000813707566913;9.999569781568558;0.41681614884208346;0.45363426984989635;0.45365410836062153;0.4228428704051479;0.32997687986412827;0.9855484345144584;0.5363504961265092;1.000005694609535
6.103291;0.9773773006253845;0.4166797177578911;0.42627041365234786;0.3182319006929107;0.32559113462439354;1.0000810456686657;9.999577496220107;0.41681530440015824;0.45363467350565206;0.45365371802658283;0.42284332712828726;0.3299770012387109;0.9855492274845379;0.5363492819370155;1.000005936472245
6.113291;0.9773773568767292;0.4166809658550045;0.42627072445859354;0.3182321312676149;0.32559129041840434;1.000080734153501;9.999585665697147;0.4168144296630592;0.45363508247063594;0.4536533437334426;0.42284377498523745;0.3299771100105993;0.9855499814878638;0.5363480787837716;1.0000062439022916
6.123291;0.9773774225928279;0.4166821965272101;0.42627102060032035;0.31823236193080845;0.32559143906279747;1.0000804326622696;9.99959430812289;0.41681352740574384;0.4536354957835384;0.45365298747003874;0.422844213765885;0.3299772050713254;0.9855506952590969;0.5363468886860936;1.0000066141973514
6.133291;0.9773774930392615;0.4166834077830698;0.42627130196767044;0.31823259278097077;0.32559157982236003;1.000080137182113;9.999603434584893;0.41681260106632045;0.45363591199949777;0.4536526501385589;0.42284464294181723;0.3299772857898262;0.9855513688813805;0.5363457139163305;1.0000070432660677
6.143291;0.9773775618687255;0.416684597881552;0.4262715684414806;0.3182328237720582;0.3255917118605245;1.0000798432475102;9.999613038974536;0.4168116548690034;0.45363632897532213;0.45365233144098716;0.4228450619997266;0.32997735231488545;0.985552003198256;0.5363445569663561;1.0000075258662582
6.153291;0.9773776216658389;0.41668576490451975;0.426271819812025;0.3182330544679288;0.3255918347417467;1.0000795459468703;9.999623094945612;0.4168106937214942;0.4536367441850579;0.45365203036133217;0.42284547076965073;0.3299774053591522;0.9855525990567451;0.5363434203949231;1.0000080558730806
6.163291;0.9773776639631566;0.4166869065795366;0.42627205585459355;0.31823328409223456;0.325591948597314;1.0000792402613357;9.999633563908016;0.41680972258124754;0.45363715511679814;0.4536517459966369;0.42284586951959896;0.32997744585504335;0.9855531572223147;0.5363423066606012;1.0000086271603823
6.173291;0.9773776790435306;0.41668802032861707;0.4262722764927187;0.3182335118261595;0.3255920539835069;1.0000789215603711;9.999644407571584;0.41680874579487565;0.45363755962110264;0.45365147815260204;0.4228462588972659;0.3299774748777126;0.9855536785241455;0.5363412179723284;1.0000092346824652
6.183291;0.9773776565952292;0.41668910334857207;0.42627248176014987;0.3182337371146248;0.3255921517932323;1.000078585531985;9.999655593797018;0.4168077669714046;0.45363795632917325;0.45365122717918044;0.42284663990244764;0.32997749367893553;0.9855541633958779;0.5363401563015499;1.0000098746099786
6.193291;0.9773775870079301;0.41669015273941257;0.4262726716802218;0.31823395974004953;0.3255922429920828;1.00007822770034;9.99966709740501;0.4168067893337704;0.45363834479277154;0.45365099343763043;0.4228470137475102;0.32997750352106286;0.9855546113670032;0.5363391234991041;1.0000105439162221
6.203291;0.9773774620505973;0.41669116564757663;0.426272846370987;0.31823417973234625;0.32559232821746126;1.0000778433507833;9.999678901869784;0.41680581597926525;0.45363872533703903;0.4536507771084139;0.42284738159448604;0.329977505487113;0.9855550211752667;0.5363381214211596;1.0000112403402734
6.213291;0.9773772746023488;0.4166921393466067;0.4262730062511685;0.3182343973045645;0.3255924077833759;1.000077427923253;9.999690995643089;0.4168048496093076;0.4536390987266287;0.45365057818057863;0.422847744449265;0.32997750048003155;0.9855553908374622;0.5363371521030101;1.0000119619745842
6.223291;0.9773770185605928;0.41669307148643964;0.4262731521044687;0.31823461289033866;0.32559248193935847;1.0000769775805511;9.99970336194422;0.4168038920834276;0.45363946556742146;0.4536503962831556;0.4228481030424567;0.32997748913657854;0.9855557174873523;0.5363362178755753;1.0000127061470003
6.233291;0.9773766891768161;0.4166939604505041;0.4262732850370806;0.3182348272397467;0.32559255089944134;1.000076489729446;9.999715971646516;0.4168029444420121;0.4536398259426371;0.45365023056997467;0.4228484574220767;0.32997747175411607;0.9855559980534523;0.5363353213200741;1.0000134691722937
6.243291;0.9773762828568132;0.4166948054833074;0.4262734064863689;0.3182350413949161;0.32559261472275114;1.0000759631335134;9.999728784905054;0.4168020074602987;0.45364017965334935;0.4536500797786067;0.4228488067873087;0.3299774486422461;0.9855562308641077;0.5363344650704427;1.0000142474097846
6.253291;0.9773757966381741;0.41669560682042;0.4262735183485271;0.3182352564034323;0.32559267319113533;1.0000753978035517;9.999741758025959;0.4168010821554026;0.45364052656961;0.45364994215795024;0.42284915014720925;0.3299774205395322;0.9855564165757907;0.536333651484359;1.0000150379753139
6.263291;0.9773752278758425;0.4166963658460499;0.4262736230049766;0.3182354729921532;0.3255927256810744;1.0000747948416142;9.99975484849853;0.41680016973194045;0.4536408668183888;0.45364981537702;0.4228494871562893;0.3299773886288068;0.9855565571639707;0.5363328823971936;1.0000158386067957
6.273291;0.9773745740750626;0.41669708485345625;0.42627372309125583;0.31823569148777436;0.32559277118248703;1.0000741562653284;9.999768019354661;0.4167992712133405;0.45364120095937266;0.453649697013442;0.4228498180937484;0.3299773542607487;0.9855566536099468;0.536332159267015;1.000016647656868
6.283291;0.9773738331653107;0.4166977665024156;0.4262738213037289;0.318235911891122;0.3255928083940125;1.0000734850384536;9.999781245638687;0.41679838731197055;0.4536415298770817;0.45364958525634635;0.4228501433349274;0.3299773185775816;0.9855567044433805;0.5363314835568666;1.0000174641381372
6.293291;0.9773730041052532;0.41669841328560114;0.42627392028273864;0.3182361338904257;0.3255928357258993;1.0000727845953634;9.999794514846146;0.4167975186019612;0.4536418543088823;0.45364947881921364;0.42285046331112375;0.32997728234347173;0.9855567064580372;0.5363308569284682;1.0000182873426744
6.303291;0.977372087244526;0.4166990272053355;0.42627402241910173;0.31823635680169915;0.3255928514029665;1.0000720575127375;9.999807817707216;0.4167966655931966;0.4536421744551279;0.4536493764693982;0.42285077881071975;0.32997724618937124;0.9855566567776929;0.5363302812510012;1.000019116760962
6.313291;0.9773710838882104;0.4166996097913638;0.42627412975615614;0.31823657969600033;0.3255928537639903;1.0000713047894463;9.999821140362238;0.4167958284648682;0.45364248978127103;0.4536492771314232;0.4228510909288095;0.3299772108932325;0.9855565548462322;0.536329758629748;1.000019952799984
6.323291;0.9773699951623515;0.41670016221661793;0.42627424399646885;0.3182368017797339;0.32559284157313173;1.0000705265418857;9.999834463866376;0.41679500682327253;0.45364279897399157;0.4536491800574654;0.42285140083151745;0.3299771772383931;0.9855564032122378;0.5363292912970137;1.0000207974210111
6.333291;0.9773688216132496;0.4167006852265362;0.42627436660075557;0.31823702260617964;0.32559281415398106;1.0000697229229711;9.999847765620958;0.41679419984671046;0.45364310012098125;0.45364908452883473;0.42285170980431813;0.3299771455809379;0.9855562067385015;0.5363288812986976;1.000021653954935
6.343291;0.9773675639805455;0.4167011790312295;0.426274498886149;0.31823724204011494;0.32559277126492114;1.0000688940560023;9.999861022795395;0.41679340663436953;0.4536433909629122;0.45364898972019546;0.4228520193601886;0.32997711568291854;0.9855559711322481;0.5363285302076048;1.00002252629674
6.353291;0.977366223926915;0.41670164337690885;0.4262746418279752;0.3182374603641413;0.32559271290925945;1.000068039336859;9.999874220575501;0.41679262644527143;0.45364366912792975;0.4536488948942341;0.42285233099754754;0.3299770869715233;0.9855557016233149;0.5363282388414814;1.0000234179338057
6.363291;0.9773648042536498;0.4167020776830428;0.42627479586823686;0.31823767855270674;0.32559263917152664;1.000067157164652;9.999887354849246;0.4167918586528686;0.4536439323643367;0.4536487993789384;0.4228526458323858;0.32997705873730593;0.9855554022104756;0.536328006909435;1.0000243314195305
6.373291;0.977363308672207;0.4167024810124812;0.42627496105448454;0.31823789835898647;0.3255925500123087;1.0000662453007096;9.999900421974235;0.4167911024150035;0.453644178623394;0.4536487024351601;0.4228529646748678;0.3299770300992582;0.985555075949891;0.5363278329317939;1.0000252687739377
6.383291;0.9773617416249473;0.41670285198010587;0.4262751371578854;0.31823812202394336;0.32559244522355124;1.0000653011753469;9.999913409638332;0.4167903564044506;0.4536444059755749;0.45364860343760255;0.422853288380076;0.3299770000778548;0.9855547256948043;0.5363277148298319;1.0000262320755715
6.393291;0.9773601091836699;0.41670318900331854;0.4262753236373488;0.31823835181755117;0.32559232458975773;1.0000643216070808;9.99992629901077;0.4167896189685986;0.4536446125447956;0.4536485021059516;0.4228536178022332;0.32997696780539615;0.9855543540772482;0.5363276506500413;1.000027223136675
6.403291;0.977358420197695;0.4167034907958877;0.42627551974169264;0.3182385896738421;0.3255921880814016;1.0000633022865717;9.999939071096646;0.41678888856583013;0.4536447964772108;0.4536483984165509;0.42285395356043853;0.32997693266150796;0.9855539631385561;0.5363276385588654;1.0000282428288139
6.413291;0.9773566860334436;0.4167037565811755;0.42627572483551557;0.31823883698367844;0.3255920360131964;1.000062237763518;9.999951709574368;0.4167881640913966;0.45364495591015197;0.4536482924674698;0.4228542961253369;0.32997689434529864;0.985553554804027;0.536327676454525;1.0000292911336373
6.423291;0.9773549195585224;0.4167039859157187;0.42627593863711616;0.3182390945055861;0.3255918690781799;1.000061121840515;9.99996419736396;0.4167874449583521;0.4536450890141022;0.4536481845861421;0.42285464604591433;0.3299768530009518;0.9855531315732925;0.5363277617601384;1.0000303675706095
6.433291;0.9773531344354156;0.4167041784288141;0.4262761609897768;0.3182393623302215;0.32559168826485263;1.0000599480500614;9.999976511490166;0.4167867310198411;0.45364519395613534;0.45364807531882656;0.422855004120051;0.32997680930243717;0.985552696224083;0.5363278912257696;1.0000314712343494
6.443291;0.9773513439546636;0.4167043338211226;0.4262763913677271;0.31823963994453386;0.3255914947921448;1.0000587107498575;9.999988622989589;0.41678602247512336;0.4536452686566962;0.4536479652052324;0.42285537154724334;0.3299767643059142;0.9855522511919294;0.5363280609281352;1.0000326004567295
6.453291;0.9773495595999722;0.4167044521306291;0.4262766287593245;0.3182399263336469;0.3255912901523531;1.000057406411434;10.000000498432875;0.41678531983044054;0.45364531070808894;0.45364785487395876;0.4228557500477442;0.329976719151335;0.9855517988206394;0.5363282667946434;1.0000337526211445
6.463291;0.9773477912041029;0.41670453385702977;0.4262768720083861;0.3182402199935361;0.3255910761296956;1.0000560335350417;10.000012096244408;0.416784623787645;0.4536453177045045;0.45364774541021363;0.4228561418559112;0.32997667486080706;0.9855513420082179;0.5363285051767052;1.0000349245551035
6.473291;0.977346048197339;0.4167045796438892;0.4262771200316078;0.31824051906282685;0.3255908545249908;1.0000545917259458;10.000023363005845;0.4167839348236915;0.45364528763257855;0.45364763859000934;0.4228565493949584;0.32997663242922937;0.9855508842500964;0.5363287729887076;1.0000361131694742
6.483291;0.9773443400753803;0.4167045897819088;0.4262773715939959;0.3182408216442719;0.3255906267501542;1.0000530813934698;10.000034239113559;0.4167832526992673;0.45364521893527626;0.45364753692467874;0.4228569747806824;0.3299765931389622;0.9855504293675855;0.5363290677452652;1.0000373156075746
6.493291;0.9773426762272541;0.4167045641556047;0.42627762509448097;0.31824112606176985;0.32559039370893017;1.0000515036928068;10.000044669151515;0.41678257653091233;0.45364511034371197;0.4536474433738304;0.42285741961825146;0.3299765586047409;0.9855499815176298;0.5363293877546179;1.000038528887259
6.503291;0.9773410656470214;0.41670450270043174;0.42627787888898494;0.3182414309934756;0.3255901559748972;1.000049860480468;10.000054608665634;0.41678190536091564;0.453644960805789;0.45364736069002504;0.42285788520596246;0.3299765303889596;0.9855495453528942;0.5363297320657567;1.0000397494529687
6.513291;0.9773395169029844;0.41670440575001766;0.42627813182629565;0.3182417355185156;0.3255899140801441;1.0000481548203881;10.000064024999796;0.41678123843700293;0.45364476944900006;0.4536472908243458;0.42285837291819556;0.3299765097883922;0.9855491260405;0.5363301000885357;1.0000409730829183
6.523291;0.9773380386703019;0.41670427409725;0.42627838341561197;0.3182420391198519;0.3255896688074689;1.0000463915726479;10.000072890265294;0.4167805750518177;0.45364453537554555;0.4536472347852455;0.4228588843665084;0.329976497954181;0.985548729116581;0.5363304911717612;1.0000421953537362
6.533291;0.9773366395774192;0.4167041089074068;0.42627863370854563;0.3182423416354442;0.3255894213654999;1.000044577351169;10.000081173121588;0.416779914528549;0.4536442576259844;0.45364719280597343;0.422859421175085;0.3299764958400967;0.9855483600846696;0.536330904237525;1.000043411955347
6.543291;0.97733532689299;0.41670391132290213;0.4262788831468825;0.31824264301291233;0.3255891733379879;1.0000427198133734;10.000088839660073;0.4167792562858293;0.4536439356354044;0.4536471644332229;0.4228599846996176;0.3299765041131459;0.9855480238149446;0.5363313376909443;1.0000446186197103
6.553291;0.9773341057000993;0.41670368199660873;0.42627913233489223;0.31824294310666296;0.32558892648157667;1.0000408263687215;10.000095859121707;0.416778599561386;0.45364356966203795;0.4536471484380962;0.42286057580640424;0.3299765234165802;0.9855477242089596;0.5363317898257366;1.0000458113580126
6.563291;0.9773329793648513;0.416703421126733;0.42627938179405506;0.31824324180927466;0.3255886824803538;1.0000389029203227;10.000102205577821;0.41677794323059814;0.4536431604683715;0.4536471428548339;0.42286119462399374;0.32997655467255316;0.9855474641309161;0.536332259668773;1.0000469866617754
6.573291;0.977331950518937;0.41670312901407075;0.42627963196544094;0.31824353909118774;0.3255884426730126;1.0000369534787696;10.000107858736031;0.4167772861322436;0.45364270862412676;0.4536471453655884;0.42286184052416853;0.3299765991098578;0.9855472453585038;0.5363327476419432;1.000048141071091
6.583291;0.9773310216159508;0.41670280639711565;0.42627988341651607;0.31824383467133044;0.32558820799265703;1.0000349803799815;10.000112806676848;0.41677662741756544;0.453642214448227;0.4536471537463147;0.42286251246668416;0.32997665805502224;0.9855470689687224;0.5363332552615993;1.0000492707612578
6.593291;0.977330194818593;0.41670245404559636;0.4262801368690243;0.31824412780584754;0.3255879791132743;1.000032984785951;10.000117043055408;0.4167759665690043;0.4536416786836749;0.4536471662466149;0.4228632093173484;0.3299767326585209;0.9855469359465147;0.5363337842209648;1.0000503717325424
6.603291;0.977329471621759;0.41670207234255113;0.4262803930722942;0.31824441747433874;0.32558775650032873;1.000030967596855;10.000120561179537;0.41677530336091556;0.45364110294595794;0.45364718200668963;0.4228639298051128;0.32997682394166855;0.9855468466885557;0.5363343357937184;1.0000514402155434
6.613291;0.9773288524328597;0.41670166158679695;0.426280652868692;0.31824470269922445;0.3255875404064154;1.0000289300578211;10.000123356182677;0.41677463809518145;0.4536404893924845;0.45364720122503177;0.4228646722990203;0.329976933111942;0.9855468000907796;0.5363349108160778;1.000052472793778
6.623291;0.9773283361220682;0.4167012224478477;0.4262809173787905;0.3182449827242332;0.3255873308401267;1.0000268735582778;10.000125430223207;0.4167739719892054;0.4536398402963261;0.453647224902008;0.4228654346478244;0.3299770615557416;0.9855467942994217;0.5363355098752326;1.0000534664455225
6.633291;0.9773279200219211;0.41670075591597106;0.4262811880284214;0.3182452570138003;0.3255871275238161;1.00002479942689;10.00012679239114;0.4167733070947087;0.4536391579867342;0.45364725447263454;0.4228662140346129;0.3299772104615071;0.9855468283626015;0.5363361332849323;1.0000544187904414
6.643291;0.9773276007829125;0.4167002631255791;0.42628146631940483;0.31824552532424283;0.3255869300350612;1.0000227092366032;10.000127455871299;0.41677264567466604;0.45363844467190423;0.4536472915705538;0.4228670069192875;0.32997738047984254;0.9855469029643799;0.5363367810076921;1.0000553281779876
6.653291;0.9773273752410194;0.41669974553411454;0.42628175329170576;0.3182457879495731;0.3255867381152968;1.000020605119449;10.000127431636164;0.41677198980809743;0.45363770217715493;0.45364733783556493;0.42286780920379946;0.32997757165411506;0.9855470200768737;0.536337452798926;1.000056193048503
6.663291;0.9773272406131505;0.41669920510338965;0.42628204899574657;0.31824604571685416;0.3255865517942361;1.0000184900134035;10.000126720684547;0.41677134156169204;0.45363693209457806;0.453647394853429;0.4228686164443975;0.3299777837107291;0.98554718172986;0.5363381482719582;1.0000570109579456
6.673291;0.9773271945714994;0.41669864414061436;0.42628235256281294;0.31824629953066186;0.3255863709989305;1.0000163680597791;10.000125314134126;0.41677070321847787;0.4536361361690952;0.4536474644044987;0.4228694239975872;0.32997801640651814;0.9855473887897688;0.5363388668731481;1.0000577784020297
6.683291;0.9773272347698139;0.41669806517905333;0.42628266271997545;0.3182465500033904;0.32558619491578217;1.0000142447019689;10.000123199324026;0.4167700771348872;0.4536353164279758;0.4536475486187173;0.4228702271784688;0.32997826956830406;0.9855476410552076;0.5363396080754613;1.0000584914262647
6.693291;0.9773273572002329;0.41669747110364846;0.42628297817812116;0.3182467976132393;0.3255860217938332;1.0000121263422272;10.00012036094454;0.4167694654524107;0.453634474942622;0.4536476497029151;0.42287102130648174;0.32997854298670704;0.9855479381321381;0.5363403715458231;1.000059146433537
6.703291;0.9773275548946441;0.4166968651174588;0.42628329778659885;0.31824704308633706;0.3255858492920693;1.0000100198217554;10.00011677665327;0.41676887003311985;0.45363361363022237;0.45364776964055253;0.422871801538127;0.3299788363874624;0.9855482797850232;0.5363411571249804;1.0000597411624281
6.713291;0.9773278180879322;0.4166962504229776;0.42628362053816804;0.31824728744586456;0.3255856748380782;1.0000079320853887;10.000112415935945;0.4167682926558178;0.4536327345255286;0.45364791019711737;0.4228725628014987;0.32997914954874824;0.9855486657460542;0.5363419648032175;1.0000602755133923
6.723291;0.9773281350572893;0.4166956300360719;0.42628394541597336;0.31824753172606507;0.3255854958926124;1.000005870336099;10.000107243382958;0.41676773528727823;0.45363184023937503;0.45364807309202904;0.42287330009347285;0.3299794825891762;0.9855490955467568;0.5363427947645564;1.0000607516901312
6.733291;0.9773284933452653;0.416695006892901;0.4262842710601775;0.31824777680239874;0.325585310295371;1.0000038418405741;10.000101221092773;0.4167672002848353;0.45363093408856264;0.45364826001992464;0.42287400875648645;0.32997983613520865;0.9855495688868384;0.5363436475409864;1.0000611734339881
6.743291;0.9773288813858123;0.4166943838659949;0.4262845955758191;0.31824802341257136;0.32558511640703025;1.0000018529759014;10.000094309719161;0.41676669047673925;0.45363001991412616;0.4536484722141661;0.42287468441227155;0.3299802110855338;0.98555008640983;0.5363445240590561;1.000061544640985
6.753291;0.9773292894166433;0.41669376357508997;0.4262849168823538;0.3182482721734646;0.3255849129000808;0.9999999087466922;10.0000864697727;0.4167662089221073;0.45362910184636107;0.45364870982979333;0.42287532303114855;0.32998060825288705;0.9855506495590627;0.5363454253107329;1.000061868411971
6.763291;0.9773297092359206;0.41669314847837063;0.42628523323163275;0.31824852362195555;0.32558469854149846;0.9999980132602554;10.000077662686579;0.41676575830978807;0.4536281842123365;0.4536489717589794;0.4228759212981672;0.3299810282704027;0.9855512590717475;0.5363463519492981;1.0000621473593014
6.773291;0.9773301336937326;0.4166925412856575;0.42628554329864904;0.3182487782352002;0.3255844721511559;0.9999961703152209;10.00006785112937;0.4167653405805637;0.45362727162261623;0.45364925590667377;0.4228764767435218;0.3299814716935566;0.985551913940723;0.5363473042029542;1.0000623844331447
6.783291;0.977330556309741;0.41669194502285867;0.42628584594160707;0.31824903626845025;0.32558423263947694;0.9999943833607357;10.000057001029404;0.41676495721250406;0.45362636896841135;0.45364955958921754;0.4228769876074353;0.32998193916068685;0.9855526122209662;0.5363482818489146;1.0000625831309313
6.793291;0.9773309710531894;0.41669136251548766;0.42628614013938554;0.3182492974760067;0.32558397910171366;0.999992655005382;10.000045087211577;0.4167646095225986;0.45362548110914336;0.45364987982770294;0.42287745271818117;0.3299824315424699;0.9855533523737516;0.5363492839302728;1.0000627470072352
6.803291;0.9773313723579236;0.4166907958556018;0.4262864252994185;0.3182495610314647;0.32558371092993094;0.999990986789368;10.000032101075812;0.41676429842979884;0.4536246125549796;0.4536502134862971;0.42287787137321853;0.329982949823041;0.9855541338532948;0.5363503086252318;1.0000628789948875
6.813291;0.9773317550385995;0.4166902463420507;0.42628670164175514;0.3182498257662722;0.32558342780139543;0.9999893792897269;10.000018054350262;0.41676402426796105;0.4536237674267905;0.45365055738881893;0.42287824318669687;0.3299834947766715;0.9855549574351589;0.5363513535923592;1.00006298141706
6.823291;0.9773321141336366;0.41668971478061045;0.42628697030805;0.3182500905138616;0.3255831295550823;0.9999878325204457;10.000002969591574;0.4167637870117987;0.45362294932189146;0.4536509085230386;0.42287856783705;0.3299840668206832;0.9855558250074699;0.5363524162522197;1.0000630567466466
6.833291;0.9773324450497644;0.41668920174968704;0.42628723306312666;0.3182503543644161;0.32558281606613226;0.9999863467677784;9.999986863292072;0.4167635865043386;0.4536221609615898;0.4536512642448442;0.42287884477401416;0.3299846659356056;0.9855567379867648;0.5363534935102727;1.0000631078616335
