time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
6.843291;0.9773327439161397;0.4166887076641696;0.4262874918809784;0.31825061663539683;0.3255824870857;0.9999849232109975;9.99996973943488;0.416763422398089;0.45362140418061436;0.45365162236837875;0.42287907313605905;0.3299852915194067;0.9855576958173902;0.5363545812531917;1.0000631374970013
6.853291;0.9773330080753296;0.4166882327739923;0.426287748798438;0.31825087672985924;0.3255821421729286;0.9999835636561533;9.999951592681231;0.4167632940140988;0.45362068032863007;0.4536519811511398;0.4228792518201591;0.3299859425040218;0.9855586965680443;0.5363556743293515;1.0000631478069713
6.863291;0.9773332363325055;0.4166877771349763;0.4262880058703676;0.31825113422732404;0.3255817809778224;0.9999822697121471;9.999932408818372;0.41676320048055077;0.45361999056526714;0.4536523392866223;0.4228793795032025;0.3299866176878104;0.9855597384208686;0.536356767279829;1.000063140337335
6.873291;0.977333428173852;0.4166873405541721;0.42628826489091043;0.3182513888522613;0.32558140356277704;0.9999810422478291;9.999912165010034;0.4167631409832333;0.4536193359036753;0.45365269601345015;0.4228794548563228;0.32998731597074205;0.9855608195858074;0.5363578551763778;1.0000631163713176
6.883291;0.9773335828190542;0.4166869226601148;0.4262885269986856;0.3182516402108572;0.325581010371015;0.999979881729297;9.999890839173705;0.4167631147725082;0.45361871714605745;0.4536530512446922;0.4228794771063063;0.32998803647962455;0.9855619370024344;0.5363589337687524;1.0000630778097708
6.893291;0.9773336991609791;0.41668652312526655;0.42628879265164077;0.3182518878357652;0.3255806021957227;0.9999787892094268;9.999868424191416;0.41676312117834446;0.45361813479081586;0.45365340544927574;0.42287944641540126;0.3299887785493708;0.9855630858738513;0.5363599990511413;1.0000630277214175
6.903291;0.977333775271923;0.4166861418699737;0.4262890619952703;0.31825213143244846;0.3255801804287617;0.9999777669409206;9.999844933721599;0.41676315984344725;0.45361758908209227;0.4536537592632264;0.4228793637146412;0.3299895415809627;0.9855642606019012;0.5363610468091414;1.0000629698650725
6.913291;0.9773338070118224;0.4166857789162898;0.4262893350197575;0.3182523709315747;0.3255797471666342;0.9999768179180952;9.999820398111943;0.4167632308120163;0.453617080355174;0.45365411322840443;0.4228792303362756;0.3299903249069701;0.9855654559300191;0.5363620724894402;1.0000629079788521
6.923291;0.9773337879032896;0.41668543393693824;0.4262896114136165;0.3182526065106942;0.32557930487282805;0.9999759447015478;9.999794859661202;0.4167633344867388;0.45361660948787813;0.45365446784224217;0.4228790477795512;0.32999112767990396;0.9855666672646087;0.536363071422484;1.0000628451420708
6.933291;0.9773337112506353;0.41668510605787124;0.42628989059007005;0.31825283875235394;0.32557885596592145;0.9999751484560648;9.999768371775852;0.4167634718373104;0.45361617790029485;0.4536548237004085;0.42287881754521134;0.329991948827434;0.985567890429723;0.5363640389910677;1.000062783068686
6.943291;0.9773335725509947;0.41668479401594405;0.4262901718521937;0.318253068797669;0.3255784027541404;0.9999744288871849;9.999741001801135;0.4167636446077213;0.45361578700005645;0.4536551815617153;0.4228785410428738;0.3299927870555866;0.9855691216123087;0.5363649707003013;1.0000627219452154
6.953291;0.9773333702112819;0.416684496420963;0.42629045437738394;0.31825329821646536;0.3255779476806046;0.9999737850432308;9.999712833009456;0.4167638549601258;0.45361543775706487;0.45365554222188287;0.42287821973022827;0.3299936408573959;0.985570357629297;0.5363658624553841;1.000062660997252
6.963291;0.9773331048078454;0.416684212104829;0.4262907372255987;0.3182535284952485;0.3255774935806501;0.9999732162325267;9.999683961250451;0.41676410464279573;0.45361513065826004;0.45365590626642427;0.4228778553446441;0.32999450860958457;0.985571595903203;0.5363667107496202;1.000062599018924
6.973291;0.9773327781250398;0.4166839402995974;0.426291019479341;0.31825376063703203;0.3255770436225604;0.9999727220121793;9.999654487600296;0.4167643944427472;0.45361486572199733;0.4536562740355015;0.4228774499770864;0.3299953886416904;0.9855728341356362;0.5363675126447772;1.0000625344801992
6.983291;0.9773323926548788;0.41668368032515585;0.4262913002634546;0.3182539953035225;0.32557660091126456;0.9999723014457833;9.99962450775079;0.41676472434020406;0.45361464263369145;0.45365664581880993;0.4228770058850136;0.32999627912699675;0.9855740704788476;0.536368265812975;1.000062465738581
6.993291;0.9773319517914673;0.41668343122600654;0.4262915787099511;0.31825423305789624;0.3255761680934026;0.9999719531277469;9.999594102864958;0.4167650938928664;0.45361446126066424;0.4536570218478168;0.42287652514659885;0.3299971779338518;0.9855753042291417;0.5363689685564265;1.000062391580033
7.003291;0.9773314604850316;0.41668319190047787;0.4262918539194145;0.3182544742504704;0.3255757472547443;0.999971676272197;9.999563338592866;0.41676550228888243;0.45361432229038434;0.45365740195174536;0.422876009648337;0.3299980826493933;0.9855765361409058;0.5363696197548382;1.0000623113940965
7.013291;0.9773309253448984;0.4166829614371942;0.42629212488394846;0.3182547188188262;0.32557534009552713;0.9999714715394634;9.999532267852858;0.41676594817135415;0.45361422737822;0.4536577853260906;0.4228754615742978;0.3299989908309339;0.9855777679324704;0.5363702187469797;1.0000622246209054
7.023291;0.9773303536186148;0.41668273924721855;0.4262923905130265;0.3182549662725594;0.3255749480400779;0.9999713404301597;9.999500932008855;0.4167664296084589;0.4536141787875111;0.45365817081545107;0.42287488380736316;0.3299999002457482;0.9855790014802545;0.5363707650564977;1.0000621304591883
7.033291;0.9773297521170149;0.4166825251075893;0.4262926497165243;0.31825521592282047;0.32557457203787254;0.9999712836158239;9.999469360153375;0.4167669441201067;0.4536141789436331;0.45365855747965805;0.42287427970900504;0.330000808954271;0.9855802381418459;0.5363712582579896;1.000062028534291
7.043291;0.9773291271387395;0.4166823191916413;0.42629290149361687;0.3182554673625534;0.3255742123315907;0.9999713000340311;9.999437565367403;0.41676748860469964;0.45361423000798035;0.4536589447720247;0.42287365246505965;0.33000171544635426;0.9855814787541083;0.5363716982172982;1.000061919500217
7.053291;0.9773284848660031;0.4166821217971209;0.42629314512814215;0.31825572076635594;0.3255738685387494;0.9999713877962629;9.999405542912832;0.41676805948218804;0.4536143336280045;0.45365933210221043;0.4228730046421391;0.33000261887083704;0.9855827245204515;0.5363720851897985;1.0000618048672667
7.063291;0.977327831473602;0.41668193280065635;0.4262933803891874;0.3182559766721112;0.32557353979772746;0.999971545574071;9.999373275391093;0.4167686531186661;0.4536144909119718;0.45365971842326547;0.42287233802394264;0.33000351903261654;0.985583977235941;0.5363724193879976;1.0000616866058107
7.073291;0.9773271733605845;0.4166817514270518;0.42629360748031975;0.3182562354790087;0.32557322477248524;0.9999717725309467;9.999340742563076;0.416769266217587;0.45361470225201966;0.4536601023995962;0.4228716534547454;0.3300044159710064;0.9855852383457772;0.5363727004921055;1.0000615666473813
7.083291;0.9773265177067558;0.41668157657652305;0.42629382669368915;0.3182564970831071;0.3255729219835401;0.9999720672273522;9.999307933702989;0.4167698960820207;0.45361496714450333;0.4536604827049658;0.4228709509888718;0.3300053095071472;0.9855865086886749;0.5363729277078167;1.000061446086143
7.093291;0.9773258719854818;0.4166814072934606;0.4262940380351501;0.31825676096745686;0.32557263035067074;0.9999724272793576;9.999274854943357;0.4167705405736568;0.45361528457559147;0.45366085795402206;0.4228702303992786;0.33000619916102847;0.9855877892373132;0.5363731002673573;1.0000613246175478
7.103291;0.977325242121471;0.4166812429424835;0.42629424115562387;0.31825702652387106;0.3255723491126448;0.9999728495887843;9.999241526354103;0.41677119769877696;0.4536156537161851;0.45366122667517483;0.42286949147087854;0.33000708422522224;0.9855890815580807;0.5363732178189577;1.0000612009190568
7.113291;0.9773246314979496;0.41668108302252194;0.4262944355623419;0.3182572932284493;0.32557207726785803;0.9999733301689114;9.999207976162658;0.4167718653103812;0.45361607429836237;0.4536615875327163;0.4228687339264356;0.33000796375125324;0.9855903877202276;0.5363732804654572;1.0000610736213262
7.123291;0.9773240420159137;0.4166809269961436;0.4262946207225938;0.3182575607721998;0.32557181343670105;0.9999738642043039;9.999174235262615;0.41677254130526775;0.4536165467611267;0.45366193943966526;0.42286795731289856;0.3300088365837447;0.9855917097346679;0.5363732886683059;1.0000609416768764
7.133291;0.9773234755857645;0.41668077458961617;0.4262947959465649;0.31825782913633216;0.32557155628722195;0.9999744470300881;9.999140333055959;0.4167732239512463;0.45361707233073345;0.45366228153318544;0.4228671609201331;0.33000970145936104;0.9855930487646237;0.5363732432907147;1.0000608039349226
7.143291;0.9773229345119657;0.41668062627256935;0.4262949602544452;0.3182580984561148;0.3255713049135959;0.9999750753281453;9.99910629791338;0.4167739117133761;0.4536176527537254;0.4536626131454707;0.4228663438065029;0.33001055711388544;0.9855944049346551;0.5363731454751499;1.000060658816783
7.153291;0.9773224210951403;0.41668048318314194;0.42629511241287543;0.31825836888713777;0.32557105885912063;0.9999757476585389;9.99907215775598;0.4167746028039835;0.4536182897266942;0.4536629337366469;0.42286550513825377;0.33001140255778;0.9855957774058256;0.5363729962172364;1.0000605045087607
7.163291;0.9773219369802678;0.41668034659599795;0.42629525117088135;0.3182586406454134;0.32557081805584903;0.9999764643630901;9.99903793989019;0.4167752952393295;0.4536189843862834;0.4536632427888117;0.4228646446080107;0.3300122375108341;0.9855971639489016;0.5363727963189403;1.0000603394199685
7.173291;0.9773214829045374;0.416680217618368;0.4262953755022878;0.31825891415343877;0.3255705828097791;0.9999772271502246;9.999003671013126;0.41677598729009535;0.45361973701462227;0.4536635398449113;0.42286376255537683;0.33001306275224257;0.9855985609999619;0.5363725468141975;1.0000601624831746
7.183291;0.9773210593534427;0.41668009729364935;0.4262954847771024;0.3182591901085881;0.32557035364091796;0.9999780382484503;9.998969374515859;0.4167766775756055;0.45362054700910853;0.45366382470695704;0.422862859773511;0.3300138801275039;0.9855999646809539;0.5363722493654528;1.0000599730446482
7.193291;0.9773206671006338;0.4166799867962951;0.4262955788694384;0.31825946916591963;0.32557013109710337;0.9999788991819205;9.998935070690203;0.4167773647487093;0.45362141300428366;0.4536640974383766;0.4228619371386513;0.3300146920608573;0.9856013711319137;0.5363719064396194;1.0000597703099723
7.203291;0.9773203075185326;0.4166798873257216;0.42629565806278524;0.3182597515365322;0.3255699157813585;0.9999798097797802;9.998900780932894;0.41677804729083545;0.45362233297005655;0.4536643581045699;0.4228609953194063;0.3300155008515656;0.9856027753039892;0.5363715212548841;1.0000595525452152
7.213291;0.9773199833848748;0.41667979969493824;0.42629572284867867;0.31826003718316714;0.3255697083479124;0.9999807680772391;9.998866527764175;0.41677872362802965;0.4536233044511435;0.4536646065539437;0.4228600349316983;0.3300163082902739;0.9856041698149259;0.5363710976607643;1.0000593166666865
7.223291;0.9773196990846647;0.416679724145781;0.42629577392510337;0.31826032631245804;0.3255695093275557;0.9999817709433422;9.998832333736251;0.41677939229207606;0.4536243248533887;0.45366484238015725;0.4228590570142676;0.33001711566263553;0.9856055452420749;0.536370640021291;1.0000590588572573
7.233291;0.9773194598057839;0.4166796604982446;0.4262958123465576;0.3182606194695527;0.32556931912889353;0.9999828144586241;9.998798225177724;0.41678005183391603;0.45362539124722334;0.45366506505492926;0.4228580633016519;0.3300179237500361;0.9856068910700203;0.5363701529646063;1.0000587758555706
7.243291;0.9773192711790952;0.4166796081270508;0.4262958394526624;0.3182609173511561;0.32556913824023387;0.9999838938157241;9.998764233542651;0.41678070074809953;0.45362649998892934;0.4536652743008872;0.42285705612260555;0.33001873281933597;0.9856081965963366;0.5363696411097142;1.0000584657460976
7.253291;0.9773191397591223;0.41667956591901845;0.4262958564419652;0.3182612207307672;0.32556896722408213;0.9999850037177462;9.998730391912808;0.416781337667528;0.4536276469922689;0.45366547064915574;0.42285603811545547;0.3300195428622425;0.9856094519111783;0.5363691089267971;1.0000581276596394
7.263291;0.977319073194352;0.4166795327330517;0.4262958639913863;0.3182615304523395;0.32556880645961384;0.9999861397210329;9.99869673323256;0.416781961507639;0.45362882837621493;0.45366565578931584;0.42285501216966553;0.33002035383147427;0.9856106483355799;0.5363685605496934;1.0000577608968175
7.273291;0.9773190791853318;0.41667950801817877;0.42629586240527456;0.31826184724575207;0.32556865597226653;0.9999872994945272;9.9986632872323;0.4167825713117045;0.4536300406115303;0.4536658323176029;0.42285398168412264;0.33002116554030486;0.985611778582542;0.5363679996433485;1.0000573644978088
7.283291;0.9773191636945979;0.41667949183515185;0.4262958520990121;0.3182621715545273;0.3255685154329335;0.9999884828830413;9.998630077085712;0.41678316603021004;0.45363128027314514;0.45366600297343634;0.42285295059166556;0.3300219774144107;0.9856128376207415;0.5363674298253682;1.000056937539284
7.293291;0.9773193296712951;0.4166794841992224;0.4262958338080861;0.3182625037804693;0.32556838416439937;0.9999896912511239;9.998597125872335;0.4167837445342257;0.4536325439728545;0.45366616993464026;0.42285192292391177;0.33002278830761317;0.9856138231294197;0.5363668554701106;1.000056479368379
7.303291;0.9773195772501401;0.41667948465771637;0.4262958084051697;0.3182628446380211;0.32556826108405845;0.9999909270701196;9.998564463645597;0.4167843057021432;0.4536338285452119;0.4536663345750292;0.42285090231218525;0.33002359642090046;0.9856147345895028;0.5363662819583345;1.000055989152174
7.313291;0.9773199053870957;0.4166794926568578;0.4262957766852369;0.31826319511542545;0.32556814472541246;0.9999921935765582;9.998532119299007;0.41678484844282626;0.4536351314080048;0.453666497716455;0.42284989188718475;0.33002439944978224;0.9856155721358378;0.5363657151316703;1.0000554654366214
7.323291;0.9773203134914711;0.41667950789441843;0.4262957392766463;0.3182635562304167;0.3255680334425131;0.9999934941625723;9.998500109089987;0.4167853718976567;0.45363645095481603;0.4536666602260887;0.4228488945581402;0.330025194905717;0.9856163361519967;0.5363651605989901;1.0000549068686635
7.333291;0.9773208017308201;0.41667953021800463;0.426295696576638;0.31826392882320353;0.32556792550988395;0.9999948317412017;9.998468439754529;0.4167858756541399;0.45363778654969567;0.45366682356598165;0.42284791305120006;0.3300259803280384;0.9856170277645308;0.5363646231078119;1.000054313131057
7.343291;0.977321370913587;0.4166795595510281;0.42629564877277504;0.31826431339848354;0.3255678191439962;0.9999962085372512;9.998437119523068;0.41678635978067097;0.4536391378241219;0.45366699000519256;0.42284694950837354;0.33002675325598735;0.9856176491145001;0.5363641061338124;1.0000536845566932
7.353291;0.9773220231099303;0.4166795958484633;0.42629559590308863;0.31826471012376534;0.3255677128426366;0.9999976267018196;9.998406164705974;0.41678682499025616;0.4536405038197025;0.4536671624711623;0.4228460053207184;0.330027511119875;0.9856182021832017;0.5363636122593608;1.0000530213477827
7.363291;0.9773227617032598;0.41667963879387737;0.4262955378032089;0.31826511889562153;0.3255676057353363;0.9999990893389484;9.998375600229366;0.4167872726565842;0.4536418827520041;0.4536673441464242;0.4228450815721851;0.3300282512968137;0.9856186874223812;0.5363631440268316;1.0000523233884693
7.373291;0.9773235903014496;0.4166796874773376;0.42629547413193775;0.3182655393287455;0.3255674975786495;1.0000006006957036;9.998345459461;0.4167877041652998;0.4536432722565558;0.45366753813736815;0.4228441792775611;0.3300289713679094;0.9856191034648222;0.536362704105942;1.0000515900529523
7.383291;0.9773245124471907;0.41667974050064094;0.4262954045322244;0.31826597075710655;0.325567388619457;1.0000021652393742;9.998315788615223;0.41678812023046147;0.4536446696922844;0.4536677473155158;0.4228432989374608;0.33002966933335187;0.9856194473708302;0.5363622946887713;1.000050819999747
7.393291;0.9773255321284109;0.416679796511789;0.4262953286928051;0.31826641229638164;0.3255672793154212;1.0000037868492189;9.998286649135258;0.4167885209336051;0.45364607255508194;0.45366797415960064;0.4228424403994652;0.33003034361952244;0.9856197151387749;0.5363619171481954;1.0000500115706605
7.403291;0.9773266534895797;0.41667985477680736;0.4262952462510423;0.31826686291872214;0.3255671698733325;1.0000054688602367;9.998258112668415;0.4167889060250653;0.4536474789485555;0.4536682207986692;0.42284160333887266;0.33003099305880496;0.9856199024933177;0.5363615723049919;1.0000491632996393
7.413291;0.9773278802309379;0.41667991533235876;0.4262951566820187;0.3182673214461639;0.3255670600641948;1.0000072143703356;9.99823025551734;0.416789274815168;0.453648887682251;0.4536684892470259;0.42284078745718867;0.33003161686183136;0.985620005578226;0.5363612607298385;1.0000482738027798
7.423291;0.9773292155524123;0.416679978628693;0.426295059279023;0.31826778653055326;0.3255669494524031;1.0000090264118244;9.998203156119576;0.4167896258428635;0.4536502979861373;0.45366878132384814;0.42283999222434016;0.3300322143204803;0.9856200215453417;0.5363609827068986;1.0000473416896278
7.433291;0.9773306624414837;0.41668004525292024;0.42629495319730243;0.31826825691234517;0.32556683747265136;1.0000109079452597;9.998176893046734;0.41678995677285335;0.4536517093257608;0.4536690983117855;0.4228392167249988;0.33003278448320833;0.9856199492591237;0.5363607381343856;1.0000463659406906
7.443291;0.9773322239068222;0.41668011593183424;0.4262948376539053;0.3182687318569141;0.3255667232883123;1.0000128609996273;9.99815154086498;0.416790264588054;0.45365312129473206;0.4536694408015337;0.42283845972137063;0.3300333263222842;0.9856197896932762;0.5363605263856035;1.0000453461407695
7.453291;0.9773339024051875;0.41668019135606;0.4262947121748588;0.3182692112024715;0.32556660594701475;1.0000148851655137;9.99812716503365;0.4167905459115874;0.4536545334156777;0.45366980876690044;0.4228377196590572;0.33003383920624046;0.9856195455799616;0.5363603457912685;1.000044282600673
7.463291;0.9773356988017826;0.41668027198872604;0.4262945764687732;0.3182696949165037;0.3255664846284995;1.0000169768329834;9.998103820578928;0.4167907973028725;0.45365594523588293;0.4536702017944917;0.42283699476649267;0.3300343230659805;0.9856192208280334;0.5363601933480968;1.0000431766873168
7.473291;0.9773376122301619;0.41668035808652837;0.4262944302048561;0.31827018269133184;0.32556635859870453;1.0000191295294212;9.998081552924118;0.4167910154998535;0.4536573566386064;0.45367061936717734;0.42283628347791113;0.3300347781834819;0.9856188201362432;0.5363600654312166;1.0000420310016929
7.483291;0.9773396402093985;0.41668044958573636;0.4262942732317861;0.318270673860176;0.3255662271672595;1.000021334535669;9.998060397860527;0.41679119764697586;0.45365876782551406;0.4536710609370123;0.4228355847139125;0.33003520505358236;0.9856183485594853;0.5363599588558408;1.0000408491231085
7.493291;0.9773417783913759;0.4166805458805284;0.42629410583826305;0.318271167500158;0.32556608991693214;1.000023581407539;9.998040383028142;0.41679134142892615;0.45366017915808876;0.4536715257986911;0.42283489754283987;0.33003560451933855;0.9856178108904641;0.5363598711639307;1.0000396352132561
7.503291;0.9773440216192775;0.4166806458082065;0.4262939285847625;0.3182716625861187;0.32556594705609904;1.0000258590395539;9.998021528082855;0.41679144497031173;0.4536615911351038;0.4536720130397219;0.4228342205823314;0.33003597792717704;0.9856172108714275;0.5363598002474107;1.0000383940661324
7.513291;0.9773463658944623;0.41668074793471166;0.4262937419589907;0.31827215809190906;0.3255657995649454;1.0000281571414844;9.998003839298708;0.4167915065416846;0.45366300418896105;0.4536725214932259;0.4228335517323261;0.33003632704756986;0.9856165509159661;0.5363597442203747;1.0000371312911451
7.523291;0.9773488088015695;0.4166808508766195;0.42629354621637866;0.31827265299480795;0.32556564892966217;1.0000304669358757;9.997987306351241;0.416791524259782;0.4536644183127583;0.4536730493890882;0.4228328883784051;0.3300366538419358;0.9856158332598767;0.5363597017034963;1.0000358526507014
7.533291;0.9773513485015279;0.41668095328535654;0.4262933415164648;0.31827314625965014;0.3255654966598755;1.0000327810897605;9.997971909502327;0.41679149598401344;0.45366583288559165;0.45367359416905356;0.42283222797111897;0.33003696031256824;0.9856150613269844;0.5363596719560081;1.0000345632915844
7.543291;0.9773539821566958;0.416681053703516;0.42629312812044173;0.3182736368785087;0.3255653440015679;1.0000350936668985;9.997957629481903;0.41679141943734477;0.45366724662515184;0.453674153105387;0.42283156863136834;0.33003724841576754;0.9856142395688018;0.5363596546368022;1.0000332679515782
7.553291;0.9773567041114656;0.4166811506278327;0.4262929064215006;0.3182741239389948;0.3255651919979028;1.0000373999133683;9.997944449970538;0.4167912923704404;0.45366865741125767;0.4536747238670418;0.4228309092194837;0.3300375198952951;0.9856133726157004;0.5363596494909334;1.0000319710264185
7.563291;0.9773595057007213;0.41668124270745516;0.4262926769199196;0.3182746066027383;0.32556504170153233;1.0000396955186;9.997932355132727;0.4167911127609659;0.4536700620868443;0.4536753041907929;0.4228302488411468;0.33003777606014423;0.9856124648932081;0.5363596561846148;1.0000306757656567
7.573291;0.9773623771750927;0.4166813289064934;0.4262924400992192;0.3182750838870267;0.3255648942572483;1.0000419756851693;9.997921327140688;0.4167908791141008;0.4536714565486185;0.4536758914766306;0.4228295865699681;0.3300380176601088;0.9856115205817865;0.5363596743689949;1.000029383631929
7.583291;0.9773653094784244;0.41668140840457774;0.4262921961848143;0.31827555438997457;0.32556475071679863;1.0000442346429799;9.997911344718288;0.4167905906909837;0.4536728362320606;0.45367648293006685;0.4228289219232793;0.33003824504679646;0.9856105442153433;0.5363597039916471;1.0000280946142444
7.593291;0.9773682946991952;0.416681480172382;0.42629194499864076;0.31827601626188873;0.3255646117535234;1.0000464660761532;9.997902384092049;0.4167902475945983;0.4536741966819441;0.45367707584969597;0.4228282554647897;0.330038458481502;0.9856095415196889;0.5363597453882013;1.000026808318599
7.603291;0.9773713256960617;0.41668154271611474;0.4262916859740535;0.3182764673741542;0.3255644774523085;1.000048664047421;9.997894422676437;0.41678985085255477;0.45367553386910797;0.45367766783177066;0.4228275886419316;0.33003865823172507;0.9856085188518546;0.5363597987436237;1.0000255249345948
7.613291;0.9773743957797344;0.41668159437563235;0.4262914182743562;0.318276905420069;0.3255643471852367;1.000050823405742;9.997887442528517;0.4167894024401592;0.45367684428032523;0.453678257033349;0.42282692294003515;0.33003884449781296;0.9856074817790577;0.5363598634292227;1.0000242453528843
7.623291;0.9773774990569807;0.4166816337841518;0.42629114074466673;0.3182773280899789;0.3255642197535229;1.0000529394217967;9.997881431585824;0.4167889051603544;0.4536781246816136;0.4536788423580341;0.42282625920770256;0.3300390172987575;0.9856064349386018;0.5363599378073648;1.000022970554087
7.633291;0.9773806307438706;0.4166816601264115;0.42629085170642506;0.3182777333155632;0.3255640938306291;1.000055007338781;9.997876382401516;0.41678836245131823;0.4536793715505318;0.45367942310908027;0.42282559773493333;0.33003917624399004;0.9856053828582547;0.5363600194820161;1.0000217011818253
7.643291;0.9773837867274812;0.4166816731419676;0.42629054906064723;0.31827811909064846;0.32556396834439855;1.0000570221955067;9.997872285987775;0.41678777801421335;0.45368058092652713;0.45367999836247336;0.4228249388174063;0.33003932043274453;0.9856043302027514;0.5363601057205938;1.0000204382377513
7.653291;0.9773869629204065;0.41668167290298536;0.42629023067200233;0.31827848315320223;0.3255638426038044;1.0000589785539487;9.9978691220054;0.41678715524006293;0.45368174905648834;0.45368056696049536;0.4228242831156658;0.33003944868074503;0.9856032816911702;0.5363601936946069;1.0000191842309902
7.663291;0.9773901549691902;0.4166816596257877;0.4262898946051059;0.31827882323468104;0.3255637163015409;1.0000608702658524;9.997866855192587;0.41678649672395685;0.4536828730490226;0.4536811280185693;0.4228236315036433;0.33003955981242;0.985602242353507;0.5363602806202665;1.0000179435006613
7.673291;0.9773933581664694;0.41668163357598065;0.4262895389491591;0.3182791374888907;0.3255635895486104;1.000062690916331;9.997865443901805;0.4167858041771718;0.45368395091680136;0.4536816809865153;0.4228229847697075;0.330039652938053;0.9856012173576469;0.5363603641284289;1.000016721574203
7.683291;0.977396567395096;0.41668159506946606;0.426289161487571;0.31827942454367053;0.3255634628942783;1.0000644348991665;9.99786484967476;0.4167850788457444;0.45368498129091556;0.45368222513425693;0.42282234366278293;0.33003972776101415;0.985600211077479;0.5363604423728123;1.0000155238677062
7.693291;0.9773997769950243;0.41668154466895924;0.42628875984475056;0.31827968344516616;0.32556333713147567;1.0000660982576512;9.997865037313007;0.41678432207036475;0.4536859632596296;0.4536827590919203;0.42282170923230206;0.33003978471576245;0.9855992267607981;0.5363605135821969;1.0000143546965932
7.703291;0.9774029801491159;0.41668148338134264;0.42628833204843974;0.318279913711044;0.3255632129965552;1.0000676784634246;9.997865973234926;0.4167835355268731;0.4536868965159754;0.45368328082631265;0.42282108293752546;0.3300398248513378;0.9855982670817612;0.5363605758938014;1.0000132175417435
7.713291;0.9774061684643387;0.4166814125850177;0.4262878768848998;0.31828011531396266;0.3255630911453039;1.0000691737932725;9.997867627600682;0.4167827211633925;0.4536877814812965;0.4536837880810211;0.42282046643175614;0.33003984947919396;0.9855973343251189;0.5363606277049906;1.0000121156919792
7.723291;0.9774093331111627;0.4166813336200718;0.4262873938556642;0.3182802884052735;0.3255629723386372;1.0000705834143868;9.997869974848898;0.41678188116701653;0.45368861894938056;0.45368427895096647;0.4228198615457025;0.33003985969518546;0.9855964300627273;0.536360667919838;1.0000110524645331
7.733291;0.9774124665299543;0.416681247370085;0.42628688301583106;0.31828043285858165;0.3255628573503262;1.000071907329015;9.997872990319296;0.4167810180929275;0.45368940965934806;0.4536847519663575;0.4228192705356067;0.3300398561779826;0.9855955551891246;0.5363606960664516;1.0000100311749527
7.743291;0.9774155628660895;0.41668115424645036;0.4262863449446107;0.31828054808751893;0.32556274662599394;1.000073145647877;9.997876644744938;0.4167801348440146;0.4536901542811097;0.453685205606789;0.4228186961356247;0.3300398394383338;0.9855947104990256;0.5363607124339452;1.0000090546838798
7.753291;0.9774186173412897;0.4166810544702055;0.4262857807088746;0.31828063330069295;0.325562640227384;1.0000742984536082;9.997880903157862;0.4167792343655449;0.45369085343344523;0.45368563797445594;0.4228181413241957;0.33003981018042144;0.9855938974801279;0.5363607180250327;1.000008125166092
7.763291;0.9774216253646036;0.41668094826533136;0.42628519164060236;0.3182806877160157;0.32556253809366903;1.000075366270493;9.99788572917226;0.416778319375942;0.45369150758678006;0.45368604711933214;0.4228176090504365;0.3300397693685669;0.9855931189617857;0.5363607143646586;1.0000072448125763
7.773291;0.9774245817027033;0.416680835816641;0.42628457911656203;0.3182807104552008;0.3255624401983039;1.0000763500853356;9.997891086789709;0.41677739210652603;0.45369211711820545;0.45368643169182815;0.4228171020886087;0.3300397179180664;0.9855923790373433;0.5363607033658726;1.0000064162059183
7.783291;0.9774274801295759;0.4166807172152564;0.42628394445255513;0.3182807003456272;0.32556234656610217;1.0000772507151103;9.997896939357569;0.41677645382491096;0.4536926823055588;0.45368679118562505;0.42281662303038514;0.33003965641979705;0.9855916823041146;0.5363606873343569;1.0000056416803589
7.793291;0.9774303137085757;0.4166805926329338;0.426283288890179;0.31828065580696063;0.32556225733478994;1.0000780682023604;9.99790324868248;0.41677550468805974;0.45369320313659944;0.45368712557499463;0.42281617428564566;0.33003958530876126;0.9855910327122229;0.536360669036061;1.0000049229914636
7.803291;0.977433075307621;0.4166804625692299;0.4262826138753458;0.31828057485822564;0.3255621726639645;1.0000788024026388;9.997909974917361;0.416774544355532;0.45369367921729153;0.4536874350084956;0.42281575804312455;0.33003950519179126;0.9855904320007841;0.5363606516389985;1.0000042616270717
7.813291;0.9774357579239802;0.41668032773602054;0.4262819216189641;0.31828045522472587;0.32556209244390416;1.000079454159478;9.997917076456321;0.4167735727159783;0.4536941099585766;0.45368771976825395;0.42281537626774324;0.33003941684157734;0.9855898787327461;0.5363606384206805;1.0000036591247492
7.823291;0.9774383547002397;0.41668018852367755;0.4262812155154251;0.3182802944762794;0.32556201625439724;1.0000800253061093;9.997924506076238;0.4167725901264302;0.45369449503659215;0.4536879800949836;0.42281503074563354;0.33003932097255845;0.9855893685349975;0.5363606323614573;1.000003117365073
7.833291;0.9774408590378223;0.41668004461222025;0.4262805000422192;0.3182800902542958;0.32556194358189483;1.0000805180484442;9.99793220844738;0.4167715972686863;0.45369483483154033;0.4536882160193281;0.42281472309980667;0.33003921810021225;0.9855888948486228;0.5363606360402593;1.0000026381730405
7.843291;0.9774432652987346;0.41667989507039466;0.4262797801265703;0.3182798406318179;0.3255618738845325;1.0000809347301765;9.997940127213218;0.4167705950498974;0.45369513051807936;0.4536884274905172;0.42281445461546974;0.3300391084606574;0.9855884499250315;0.5363606517904068;1.0000022220318359
7.853291;0.9774455695446328;0.41667973868179936;0.4262790603861316;0.3182795444228551;0.32556180656863337;1.0000812775292423;9.99794821377119;0.4167695847178151;0.4536953837685215;0.4536886147119476;0.42281422594620527;0.330038992003646;0.9855880255471459;0.5363606815848665;1.0000018674401974
7.863291;0.9774477697210466;0.4166795741793851;0.42627834467111003;0.31827920122274767;0.32556174104458413;1.000081547900311;9.997956427845308;0.41676856783535515;0.45369559639803225;0.453688778513448;0.42281403706211373;0.33003886860953524;0.9855876129902813;0.5363607268743807;1.0000015715949406
7.873291;0.9774498656290963;0.4166794002758153;0.4262776360041339;0.3182788111672064;0.3255616767293638;1.0000817459237843;9.997964733635026;0.4167675460637173;0.4536957703704308;0.4536889203583463;0.42281388751800436;0.33003873834066405;0.9855872030047915;0.5363607887070325;1.0000013310625344
7.883291;0.9774518587024652;0.4166792156508815;0.4262769368776675;0.31827837454969565;0.3255616129809721;1.0000818701608982;9.99797309514887;0.41676652113884566;0.45369590781892344;0.45368904180452263;0.4228137766849055;0.3300386014634861;0.9855867864575842;0.5363608677801435;1.0000011414193783
7.893291;0.9774537515814414;0.41667901909664895;0.42627624969392724;0.3182778914361381;0.3255615490611433;1.000081918220641;9.997981468774842;0.41676549494669884;0.45369601072680993;0.45368914404375527;0.4228137036584924;0.33003845841394036;0.9855863555763656;0.5363609644679661;1.0000009969071175
7.903291;0.9774555476943515;0.4166788096612066;0.4262755768929396;0.3182773614364468;0.3255614841528399;1.000081886844438;9.99798979821527;0.4167644694229163;0.4536960807383789;0.45368922797825983;0.4228136671422795;0.33003830973986786;0.9855859051028907;0.5363610789488916;1.0000008911100235
7.913291;0.9774572507671664;0.4166785865865919;0.42627492070543704;0.31827678378305535;0.32556141738752764;1.000081771697381;9.997998018665156;0.4167634465536855;0.4536961192766033;0.4536892945279273;0.422813665634894;0.3300381559186531;0.985585432228012;0.5363612113024898;1.0000008178101865
7.923291;0.9774588645012415;0.41667834920653335;0.4262742829376376;0.3182761576793866;0.3255613477897512;1.0000815679117343;9.998006067617869;0.4167624286266522;0.4536961277335861;0.4536893448057435;0.4228136976299705;0.33003799726562094;0.9855849357834789;0.5363613617524303;1.0000007711484244
7.933291;0.9774603920754142;0.4166780970262335;0.42627366491357616;0.318275482617735;0.32556127420320674;1.0000812704509583;9.998013896031802;0.4167614183192695;0.45369610757813794;0.4536893802626045;0.4228137615474226;0.33003783400042375;0.9855844161884654;0.5363615306509215;1.0000007456443598
7.943291;0.977461835344385;0.4166778298247266;0.42627306759204636;0.31827475838613967;0.3255611954281517;1.0000808739701115;9.998021473259046;0.4167604184598916;0.4536960603374188;0.453689402954685;0.4228138555941929;0.33003766636223403;0.9855838762237842;0.5363617179786024;1.0000007367792951
7.953291;0.9774631949691509;0.4166775475859601;0.42627249187722044;0.31827398498577336;0.3255611105637448;1.000080373305046;9.998028784383125;0.4167594317120334;0.45369598771366826;0.4536894155142996;0.42281397782158525;0.3300374948124128;0.9855833214971087;0.5363619232638983;1.0000007415167873
7.963291;0.9774644709905631;0.41667725043668136;0.4262719387309322;0.31827316276610984;0.32556101901716034;1.000079764298084;9.998035827136803;0.4167584604311344;0.4536958916565303;0.4536894205211374;0.4228141263936005;0.33003732020188487;0.9855827598246959;0.5363621459600018;1.0000007583692907
7.973291;0.977465662644828;0.4166769386349759;0.426271409091483;0.31827229256834894;0.3255609200359512;1.0000790440175555;9.998042610051524;0.4167575068829723;0.4536957739037334;0.45368941982456257;0.4228142998908813;0.3300371436197956;0.985582200409778;0.5363623855307883;1.0000007873535322
7.983291;0.9774667685619512;0.4166766123406711;0.4262709040885178;0.31827137569330893;0.32556081254239505;1.000078210733386;9.99804914854394;0.41675657364454666;0.4536956353958831;0.45368941435521537;0.42281449740490196;0.33003696612099825;0.9855816537815323;0.5363626414510312;1.000000829613021
7.993291;0.9774677879095066;0.4166762711847393;0.4262704253048601;0.31827041383521665;0.32556069544495314;1.0000772642367501;9.99805546300601;0.41675566366971023;0.45369547616117334;0.4536894043389689;0.42281471837226814;0.3300367887264437;0.9855811315779173;0.5363629134611785;1.000000887119994
8.003291;0.9774687210781603;0.4166759140455659;0.4262699745793017;0.31826940910384477;0.3255605678261695;1.00007620635497;9.998061584207845;0.41675477986076437;0.4536952956369893;0.4536893895801695;0.4228149623285721;0.33003661250639615;0.9855806458783637;0.5363632016816223;1.0000009628765014
8.013291;0.9774695691852382;0.41667553926371764;0.42626955357888147;0.31826836401785574;0.3255604289423244;1.0000750414447852;9.998067560700663;0.41675392461463495;0.4536950931725954;0.4536893696362595;0.42281522871172733;0.3300364384544411;0.9855802090920118;0.5363635063466725;1.0000010607207694
8.023291;0.9774703331727914;0.4166751450029027;0.42626916353745664;0.31826728123715564;0.3255602781932433;1.0000737762606577;9.998073457134646;0.4167530997926677;0.4536948682737582;0.45368934396198507;0.42281551684542706;0.3300362673049332;0.9855798335797169;0.5363638275842226;1.0000011845568297
8.033291;0.9774710133490386;0.4166747293893291;0.426268805244575;0.3182661632402861;0.3255601149784747;1.00007241896112;9.998079342579814;0.41675230690637227;0.4536946204676347;0.4536893120482632;0.4228158260210311;0.3300360994976439;0.9855795300487767;0.5363641655976651;1.000001338058426
8.043291;0.9774716095274483;0.4166742904577608;0.4262684791692978;0.3182650123593403;0.32555993861563415;1.000070978607465;9.9980852785094;0.41675154721572216;0.4536943492765545;0.4536892734583149;0.42281615537493744;0.33003593527006864;0.9855793066857068;0.5363645209591974;1.0000015250518133
8.053291;0.9774721216116162;0.41667382626753663;0.42626818549647094;0.31826383100462685;0.32555974854763836;1.0000694654721305;9.998091313918831;0.4167508217866994;0.45369405437268995;0.4536892278204462;0.42281650368608276;0.33003577471819007;0.9855791700171355;0.5363648946077715;1.0000017498221225
8.063291;0.9774725503899443;0.4166733353259761;0.42626792399111574;0.318262621608351;0.32555954453676406;1.0000678908604224;9.998097488576063;0.41675013156856633;0.45369373556463216;0.45368917500873546;0.4228168694126521;0.3300356177759063;0.9855791254696497;0.5363652876229686;1.0000020170800232
8.073291;0.9774728981017128;0.4166728167766201;0.426267693953656;0.31826138630085893;0.32555932657473674;1.0000662662991227;9.998103836330245;0.4167494774613464;0.45369339264218134;0.4536891153580796;0.4228172509487334;0.33003546431212316;0.9855791770416835;0.5363657011976796;1.0000023317552003
8.083291;0.9774731681389437;0.4166722702381267;0.42626749449708407;0.31826012676610843;0.32555909465592586;1.0000646026382525;9.998110381188914;0.4167488603132769;0.4536930252469043;0.45368904937365584;0.4228176469655749;0.3300353142939749;0.9855793273546665;0.5363661369181627;1.0000026988861381
8.093291;0.9774733641194087;0.4166716959271533;0.4262673248342336;0.3182588445233546;0.32555884849117983;1.0000629092577447;9.998117134877058;0.4167482809314456;0.4536926328761473;0.4536889772469458;0.422818056653353;0.3300351677477122;0.9855795781672713;0.5363665967471972;1.0000031237582272
8.103291;0.9774734892311059;0.41667109489429105;0.4262671842926987;0.31825754140233814;0.32555858735479043;1.000061193856526;9.998124101046042;0.416747740158168;0.4536922151323775;0.4536888989859318;0.4228184795672519;0.3300350246884747;0.9855799305234527;0.5363670825253855;1.0000036118269489
8.113291;0.9774735460891958;0.4166704689243402;0.42626707212906234;0.3182562197812749;0.32555831035419924;1.0000594627494952;9.998131278217938;0.4167472388169322;0.4536917720552232;0.45368881476248535;0.4228189151147244;0.33003488524849367;0.9855803842653852;0.5363675958794916;1.0000041681725003
8.123291;0.9774735370572873;0.41666982042764433;0.4262669871755456;0.3182548825036107;0.32555801685859764;1.000057721043307;9.998138661992089;0.4167467775021139;0.4536913043217576;0.4536887246672196;0.42281936231152917;0.3300347497939387;0.985580937443442;0.5363681386443399;1.0000047969065724
8.133291;0.9774734643970694;0.41666915240658053;0.42626692758343276;0.31825353271096374;0.3255577066416634;1.0000559731373762;9.99814625366696;0.41674635632105106;0.45369081335179934;0.4536886280974489;0.4228198201504733;0.3300346187572679;0.985581586359471;0.5363687127718276;1.0000055005425006
8.143291;0.9774733297977086;0.41666846814191827;0.4262668908898841;0.31825217366921277;0.3255573797994236;1.0000542235608356;9.998154068718366;0.4167459746564937;0.45369030116467185;0.4536885233534094;0.4228202880667882;0.33003449221456593;0.9855823263629603;0.5363693199422613;1.000006279290836
8.153291;0.9774731344188993;0.4166677706473612;0.4262668741905595;0.31825080856733917;0.32555703667469704;1.0000524772263482;9.998162132696796;0.4167456311072392;0.4536897699067378;0.45368840772313757;0.42282076597423596;0.3300343695703542;0.9855831526976805;0.536369961862646;1.000007131292685
8.163291;0.9774728800020048;0.4166670623306277;0.4262668742746819;0.31824944042859843;0.325556677770054;1.0000507393917082;9.998170474053484;0.4167453236125933;0.4536892215307073;0.4536882781163114;0.42282125387614694;0.33003424965968864;0.9855840607952931;0.5363706407483172;1.000008054310122
8.173291;0.9774725699692595;0.41666634515651507;0.42626688783861477;0.3182480722667098;0.32555630354909454;1.000049015803505;9.998179125699421;0.4167450496870626;0.45368865790746127;0.45368813191789314;0.42282175141044503;0.33003413103207135;0.9855850459733624;0.5363713591459649;1.0000090471597671
8.183291;0.9774722093644483;0.4166656211127477;0.4262669118290557;0.3182467073231483;0.3255559142506114;1.0000473127480476;9.998188124601574;0.41674480662452834;0.45368808106475567;0.4536879674935764;0.42282225770600496;0.3300340121301698;0.9855861028367235;0.5363721195732907;1.0000101092540792
8.193291;0.9774718035826464;0.41666489251886574;0.42626694372169355;0.3182453490524403;0.32555551001044586;1.0000456368482633;9.998197504180705;0.41674459144540177;0.4536874932144846;0.45368778409011096;0.4228227715762515;0.33003389151483264;0.9855872251765806;0.5363729245723097;1.000011239436116
8.203291;0.9774713572603597;0.41666416200131917;0.42626698162924126;0.318244000811505;0.3255550911806622;1.0000439948568345;9.998207286363641;0.4167444007556024;0.4536868966235342;0.4536875814379091;0.42282329182948575;0.33003376800371315;0.9855884067059156;0.5363737769344697;1.0000124356673517
8.213291;0.9774708743295091;0.41666343223194746;0.4262670242695024;0.31824266559229303;0.325554658493353;1.000042393981113;9.998217478426335;0.4167442308417495;0.45368629356241835;0.45368735949083877;0.4228238174000273;0.33003364046787714;0.9855896414837158;0.5363746798418915;1.0000136949606657
8.223291;0.977470358499485;0.4166627055966641;0.4262670707543771;0.3182413460704093;0.3255542130549615;1.0000408425764418;9.998228077958153;0.41674407801400154;0.45368568629407047;0.4536871183695437;0.4228243471310383;0.3300335076815687;0.985590923237967;0.5363756368312698;1.000015013036281
8.233291;0.9774698134465911;0.41666198403067534;0.4262671203033188;0.318240044851298;0.32555375624546307;1.0000393501731766;9.998239080800618;0.41674393893281303;0.4536850770551176;0.45368685832990907;0.4228248794866234;0.33003336844369713;0.9855922447932427;0.5363766515089751;1.0000163843781131
8.243291;0.9774692431450688;0.4166612691226341;0.4262671719185128;0.3182387645705999;0.32555328957925933;1.0000379265071337;9.99825048555941;0.416743810602962;0.45368446822480574;0.4536865796910652;0.4228254126826947;0.3300332216321261;0.9855935988510338;0.5363777271049898;1.000017802781596
8.253291;0.9774686526832919;0.416660562356085;0.42626722408250795;0.318237507692543;0.32555281462263624;1.0000365806716014;9.99826229555191;0.41674369018834256;0.45368386260292215;0.45368628280430895;0.42282594526930917;0.33003306613738453;0.9855949794596894;0.5363788658428109;1.0000192618435186
8.263291;0.9774680490044605;0.4166598652981823;0.4262672748316297;0.3182362763098139;0.32555233301852576;1.0000353209853172;9.998274517649453;0.41674357504996606;0.4536832633542941;0.45368596817658435;0.42282647658885264;0.33003290086147513;0.9855963824713583;0.53638006858297;1.0000207552743463
8.273291;0.9774674409754799;0.4166591795954827;0.42626732220992697;0.3182350722076835;0.3255518466208803;1.0000341546302858;9.998287156440881;0.41674346283156705;0.453682673663884;0.453685636771256;0.42282700664753964;0.33003272481734997;0.9855978046672309;0.5363813352716672;1.0000222771711709
8.283291;0.9774668388639282;0.4166585066908236;0.4262673646410935;0.3182338969889001;0.3255513575842993;1.000033086956877;9.998300206252546;0.4167433513127156;0.4536820965896474;0.4536852902589467;0.42282753563831305;0.3300325372808657;0.9855992431680775;0.5363826655976439;1.0000238221290998
8.293291;0.9774662535235504;0.41665784743817946;0.4262674010196293;0.31823275209769525;0.3255508682697278;1.0000321215634345;9.998313647272058;0.41674323835756877;0.45368153508614384;0.4536849309007314;0.42282806368816195;0.33003233794646347;0.9856006960973488;0.5363840593133367;1.0000253852134993
8.303291;0.9774656954198095;0.41665720216428925;0.42626743068527656;0.31823163878840827;0.3255503810163995;1.0000312613260953;9.99832745053703;0.41674312215752607;0.45368099197133754;0.45368456110955674;0.4228285909087642;0.3300321270630221;0.9856021634355965;0.536385516265614;1.0000269619779907
8.313291;0.9774651737096268;0.41665657116446586;0.42626745332946897;0.31823055808736583;0.32554989793924677;1.0000305093086466;9.99834158859384;0.41674300142172543;0.4536804699314115;0.4536841831306382;0.422829117315953;0.3300319054388458;0.9856036471112326;0.5363870361522802;1.0000285481719602
8.323291;0.9774646956693974;0.4166559548421992;0.4262674688163135;0.31822951079524614;0.3255494209161062;1.0000298687923732;9.998356044679898;0.41674287546185784;0.45367997142210187;0.4536837989724563;0.42282964274804435;0.330031674225653;0.9856051506401824;0.5363886183200224;1.0000301388519683
8.333291;0.977464266355393;0.41665535345445404;0.42626747698336076;0.31822849747702087;0.325548951667038;1.0000293430388982;9.998370815556417;0.416742744376862;0.4536794983001147;0.45368341039513216;0.4228301671623513;0.33003143458021356;0.9856066782493742;0.5363902616458879;1.0000317274344568
8.343291;0.9774638888613992;0.4166547671337807;0.4262674775611486;0.31822751842430697;0.32554849174829237;1.0000289353806975;9.998385905870508;0.4167426091231293;0.45367905152678045;0.45368301898458385;0.42283069065996903;0.3300311873893859;0.9856082338499466;0.5363919642917235;1.0000333056228836
8.353291;0.9774635657485637;0.41665419624127614;0.42626747045853386;0.318226573587223;0.3255480425909691;1.0000286494262691;9.998401319741994;0.4167424712214359;0.4536786312791349;0.45368262624412586;0.4228312128915586;0.3300309332836133;0.9856098209975889;0.5363937237528222;1.0000348646636465
8.363291;0.9774633003309403;0.41665364166156504;0.42626745621730694;0.31822566236085276;0.32554760557309487;1.000028488982468;9.998417060981092;0.41674233228130575;0.4536782373110066;0.4536822337038133;0.4228317328703261;0.33003067291972055;0.9856114427883024;0.5363955372513889;1.0000363968249597
8.373291;0.9774630964253547;0.4166531047226483;0.42626743603559114;0.31822478342168725;0.32554718194526405;1.0000284576614507;9.998433141151676;0.41674219390368517;0.45367786911364927;0.45368184326270233;0.42283224960949467;0.330030407189722;0.9856131007124644;0.5363974018363279;1.0000378957472191
8.383291;0.977462957424229;0.41665258681805506;0.42626741146564756;0.3182239350325342;0.3255467727398819;1.000028559018779;9.998449583034617;0.4167420581544014;0.4536775258990618;0.4536814573794201;0.4228327626717871;0.33003013716491647;0.9856147942928051;0.5363993141749226;1.000039356227499
8.393291;0.9774628860142104;0.4166520891972349;0.42626738435073575;0.31822311572509465;0.3255463788016743;1.000028796900199;9.998466418845009;0.4167419278473635;0.453677206797153;0.4536810788301807;0.42283327212393035;0.3300298638346978;0.9856165220096411;0.5364012704382484;1.0000407739884718
8.403291;0.9774628845158098;0.4166516129851773;0.426267356768161;0.3182223246732677;0.3255460009371279;1.0000291746953847;9.998483687969323;0.41674180618095696;0.4536769111334262;0.4536807105279019;0.42283377834639263;0.3300295878183313;0.9856182818673009;0.5364032663535989;1.0000421454360218
8.413291;0.9774629549786158;0.41665115911526146;0.426267330586694;0.3182215613851086;0.3255456401051889;1.0000296941618214;9.998501427860397;0.4167416962896751;0.45367663854030355;0.4536803554377147;0.42283428202167456;0.33002930928804997;0.9856200712455695;0.5364052974395163;1.0000434685257886
8.423291;0.9774630985002358;0.41665072814361365;0.4262673071415037;0.3182208252691451;0.32554529740264876;1.000030354689091;9.998519663282828;0.4167416011070913;0.45367638902075746;0.45368001633299293;0.42283478409650477;0.33002902803472567;0.9856218863622133;0.5364073592792233;1.0000447441168028
8.433291;0.9774633142325013;0.41665032018143205;0.4262672873703637;0.31822011562855795;0.3255449738082338;1.000031152924636;9.998538407374035;0.41674152329838565;0.4536761629812119;0.4536796956843437;0.42283528561084693;0.33002874340246763;0.9856237217902063;0.5364094475085301;1.0000459753050976
8.443291;0.9774635992673686;0.4166499350406179;0.42626727207676435;0.3182194318468331;0.3255446700408228;1.0000320831426335;9.998557665948345;0.41674146516821486;0.4536759610753342;0.45367939577818134;0.4228357876511788;0.33002845423569926;0.98562557159319;0.5364115576742481;1.0000471651756306
8.453291;0.9774639496067904;0.4166495724603438;0.4262672622532463;0.31821877344454347;0.3255443866984556;1.0000331380151024;9.99857743765738;0.4167414287169873;0.4536757839669505;0.4536791188997859;0.42283629143049384;0.33002815899918003;0.9856274315015952;0.5364136853417184;1.0000483154298054
