time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
8.463291;0.9774643610569832;0.4166492321900206;0.42626725934118365;0.3182181401324269;0.3255441243290847;1.0000343089193926;9.998597719398783;0.4167414155944223;0.453675632323815;0.45367886757326376;0.42283679808940416;0.3300278558698297;0.9856292991204838;0.5364158263571996;1.000049425961098
8.473291;0.9774648296884776;0.41664891384235025;0.4262672649877871;0.3182175319779436;0.325543883237262;1.0000355859618844;9.998618513374447;0.4167414267082572;0.4536755068743243;0.45367864461695195;0.422837308316752;0.33002754286906066;0.9856311724515158;0.5364179770416132;1.0000504943019435
8.483291;0.977465352488545;0.41664861685422844;0.42626728048542895;0.3182169494899593;0.3255436633764667;1.0000369582576842;9.998639826950528;0.41674146188823347;0.453675408076964;0.4536784527423692;0.42283782232190686;0.3300272181618344;0.9856330494531902;0.5364201342575571;1.0000515156160896
8.493291;0.9774659279331361;0.41664834074378554;0.4262673064947727;0.31821639335282625;0.32554346452758864;1.0000384146184265;9.99866166874424;0.4167415198680928;0.4536753356438416;0.4536782939125233;0.4228383401702084;0.3300268802995728;0.9856349288520528;0.5364222952149422;1.0000524838427922
8.503291;0.9774665560379793;0.41664808522913793;0.4262673431459478;0.3182158639021581;0.3255432865985083;1.0000399444720485;9.998684044803584;0.4167415986566433;0.4536752885699942;0.45367816888783763;0.42283886205796034;0.330026528246784;0.9856368106220506;0.5364244569967647;1.0000533931150504
8.513291;0.9774672383499798;0.4166478499509708;0.42626739013557224;0.31821536095111347;0.3255431298731946;1.0000415384428736;9.998706960690985;0.416741696363247;0.4536752656501464;0.453678077227687;0.42283938825315637;0.33002616113501176;0.985638695448397;0.5364266162006402;1.0000542384450066
8.523291;0.9774679774377404;0.4166476342058127;0.4262674466636047;0.3182148841692648;0.3255429950131406;1.0000431879430103;9.998730427972985;0.41674181174459723;0.45367526600107805;0.4536780177960087;0.4228399189720636;0.3300257778742097;0.9856405838363071;0.5364287690649432;1.000055015452012
8.533291;0.9774687754211299;0.41664743711601315;0.42626751148394176;0.31821443330571536;0.325542882853056;1.0000448842264624;9.998754461196977;0.41674194385453606;0.45367528918508604;0.4536779892047075;0.4228404545659511;0.33002537708757346;0.985642475737542;0.5364309118788588;1.0000557201918974
8.543291;0.9774696332708898;0.4166472578919554;0.4262675831730822;0.3182140079726702;0.325542794228678;1.0000466181257592;9.998779066386804;0.41674209155078257;0.4536753347999268;0.45367798956991895;0.4228409956213672;0.3300249574735546;0.985644370695694;0.5364330411579102;1.0000563495658115
8.553291;0.9774705516542871;0.41664709554102164;0.4262676602989368;0.3182136075956958;0.3255427296949656;1.0000483804046445;9.998804234221453;0.41674225363172945;0.4536754022646216;0.4536780161855247;0.42284154253999245;0.33002451816639095;0.9856462677033285;0.5364351533647447;1.000056901393382
8.563291;0.9774715312770579;0.4166469485208475;0.4262677412727823;0.31821323173478483;0.3255426891637412;1.0000501617132835;9.998829938160492;0.4167424292105935;0.4536754913451067;0.4536780658226868;0.42284209513632903;0.3300240588314091;0.9856481645046486;0.5364372447370158;1.0000573744482961
8.573291;0.977472571643257;0.4166468152820217;0.4262678241599146;0.3182128803466389;0.3255426719698102;1.000051952105611;9.998856133729204;0.4167426177875617;0.4536756025064044;0.45367813514188854;0.4228426528354364;0.33002357948692135;0.9856500570355573;0.5364393118732516;1.00005776891909
8.583291;0.9774736698522264;0.4166466951295585;0.42626790678112336;0.3182125538562343;0.3255426773313279;1.0000537409095938;9.998882765076445;0.4167428190902028;0.4536757364213052;0.45367822067987906;0.42284321498650396;0.3300230802372656;0.9856519396771121;0.5364413523497191;1.000058086129151
8.593291;0.9774748207984439;0.4166465883965637;0.4262679870428265;0.3182122532032448;0.32554270467417046;1.0000555171289451;9.998909779131646;0.4167430328901503;0.45367589346835013;0.4536783187336828;0.42284378075716744;0.3300225611756478;0.9856538066770013;0.5364433643020861;1.000058327186744
8.603291;0.9774760184079774;0.4166464961636843;0.42626806314410215;0.318211979741843;0.32554275366585744;1.0000572700203973;9.998937133726725;0.4167432589303997;0.4536760739977881;0.4536784255180102;0.4228443490845322;0.3300220223286546;0.9856556538072495;0.536445345776708;1.0000584921066202
8.613291;0.9774772572547763;0.4166464198950474;0.42626813337259956;0.31821173483465304;0.3255428241041778;1.0000589899645493;9.99896479265937;0.41674349693583823;0.4536762788364912;0.45367853733994784;0.4228449189433291;0.3300214634471115;0.9856574785819979;0.536447295146526;1.0000585806453526
8.623291;0.9774785336105194;0.4166463609531093;0.42626819585664766;0.3182115194684895;0.3255429157303158;1.0000606692503713;9.998992716390257;0.4167437465924053;0.45367650906734225;0.4536786504341127;0.42284548959856094;0.3300208839369216;0.985659279308985;0.5364492119170766;1.0000585938574316
8.633291;0.9774798451624958;0.41664632032751703;0.4262682488159811;0.3182113342863112;0.32554302798791984;1.0000623016934036;9.999020860824555;0.41674400772523096;0.4536767651197123;0.4536787607606706;0.4228460608989113;0.33002028311166054;0.9856610544691464;0.5364510966044922;1.0000585343551398
8.643291;0.9774811902716494;0.4166462988099438;0.4262682909367758;0.3182111797571178;0.3255431598405014;1.0000638819675038;9.999049186764802;0.4167442806481673;0.45367704623697036;0.4536788643167955;0.42284663341025674;0.3300196604529343;0.9856628028785135;0.5364529498913666;1.00005840548385
8.653291;0.9774825676085107;0.41664629709425954;0.4262683213922483;0.3182110560773071;0.3255433097966508;1.0000654064553132;9.999077665310969;0.41674456625734674;0.4536773508129331;0.4536789578314016;0.4228472079066135;0.33001901573443787;0.9856645240012958;0.5364547721370302;1.0000582109586091
8.663291;0.977483975677573;0.4166463152975309;0.42626833978096224;0.3182109631484725;0.3255434760788331;1.0000668744100447;9.999106267927186;0.41674486590114157;0.4536776769293005;0.4536790391856852;0.42284778464724004;0.33001834900265237;0.9856662178818494;0.5364565636290728;1.0000579548649344
8.673291;0.9774854123463407;0.4166463525078811;0.42626834611511455;0.31821090092723836;0.325543656750935;1.0000682873850357;9.99913495402254;0.41674518111622816;0.453678022685191;0.4536791073123063;0.42284836313998264;0.33001766037402436;0.9856678852050705;0.5364583250595816;1.0000576413642084
8.683291;0.9774868750224079;0.4166464071742393;0.4262683406452234;0.31821086959371536;0.32554384987971596;1.0000696474620228;9.999163671367013;0.4167455132646766;0.45367838639574565;0.45367916192404906;0.4228489424921185;0.33001694992046193;0.9856695272537165;0.5364600577095928;1.0000572744149292
8.693291;0.9774883609471581;0.4166464778183089;0.42626832361316536;0.31821086924925907;0.3255440537966196;1.0000709556515945;9.999192365710972;0.4167458633797703;0.45367876656452216;0.4536792032144287;0.4228495221685708;0.3300162177499305;0.9856711446844969;0.5364617632774076;1.0000568578198585
8.703291;0.9774898672237889;0.41664656325966654;0.42626829523133114;0.31821089973444855;0.32554426726154034;1.0000722114017762;9.999220989457553;0.41674623221186424;0.4536791617071865;0.4536792313772991;0.4228501026221514;0.33001546402692866;0.9856727366586694;0.5364634435350505;1.0000563953194925
8.713291;0.9774913909180885;0.4166466625028254;0.4262682559021329;0.3182109607325394;0.3255444894839519;1.0000734132957814;9.999249505589912;0.4167466202694729;0.4536795701735423;0.4536792462224011;0.4228506851476818;0.3300146889078347;0.985674302109369;0.5364651000832003;1.0000558904883485
8.723291;0.977492929169303;0.4166467746031314;0.4262682062438156;0.31821105173312747;0.3255447200755364;1.0000745601762415;9.999277884764531;0.4167470277952451;0.45367998993624914;0.45367924728729775;0.4228512711508553;0.3300138925775458;0.9856758412344102;0.536466734285092;1.0000553465485713
8.733291;0.977494479308029;0.41664689850293307;0.4262681467138701;0.3182111720354671;0.3255449588857314;1.0000756521110268;9.999306098254124;0.41674745457992224;0.4536804183155626;0.4536792343001781;0.42285186164906496;0.3300130754947891;0.9856773549453559;0.5364683472315526;1.0000547663742168
8.743291;0.9774960390995663;0.4166470329456478;0.4262680773961033;0.31821132100126504;0.32554520583368174;1.0000766904184044;9.99933411636436;0.41674789966844505;0.45368085170482275;0.4536792076301694;0.4228524572619634;0.3300122386838877;0.9856788429897515;0.5364699396341542;1.000054152637571
8.753291;0.9774976069713364;0.4166471765478583;0.426267998296132;0.31821149816259686;0.3255454608687798;1.0000776768804036;9.999361915138726;0.4167483613574995;0.45368128574612104;0.45367916853681917;0.4228530583452789;0.3300113837519048;0.9856803028607308;0.5364715118128286;1.0000535073990928
8.763291;0.9774991821270826;0.4166473279145475;0.4262679095998929;0.3182117031267527;0.32554572394262604;1.0000786132234898;9.999389486115737;0.4167488377030979;0.4536817162954761;0.45367911900264185;0.4228536650075529;0.3300105126002374;0.9856817302516641;0.5364730638384418;1.000052831077491
8.773291;0.97750076455053;0.41664748590719175;0.42626781160699434;0.3182119355531703;0.32554599493703096;1.0000795006545287;9.999416843143726;0.4167493270148951;0.4536821405040966;0.45367906116277956;0.42285427704570017;0.330009627052345;0.985683120410684;0.5364745954359119;1.0000521221820349
8.783291;0.9775023548115527;0.41664765003752596;0.4262677048593813;0.31821219520653776;0.3255462736723539;1.000080339567125;9.99944402021852;0.41674982794424814;0.45368255706861255;0.4536789968591973;0.4228548941048189;0.33000872871418435;0.9856844692518227;0.5364761056158965;1.0000513784691485
8.793291;0.9775039536524541;0.4166478206402597;0.4262675904064121;0.31821248196909413;0.32554656008714494;1.0000811301678816;9.999471059500156;0.4167503394726798;0.4536829656165238;0.4536789276905057;0.4228555160435991;0.33000781925394607;0.9856857730826939;0.5364775925658607;1.0000505983560708
8.803291;0.9775055615627717;0.4166479988560849;0.426267469556123;0.31821279575362943;0.3255468544175937;1.000081873000381;9.999497998930913;0.41675086087373586;0.45368336585075814;0.45367885520726126;0.42285614293652585;0.33000690071866784;0.9856870278043263;0.5364790539467253;1.000049781619537
8.813291;0.9775071784275263;0.4166481865327534;0.42626734352104906;0.3182131363560415;0.32554715715674065;1.0000825684191366;9.999524870106866;0.41675139159071767;0.4536837570678626;0.4536787807569711;0.42285677460849624;0.330005975377432;0.9856882290019781;0.5364804870804608;1.000048929425403
8.823291;0.9775088032144293;0.4166483859333769;0.4262672136008072;0.3182135033071821;0.32554746884763003;1.0000832159154345;9.999551703480206;0.41675193120400916;0.45368413819529163;0.4536787052986847;0.4228574103902448;0.3300050453181633;0.9856893720047673;0.5364818887163388;1.000048043983213
8.833291;0.9775104338628483;0.41664859932556586;0.42626708145485054;0.3182138957018482;0.3255477898996042;1.0000838141858592;9.999578528266873;0.416752479411711;0.4536845078646775;0.45367862961916067;0.4228580493479661;0.3300041124017201;0.9856904515215181;0.5364832547761794;1.0000471280614127
8.843291;0.9775120674585974;0.4166488285863622;0.4262669489437137;0.31821431204386846;0.3255481206093642;1.0000843617813202;9.999605361533416;0.4167530360048969;0.4536848642575426;0.45367855457180123;0.42285869048480124;0.330003178610408;0.9856914622924049;0.5364845803146628;1.0000461845063515
8.853291;0.9775137005817542;0.4166490750318484;0.42626681769971786;0.3182147503694268;0.3255484612230054;1.0000848579803903;9.999632198154739;0.41675360094895436;0.4536852050231366;0.4536784810136234;0.42285933281578997;0.33000224629309977;0.9856924003677134;0.5364858596478804;1.0000452163114448
8.863291;0.9775153298166986;0.4166493396329905;0.42626668877614876;0.31821520871926245;0.32554881177156364;1.0000853034266597;9.999659015163397;0.41675417447123037;0.45368552724510935;0.4536784094537215;0.4228599754545161;0.3300013179510046;0.9856932632256639;0.5364870868034664;1.0000442272085577
8.873291;0.9775169520006912;0.41664962332266803;0.42626656253019246;0.3182156854046207;0.3255491720230478;1.0000856998015595;9.99968578002104;0.4167547571147464;0.45368582722667;0.4536783394945211;0.4228606175584666;0.3300003958469541;0.9856940490430739;0.5364882560586822;1.0000432217904003
8.883291;0.977518563835977;0.41664992703665754;0.4262664387353578;0.31821617871634;0.32554954169393696;1.0000860490740942;9.99971245067533;0.41675534972989997;0.453686100479206;0.4536782695731126;0.4228612582704549;0.3299994818308493;0.9856947565415484;0.5364893621479931;1.000042205215417
8.893291;0.97752016187185;0.41665025154252167;0.42626631676547805;0.3182166865798927;0.3255499204387471;1.0000863536722233;9.99973897841021;0.41675595336389243;0.4536863423885429;0.4536781974002697;0.42286189691842746;0.32999857716809233;0.9856953852551459;0.5364904002799196;1.0000411827728688
8.903291;0.9775217432755327;0.4166505972889229;0.4262661958487527;0.3182172066977956;0.32555030772579696;1.000086616909472;9.999765316791581;0.4167565692403436;0.4536865491839859;0.4536781207629562;0.4228625333233138;0.32999768233456717;0.9856959354859506;0.5364913662063315;1.0000401592690416
8.913291;0.9775233064779681;0.41665096436143867;0.4262660755452884;0.3182177371162558;0.3255507030096918;1.0000868422025053;9.999791424861854;0.4167571986760797;0.45368671837095825;0.45367803810729335;0.42286316791808737;0.32999679715924096;0.9856964082440614;0.5364922562590148;1.0000391389900802
8.923291;0.9775248513148835;0.41665135265738784;0.4262659561232822;0.3182182766509479;0.3255511058692647;1.0000870317077744;9.999817265398095;0.4167578425641395;0.4536868484088037;0.4536779485836493;0.42286380165775256;0.32999592130194744;0.9856968053886341;0.5364930673579305;1.000038125979872
8.933291;0.9775263780507906;0.41665176225971357;0.42626583838161203;0.3182188247498402;0.3255515158091144;1.0000871859779583;9.999842803972067;0.4167585009846065;0.4536869381397878;0.4536778517500982;0.4228644358442221;0.3299950547840984;0.9856971293811017;0.5364937971413851;1.0000371237064587
8.943291;0.9775278856537761;0.41665219345713017;0.42626572312383737;0.3182193810768167;0.32555193203721666;1.0000873049634258;9.999868005799962;0.41675917358132125;0.4536869863480801;0.4536777473604145;0.42286507201923573;0.32999419822069725;0.9856973825485477;0.5364944439270859;1.000036134753924
8.953291;0.9775293713497978;0.4166526463345234;0.42626561091662685;0.3182199452166125;0.3255523534468751;1.0000873893261846;9.999892832124774;0.4167598601857912;0.45368699156611897;0.45367763532114763;0.4228657120050114;0.32999335258115997;0.9856975665802507;0.5364950063144519;1.0000351611521368
8.963291;0.9775308316113774;0.4166531206927028;0.42626550240400973;0.31822051654060535;0.3255527786109076;1.0000874411628133;9.999917241509566;0.4167605610124685;0.4536869522973321;0.45367751567838793;0.42286635778104464;0.32999251882013625;0.9856976824440105;0.5364954830201436;1.000034204889997
8.973291;0.9775322632243214;0.4166536162879615;0.426265398733128;0.3182210941700051;0.3255532056741585;1.00008746407688;9.999941191436124;0.4167612765602997;0.45368686748627085;0.4536773884711584;0.42286701113990754;0.3299916975783693;0.9856977302415287;0.5364958731308719;1.0000332680811421
8.983291;0.9775336637783351;0.4166541327078709;0.42626530153640574;0.31822167699427323;0.3255536323566035;1.0000874627237701;9.999964637337712;0.41676200753998777;0.4536867368005414;0.45367725340536597;0.4228676735514379;0.32999088884022915;0.9856977090574698;0.5364961763751843;1.000032352497552
8.993291;0.9775350314898176;0.4166546691322647;0.42626521261435135;0.3182222637466331;0.325554056126354;1.00008744185483;9.999987532844331;0.4167627546554272;0.45368656054499834;0.4536771096154402;0.4228683462012419;0.329990091807243;0.9856976174225748;0.5364963933696797;1.000031458781047
9.003291;0.9775363645117;0.41665522463891713;0.4262651338274131;0.3182228530104401;0.32555447454775727;1.0000874053215643;10.000009830417017;0.4167635181473417;0.45368633925313273;0.45367695580160705;0.422869030048825;0.3299893053005454;0.9856974543847081;0.5364965256480622;1.0000305858744574
9.013291;0.9775376598981852;0.41665579873652536;0.4262650671786607;0.3182234430124167;0.32555488576926;1.0000873559766899;10.000031483781628;0.4167642974563167;0.45368607319748355;0.4536767906706736;0.42286972612604545;0.3299885283305974;0.9856972203709589;0.5364965753486671;1.0000297315082756
9.023291;0.9775389129793538;0.4166563914203284;0.42626501475506995;0.318224031441558;0.3255552886568233;1.0000872961412282;10.000052449220592;0.41676509127577616;0.45368576228921187;0.4536766132271011;0.4228704357428893;0.32998776032410077;0.9856969175424041;0.536496544832758;1.0000288941412179
9.033291;0.9775401180607258;0.4166570028256585;0.4262649785009743;0.31822461554305437;0.3255556824692864;1.0000872272159633;10.000072681145456;0.416765897848717;0.45368540650407974;0.4536764226647031;0.4228711600559869;0.3299870009952118;0.9856965496288895;0.5364964362460445;1.0000280744136087
9.043291;0.9775412699019849;0.41665763313650106;0.4262649600822714;0.31822519238942926;0.32555606663249215;1.0000871490178627;10.000092133623008;0.4167667151784035;0.45368500615585916;0.4536762182526396;0.42287189959600163;0.3299862500890507;0.9856961209196462;0.5364962513048448;1.0000272744778866
9.053291;0.977542364524724;0.41665828284147;0.4262649609710509;0.3182257591625617;0.3255564408487784;1.0000870604394227;10.000110767293691;0.4167675411578755;0.45368456168772137;0.45367599945784537;0.42287265443244554;0.32998550720118897;0.9856956349338958;0.5364959915610726;1.000026496503171
9.063291;0.9775433988645622;0.416658952662119;0.4262649825771008;0.3182263133474299;0.3255568053589667;1.0000869607638183;10.000128548817077;0.41676837370253755;0.4536840736838827;0.45367576593672204;0.4228734243306197;0.32998477176550167;0.9856950936577588;0.5364956585990222;1.0000257419386682
9.073291;0.9775443701689555;0.41665964318264415;0.4262650263518102;0.31822685274898005;0.325557160997796;1.0000868503521234;10.000145451032685;0.41676921066986455;0.4536835432819039;0.4536755173804015;0.4228742085277347;0.3299840432287723;0.9856944974321702;0.5364952538913401;1.000025011567139
9.083291;0.9775452762143341;0.4166603548913222;0.4262650938226633;0.318227375311051;0.3255575088706858;1.0000867309342067;10.00016145802071;0.4167700496675776;0.45368297237587246;0.45367525367750716;0.4228750057666873;0.3299833212932025;0.9856938455057414;0.5364947785705094;1.0000243055156288
9.093291;0.9775461159773027;0.41666108854333733;0.42626518644905004;0.3182278789879665;0.3255578500003546;1.0000866055165407;10.000176563170204;0.416770888082713;0.4536823635036187;0.4536749752457436;0.4228758145965329;0.329982605928695;0.9856931373210535;0.5364942332728568;1.0000236227539745
9.103291;0.9775468897448594;0.4166618453639573;0.42626530545944963;0.3182283618031296;0.32555818509478857;1.0000864776261917;10.000190763401456;0.41677172315708794;0.4536817197153743;0.4536746829208309;0.42287663355482596;0.32998189723998045;0.9856923735244977;0.5364936183558779;1.0000229609854905
9.113291;0.9775475989249197;0.41666262700117607;0.4262654517355373;0.31822882178555956;0.3255585143293698;1.0000863506313447;10.000204059477083;0.4167725519075068;0.4536810444114524;0.4536743774075429;0.4228774612654071;0.3299811955551076;0.985691555510248;0.5364929346179976;1.0000223177242915
9.123291;0.9775482457563168;0.4166634353359588;0.4262656256126884;0.31822925679835384;0.32555883742802166;1.0000862273789166;10.00021645731082;0.4167733712268684;0.453680340957662;0.4536740588437994;0.4228782964665344;0.3299805016194382;0.9856906841963835;0.5364921837998029;1.0000216916672358
9.133291;0.9775488328391542;0.41666427225084135;0.42626582669525276;0.3182296646421209;0.32555915402270247;1.0000861097025242;10.000227964182223;0.41677417822527346;0.4536796122365929;0.4536737268536633;0.4228791380431625;0.32997981658716447;0.9856897596818002;0.5364913683509086;1.0000210832214242
9.143291;0.9775493633255802;0.4166651393145159;0.4262660539744954;0.31823004336110194;0.32555946379465395;1.0000859983989372;10.000238587695895;0.4167749703086869;0.4536788606188717;0.45367338115665684;0.4228799849513258;0.3299791418628034;0.9856887821095113;0.5364904910334536;1.0000204939341957
9.153291;0.9775498415588159;0.41666603754707787;0.4262663063566271;0.3182303914673976;0.3255597664065779;1.0000858939840234;10.000248342722307;0.4167757449084721;0.45367808835194573;0.45367302234313767;0.4228808358133204;0.3299784789452904;0.9856877524959002;0.5364895547266125;1.0000199254034625
9.163291;0.9775502727083031;0.41666696747190396;0.4262665830767802;0.3182307080126669;0.32556006145081245;1.0000857969978034;10.00025725428983;0.41677649928117333;0.45367729779391;0.45367265206004653;0.4228816887638829;0.32997782925877944;0.9856866727063042;0.5364885622564506;1.0000193788012683
9.173291;0.9775506612978685;0.4166679291636752;0.4262668834606409;0.31823099236092195;0.32556034834186653;1.0000857073462095;10.000265353383817;0.41677723058665295;0.45367649125715853;0.45367227260778775;0.4228825418863792;0.32997719402426207;0.9856855453591484;0.5364875164297072;1.0000188549021944
9.183291;0.977551010081643;0.4166689222544008;0.4262672064367032;0.3182312437936143;0.325560626221137;1.0000856237883486;10.000272674362341;0.41677793606328906;0.45367567083525356;0.4536718866507325;0.42288339348477466;0.3299765743387778;0.9856843741851388;0.5364864202483721;1.0000183535493514
9.193291;0.977551320011907;0.4166699461562586;0.4262675503682289;0.31823146144762865;0.32556089400587396;1.0000855442309613;10.000279248073632;0.41677861322577836;0.4536748386594196;0.45367149712973337;0.4228842418864893;0.3299759713260836;0.9856831644005037;0.5364852768295851;1.0000178731193587
9.203291;0.9775515907296634;0.4166710001621381;0.4262679131598294;0.3182316444997031;0.32556115048617973;1.0000854663106447;10.000285092979828;0.41677926014837297;0.4536739974081185;0.4536711070408349;0.42288508509208755;0.3299753860693831;0.985681922625204;0.5364840890250392;1.0000174109975424
9.213291;0.9775518210040226;0.4166720832047649;0.42626829254812565;0.31823179207339414;0.3255613944256644;1.0000853875545788;10.000290218857803;0.41677987551256557;0.45367315034307626;0.4536707191017121;0.42288592041673423;0.32997481953880287;0.985680655966512;0.5364828592793155;1.000016964347867
9.223291;0.9775520089286868;0.4166731937735974;0.42626868652134253;0.3182319029209137;0.32556162471511424;1.0000853048999718;10.000294636572157;0.4167804583575838;0.45367230075044057;0.4536703355466544;0.4228867444850212;0.3299742728004707;0.9856793709879409;0.5364815900336943;1.0000165304356003
9.233291;0.9775521520803886;0.41667433025446726;0.4262690935740518;0.3182319754377328;0.32556184058006227;1.0000852143372592;10.00029836200689;0.41678100795143286;0.4536714514714421;0.45366995817084566;0.4228875538264071;0.32997374714888605;0.9856780738036188;0.5364802842616706;1.0000161070117257
9.243291;0.9775522478824109;0.4166754914006306;0.42626951276037284;0.31823200822091485;0.32556204180157383;1.00008511165973;10.000301415530686;0.41678152377916966;0.4536706048219737;0.45366958850593503;0.42288834553374016;0.32997324395047073;0.9856767709135853;0.5364789454684052;1.000015692740363
9.253291;0.9775522940135725;0.4166766765145427;0.4262699435890742;0.3182320006556351;0.3255622288336551;1.0000849935928762;10.000303820981971;0.41678200547913963;0.45366976263937064;0.45366922793831876;0.42288911736387025;0.32997276465715353;0.9856754697307748;0.5364775770826985;1.000015286981648
9.263291;0.9775522888501009;0.4166778850852238;0.4262703855078171;0.318231952957952;0.32556240269578113;1.0000848580639519;10.000305605803655;0.4167824527030277;0.453668926300009;0.4536688778931848;0.4228898673927162;0.32997231108153163;0.9856741783886351;0.5364761818625354;1.0000148893864897
9.273291;0.9775522318257893;0.41667911624131093;0.4262708373535682;0.31823186584885704;0.3255625646358855;1.0000847042156202;10.000306800520118;0.4167828648398052;0.4536680967923244;0.4536685401258937;0.4228905937060513;0.32997188537369965;0.9856729049144477;0.5364747618168363;1.0000145000129852
9.283291;0.9775521232982142;0.41668036870689645;0.4262712974279473;0.3182317402830919;0.3255627157762834;1.0000845327320917;10.000307437133928;0.41678324075075784;0.4536672749743326;0.45366821662400675;0.422891294475755;0.32997148957132316;0.9856716563175074;0.5364733184997303;1.0000141195486443
9.293291;0.9775519642922109;0.41668164131368784;0.42627176383219684;0.31823157726692364;0.32556285701227144;1.0000843457275739;10.000307548115213;0.4167835787695273;0.4536664618189185;0.453667909306644;0.4228919682839614;0.3299711251563639;0.9856704381757199;0.5364718534429409;1.0000137490030163
9.303291;0.9775517566044002;0.41668293326914746;0.4262722344964038;0.31823137772589544;0.3255629891156277;1.0000841461153396;10.000307164120384;0.4167838769848642;0.45366565846757434;0.45366762017981566;0.4228926142269023;0.32997079295133336;0.9856692551694195;0.5364703685185103;1.000013388801618
9.313291;0.9775515028982003;0.4166842437008572;0.42627270715161164;0.31823114241824096;0.3255631127260123;1.000083937171775;10.000306309176072;0.4167841335097478;0.4536648662179151;0.45366735133856806;0.42289323173909144;0.32997049340262474;0.9856681118197719;0.5364688658290001;1.0000130379264847
9.323291;0.9775512064450174;0.4166855713446284;0.42627317965422434;0.318230871935812;0.32556322819884026;1.0000837223798196;10.000305001020907;0.4167843465891562;0.4536640863256532;0.45366710440562213;0.422893820196345;0.3299702268681202;0.9856670121254707;0.5364673474114056;1.000012693895085
9.333291;0.9775508706355585;0.41668691493542415;0.426273650420371;0.31823056690250534;0.3255633355620896;1.0000835053550654;10.000303261256391;0.41678451472649924;0.45366331960357126;0.45366688024782226;0.42289437848058625;0.32996999357598183;0.9856659590064029;0.5364658154007469;1.0000123533261391
9.343291;0.9775504987447445;0.41668827350602766;0.4262741184174881;0.3182302282032338;0.3255634345658421;1.0000832897062601;10.000301121745432;0.4167846367794243;0.4536625660929067;0.45366667918414955;0.42289490497911475;0.3299697934587467;0.9856649547613863;0.5364642723047685;1.0000120123082274
9.353291;0.9775500941667452;0.41668964631214866;0.4262745827360128;0.31822985698284817;0.32556352476849443;1.0000830783138785;10.000298617942315;0.4167847119519238;0.4536618248985963;0.4536665013104875;0.42289539788042246;0.32996962605279706;0.9856640016945774;0.5364627208838026;1.0000116666339207
9.363291;0.9775496605954519;0.41669103267324537;0.42627504217104784;0.3182294545510341;0.32556360568280557;1.0000828727980284;10.00029578034204;0.4167847399496672;0.45366109443530356;0.45366634688252927;0.42289585535917595;0.3299694904613944;0.985663101901341;0.5364611638137537;1.0000113122961598
9.373291;0.9775492017557705;0.41669243162273933;0.4262754951370891;0.3182290225068446;0.3255636767930857;1.0000826741735458;10.0002926342431;0.41678472133961214;0.45366037318155816;0.45366621657316747;0.42289627575218747;0.3299693854010599;0.985662256466207;0.5364596033163281;1.0000109460995215
9.383291;0.9775487213537125;0.416693841563535;0.4262759400405558;0.3182285630166994;0.3255637373899906;1.0000824832460138;10.000289201919296;0.4167846576091318;0.4536596602115643;0.45366611128878687;0.42289665787085623;0.3299693093891103;0.9856614648621521;0.5364580409660828;1.0000105660430891
9.393291;0.9775482241991234;0.41669526018554826;0.42627637573132404;0.3182280789410605;0.3255637864730904;1.0000823002357664;10.000285499059848;0.41678455069735315;0.45365895500834863;0.45366603162804064;0.422897001158764;0.32996926107640906;0.9856607249265716;0.5364564779709348;1.0000101714673353
9.403291;0.9775477173898711;0.4166966845713794;0.4262768015355349;0.3182275738640579;0.32556382285911034;1.0000821248530833;10.000281530393918;0.41678440259743404;0.4536582571551975;0.4536659776107489;0.42289730546000925;0.3299692393772735;0.9856600335084931;0.5364549155190159;1.0000097632432305
9.413291;0.9775472097077819;0.4166981114856882;0.42627721703504556;0.3182270520506823;0.32556384529981436;1.000081956479964;10.000277291750093;0.41678421540030064;0.4536575663405395;0.4536659489083329;0.4228975707603709;0.3299692432416826;0.9856593872825838;0.5364533545862027;1.0000093439624527
9.423291;0.9775467102233386;0.41669953772026136;0.42627762200441666;0.3182265180101182;0.3255638524908594;1.000081793965566;10.00027277638465;0.4167839913721209;0.4536568823822092;0.4536659450204834;0.42289779709240893;0.3299692715290732;0.9856587833570518;0.536451795671012;1.000008917871482
9.433291;0.9775462275910034;0.41670096030331927;0.4262780164077646;0.318225975911699;0.32556384309996184;1.0000816354472013;10.000267979250369;0.4167837328684279;0.4536562052616271;0.4536659651970245;0.42289798443757154;0.32996932315657906;0.9856582198705094;0.5364502389876813;1.0000084906422237
9.443291;0.9775457692986631;0.41670237656814957;0.4262784002912462;0.31822542945442317;0.3255638158252536;1.0000814785773962;10.00026289789565;0.4167834422532557;0.4536555351884038;0.4536660082870677;0.4228981327037404;0.32996939727281754;0.9856576957280372;0.5364486846315715;1.0000080687687871
9.453291;0.9775453406075462;0.4167037841004509;0.42627877392838653;0.31822488213044636;0.3255637695221795;1.000081321437718;10.00025753298617;0.41678312182434885;0.45365487238521823;0.45366607257879493;0.42289824177957513;0.32996949335413306;0.9856572093653924;0.5364471324650213;1.0000076583225255
9.463291;0.9775449443611571;0.41670518064051093;0.42627913827183506;0.3182243374428265;0.3255637035052146;1.0000811634228377;10.000251888294725;0.4167827737793081;0.45365421690680646;0.4536661558153539;0.4228983116492385;0.3299696111642811;0.9856567581923252;0.5364455821714775;1.0000072638901818
9.473291;0.9775445818026266;0.4167065640338875;0.42627949513748997;0.3182237988619663;0.32556361769524966;1.000081005294375;10.000245970710482;0.416782400262297;0.4536535689950489;0.4536662554631929;0.4228983426397813;0.3299697505413376;0.9856563393645231;0.536444033553592;1.0000068881806758
9.483291;0.9775442530892399;0.41670793210833074;0.42627984704006067;0.31822326964674325;0.3255635123077569;1.0000808488565684;10.000239788608788;0.4167820034961824;0.4536529295892696;0.45366636918124126;0.42289833564240437;0.32996991113644025;0.985655951095645;0.5364424867749976;1.000006531944724
9.493291;0.9775439570601763;0.4167092825691742;0.4262801969339673;0.3182227527498207;0.32556338754067976;1.0000806966476619;10.000233345067354;0.41678158603924936;0.45365230049874056;0.4536664952501862;0.42289829222394915;0.3299700922490592;0.9856555932209385;0.5364409424545811;1.0000061944971226
9.503291;0.9775436911644079;0.4167106131580042;0.4262805478252214;0.31822225084202366;0.3255632435536431;1.0000805515627051;10.000226633880873;0.4167811508653299;0.45365168412248746;0.4536666325633019;0.42289821462202315;0.32997029278103784;0.9856552662374111;0.5364394015390189;1.0000058749897958
9.513291;0.9775434519186381;0.41671192172276916;0.4262809023744351;0.3182217662989292;0.3255630803930654;1.0000804165123427;10.00021964719233;0.4167807010854948;0.45365108269164567;0.45366678036054164;0.42289810559252766;0.32997051118783455;0.9856549697792102;0.5364378650454037;1.0000055735409694
9.523291;0.9775432353648119;0.41671320588634286;0.42628126251548915;0.31822130107445123;0.32556289787410064;1.0000802940704865;10.000212389940597;0.41678023973436695;0.4536504976384039;0.4536669381592153;0.42289796818693987;0.32997074533678716;0.9856547022904902;0.5364363340098415;1.0000052913422008
9.533291;0.97754303761977;0.4167144627918376;0.4262816291369781;0.31822085674330025;0.32556269568293106;1.000080186157119;10.000204886118112;0.41677976988485704;0.45364992981339264;0.453667105893856;0.4228978054987931;0.32997099243221595;0.9856544620823251;0.5364348095780367;1.0000050298782643
9.543291;0.9775428557655155;0.41671568939094156;0.42628200232207775;0.31822043494081187;0.32556247366799723;1.0000800940769694;10.00019716829191;0.4167792948833136;0.45364938023605894;0.45366728395971834;0.4228976205113297;0.32997124917355275;0.9856542481163622;0.5364332929949174;1.000004790058941
9.553291;0.9775426881176914;0.4167168828957789;0.42628238206584507;0.31822003780597036;0.3255622320533591;1.0000800182470502;10.00018926139422;0.4167788183297485;0.4536488505622589;0.4536674729423041;0.4228974161654794;0.32997151198254565;0.9856540595950894;0.5364317853654708;1.0000045720613893
9.563291;0.9775425336583703;0.41671804088268527;0.42628276868627496;0.31821966784534117;0.32556197131264764;1.0000799571707013;10.000181172923492;0.41677834360440613;0.4536483428378414;0.4536676732022766;0.42289719545016974;0.32997177712349146;0.9856538951200432;0.5364302870671209;1.0000043761133917
9.573291;0.9775423916989066;0.41671916116197705;0.426283162632453;0.31821932735731534;0.3255616919903362;1.0000799072119064;10.000172890814008;0.416777873412156;0.453647858875012;0.4536678846342513;0.422896961392774;0.32997204101414906;0.9856537522560085;0.5364287972855165;1.0000042031633742
9.583291;0.9775422620098954;0.41672024157996074;0.42628356409300777;0.3182190181213565;0.3255613948417111;1.0000798637560029;10.000164387698067;0.41677740990908135;0.453647400065305;0.45366810663534185;0.4228967169730352;0.32997230086121665;0.9856536274231061;0.5364273142944518;1.0000040545851734
9.593291;0.9775421453172825;0.4167212798981779;0.42628397275425906;0.3182187416094374;0.32556108097173186;1.0000798222043186;10.000155627099023;0.4167769551893504;0.4536469676559959;0.4536683382156127;0.4228964648419933;0.329972554994227;0.9856535157364251;0.5364258361225338;1.0000039318100276
9.603291;0.9775420440043533;0.4167222739995874;0.42628438764487453;0.318218499250195;0.3255607517573515;1.0000797781934219;10.000146570175312;0.4167765114664013;0.453646562697134;0.45366857827720225;0.42289620713010284;0.3299728026033656;0.9856534113272442;0.5364243610276189;1.00000383650093
9.613291;0.9775419621378169;0.4167232222359262;0.4262848071836577;0.318218292419631;0.3255604088047232;1.000079727563436;10.000137183278236;0.41677608074834677;0.4536461855977325;0.4536688258585555;0.4228959457295678;0.32997304329543725;0.985653308487279;0.5364228878501205;1.0000037707313025
9.623291;0.9775419045187254;0.4167241234756734;0.42628522954421;0.3182181223181174;0.3255600539423372;1.0000796661858355;10.00012743846719;0.41677566446741793;0.4536458360783135;0.4536690802329003;0.42289568245819625;0.32997327665375037;0.9856532025298879;0.5364214163251761;1.0000037370148558
9.633291;0.9775418756397788;0.4167249767815674;0.42628565279692593;0.3182179897155178;0.3255596891593868;1.000079589701514;10.000117306967365;0.4167752635743209;0.45364551348812376;0.4536693410568991;0.4228954185956816;0.3299735018800462;0.9856530898122028;0.5364199471564132;1.0000037382950173
9.643291;0.977541879508221;0.41672578122833437;0.4262860746473853;0.3182178946444357;0.32555931654887343;1.000079493782705;10.00010675666089;0.4167748791176243;0.4536452167910623;0.4536696086095333;0.4228951544062231;0.32997371784946977;0.9856529675934603;0.5364184815884203;1.0000037778408244
9.653291;0.9775419199442825;0.41672653620798084;0.42628649243363254;0.3182178364986655;0.32555893818948384;1.0000793753608408;10.00009575606994;0.41677451266171595;0.45364494445272746;0.4536698839475861;0.4228948891392965;0.32997392362162997;0.9856528341668489;0.5364170205714396;1.000003858878397
9.663291;0.9775420001766887;0.4167272416114596;0.42628690361634053;0.31821781453888626;0.32555855598761874;1.000079233554261;10.000084280256853;0.41677416610642004;0.45364469470846863;0.45367016868025917;0.42289462124953764;0.3299741189666282;0.9856526890620035;0.5364155642927472;1.0000039836063193
9.673291;0.9775421222571888;0.4167278973869836;0.42628730619539834;0.31821782838967905;0.32555817173116347;1.0000790687739223;10.000072315950005;0.4167738412484035;0.4536444658782454;0.4536704644767621;0.42289434856997166;0.32997430446727005;0.9856525326723649;0.5364141123720337;1.000004152083698
9.683291;0.9775422874050431;0.41672850302342296;0.4262876987551253;0.31821787822732106;0.32555778734543817;1.0000788811619379;10.000059861240713;0.41677353944559264;0.4536442563548534;0.4536707728190841;0.4228940685022448;0.3299744811659186;0.9856523653725786;0.5364126640967369;1.0000043622272377
9.693291;0.9775424968269236;0.41672905756694023;0.4262880803479608;0.31821796448791867;0.32555740490826957;1.0000786705240527;10.000046918792316;0.41677326161750206;0.4536440646253232;0.45367109505913095;0.4228937782836206;0.3299746501415366;0.9856521871602321;0.5364112185521742;1.000004610847752
9.703291;0.977542752021742;0.41672956005742107;0.4262884503159973;0.31821808737937896;0.32555702625848265;1.0000784376107945;10.000033488243476;0.41677300852516763;0.45364388956987367;0.45367143245068636;0.42289347519513865;0.3299748123730136;0.9856519982290898;0.5364097749579394;1.0000048943563855
9.713291;0.9775430543319389;0.4167300098965718;0.42628880824108806;0.3182182467550639;0.3255566526746499;1.0000781849602625;10.000019561019293;0.4167727808585245;0.4536437304062272;0.4536717858765295;0.4228931566513886;0.3299749688673045;0.9856517999553464;0.5364083329369866;1.000005208673232
9.723291;0.9775434046413221;0.4167304069237264;0.4262891540604048;0.3182184422736176;0.3255562849101551;1.000077916648217;10.0000051212959;0.4167725790895756;0.45364358621679673;0.4536721554545063;0.42289282034505243;0.32997512078125174;0.9856515954203624;0.5364068924090734;1.0000055492558504
9.733291;0.9775438035792877;0.4167307513768325;0.42628948793523913;0.3182186735025753;0.32555592325144456;1.000077637365721;9.999990154910568;0.4167724034135351;0.4536434558035638;0.45367254071030827;0.42289246450677215;0.32997526937949606;0.9856513888988562;0.5364054533864492;1.0000059116965991
9.743291;0.9775442512767567;0.41673104385520005;0.42628981000684596;0.31821894010150903;0.3255555674966996;1.0000773511109624;9.999974656493011;0.4167722538533115;0.45364333779975463;0.453672941301087;0.4228920879669532;0.3299754158951507;0.9856511850378665;0.5364040159298082;1.0000062921505053
9.753291;0.9775447471000199;0.41673128519565344;0.426290120419361;0.3182192420366517;0.3255552170659101;1.0000770605175686;9.999958626629285;0.41677213027790794;0.4536432305527002;0.45367335740749776;0.42289168996781584;0.3299755613408731;0.9856509885781974;0.536402580128796;1.0000066872287254
9.763291;0.9775452902335406;0.41673147622437384;0.4262904192807423;0.3182195794896576;0.3255548710628856;1.0000767677322266;9.999942067747023;0.41677203206825175;0.4536431320052114;0.4536737895877894;0.422891270050303;0.3299757064187161;0.9856508037816003;0.5364011459096407;1.0000070936103054
9.773291;0.9775458799601009;0.4167316175841605;0.4262907064396057;0.31821995256507135;0.3255545282931636;1.000076475910574;9.99992499066295;0.4167719578451664;0.45364304003918526;0.4536742385494227;0.42289082804463624;0.3299758516358852;0.9856506333549542;0.5363997128462553;1.0000075076866022
9.783291;0.9775465152245779;0.4167317098119498;0.4262909813899267;0.3182203610989683;0.32555418754974;1.0000761897293553;9.999907428104835;0.4167719057489104;0.4536429531373161;0.4536747049499855;0.42289036411273473;0.3299759973716717;0.9856504785241132;0.5363982803848212;1.0000079256623364
9.793291;0.9775471944970188;0.41673175354469805;0.42629124320190886;0.3182208046410076;0.3255538478613662;1.0000759143502709;9.99988943991242;0.4167718739543404;0.4536428706476013;0.45367518913911;0.42288987871989026;0.3299761438460479;0.9856503402650676;0.5363968482683151;1.000008343724956
9.803291;0.9775479157540647;0.4167317498503314;0.4262914905794312;0.318221282479399;0.32555350837252656;1.0000756538714732;9.99987110130022;0.4167718609657353;0.45364279234162536;0.45367569084407566;0.42288937235982194;0.3299762912730343;0.9856502202234719;0.5363954164757141;1.0000087576994205
9.813291;0.9775486760540237;0.4167317006453125;0.4262917223671962;0.3182217935997967;0.3255531681486779;1.0000754109561163;9.999852489621317;0.4167718655023781;0.453642718017191;0.4536762090035013;0.4228888453727945;0.3299764401904068;0.9856501211264012;0.5363939847254505;1.0000091629480679
9.823291;0.9775494710884995;0.4167316086883264;0.42629193798263715;0.31822233673456085;0.32555282610954533;1.0000751877398293;9.999833685128209;0.4167718862080878;0.4536426477067471;0.4536767420335935;0.4228882981272169;0.3299765916638105;0.9856500468267965;0.5363925522145426;1.0000095552365025
9.833291;0.97755029507302;0.4167314771108133;0.4262921371485795;0.31822291061843294;0.3255524810449153;1.0000749865153438;9.99981477237693;0.41677192163713844;0.4536425819856971;0.4536772883470876;0.4228877311616934;0.329976747216932;0.9856500017552087;0.5363911179423387;1.0000099319609939
9.843291;0.9775511412400165;0.41673130916613554;0.4262923194038345;0.31822351424263035;0.3255521317917382;1.0000748094626706;9.999795832548555;0.41677197025452706;0.45364252202775424;0.4536778465781163;0.4228871449085491;0.32997690859146683;0.985649989737367;0.5363896814390444;1.0000102928601293
9.853291;0.9775520027279654;0.4167311082697974;0.42629248411746157;0.31822414688236494;0.3255517775174784;1.0000746582981421;9.999776935796138;0.41677203009681213;0.4536424694869816;0.45367841542689097;0.42288653941743687;0.32997707752934047;0.9856500122099626;0.536388243429079;1.0000106396921042
9.863291;0.977552872863087;0.4167308779244577;0.4262926307892027;0.31822480790205854;0.3255514177904829;1.000074534532657;9.99975813929525;0.4167720984590007;0.45364242609255184;0.45367899354908703;0.4228859146176168;0.3299772557005922;0.9856500673582133;0.5363868061152264;1.0000109751661292
9.873291;0.9775537447640852;0.4167306216580328;0.42629275901466074;0.3182254965743426;0.3255510523958087;1.0000744395009924;9.999739491706718;0.4167721718430932;0.453642393149785;0.4536795794344962;0.42288527064372683;0.32997744471459284;0.9856501517901866;0.5363853731173496;1.0000113022182795
9.883291;0.9775546110583638;0.4167303431089385;0.4262928679936091;0.3182262121163053;0.32555068112691066;1.000074373859094;9.99972103935954;0.41677224611437846;0.45364237131935414;0.45368017103736086;0.4228846077132012;0.3299776460861087;0.9856502625874521;0.5363839489437843;1.0000116237465966
9.893291;0.977555464223449;0.4167300459482773;0.4262929561138804;0.3182269537187427;0.3255503036526442;1.0000743374082843;9.999702827434051;0.41677231694367883;0.4536423604013423;0.45368076566212756;0.42288392601356894;0.3299778610448639;0.9856503975100201;0.5363825378741747;1.0000119422927094
9.903291;0.9775562977766623;0.4167297335965592;0.42629302119106904;0.3182277204203108;0.3255499195093889;1.0000743291617444;9.999684899269727;0.4167723802731298;0.4536423590826404;0.4536813603362177;0.42288322588459476;0.3299780902715885;0.9856505546252111;0.5363811429891033;1.0000122601471524
9.913291;0.9775571074947663;0.4167294090424229;0.426293061059026;0.3182285110803032;0.3255495281625746;1.0000743477356915;9.999667300269508;0.4167724324140823;0.45364236529234564;0.45368195218167173;0.42288250795279264;0.32997833380572617;0.9856507323659712;0.536379766187213;1.0000125801012143
9.923291;0.9775578914625342;0.416729074787297;0.42629307383616055;0.318229324402886;0.3255491290224828;1.0000743925838265;9.999650085402148;0.4167724700088105;0.45364237695680326;0.4536825385764675;0.4228817730865541;0.32997859104251115;0.9856509296828307;0.5363784088798631;1.0000129059239613
9.933291;0.9775586489401737;0.41672873274280137;0.4262930578486194;0.31823015891124046;0.325548721512895;1.0000744648153095;9.999633322217258;0.41677249003059924;0.45364239225329966;0.45368311703858555;0.4228810223042743;0.329978860746307;0.9856511460370392;0.5363770725396305;1.0000132415201795
9.943291;0.9775593793176186;0.41672838414815566;0.4262930115941826;0.31823101302068296;0.3255483052737481;1.0000745664275885;9.999617081525775;0.4167724895960302;0.4536424092958326;0.4536836848805452;0.42288025661520684;0.32997914129713696;0.9856513810817756;0.5363757586202454;1.0000135894052657
9.953291;0.9775600822967939;0.41672802974799544;0.4262929337554796;0.31823188508514416;0.3255478803635688;1.0000746991942795;9.999601424242048;0.4167724658268988;0.4536424258756976;0.453684239185503;0.4228794768183193;0.32997943115996015;0.9856516340751016;0.5363744679787159;1.0000139506789196
9.963291;0.9775607584287955;0.41672767030374513;0.426292823030054;0.31823277337323336;0.3255474473401713;1.0000748644171586;9.999586399614413;0.4167724160201633;0.4536424396788754;0.45368477725260276;0.4228786835508379;0.32997972920000734;0.9856519030051758;0.5363732007271169;1.0000143263799746
9.973291;0.9775614085926043;0.4167273070544767;0.426292678067323;0.31823367610892367;0.32554700720647844;1.0000750629184827;9.999572048278633;0.4167723377015456;0.45364244871737797;0.45368529699550475;0.4228778775772894;0.32998003458713565;0.9856521838934322;0.5363719569002028;1.000014718002022
9.983291;0.9775620331088825;0.41672694161899726;0.42629249777417216;0.3182345913822889;0.3255465612947715;1.0000752947829927;9.99955840129556;0.4167722284265146;0.4536424513496289;0.45368579692446115;0.42287705993464647;0.32998034663227704;0.9856524714205731;0.5363707369550598;1.0000151270605375
9.993291;0.9775626314957322;0.41672657553720915;0.4262922816342675;0.3182355169130583;0.325546111206522;1.0000755594500612;9.999545483467925;0.41677208586362524;0.4536424458966691;0.4536862757676378;0.42287623180849593;0.3299806648693159;0.9856527606761916;0.5363695414413173;1.0000155549018652
10.003291;0.9775632025598323;0.41672621001279136;0.42629202974630914;0.3182364499814593;0.32554565876441416;1.0000758562675809;9.999533322054734;0.41677190830906796;0.453642430515253;0.45368673219050826;0.4228753942850958;0.329980989214528;0.9856530483835327;0.5363683704181285;1.0000160027193163
10.013291;0.9775637448765202;0.4167258458775771;0.4262917426141239;0.31823738757421727;0.3255452059384641;1.0000761848415851;9.999521952348982;0.41677169517426316;0.4536424034806187;0.45368716488893723;0.42287454823867276;0.32998132008349584;0.9856533330367419;0.5363672233894751;1.0000164715058242
10.023291;0.9775642574955772;0.41672548366156864;0.4262914209417621;0.31823832667144425;0.3255447548819257;1.0000765448288003;9.999511419870535;0.41677144710061054;0.45364236331572066;0.45368757273549987;0.4228736945321624;0.32998165838486454;0.9856536144373039;0.5363660998765131;1.0000169620161439
10.033291;0.9775647399839876;0.41672512379101995;0.42629106566724434;0.31823926446949613;0.32554430801474243;1.0000769351923795;9.999501781170776;0.4167711657061107;0.45364230857503995;0.45368795463971817;0.4228728343020756;0.3299820053291546;0.9856538929224515;0.5363650000729162;1.0000174746408674
10.043291;0.9775651924123766;0.41672476668065317;0.4262906780923034;0.3182401981692366;0.32554386795257784;1.000077353415246;9.99949309731156;0.4167708531421065;0.45364223758289873;0.45368830932444143;0.42287196897214996;0.32998236212390547;0.9856541690309794;0.5363639248786053;1.0000180094095579
10.053291;0.9775656161164152;0.4167244126222834;0.42629025989162195;0.31824112454739933;0.32554343727892027;1.0000777954293079;9.99948541869639;0.41677051177186153;0.4536421483893286;0.45368863546749916;0.4228710999921942;0.32998272968838127;0.985654443808209;0.5363628753215528;1.0000185661530947
10.063291;0.9775660143588937;0.41672406169148957;0.4262898130254922;0.3182420398453439;0.3255430183151666;1.0000782564296797;9.99947877408364;0.4167701441002746;0.4536420391447479;0.4536889320108242;0.4228702286160258;0.32998310868440967;0.9856547186129628;0.5363618520023309;1.000019144316142
10.073291;0.9775663921869523;0.4167237137137003;0.42628933956791487;0.31824293990229297;0.32554261302880616;1.0000787319315207;9.99947317126397;0.4167697526078656;0.4536419085177683;0.4536891981111866;0.42286935602691056;0.32998349985156994;0.9856549945005041;0.5363608548216064;1.0000197427070416
