time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
10.083291;0.9775667554227513;0.4167233683098497;0.42628884140784545;0.31824382037018284;0.3255422230278565;1.0000792181059797;9.999468596891777;0.4167693394397234;0.4536417555323211;0.45368943300297104;0.42286848367988544;0.32998390415712886;0.9856552721220112;0.5363598830169639;1.0000203600893396
10.093291;0.9775671088957354;0.4167230252311246;0.4262883200457906;0.31824467722670396;0.325541849503465;1.0000797118179443;9.999465011227867;0.4167689064468946;0.45364157908222946;0.4536896360672514;0.42286761334402867;0.3299843226804634;0.9856555517719214;0.536358935680377;1.000020996340675
10.103291;0.9775674552734317;0.4167226848000526;0.42628777670191703;0.3182455072516202;0.32554149311177283;1.0000802113866982;9.99946235589854;0.4167684556631863;0.4536413778079702;0.4536898067046113;0.4228667468252835;0.3299847565019629;0.9856558334626363;0.5363580123722578;1.0000216524913053
10.113291;0.9775677958840499;0.4167223479838052;0.42628721252999513;0.3182463077456739;0.3255411538885661;1.000080717345447;9.999460573085257;0.41676798972208073;0.45364115051641574;0.45368994408239693;0.42286588598764785;0.32998520654678043;0.9856561176217931;0.5363571132278112;1.0000223291940842
10.123291;0.9775681322921963;0.41672201619528365;0.4262866287833941;0.3182470758344628;0.32554083133661094;1.0000812322088646;9.999459611513721;0.41676751178637483;0.4536408964813289;0.4536900471663961;0.42286503319866714;0.3299856734060027;0.9856564060734996;0.536356238760682;1.0000230254876044
10.133291;0.977568466130011;0.4167216911552855;0.4262860271567181;0.3182478082622296;0.32554052468076133;1.000081759269992;9.999459420570313;0.41676702504979674;0.45364061508250814;0.45369011496494593;0.4228641915818679;0.3299861572766302;0.9856567022788628;0.5363553897610328;1.0000237389663644
10.143291;0.9775687973062386;0.41672137467479287;0.4262854102190694;0.3182485017411898;0.32554023307159324;1.0000823009798647;9.999459951022388;0.4167665323436979;0.45364030550350465;0.45369014682070957;0.4228633647826465;0.3299866579010906;0.9856570105150201;0.5363545672518826;1.0000244666607736
10.153291;0.9775691229132879;0.41672106832179906;0.4262847814133315;0.31824915338867943;0.32553995565198135;1.0000828576275989;9.99946115802382;0.41676603626368225;0.4536399670595407;0.45369014251824613;0.4228625564755213;0.3299871745553785;0.9856573350204306;0.5363537724573297;1.0000252056432521
10.163291;0.9775694378959915;0.41672077332869917;0.4262841445935938;0.3182497609640697;0.32553969164498137;1.00008342653143;9.999462995453893;0.41676553950732237;0.4536395995868647;0.4536901020670579;0.4228617698284892;0.3299877061631356;0.9856576800933753;0.5363530067480852;1.000025952883837
10.173291;0.9775697367472556;0.41672049072325296;0.4262835035075127;0.3182503229318724;0.32553944054849066;1.0000840018490753;9.999465408792078;0.41676504487986976;0.4536392035273421;0.45369002546580545;0.4228610071946956;0.3299882512114644;0.9856580504405831;0.5363522715929115;1.0000267047900313
10.183291;0.9775700148695937;0.4167202215271994;0.4262828614812186;0.3182508384335673;0.32553920215759335;1.0000845752352525;9.999468334845956;0.4167645549852322;0.4536387799621954;0.4536899127836578;0.42286027026252004;0.3299888075828062;0.9856584507078681;0.5363515687038397;1.0000274568456167
10.193291;0.9775702689068316;0.41671996704680403;0.42628222140552646;0.31825130709429733;0.32553897617028704;1.0000851369983594;9.999471705081143;0.41676407199001564;0.4536383306373247;0.4536897645747707;0.4228595604664868;0.3299893728912811;0.985658884751935;0.536350900194164;1.0000282032782615
10.203291;0.9775704964509351;0.41671972890429043;0.42628158584322146;0.3182517288639227;0.3255387617628899;1.0000856769640507;9.999475447940508;0.41676359761917414;0.4536378578195828;0.4536895822956956;0.4228588791884606;0.32998994505793183;0.9856593559602274;0.5363502682946139;1.0000289371014874
10.213291;0.9775706955746579;0.4167195087281935;0.4262809571042315;0.31825210418363326;0.3255385576318646;1.0000861846456137;9.999479487612629;0.41676313314809027;0.4536373642145521;0.45368936825435463;0.42285822764133085;0.3299905224652162;0.9856598684100599;0.5363496748558542;1.0000296506974888
10.223291;0.9775708646125648;0.4167193079811041;0.42628033726214154;0.3182524342976852;0.32553836234347244;1.0000866493706564;9.99948374256697;0.4167626792991854;0.4536368531368738;0.4536891248937779;0.4228576067826889;0.32999110383840313;0.9856604273990629;0.5363491215255992;1.000030336353244
10.233291;0.9775710021097584;0.416719127944118;0.42627972789478824;0.3182527213439649;0.3255381745539421;1.0000870613097357;9.999488131923554;0.416762236221639;0.4536363284613024;0.4536888538797898;0.4228570173459489;0.329991688076811;0.9856610393374506;0.5363486105181495;1.000030986418862
10.243291;0.9775711064296833;0.41671896949785653;0.4262791296076245;0.31825296810840026;0.32553799315778936;1.000087412791531;9.999492586181436;0.4167618034236284;0.4536357941478099;0.45368855590727425;0.4228564597575638;0.3299922739805115;0.985661711557437;0.5363481446403027;1.00003159363976
10.253291;0.9775711753368674;0.4167188328323196;0.42627854194158193;0.3182531776906288;0.32553781751599975;1.0000876982093267;9.999497052922534;0.4167613796179584;0.45363525384473996;0.45368823131566527;0.4228559340368051;0.32999286008309614;0.9856624512776506;0.5363477263549867;1.0000321523389655
10.263291;0.9775712062670652;0.4167187175515661;0.42627796384736544;0.3182533532497702;0.3255376474659918;1.0000879125721351;9.999501497374736;0.4167609627837191;0.45363471080653933;0.4536878805940426;0.42285544000389;0.3299934446393931;0.9856632642847885;0.5363473569849674;1.0000326598391174
10.273291;0.9775711975000843;0.4167186229943242;0.42627739418060195;0.3182534977304818;0.3255374830853672;1.0000880505231766;9.999505901286156;0.41676055045754745;0.45363416795719463;0.45368750448770273;0.4228549775454691;0.3299940256861953;0.9856641549992224;0.5363470365743624;1.0000331167726368
10.283291;0.9775711489196127;0.4167185483670765;0.4262768320920881;0.3182536136741402;0.3255373245531415;1.0000881066442149;9.999510259928378;0.41676014017833035;0.45363362798066553;0.4536871042151159;0.42285454629108554;0.3299946012350836;0.9856651278080852;0.5363467644562535;1.0000335262082203
10.293291;0.9775710611809922;0.41671849285242524;0.4262762773413364;0.3182537032310166;0.3255371722141866;1.0000880762298963;9.999514575050851;0.41675973002865907;0.4536330933173498;0.45368668168579657;0.4228541450633952;0.3299951694293462;0.9856661882312873;0.5363465401164715;1.000033892414986
10.303291;0.9775709349374881;0.4167184557007707;0.4262757300156528;0.31825376812611006;0.32553702676940943;1.000087955336075;9.999518848171618;0.41675931900416874;0.45363256588458284;0.45368623939756253;0.4228537719329124;0.32999572861754023;0.9856673427296974;0.5363463634953424;1.0000342198242456
10.313291;0.9775707712955649;0.41671843617117355;0.4262751898362656;0.3182538095019909;0.32553688929886826;1.000087739923008;9.999523081647377;0.4167589070562525;0.4536320466367454;0.4536857803825429;0.42285342458516534;0.32999627742992466;0.985668597513385;0.5363462346732574;1.0000345128061698
10.323291;0.9775705718619342;0.4167184334479252;0.42627465592245206;0.3182538279277313;0.3255367609816865;1.0000874255002303;9.99952728125482;0.4167584948539742;0.45363153541174667;0.4536853082244953;0.42285310052764435;0.32999681471258846;0.9856699576526325;0.5363461534164651;1.0000347764479014
10.333291;0.9775703374889887;0.41671844652726037;0.4262741271591439;0.31825382356740173;0.32553664289777745;1.000087008078425;9.999531451364927;0.41675808337448633;0.45363103111311887;0.45368482670328164;0.4228527972578935;0.32999733942496284;0.9856714267194154;0.5363461187680629;1.0000350173071166
10.343291;0.9775700670247012;0.41671847411594604;0.4262736026874293;0.3182537963281723;0.32553653598456855;1.0000864854023095;9.99953558860365;0.41675767346836995;0.45363053198082803;0.4536843393159525;0.42285251243161015;0.32999785062987497;0.9856730064254209;0.5363461289008995;1.0000352429909583
10.353291;0.9775697573992577;0.4167185147524911;0.4262730820045455;0.31825374612729335;0.32553644094233974;1.0000858573071503;9.99953967897642;0.4167572655431564;0.4536300359626986;0.45368384909522974;0.42285224397836485;0.32999834738547906;0.9856746964654187;0.5363461813117607;1.000035460911805
10.363291;0.9775694049410448;0.4167185672047088;0.42627256454781254;0.3182536733009867;0.325536358265336;1.0000851248019178;9.999543697040963;0.41675685964496934;0.45362954105857844;0.4536833585809768;0.4228519902300322;0.3299988286070373;0.9856764949808388;0.5363462730463873;1.0000356774508563
10.373291;0.9775690067139958;0.4167186309065142;0.42627204929991563;0.31825357883812205;0.32553628844826155;1.000084288859655;9.999547607881212;0.41675645602935313;0.4536290454369355;0.45368286995523516;0.42285175005661246;0.3299992930393031;0.9856783990730617;0.5363464010010024;1.0000358977512445
10.383291;0.9775685609328939;0.41671870608647177;0.4262715348504426;0.3182534642518611;0.32553623211106436;1.0000833505900584;9.999551369304656;0.4167560555946118;0.45362854740600295;0.4536823855407663;0.42285152276337623;0.32999973924857584;0.9856804049470106;0.5363465624998004;1.0000361255687638
10.393291;0.977568067013587;0.416718793487146;0.42627101964600944;0.31825333135614664;0.3255361899771515;1.000082312449229;9.999554934881523;0.4167556596902849;0.4536280453799844;0.4536819082449591;0.4228513077939158;0.33000016569695334;0.9856825082362729;0.5363467557478786;1.0000363631345777
10.403291;0.9775675260102333;0.4167188938470778;0.42627050207648376;0.31825318225511384;0.32553616284049536;1.0000811785326884;9.999558259373899;0.41675526974921384;0.4536275379116912;0.45368144151309436;0.42285110462705355;0.33000057095517366;0.98568470489972;0.5363469797583537;1.0000366113805075
10.413291;0.9775669403399497;0.4167190074644258;0.4262699804730498;0.3182530192296491;0.32553615160414745;1.0000799534415077;9.999561297243204;0.416754887161572;0.4536270237607097;0.4536809889839914;0.42285091274499526;0.3300009539126756;0.9856869923969679;0.5363472338428185;1.0000368704146123
10.423291;0.9775663121818907;0.4167191341468265;0.4262694531895642;0.31825284434750084;0.3255361574002513;1.000078641764357;9.999563996106621;0.4167545132115766;0.45362650198444765;0.4536805542249646;0.42285073137380885;0.33000131390699816;0.9856893699879486;0.5363475169523068;1.0000371396803678
10.433291;0.9775656422948875;0.416719273593537;0.4262689186791758;0.31825265942903036;0.3255361817849833;1.0000772494029886;9.99956629987879;0.41675414894998414;0.4536259721073171;0.45368014089344083;0.42285055925002574;0.33000165069386783;0.9856918372958073;0.5363478272695443;1.0000374175028728
10.443291;0.9775649306685282;0.41671942582216204;0.42626837539809387;0.31825246643568017;0.32553622683662964;1.0000757843798693;9.999568161098612;0.4167537950837504;0.45362543430183677;0.45367975296824165;0.42285039470903785;0.33000196422010886;0.9856943923201422;0.5363481623573724;1.0000377005263983
10.453291;0.9775641785017476;0.41671959114654544;0.4262678216105363;0.3182522675315743;0.3255362948873257;1.0000742554549906;9.999569552179603;0.416753451913587;0.453624889331614;0.4536793943585766;0.42285023593242155;0.330002254385283;0.9856970308261755;0.536348519629969;1.0000379840685458
10.463291;0.9775633893895487;0.41671976979547476;0.4262672553732808;0.31825206473979456;0.32553638796911294;1.0000726702513403;9.999570467835586;0.4167531193567359;0.45362433823969506;0.45367906837640753;0.4228500811078531;0.33000252095008153;0.9856997476375318;0.5363488967131718;1.0000382632626852
10.473291;0.9775625680449961;0.41671996165687164;0.4262666748321019;0.3182518597705941;0.32553650743713886;1.0000710345196202;9.999570915374596;0.41675279711838714;0.4536237821760453;0.45367877759512487;0.4228499285949752;0.33000276359996383;0.9857025383427792;0.5363492915106387;1.00003853357029
10.483291;0.9775617180623903;0.4167201663217836;0.42626607861650634;0.31825165419138224;0.3255366540466853;1.000069352276851;9.999570903057213;0.416752484958779;0.45362322239705644;0.45367852350926335;0.4228497773087416;0.33000298203725786;0.9857053993631834;0.5363497019453204;1.0000387906765973
10.493291;0.9775608410794663;0.4167203831435899;0.4262654660874429;0.3182514496016843;0.3255368282557163;1.000067626122016;9.999570440520381;0.41675218292513655;0.4536226601356716;0.4536783060593179;0.4228496270773532;0.3300031759293796;0.9857083267863248;0.5363501256491479;1.0000390308917797
10.503291;0.9775599371331598;0.4167206110829845;0.42626483738647103;0.31825124754831013;0.32553703042010335;1.0000658577751822;9.99956954558857;0.4167518914252736;0.4536220964648502;0.45367812393339063;0.42284947852797483;0.3300033448905617;0.9857113161066215;0.5363505600956925;1.0000392516204666
10.513291;0.9775590051371515;0.4167208487785255;0.42626419326069703;0.3182510492591999;0.3255372608602565;1.0000640488384174;9.999568242349808;0.41675161115406184;0.4536215323702107;0.45367797536566745;0.42284933257526724;0.33000348871322044;0.9857143627059148;0.5363510032331797;1.0000394510134334
10.523291;0.977558043482752;0.41672109507695654;0.4262635347380916;0.3182508554811863;0.3255375198937865;1.0000622016925924;9.999566556229789;0.41675134300833294;0.4536209688857477;0.45367785844898983;0.42284918988034775;0.33000360758861547;0.9857174613090719;0.5363514538593638;1.0000396272982397
10.533291;0.9775570505698831;0.41672134923851506;0.4262628628871148;0.31825066655058576;0.3255378078275527;1.0000603205203484;9.99956451899843;0.41675108797222277;0.4536204071436417;0.45367777108483964;0.42284905060258376;0.33000370208539315;0.9857206050962867;0.5363519110148105;1.0000397783985207
10.543291;0.9775560248656125;0.41672161066975894;0.42626217884229173;0.31825048253969157;0.3255381249725459;1.0000584113312578;9.999562174431368;0.4167508469727463;0.45361984845415215;0.45367771106410215;0.42284891453688495;0.33000377295664735;0.9857237863006602;0.536352372981158;1.0000399015193417
10.553291;0.9775549649011613;0.4167218789993337;0.42626148403273295;0.3182503034024869;0.32553847176787487;1.0000564803265621;9.999559573647366;0.41675062069421615;0.4536192943579705;0.45367767611543985;0.42284878122687725;0.3300038209148918;0.9857269974535708;0.5363528370982847;1.0000399928414458
10.563291;0.9775538693386163;0.41672215442347416;0.4262607803472084;0.3182501291809584;0.32553884889807627;1.000054532182595;9.999556768782577;0.4167504093023827;0.45361874636265026;0.4536776638645472;0.4228486499179517;0.3300038465835314;0.985730231492994;0.536353300447596;1.0000400480421459
10.573291;0.9775527369151529;0.4167224377461808;0.42626007009339034;0.31824996013330503;0.3255392572524622;1.0000525699654166;9.999553811442048;0.41675021243613686;0.45361820564573346;0.45367767191285424;0.4228485196032572;0.3300038506097831;0.9857334813344041;0.5363537603073306;1.0000400631613224
10.583291;0.9775515666303117;0.41672273008548666;0.4262593557670363;0.31824979652632873;0.3255396976905712;1.000050596553326;9.999550750682696;0.4167500296728061;0.4536176731841298;0.45367769794239415;0.42284838893062116;0.3300038336951572;0.9857367401687142;0.5363542139255021;1.0000400353485221
10.593291;0.9775503583569698;0.4167230323580728;0.426258639730963;0.31824963830150327;0.32554017068725727;1.0000486157811446;9.999547627821011;0.41674986100374345;0.45361715003396275;0.45367773973881137;0.4228482559847427;0.33000379650776573;0.9857400019720638;0.5363546583805078;1.0000399639850739
10.603291;0.9775491134085736;0.4167233448845825;0.4262579241932857;0.31824948507086975;0.325540676076843;1.000046631899984;9.999544470389226;0.41674970682417317;0.45361663740061986;0.4536777950990718;0.4228481184404287;0.3300037396292548;0.9857432612517266;0.5363550908926179;1.00003985137968
10.613291;0.9775478345091023;0.41672366753735507;0.42625721160960767;0.3182493362802091;0.3255412130737669;1.0000446484744643;9.99954129140573;0.41674956752194786;0.4536161364819;0.4536778617347918;0.4228479739823674;0.33000366363283246;0.9857465122334992;0.5363555090620578;1.0000397018441127
10.623291;0.9775465251581938;0.41672400017631794;0.4262565048890257;0.3182491912738916;0.32554178049178284;1.0000426683800525;9.99953809803446;0.4167494431881378;0.45361564823346934;0.4536779373976249;0.4228478206464196;0.33000356907027606;0.9857497487156253;0.5363559108639658;1.000039519865041
10.633291;0.9775451889912028;0.41672434282588816;0.4262558071255222;0.31824904947329546;0.32554237692560495;1.000040694389256;9.999534900267571;0.4167493337423502;0.4536151733671873;0.4536780199450247;0.42284765695776505;0.33000345632507766;0.9857529651802712;0.5363562946062068;1.00003930878467
10.643291;0.9775438296699149;0.4167246955185459;0.4262551213721776;0.3182489105460594;0.32554300080275245;1.000038729085185;9.999531710338333;0.4167492392456427;0.4536147124672917;0.45367810711245316;0.4228474817537623;0.33000332583165276;0.9857561578303743;0.5363566588109236;1.0000390706248212
10.653291;0.9775424510515673;0.4167250581764886;0.42625445071389734;0.3182487742377477;0.32554365042163824;1.0000367745880547;9.999528540190616;0.4167491599294854;0.45361426579054026;0.4536781963878902;0.42284729385005165;0.33000317848266486;0.9857593243554358;0.536357001904968;1.0000388068012498
10.663291;0.9775410570742068;0.41672543068420836;0.4262537982899786;0.3182486401837993;0.3255443240668905;1.0000348335596192;9.999525402487237;0.4167490958814299;0.45361383292726365;0.4536782852989722;0.42284709197123244;0.33000301548854555;0.9857624630324849;0.5363573220473972;1.000038518671504
10.673291;0.9775396514575285;0.4167258128959886;0.42625316706413974;0.31824850794548293;0.3255450202166271;1.0000329105997858;9.999522308874761;0.4167490468574863;0.45361341292064;0.4536783718881611;0.42284687517279707;0.33000283793701835;0.9857655721502581;0.5363576175901658;1.0000382071494658
10.683291;0.9775382376174708;0.4167262045065452;0.42625255963628167;0.3182483769440438;0.3255457377443578;1.0000310118505842;9.999519264829342;0.41674901236963274;0.45361300483007183;0.45367845500591664;0.4228466434164227;0.33000264674067564;0.985768650063525;0.5363578877318714;1.0000378725273693
10.693291;0.9775368188635168;0.4167266048288063;0.4262519782861649;0.3182482462719591;0.325546475856548;1.0000291432816986;9.999516269777573;0.41674899168146445;0.45361260817945026;0.4536785343367265;0.4228463977447486;0.33000244285844943;0.985771695116547;0.5363581324664135;1.0000375157355768
10.703291;0.9775353988349946;0.4167270126731252;0.4262514251873983;0.31824811459392965;0.32554723373618283;1.0000273096496675;9.999513327321749;0.4167489835335494;0.4536122230387755;0.4536786102568184;0.42284613987592445;0.33000222735595497;0.9857747044273644;0.5363583519379239;1.0000371394556036
10.713291;0.977533981707287;0.4167274266374094;0.42625090280998273;0.318247980136088;0.32554801025115304;1.0000255147731982;9.999510455699744;0.4167489859802373;0.4536118497027321;0.45367868366374786;0.42284587156328085;0.33000200134933766;0.9857776726775852;0.5363585459593727;1.000036747447248
10.723291;0.9775325715262567;0.4167278454372527;0.42625041422905935;0.3182478408737855;0.3255488039500661;1.0000237621316166;9.999507686126744;0.41674899663491705;0.4536114881853064;0.4536787557912654;0.4228455943393832;0.3300017660537708;0.9857805928445529;0.5363587139445042;1.0000363432467687
10.733291;0.9775311713005873;0.41672826793200796;0.42624996294054623;0.318247694813009;0.3255496131615327;1.000022054868276;9.999505054044949;0.41674901297552835;0.4536111380698256;0.4536788279604791;0.4228453096580838;0.33000152284005263;0.985783457913916;0.5363588548817849;1.0000359293552799
10.743291;0.9775297828795428;0.4167286931874769;0.42624955232088946;0.31824753996594884;0.3255504360040697;1.0000203957382643;9.999502595126733;0.4167490325272803;0.453610798738244;0.4536789014491904;0.42284501897413773;0.3300012731723653;0.9857862616537427;0.5363589672718257;1.0000355070089189
10.753291;0.9775284076720077;0.4167291205595858;0.4262491852164384;0.31824737420050825;0.3255512704100495;1.0000187873570079;9.999500343150864;0.4167490531460418;0.45361046968498586;0.45367897753843617;0.42284472371929166;0.33000101850532854;0.9857889987928605;0.536359049471221;1.0000350771973607
10.763291;0.9775270476774;0.4167295495134335;0.42624886406983525;0.3182471954249298;0.32555211427662095;1.0000172323708074;9.99949832188181;0.4167490732624079;0.4536101506631932;0.45367905739171843;0.42284442524547594;0.33000076011962554;0.9857916653528325;0.5363591003436191;1.0000346423913538
10.773291;0.9775257059391904;0.41672997947939844;0.42624859131582565;0.3182470019715945;0.32555296564675473;1.0000157337335491;9.999496538710066;0.4167490918478486;0.4536098413124501;0.4536791415355819;0.4228441247463909;0.33000049891372235;0.9857942588144905;0.5363591195992582;1.0000342071989166
10.783291;0.9775243862315349;0.41673040998156435;0.42624836946288214;0.31824679286682106;0.3255538228003275;1.0000142952498958;9.999494990755988;0.41674910825583067;0.4536095407495214;0.45367922940721567;0.4228438233220542;0.3300002352878217;0.985796777851669;0.5363591077042281;1.0000337779380986
10.793291;0.9775230927665164;0.4167308406262142;0.4262482009939314;0.3182465678761851;0.32555468412505195;1.0000129218630114;9.999493677850595;0.41674912218875587;0.4536092479057096;0.45367931954627183;0.4228435221654201;0.3299999690747793;0.9857992214816702;0.5363590658494042;1.0000333617301742
10.803291;0.9775218301246899;0.41673127080545586;0.42624808829897554;0.31824632726737284;0.32555554779516355;1.000011619249837;9.999492606801802;0.4167491338418493;0.4536089619643868;0.45367941025683434;0.4228432226615104;0.32999969952479297;0.9858015881370854;0.5363589960940589;1.000032965060513
10.813291;0.9775206031993989;0.41673169947635635;0.4262480334262868;0.3182460715184339;0.3255564117534196;1.0000103934526132;9.999491782237005;0.4167491439022727;0.4536086820216331;0.45367950025016746;0.4228429263735024;0.32999942540300875;0.9858038760400839;0.536358901134271;1.0000325927240772
10.823291;0.9775194173404466;0.4167321250869353;0.42624803777842385;0.3182458011492022;0.3255572741137061;1.000009250886302;9.999491197786487;0.4167491532097414;0.4536084066581182;0.4536795889623479;0.4228426349232557;0.3299991451167537;0.9858060845466159;0.5363587837349821;1.00003224791012
10.833291;0.9775182784041591;0.41673254562196727;0.4262481021553001;0.3182455165222645;0.3255581332890281;1.0000081975518176;9.999490837105252;0.4167491626802681;0.45360813434795294;0.4536796765422793;0.4228423496657022;0.3299988569280043;0.9858082145914863;0.5363586465643732;1.0000319330728038
10.843291;0.9775171923111822;0.4167329588939052;0.426248226998509;0.31824521770821274;0.3255589877603921;1.0000072377285527;9.999490680387039;0.4167491736888761;0.45360786413232385;0.4536797636548733;0.42284207130943335;0.3299985592429477;0.9858102678298184;0.5363584924438372;1.0000316510981058
10.853291;0.9775161647252152;0.4167333628735119;0.4262484123955198;0.3182449045984119;0.32555983598787264;1.0000063735489724;9.999490713382958;0.41674918807899786;0.45360759572105325;0.45367985108189074;0.4228417997505133;0.32999825073102945;0.9858122458562391;0.5363583242174473;1.0000314059682078
10.863291;0.9775152009564603;0.41673375581659444;0.42624865795689865;0.31824457714448684;0.32556067637923897;1.0000056054713151;9.99949093434749;0.4167492077434293;0.4536073294485553;0.4536799394188712;0.4228415341355717;0.32999793027065727;0.9858141504287626;0.53635814425663;1.0000312024365046
10.873291;0.9775143051432563;0.41673413631910966;0.4262489628202608;0.3182442355207301;0.3255615072956397;1.00000493276912;9.999491346591237;0.41674923458980634;0.45360706658776856;0.45368002923279044;0.4228412731303533;0.32999759696151876;0.9858159837124515;0.5363579545742351;1.0000310450072045
10.883291;0.9775134788413191;0.41673450327727624;0.42624932571508456;0.3182438799870462;0.32556232735702223;1.0000043534468803;9.999491939303004;0.4167492708422559;0.4536068094617661;0.4536801212733178;0.42284101541377034;0.3299972502757801;0.9858177479015093;0.5363577574145867;1.000030936934972
10.893291;0.9775127204089684;0.4167348555232032;0.4262497450180993;0.31824351055856315;0.3255631357985353;1.000003864226568;9.999492679761525;0.41674931899975165;0.45360656070885425;0.4536802162368729;0.42284076015989575;0.32999689010032024;0.9858194449771945;0.5363575550865476;1.0000308799785498
10.903291;0.9775120257987638;0.41673519152802085;0.42625021875045205;0.3182431269800743;0.3255639324409122;1.0000034612516175;9.999493524286601;0.41674938135528067;0.4536063221905628;0.4536803143764635;0.4228405071095142;0.32999651650848727;0.9858210766082061;0.5363573490707569;1.0000308745835336
10.913291;0.9775113899071531;0.4167355096513905;0.42625074456545264;0.31824272892353317;0.32556471734470177;1.0000031409743844;9.999494435199864;0.41674945959446713;0.45360609454325634;0.4536804155097888;0.42284025630808764;0.32999612946786366;0.9858226438256544;0.5363571397253917;1.0000309200244477
10.923291;0.9775108077924037;0.41673580837760554;0.4262513197614149;0.31824231592061863;0.32556549064054136;1.0000029004048863;9.999495394108523;0.4167495548118217;0.45360587761300986;0.4536805194733674;0.4228400080162682;0.3299957285852485;0.9858241467020177;0.5363569269225568;1.0000310148005032
10.933291;0.9775102758118543;0.41673608617863944;0.42625194119579685;0.3182418872731171;0.3255662527147983;1.0000027364129034;9.999496402565342;0.4167496675948691;0.45360567122265155;0.4536806266385744;0.4228397628425835;0.32999531303940044;0.9858255843235924;0.5363567105923777;1.0000311571343976
10.943291;0.9775097919622129;0.4167363415492179;0.42625260519331815;0.31824144227484674;0.32556700424621116;1.0000026451910393;9.999497470402137;0.41674979789316025;0.4536054754408257;0.4536807378631751;0.42283952166615185;0.3299948819137057;0.9858269552974008;0.5363564906231343;1.0000313452915952
10.953291;0.9775093548473591;0.4167365733557692;0.4262533075043074;0.3182409803877715;0.3255677457376479;1.0000026226229022;9.999498607774093;0.4167499450270436;0.4536052902770229;0.453680853827907;0.42283928531803333;0.32999443454578054;0.9858282584335798;0.5363562665246506;1.0000315775874207
10.963291;0.9775089625761813;0.4167367811099789;0.4262540432406411;0.31824050127680076;0.32556847702489317;1.0000026646698255;9.999499826536502;0.4167501080396782;0.45360511553388644;0.4536809746498684;0.4228390544912618;0.3299939705002831;0.9858294928681791;0.5363560372979668;1.000031851678528
10.973291;0.9775086125779663;0.41673696479711203;0.4262548071732494;0.3182400049517063;0.32556919726880446;1.0000027673879917;9.999501144420408;0.4167502861805118;0.4536049508604338;0.4536810999700596;0.4228388299916987;0.329993489321368;0.9858306577061181;0.5363558016495185;1.0000321634855742
10.983291;0.9775083018423949;0.416737124369515;0.4262555944804402;0.31823949173837845;0.3255699052761893;1.0000029264783465;9.99950259337372;0.41675047919659064;0.45360479574874335;0.4536812288455056;0.42283861284580976;0.32999299043262514;0.9858317519276512;0.5363555582779107;1.0000325068826224
10.993291;0.9775080273862008;0.41673725953743185;0.42625640125513514;0.3182389619797821;0.3255705998653045;1.0000031366673339;9.999504228794777;0.41675068715558294;0.4536046497782852;0.45368135943334875;0.4228384041730569;0.32999247336373694;0.985832774924236;0.5363553058490749;1.0000328745254385
11.003291;0.9775077865818305;0.4167373699487644;0.42625722448108067;0.3182384159895565;0.32557128005828484;1.0000033918698512;9.99950612499264;0.41675091002054254;0.4536045129781525;0.4536814890315844;0.422838205301627;0.3299919379695909;0.9858337269638398;0.5363550428681803;1.0000332590370524
11.013291;0.9775075768933964;0.4167374553048765;0.4262580618597989;0.31823785420718326;0.32557194484954477;1.0000036855637378;9.999508357580202;0.4167511474352138;0.45360438587723756;0.4536816146119782;0.42283801799533854;0.32999138441075965;0.9858346085993077;0.536354767689264;1.0000336537195076
11.023291;0.9775073959793894;0.41673751537140236;0.4262589117990597;0.31823727705904586;0.3255725927918669;1.0000040105877221;9.999510990851757;0.416751398772555;0.4536042694053047;0.4536817333131827;0.4228378443411768;0.3299908130149011;0.9858354192242708;0.5363544785339199;1.0000340526965157
11.033291;0.9775072425739662;0.41673755001295215;0.426259773415037;0.3182366847408262;0.3255732219671391;1.0000043592336743;9.999514075669895;0.41675166324364843;0.4536041647638618;0.453681842450964;0.422837686596267;0.32999022395366656;0.9858361564047985;0.5363541737551031;1.0000344509303714
11.043291;0.9775071171977237;0.41673755915263627;0.4262606462642895;0.3182360772831932;0.32557383033049436;1.000004724154582;9.999517647620985;0.4167519400102099;0.4536040731011603;0.45368193932720385;0.4228375471822105;0.3299896168876709;0.9858368172469963;0.5363538523145994;1.0000348440556164
11.053291;0.9775070224400934;0.4167375426592129;0.4262615300112911;0.3182354547708669;0.32557441598077946;1.0000050990960057;9.999521724029572;0.41675222833542985;0.45360399516561617;0.45368202138602476;0.422837428402785;0.32998899103168794;0.9858374004512396;0.5363535138123187;1.0000352277471947
11.063291;0.9775069628722001;0.41673750030641477;0.42626242437122747;0.31823481751955884;0.3255749771381492;1.0000054786349295;9.999526307298956;0.4167525276160312;0.4536039312526309;0.4536820866172429;0.4228373320031993;0.3299883455532294;0.9858379067222954;0.5363531580484021;1.0000355974953643
11.073291;0.9775069441741155;0.4167374319041611;0.42626332923449733;0.3182341659847578;0.3255755119295369;1.0000058572683492;9.999531393300845;0.41675283725083323;0.4536038813553026;0.45368213363685433;0.4228372592155181;0.3299876797451799;0.9858383374313245;0.5363527847847633;1.0000359493453794
11.083291;0.9775069716729806;0.4167373376365579;0.4262642445653404;0.31823350044810705;0.32557601827905;1.000006228507501;9.9995369758512;0.4167531566159709;0.45360384522408864;0.4536821615070568;0.4228372112374584;0.329986992795654;0.9858386934397853;0.5363523940085354;1.000036280492988
11.093291;0.9775070498213916;0.41673721836459354;0.42626516993141467;0.3182328209264846;0.3255764940260427;1.0000065848640936;9.999543044836697;0.41675348516609195;0.45360382242918273;0.4536821697300209;0.4228371894195853;0.32998628347925324;0.9858389754908556;0.5363519862980829;1.0000365890828677
11.103291;0.9775071829700843;0.4167370756229926;0.42626610426892375;0.31823212730373857;0.32557693706624624;1.0000069189379717;9.99954958621401;0.41675382237670755;0.4536038126711872;0.45368215822854213;0.42283719482858845;0.3299855501479742;0.9858391852617382;0.5363515627542497;1.0000368738905432
11.113291;0.9775073752788547;0.416736911503278;0.42626704626198236;0.3182314192983649;0.32557734546735734;1.0000072240876698;9.99955658427615;0.4167541676554418;0.4536038159012645;0.45368212695757953;0.42283722770716076;0.3299847910854924;0.9858393258342142;0.5363511246721673;1.0000371339392922
11.123291;0.9775076291242464;0.416736728585451;0.42626799480878386;0.31823069622709715;0.32557771757560666;1.0000074938774202;9.99956401922156;0.41675452055547213;0.45360383186528885;0.453682075460852;0.4228372874848166;0.3299840049717126;0.9858394018480533;0.5363506735433379;1.0000373675418337
11.133291;0.9775079439079949;0.41673652979118375;0.4262689490816879;0.31822995682161564;0.3255780519673323;1.000007721560097;9.999571866953966;0.416754880896531;0.45360385987882884;0.4536820028223752;0.4228373731351408;0.32998319130930404;0.9858394194284634;0.5363502112450454;1.000037571814347
11.143291;0.9775083164037893;0.4167363181261675;0.4262699081570329;0.3182291992914973;0.3255783474262733;1.0000079005571774;9.999580103897237;0.4167552483743188;0.4536038993424841;0.45368190786956314;0.42283748331379156;0.32998235060297887;0.985839385554372;0.5363497399556798;1.0000377436414492
11.153291;0.9775087419068481;0.4167360965127884;0.4262708706244029;0.3182284215733401;0.3255786031351113;1.0000080255771944;9.999588701667621;0.4167556222553664;0.4536039502595218;0.45368178937330395;0.42283761638961803;0.32998148400588856;0.9858393073344347;0.5363492619891589;1.0000378806840293
11.163291;0.9775092149845842;0.4167358678497365;0.4262718346189724;0.3182276215809028;0.3255788188162086;1.0000080937177915;9.999597613621077;0.41675600164589055;0.4536040132405672;0.45368164610074285;0.4228377706759494;0.32998059277200337;0.9858391919135956;0.5363487797947981;1.0000379813663152
11.173291;0.9775097298920848;0.4167356349000389;0.4262727980909043;0.31822679733042697;0.325578994683409;1.0000081048571965;9.999606778731934;0.4167563857649616;0.45360408904184585;0.4536814766799041;0.422837944611961;0.3299796781182915;0.9858390465877246;0.5363482960009489;1.0000380444188486
11.183291;0.9775102811301617;0.4167353997947978;0.42627375896789266;0.3182259468807878;0.32557913127573934;1.000008060983663;9.99961614278346;0.4167567737780413;0.4536041779112311;0.4536812796555928;0.42283813659634484;0.32997874146196543;0.9858388782618935;0.5363478134013243;1.00003806859065
11.193291;0.9775108635895087;0.4167351638185094;0.42627471520658444;0.318225068280845;0.32557922927049177;1.0000079652527927;9.999625666525693;0.41675716464448015;0.4536042793657138;0.4536810538248525;0.422838344799908;0.32997778446140996;0.9858386925556427;0.5363473347806791;1.0000380530719204
11.203291;0.9775114721276641;0.4167349278564698;0.4262756649247172;0.31822415972092905;0.3255792894058297;1.0000078220329502;9.999635316418294;0.416757557353847;0.4536043926576468;0.45368079832423264;0.4228385674232685;0.3299768086905811;0.9858384936629048;0.5363468627604219;1.0000379981549536
11.213291;0.9775121018074178;0.4167346928453431;0.4262766065895221;0.31822321973731793;0.3255793123894966;1.0000076374901434;9.999645059434261;0.41675795113841657;0.4536045173134503;0.4536805123267043;0.42283880310647287;0.3299758154785125;0.9858382850241659;0.5363464000564937;1.0000379046658223
11.223291;0.9775127494530289;0.41673445960281985;0.4262775388135873;0.31822224731782106;0.3255792987268386;1.0000074188968726;9.999654863738524;0.4167583452204341;0.4536046531221611;0.4536801948606438;0.42283905099591723;0.32997480618036784;0.9858380692857979;0.5363459497423618;1.0000377724596061
11.233291;0.977513414902949;0.4167342283058488;0.42627845981978985;0.3182212418531435;0.32557924873346866;1.0000071729210442;9.999664696877627;0.4167587385032992;0.45360479976716683;0.45367984502239733;0.4228393106998731;0.32997378249221926;0.985837847640751;0.5363455149394165;1.0000375999413855
11.243291;0.9775141002397202;0.41673399830414676;0.42627936738207217;0.31822020298435955;0.32557916281831256;1.0000069047051903;9.999674526376921;0.416759129750066;0.45360495657311284;0.4536794622116888;0.42283958241713493;0.32997274642830354;0.9858376203448911;0.5363450983419188;1.000037384606726
11.253291;0.9775148080757421;0.41673376844968707;0.4262802594711409;0.318219130666148;0.3255790418273209;1.000006618146923;9.999684326090673;0.41675951792734256;0.4536051224605187;0.4536790460996699;0.4228398670023687;0.32997170006423016;0.9858373878442108;0.5363447022113884;1.00003712331287
11.263291;0.9775155406282656;0.41673353727058365;0.42628113484874325;0.31821802552546774;0.32557888728645995;1.0000063167331543;9.99969407995582;0.41675990213019665;0.4536052960400548;0.45367859644121256;0.4228401656422975;0.32997064535095333;0.9858371509779992;0.5363443287158945;1.0000368126461001
11.273291;0.9775162993725949;0.41673330266307734;0.4262819930900782;0.3182168890676528;0.32557870145206647;1.000006004034772;9.999703778277532;0.41676028127370907;0.4536054757327808;0.4536781129094186;0.4228404792276633;0.32996958400131754;0.9858369107251165;0.5363439798569665;1.0000364495490108
11.283291;0.9775170848738496;0.41673306201258176;0.4262828343752675;0.31821572360235656;0.32557848700115866;1.0000056834133766;9.999713410760657;0.4167606542305342;0.4536056598002278;0.45367759522683737;0.4228408079592636;0.32996851743992095;0.9858366680526289;0.5363436568122198;1.000036031482954
11.293291;0.9775178971960553;0.41673281307228716;0.4262836592589267;0.3182145321872216;0.3255782463921224;1.0000053574900998;9.9997229606572;0.4167610204316319;0.4536058464995697;0.45367704360834454;0.4228411514473257;0.329967447056907;0.9858364232914393;0.5363433595185103;1.0000355561250205
11.303291;0.977518736714824;0.4167325544426263;0.426284468254924;0.3182133185018367;0.32557798140624766;1.0000050277730865;9.999732405033333;0.4167613802767415;0.4536060344386788;0.45367645889590436;0.42284150906385404;0.3299663746658582;0.9858361752840761;0.5363430870205743;1.0000350210371292
11.313291;0.9775196043008816;0.41673228523272976;0.4262852614206906;0.31821208649893445;0.32557769323748514;1.0000046947039296;9.999741722218461;0.4167617349715111;0.4536062226900564;0.45367584212765705;0.4228418803564878;0.3299653026572055;0.9858359215269237;0.5363428383159837;1.0000344235918524
11.323291;0.9775205005797932;0.41673200484346107;0.42628603820558325;0.3182108400532927;0.32557738281015297;1.0000043584292388;9.999750897913415;0.41676208598335374;0.4536064105571762;0.4536751941838389;0.42284226531863645;0.3299642337110637;0.9858356594981311;0.536342613080598;1.0000337610070231
11.333291;0.9775214252828525;0.41673171310557106;0.4262867975146322;0.31820958289171525;0.32557705088867805;1.0000040194803326;9.999759924665103;0.41676243469247054;0.4536065973175058;0.4536745158469742;0.42284266423193656;0.3299631704520326;0.9858353879137607;0.536342411723318;1.0000330304863971
11.343291;0.9775223769779636;0.41673141012285053;0.42628753786863915;0.3182083187203501;0.32557669798116495;1.0000036788173543;9.999768796028858;0.41676278251300697;0.45360678202599236;0.4536738078136546;0.4228430772418323;0.3299621152999987;0.9858351068296838;0.5363422348734045;1.000032229544838
11.353291;0.9775233527688644;0.4167310960028966;0.4262882576806448;0.31820705112639497;0.3255763242527829;1.000003337940352;9.999777498674232;0.4167631310542805;0.4536069633446574;0.45367307049101613;0.42284350412389254;0.32996107039336653;0.9858348169822095;0.5363420828620754;1.0000313559164151
11.363291;0.9775243485396079;0.4167307710854807;0.42628895554434043;0.3182057833095554;0.325575929596735;1.0000029986545533;9.999786011302415;0.4167634819232774;0.45360713951928894;0.45367230392733626;0.42284394432466904;0.32996003760560005;0.9858345192879556;0.5363419555596378;1.0000304071771113
11.373291;0.9775253599219672;0.41673043628800943;0.4262896303028216;0.3182045180313919;0.3255755138730787;1.0000026620132498;9.999794315195494;0.41676383631926417;0.45360730848372044;0.45367150785129284;0.4228443970601841;0.3299590188474215;0.985834214879582;0.5363418526026515;1.0000293810864207
11.383291;0.9775263832991637;0.4167300930326234;0.4262902810051933;0.3182032577456232;0.32557507713501865;1.0000023282233668;9.999802407116809;0.41676419483551536;0.45360746785976513;0.45367068165102964;0.42284486128624;0.3299580164052241;0.9858339054215547;0.5363417736097558;1.0000282762052077
11.393291;0.9775274165481974;0.4167297430532639;0.4262909069040968;0.31820200474724575;0.32557461967745016;1.0000019980077794;9.999810299167443;0.4167645575993442;0.45360761487756057;0.4536698245314963;0.4228453355316939;0.3299570329057225;0.9858335929453106;0.5363417179684921;1.0000270918538374
11.403291;0.9775284586194153;0.41672938831992123;0.42629150738226523;0.31820076129436814;0.32557414195848156;1.0000016730660115;9.999818003677122;0.41676492445923413;0.45360774648804436;0.45366893595603003;0.42284581798537646;0.32995607094076934;0.9858332791399171;0.5363416845702503;1.0000258277647953
11.413291;0.9775295077667966;0.41672903089487795;0.426292081860722;0.31819952968851783;0.325573644457791;1.000001355195181;9.999825523697401;0.4167652949667009;0.45360785979283264;0.4536680161055308;0.4228463070454466;0.32995513267705723;0.9858329648173625;0.536341672034775;1.0000244837363945
11.423291;0.9775305608100542;0.41672867278290393;0.4262926300217772;0.31819831233454365;0.32557312750291073;1.0000010459131452;9.999832863016525;0.41676566812203353;0.4536079525619046;0.4536670660456626;0.42284680172691175;0.32995421968242983;0.9858326495661357;0.5363416791995446;1.0000230596301192
11.433291;0.9775316141966166;0.4167283158146831;0.4262931523237825;0.3181971117764994;0.3255725913085259;1.000000746465583;9.999840039792062;0.41676604217025354;0.45360802334316663;0.45366608748267206;0.4228473015163813;0.3299533329448418;0.9858323314811879;0.536341705351215;1.0000215561323746
11.443291;0.9775326646733576;0.41672796140345386;0.42629365011520876;0.3181959307108879;0.3255720362858479;1.000000457111613;9.9998470823947;0.4167664148407309;0.45360807108230117;0.45366508241012127;0.4228478060042301;0.3299524730557101;0.9858320078674124;0.5363417499666877;1.000019975112124
11.453291;0.9775337087023657;0.41672761031225986;0.4262941250370226;0.3181947718821425;0.3255714632152956;1.0000001766557864;9.999854012769493;0.4167667838696351;0.45360809492474896;0.45366405299946494;0.42284831451734567;0.32995164056855314;0.9858316769748264;0.5363418123676827;1.0000183188300509
11.463291;0.9775347416154568;0.41672726250672126;0.42629457842672275;0.3181936378145488;0.3255708732262328;0.9999999034746164;9.99986084201016;0.4167671474203885;0.4536080944227251;0.45366300168829604;0.4228488258275288;0.32995083619742827;0.985831339153616;0.5363418918133955;1.000016589769184
11.473291;0.9775357576413205;0.41672691707585724;0.42629501135889086;0.31819253060475894;0.32557026786300797;0.9999996369751687;9.999867582691666;0.4167675043201329;0.45360806947216004;0.4536619312427068;0.4228493381729909;0.32995006049344083;0.9858309967752718;0.5363419875767778;1.0000147918863265
11.483291;0.9775367509039669;0.41672657246662526;0.4262954249982851;0.3181914518856964;0.32556964907583763;0.9999993778459988;9.999874256192154;0.41676785414725015;0.45360801994043204;0.4536608445803153;0.42284984963259487;0.3299493134351417;0.9858306535429024;0.5363420986460601;1.0000129310710177
11.493291;0.9775377161906252;0.41672622697026795;0.4262958205329971;0.31819040287600225;0.32556901891173196;0.9999991272835598;9.999880886680163;0.41676819710483193;0.45360794566935536;0.45365974435919904;0.4228503585397023;0.32994859473138516;0.9858303136686326;0.5363422236505777;1.0000110137820732
11.503291;0.9775386488219993;0.4167258790809903;0.4262961987031254;0.31818938448849465;0.32556837920667014;0.9999988861097209;9.999887495484824;0.4167685336563958;0.4536078468305771;0.45365863264071543;0.4228508636366372;0.3299479044842776;0.9858299812989324;0.5363423609922691;1.0000090459337279
11.513291;0.9775395441267681;0.4167255275765514;0.42629655965314817;0.318188397440715;0.3255677316906189;0.9999986543195175;9.999894103499397;0.41676886423315707;0.45360772397653365;0.45365751082017564;0.4228513638868819;0.3299472432524416;0.9858296600553387;0.5363425086535621;1.0000070332903703
11.523291;0.9775403977397049;0.4167251713693694;0.42629690317847607;0.3181874422839864;0.3255670782897655;0.9999984312438027;9.99990073671303;0.4167691890840874;0.45360757784292344;0.4536563797168488;0.4228518580904291;0.3299466116597549;0.9858293524957471;0.5363426640958391;1.0000049820829349
11.533291;0.977541207105793;0.4167248091986199;0.42629722883960935;0.3181865193534699;0.3255664210568743;0.9999982157581148;9.999907428397131;0.41676950824737585;0.4536074095846516;0.45365523964404475;0.4228523446524106;0.3299460101327447;0.9858290599885406;0.5363428246020556;1.0000028986696317
11.543291;0.9775419721930705;0.41672443931526626;0.42629753597748204;0.31818562876856066;0.3255657618521158;0.9999980061690023;9.999914214602454;0.41676982199953766;0.4536072213110308;0.45365409036687027;0.422852821692756;0.32994543884060595;0.9858287833908542;0.5363429875600954;1.000000788693032
11.553291;0.9775426944137756;0.4167240594545888;0.42629782396764226;0.3181847705529136;0.3255651023706632;0.9999978001812232;9.999921124701265;0.41677013128736395;0.4536070161913937;0.4536529311024432;0.4228532874551055;0.32994489777173514;0.985828524208386;0.5363431505769207;0.9999986565982505
11.563291;0.9775433752607872;0.41672366714256415;0.4262980925878336;0.3181839447033918;0.3255644444546633;0.9999975950068781;9.999928173868932;0.41677043734076497;0.45360679803733617;0.45365176087749304;0.42285374071911574;0.32994438696409206;0.9858282853209281;0.5363433116018187;0.9999965058652981
11.573291;0.9775440150404308;0.41672325999200655;0.4262983421089867;0.3181831511712945;0.32556379014600934;0.9999973874551757;9.999935361902255;0.41677074097118005;0.4536065707582523;0.4536505790635016;0.42285418076318176;0.32994390687653785;0.9858280703851694;0.5363434688504718;0.9999943395443988
11.583291;0.9775446114453842;0.41672283585087794;0.4262985730455652;0.3181823898709228;0.3255631414333148;0.9999971742929616;9.99994267705509;0.41677104228180534;0.45360633802773304;0.4536493854622397;0.42285460708040923;0.3299434585688214;0.9858278820447617;0.5363436205384237;0.9999921604146802
11.593291;0.9775451592145599;0.41672239290670365;0.42629878576480684;0.3181816607228501;0.32556250016905786;0.9999969529727902;9.999950103469601;0.4167713406539494;0.45360610331493384;0.4536481798914221;0.4228550193257643;0.32994304349211934;0.9858277202001237;0.5363437647875229;0.9999899710486009
11.603291;0.9775456514460247;0.4167219295814521;0.42629898022673085;0.3181809637938006;0.32556186831633044;0.9999967223539044;9.99995762982842;0.416771634679168;0.45360586990356533;0.45364696186694636;0.4228554173577877;0.3299426632338928;0.9858275815704503;0.5363438999435715;0.9999877739773333
11.613291;0.9775460812211857;0.41672144414974877;0.42629915619221753;0.3181802993960359;0.3255612481715425;0.9999964829418474;9.999965253098834;0.416771922072849;0.45360564056713976;0.4536457307083912;0.4228558011753895;0.3299423193758531;0.9858274608731407;0.5363440250286997;0.999985571454765
11.623291;0.9775464422585965;0.4167209345879713;0.4262993137144596;0.31817966801886377;0.32556064238555155;0.9999962364396773;9.999972976933842;0.4167721997537623;0.4536054174746305;0.45364448599078755;0.4228561709187131;0.32994201340672275;0.9858273527488716;0.5363441400657047;0.9999833651052737
11.633291;0.9775467285071421;0.41672039894929325;0.42629945329287416;0.3181790704796831;0.3255600537955781;0.9999959848580169;9.999980812457911;0.41677246408821184;0.4536052025520579;0.45364322814347124;0.4228565270631835;0.32994174680666316;0.9858272531085696;0.5363442463392561;0.999981156179277
11.643291;0.9775469337247714;0.4167198357584448;0.42629957563795307;0.31817850816866444;0.32555948500054227;0.9999957293645925;9.999988777074162;0.4167727112366047;0.45360499748655914;0.4536419588056107;0.42285687060719157;0.32994152113308217;0.9858271593656714;0.5363443461316497;0.9999789462588893
11.653291;0.9775470518267138;0.41671924404026095;0.42629968158170584;0.3181779826786584;0.32555893787638024;0.9999954694013774;9.999996883916385;0.41677293751393907;0.45360480313621404;0.45364068065778157;0.42285720296145646;0.32994133772386436;0.9858270699975584;0.5363444417123318;0.999976737563096
11.663291;0.9775470770603307;0.41671862325249104;0.42629977227194366;0.31817749515333626;0.325558413479881;0.9999952028736596;10.000005135116936;0.41677313955373435;0.4536046193068985;0.4536393969908237;0.4228575255562115;0.3299411973167418;0.9858269839949888;0.5363445345451501;0.9999745329472877
11.673291;0.9775470034416472;0.41671797331181915;0.4262998491968507;0.3181770462273009;0.32555791248314975;0.9999949270748103;10.00001352050569;0.41677331431411885;0.4536044455199642;0.4536381115920262;0.4228578395145212;0.3299411002655493;0.9858269002830188;0.5363446254249432;0.9999723361811171
11.683291;0.9775468245130436;0.41671729446502837;0.4262999140304734;0.3181766364548809;0.3255574356527743;0.9999946396288915;10.00002200881296;0.41677345924198894;0.45360428190914015;0.45363682900427965;0.42285814559304574;0.3299410470883948;0.9858268176945539;0.5363447149616927;0.9999701515933138
