time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
11.693291;0.9775465340200642;0.41671658691330243;0.42629996860922925;0.31817626658795034;0.3255569838206328;0.9999943390830486;10.000030544840472;0.4167735727332984;0.4536041293127538;0.4536355545093842;0.4228584441841765;0.3299410385759022;0.9858267358317102;0.5363448036559398;0.9999679827238868
11.703291;0.9775461269541605;0.4167158506644627;0.4263000148689739;0.31817593742459094;0.3255565574957965;0.9999940247385687;10.000039063531672;0.4167736545045536;0.45360398882813113;0.4536342936214591;0.42285873540146585;0.32994107556684305;0.9858266554302817;0.5363448917266359;0.9999658314962411
11.713291;0.9775456005374024;0.41671508585425093;0.4263000547397352;0.31817564954889943;0.32555615665341747;0.9999936959948742;10.000047503070123;0.4167737052515634;0.4536038614462869;0.45363305159567535;0.42285901954305705;0.3299411588345502;0.9858265777468649;0.5363449791057212;0.9999636986455368
11.723291;0.9775449549982135;0.41671429289942674;0.42630009022280246;0.31817540335818223;0.32555578086231524;0.9999933519473431;10.000055807160281;0.41677372594980755;0.45360374808189446;0.45363183315930683;0.4228592974936612;0.3299412890456219;0.9858265041698328;0.5363450655502965;0.9999615848608422
11.733291;0.9775441934338522;0.41671347215958265;0.42630012341471696;0.31817519909480335;0.32555542957470746;0.9999929917235862;10.000063921444491;0.4167737178083213;0.45360364987308616;0.45363064220121285;0.42285957043128325;0.329941466678158;0.9858264359112349;0.53634515074448;0.9999594918376667
11.743291;0.977543320753443;0.4167126236970487;0.42630015622942075;0.31817503672482417;0.3255551024389615;0.9999926153792147;10.000071788048253;0.4167736826592416;0.453603568278273;0.4536294814997379;0.4228598392873027;0.3299416919451248;0.985826372976624;0.5363452343927321;0.999957422332907
11.753291;0.9775423428306274;0.41671174739390915;0.4263001900400443;0.31817491612663273;0.3255547994275513;0.9999922243421792;10.00007934043667;0.41677362281058156;0.4536035046204521;0.45362835292221704;0.4228601045709906;0.32994196486332517;0.9858263131322393;0.5363453163305608;0.9999553789423451
11.763291;0.9775412662160126;0.41671084329587127;0.426300225439104;0.3181748374793673;0.32555452058300366;0.9999918212840763;10.000086496933708;0.4167735405045272;0.45360345945186914;0.4536272578610193;0.42286036646274827;0.3299422855175272;0.9858262517992541;0.5363453965528961;0.999953362861446
11.773291;0.9775400980347658;0.41670991209520225;0.4263002621839274;0.3181748013070613;0.3255542656122918;0.9999914103047326;10.000093159185585;0.41677343780779214;0.45360343251395;0.45362619739427557;0.42286062498347415;0.32994265425243374;0.9858261825006656;0.5363454749624336;0.9999513740745195
11.783291;0.9775388461895995;0.4167089552750546;0.42630029955211834;0.31817480820324257;0.32555403370556124;0.9999909971777345;10.000099223997076;0.4167733169216244;0.45360342319758956;0.45362517238762334;0.4228608801418346;0.32994307150487884;0.9858260972061402;0.5363455511933344;0.9999494121254051
11.793291;0.9775375199628318;0.41670797488103645;0.4263003368535415;0.3181748585215702;0.3255538236362999;0.9999905889602584;10.000104597157746;0.416773180385204;0.45360343087388133;0.4536241835918626;0.4228611320017363;0.3299435373669776;0.9858259867809749;0.5363456248311333;0.9999474761404417
11.803291;0.9775361298273786;0.41670697353002806;0.42630037356600065;0.31817495222882386;0.3255536339052698;0.9999901932429245;10.000109194259247;0.4167730311015724;0.4536034548953929;0.4536232314470027;0.4228613806503352;0.3299440512707029;0.985825841591996;0.5363456955829876;0.9999455649177407
11.813291;0.9775346860168188;0.41670595450750186;0.42630040924178;0.3181750890079542;0.3255534626991641;0.9999898175212119;10.000112932680798;0.41677287238430283;0.4536034945146318;0.4536223159534276;0.42286162615555334;0.3299446120427571;0.9858256517457269;0.5363457633013367;0.9999436776101367
11.823291;0.9775331977715566;0.4167049215872235;0.4263004433884639;0.3181752684287458;0.32555330783444336;0.9999894689688702;10.000115733954809;0.4167727080346186;0.4536035490856104;0.45362143689619233;0.4228618686925003;0.3299452181564717;0.985825407253157;0.5363458281266535;0.9999418137646835
11.833291;0.9775316736772143;0.4167038788007066;0.42630047534125254;0.3181754900000806;0.3255531668687965;0.9999891544848093;10.00011754238644;0.41677254220695664;0.45360361833811425;0.45362059393958915;0.42286210869800817;0.3299458679529651;0.9858250985717376;0.5363458906347419;0.9999399725971477
11.843291;0.9775301217491296;0.4167028301349161;0.4263005044762819;0.3181757532052066;0.32555303720104684;0.9999888807725803;10.000118338163059;0.4167723790407751;0.453603702284361;0.45361978648046075;0.422862346830719;0.3299465597276307;0.9858247172278504;0.5363459518291022;0.9999381529629054
11.853291;0.9775285496101885;0.4167017791328834;0.4263005306385797;0.3181760575406169;0.3255529161608304;0.9999886548850928;10.00011812960397;0.41677222232181377;0.4536038008927833;0.45361901370229146;0.42286258387173015;0.3299472915760786;0.9858242562602866;0.5363460130446116;0.9999363543089083
11.863291;0.9775269649192027;0.41670072866579955;0.4263005541582873;0.3181764024256186;0.32555280118715146;0.9999884849804062;10.000116939751923;0.4167720753280554;0.45360391376007264;0.45361827465667115;0.4228628206891388;0.3299480611549189;0.9858237100532868;0.5363460758198454;0.9999345775542233
11.873291;0.9775253750112907;0.41669968087831866;0.42630057553342315;0.318176787108832;0.3255526898879677;0.9999883802973597;10.00011480522791;0.4167719409245595;0.45360403988530257;0.453617568119103;0.422863058163201;0.3299488655324091;0.9858230736818722;0.5363461416419691;0.9999328251558103
11.883291;0.9775237861409745;0.4166986372595775;0.42630059525426844;0.3181772106561184;0.3255525798834873;0.9999883503003392;10.000111778869988;0.41677182159332626;0.453604177644985;0.4536168925413878;0.42286329693112307;0.3299497011626591;0.9858223426673738;0.5363462117540193;0.9999311004235608
11.893291;0.977522203529516;0.4166975988293282;0.4263006137955786;0.31817767184165663;0.32555246863072357;0.9999884034432683;10.000107922045443;0.4167717190907546;0.4536043248256931;0.4536162462192158;0.42286353697468254;0.3299505641473912;0.9858215132532074;0.5363462872180951;0.9999294065569262
11.903291;0.9775206321059374;0.41669656636762875;0.4263006314844286;0.31817816904071383;0.32555235349504624;0.9999885463497697;10.000103292235972;0.41677163418792557;0.4536044787685808;0.45361562761555074;0.4228637774416751;0.3299514507600434;0.9858205828865164;0.5363463688758436;0.999927745597762
11.913291;0.9775190766578731;0.4166955405459952;0.42630064823663394;0.31817870043997865;0.32555223213153506;0.9999887841016383;10.000097936690864;0.416771566817974;0.45360463674312645;0.4536150357090738;0.42286401693652836;0.3299523579000794;0.985819550331525;0.5363464570789479;0.9999261177094431
11.923291;0.9775175411283871;0.4166945218033088;0.4263006635799633;0.3181792643382395;0.3255521028010637;0.9999891210081135;10.000091895057096;0.4167715163608539;0.4536047962394227;0.4536144700291237;0.4228642538997775;0.32995328319408684;0.9858184151599911;0.5363465517312583;0.9999245216932365
11.933291;0.9775160285689604;0.41669351023897977;0.426300676962013;0.31817985917969843;0.32555196441436135;0.9999895607183078;10.000085205919325;0.41677148191360397;0.4536049551423234;0.4536139304977709;0.4228644867126063;0.3299542247930389;0.9858171778346414;0.5363466527693331;0.9999229565721284
11.943291;0.9775145420269368;0.4166925056239106;0.42630068782442965;0.31818048363560236;0.32555181646885945;0.9999901052917927;10.000077908352806;0.41677146244668023;0.4536051119162596;0.45361341756485746;0.42286471363459255;0.32995518123458545;0.9858158406189788;0.5363467603537472;0.9999214227871714
11.953291;0.977513085041614;0.41669150713106806;0.4263006953235931;0.31818113677350035;0.32555165875176123;0.9999907541388698;10.00007004015565;0.4167714567835324;0.4536052656688201;0.45361293241973766;0.42286493293875765;0.3299561515488126;0.9858144080433566;0.536346874617763;0.9999199222030912
11.963291;0.9775116616902741;0.4166905130492086;0.4263006981271208;0.3181818178390733;0.3255514908038186;0.9999915042583137;10.000061643584496;0.4167714634026881;0.4536054159471114;0.45361247677652017;0.42286514334701264;0.3299571352318322;0.985812886519112;0.5363469956718782;0.9999184574299124
11.973291;0.977510276780513;0.41668952106764867;0.42630069456661607;0.318182525873451;0.32555131157723033;0.9999923512961003;10.000052774562379;0.4167714800291895;0.45360556211495573;0.4536120525207333;0.4228653442720432;0.3299581318067498;0.9858112830993004;0.5363471238728785;0.999917031160358
11.983291;0.977508935693797;0.4166885289510762;0.42630068287626893;0.31818325960019866;0.3255511194684452;0.9999932894717387;10.00004350064681;0.41677150345815556;0.453605702794807;0.45361166153938476;0.42286553556948153;0.3299591403621912;0.9858096038470464;0.5363472597250137;0.9999156460841627
11.993291;0.9775076438349168;0.4166875350135099;0.42630066123092647;0.3181840173258076;0.32555091259977925;0.9999943106812932;10.000033894351207;0.416771530012381;0.45360583604924726;0.453611305639326;0.42286571726913014;0.32996015943265816;0.9858078532699442;0.536347403419096;0.9999143057292278
12.003291;0.9775064067701807;0.41668653809629425;0.42630062760073134;0.3181847967489946;0.3255506892128607;0.999995404423081;10.000024035965788;0.41677155627799145;0.45360595997046366;0.45361098651157805;0.4228658895446174;0.32996118712227523;0.9858060351697838;0.5363475545160886;0.999913015407477
12.013291;0.9775052308495745;0.4166855373377232;0.42630057959333056;0.3181855951088979;0.3255504480130529;0.9999965583362037;10.000014019885288;0.4167715796458275;0.45360607319307045;0.45361070556659727;0.4228660527334854;0.32996222138567183;0.9858041536680107;0.5363477119103189;0.9999117820711783
12.023291;0.9775041231917196;0.41668453206043476;0.4263005146131534;0.31818640971799855;0.3255501883145015;0.999997758967335;10.000003955503784;0.4167715985078565;0.45360617516593027;0.45361046381770287;0.4228662074354114;0.3299632603318705;0.9858022136449792;0.5363478739576201;0.9999106131226254
12.033291;0.9775030910580189;0.4166835217081673;0.42630043036922005;0.31818723836712903;0.32554990993156185;0.9999989929497872;9.999993961854052;0.41677161220544695;0.4536062659790212;0.4536102622206209;0.42286635460171956;0.3299643020768118;0.9858002208270046;0.5363480386566458;0.9999095152199556
12.043291;0.9775021409867863;0.41668250571397525;0.4263003253262346;0.31818807930321025;0.3255496130109359;1.0000002479047758;9.999984156599195;0.41677162086468955;0.45360634593302807;0.4536101020411278;0.4228664954430517;0.32996534421722074;0.9857981816763782;0.5363482036479147;0.9999084939365004
12.053291;0.9775012781447091;0.41668148332335075;0.42630019878938125;0.31818893102119106;0.32554929809668853;1.0000015125739565;9.99997464419232;0.4167716251443881;0.45360641532830237;0.45360998475417547;0.4228666313494382;0.32996638381159515;0.9857961028473766;0.5363483661679714;0.9999075541033726
12.063291;0.977500506334008;0.41668045361931033;0.4263000505918357;0.3181897921674663;0.3255489662842536;1.0000027768275381;9.99996550887219;0.4167716260181721;0.45360647458139614;0.45360991173242105;0.4228667638493879;0.3299674179195145;0.9857939904329206;0.536348523429686;0.9999067002770796
12.073291;0.9774998281187298;0.4166794158518525;0.4262998807538466;0.318190661485914;0.3255486190882675;1.0000040319338923;9.999956812134267;0.4167716246199508;0.45360652424033404;0.45360988410954267;0.42286689437497527;0.3299684438247245;0.9857918499145092;0.5363486731607707;0.9999059369957896
12.083291;0.9774992448308611;0.41667836975224654;0.42629968955890796;0.3181915376724981;0.32554825813487315;1.0000052704791391;9.999948593924865;0.4167716220907689;0.45360656472597477;0.45360990284968156;0.42286702387950914;0.32996945877440187;0.9857896869152694;0.5363488134885328;0.9999052684117774
12.093291;0.9774987569251479;0.4166773155534318;0.4262994778695714;0.3181924192525109;0.3255478850919806;1.0000064860150808;9.999940877568337;0.4167716196217454;0.4536065963130216;0.45360996871731163;0.4228671525620494;0.32997045978278683;0.985787507444449;0.5363489422467779;0.9999046977739591
12.103291;0.9774983641826426;0.4166762537817537;0.42629924714368395;0.3181933045741626;0.3255475018418514;1.0000076733864944;9.99993367317677;0.41677161856107875;0.45360661939673297;0.4536100819934707;0.4228672800336557;0.3299714437381812;0.9857853171134084;0.5363490565926069;0.9999042277676973
12.113291;0.9774980652646498;0.4166751853213474;0.4262989989877797;0.31819419185140163;0.32554711042174056;1.0000088294599423;9.999926979076768;0.41677162005351087;0.45360663447039856;0.45361024225117885;0.42286740592606337;0.32997240761543933;0.9857831206223775;0.5363491531488485;0.999903861025424
12.123291;0.9774978574115131;0.4166741118973248;0.42629873466752555;0.3181950793055484;0.3255467125243392;1.0000099533263063;9.999920790580342;0.41677162446528865;0.453606641852576;0.4536104484688696;0.4228675303324988;0.3299733486782939;0.9857809224693166;0.5363492282320668;0.9999035999041205
12.133291;0.9774977365698587;0.4166730361455718;0.42629845492892243;0.3181959655200674;0.32554630911790505;1.000011046041127;9.999915112981665;0.4167716313690509;0.4536066415654515;0.4536106992580982;0.422867653824173;0.32997426455119755;0.9857787279025244;0.5363492783098828;0.9999034462740826
12.143291;0.9774976980210772;0.41667196092460307;0.4262981600522303;0.31819684981068225;0.3255459007179766;1.000012110188436;9.999909963559682;0.4167716398797211;0.4536066334619188;0.45361099287640083;0.42286777736253245;0.3299751530332154;0.9857765426410463;0.5363493009043292;0.9999034018448921
12.153291;0.977497738004213;0.4166708885833081;0.4262978500948642;0.3181977322166118;0.32554548793988075;1.0000131490694903;9.999905362852495;0.4167716488326781;0.45360661756579385;0.4536113271051829;0.42286790209998554;0.32997601194474563;0.9857743720434902;0.5363492949965715;0.9999034683541903
12.163291;0.9774978549516528;0.4166698206122154;0.426297525262603;0.31819861312754344;0.3255450716903269;1.0000141657350459;9.999901325156252;0.4167716570616137;0.45360659433293204;0.45361169920949357;0.42286802892402264;0.3299768391737094;0.9857722215113365;0.5363492603537908;0.9999036468645471
12.173291;0.9774980491128035;0.4166687577250109;0.42629718625963525;0.3181994929720674;0.3255446530088397;1.000015162833476;9.99989785367663;0.4167716636458044;0.4536065646180735;0.45361210606683955;0.4228681581113256;0.32997763275102654;0.9857700973603395;0.5363491969725402;0.9999039368474705
12.183291;0.9774983219522376;0.41666770040406154;0.42629683438323174;0.31820037214443286;0.32554423290756257;1.0000161430341659;9.999894941923507;0.4167716678581016;0.45360652954506075;0.4536125444451813;0.42286828945799;0.32997839103042176;0.9857680060153434;0.5363491053043189;0.9999043364575289
12.193291;0.977498675967653;0.4166666494695707;0.42629647114432745;0.3182012510252611;0.3255438123014031;1.0000171086120164;9.999892574321144;0.4167716693433508;0.4536064903771966;0.4536130112279201;0.4228684226492114;0.3299791129860685;0.9857659522543384;0.5363489865162725;0.9999048437246338
12.203291;0.9774991136653352;0.41666560619373433;0.4262960978583253;0.31820212996193387;0.3255433919968816;1.0000180605383717;9.999890724230772;0.4167716685020997;0.45360644834870617;0.45361350342867685;0.4228685573248049;0.3299797983250444;0.9857639390015981;0.5363488424088659;0.999905457425642
12.213291;0.9774996359046975;0.4166645720535239;0.4262957156997074;0.31820300920015565;0.3255429726700149;1.0000189982875494;9.999889358015785;0.4167716663813111;0.45360640458557294;0.45361401810167334;0.4228686927739242;0.32998044732858595;0.9857619684640756;0.5363486748444941;0.9999061769632581
12.223291;0.9775002416605348;0.4166635484136015;0.42629532592874336;0.31820388890867196;0.3255425547398166;1.0000199203046551;9.999888440402287;0.41677166415269234;0.45360636012392885;0.45361455231620273;0.4228688279203252;0.3299810605838715;0.9857600424913666;0.5363484847752938;0.9999070014774436
12.233291;0.9775009292816488;0.41666253632352585;0.4262949301111747;0.318204769201989;0.32554213836126267;1.0000208245329605;9.999887927214532;0.4167716627376102;0.4536063156981661;0.4536151032264727;0.42286896170733523;0.3299816386973372;0.9857581621760113;0.5363482718998882;0.9999079294594143
12.243291;0.9775016973785596;0.4166615365066386;0.4262945303741677;0.318205649984654;0.325541723797369;1.0000217082686516;9.999887750796464;0.41677166271766986;0.45360627137791365;0.45361566815368093;0.4228690932238263;0.32998218214878966;0.9857563282104519;0.5363480354293517;0.9999089590173117
12.253291;0.9775025447901926;0.41666054947308895;0.4262941291735017;0.31820653083855444;0.3255413119870879;1.000022567541524;9.999887818196058;0.416771664394529;0.4536062266445735;0.45361624458644073;0.422869221539275;0.32998269140395553;0.9857545417454447;0.5363477749296893;0.9999100877005936
12.263291;0.9775034701423894;0.41665957555570343;0.42629372857909664;0.31820741095914573;0.32554090487910387;1.000023397301645;9.99988802569284;0.41677166790536363;0.453606180907801;0.45361683004025927;0.422869345630491;0.3299831670765326;0.9857528042290522;0.5363474904163711;0.9999113124714963
12.273291;0.977504471466784;0.41665861488441397;0.42629333008134496;0.318208289084014;0.325540505206555;1.0000241925355147;9.999888274082391;0.4167716734213272;0.45360613396325683;0.45361742192218135;0.42286946456243657;0.3299836100058655;0.9857511163074225;0.5363471822833209;0.9999126304642619
12.283291;0.9775055462201229;0.41665766756592887;0.4262929349479661;0.31820916375318103;0.3255401158346834;1.0000249492222335;9.999888475712574;0.416771681477216;0.4536060860506331;0.4536180176474554;0.4228695777869095;0.32998402133988375;0.9857494774550807;0.5363468515612949;0.99991403974809
12.293291;0.9775066911954191;0.41665673396232117;0.42629254426868574;0.31821003375144535;0.3255397392395373;1.000025664519738;9.999888557800448;0.4167716933106717;0.45360603753755857;0.4536186148194027;0.42286968508696243;0.329984402516247;0.985747886700975;0.5363464999351879;0.9999155397607405
12.303291;0.9775079017629826;0.41665581464110407;0.4262921588632357;0.318210898189617;0.3255393775076084;1.0000263366955422;9.999888462471215;0.41677171093353516;0.45360598883019404;0.4536192111961596;0.42286978608317366;0.3299847551224906;0.9857463433506338;0.5363461292338012;0.999917130738468
12.313291;0.977509171286464;0.41665490994781096;0.42629177956609393;0.3182117562151001;0.32553903264521317;1.0000269651549312;9.999888141091931;0.4167717368672087;0.4536059406831011;0.45361980462356316;0.4228698797714821;0.3299850809114859;0.9857448475395865;0.5363457409234784;0.9999188122613997
12.323291;0.977510491619073;0.41665401973739685;0.4262914074679426;0.3182126067401195;0.3255387067122365;1.000027549893249;9.999887553112591;0.4167717737801891;0.4536058941679848;0.45362039292998324;0.4228699645065932;0.32998538183266873;0.9857434006785396;0.5363453360771442;0.9999205831571243
12.333291;0.9775118540514763;0.4166531436091407;0.42629104372961707;0.31821344848202926;0.3255384017106722;1.0000280906558472;9.999886672155933;0.4167718240327155;0.453605850138534;0.45362097367393445;0.4228700383841233;0.32998565967689;0.985742005118601;0.5363449157032755;0.9999224430099104
12.343291;0.9775132497473662;0.41665228115649827;0.42629068922613306;0.3182142802325975;0.3255381194917994;1.0000285868697936;9.999885484486336;0.4167718891661307;0.4536058089001802;0.4536215441223967;0.4228700996228937;0.32998591564204194;0.9857406633819494;0.5363444809048025;0.999924393051804
12.353291;0.9775146696686657;0.41665143195017934;0.42629034435647817;0.3182151009551342;0.32553786179058053;1.000029038134037;9.999883980524448;0.4167719697367243;0.4536057703715106;0.4536221016029183;0.42287014678202084;0.32998615042665413;0.9857393778046705;0.5363440326107694;0.9999264353515244
12.363291;0.9775161045385966;0.41665059567328877;0.42629000910374554;0.31821590957428014;0.3255376303148659;1.0000294449622231;9.999882154517145;0.4167720655087492;0.4536057343619664;0.45362264388830253;0.4228701789299806;0.329986364684669;0.9857381502137342;0.5363435712038102;0.9999285710278716
12.373291;0.9775175454018578;0.4166497723906407;0.4262896830380062;0.31821670476502006;0.3255374266688626;1.0000298095496112;9.99988001103643;0.41677217578333875;0.45360570070669215;0.45362316935206487;0.4228701958141679;0.32998655919149367;0.9857369813593353;0.5363430963483419;0.9999307990217721
12.383291;0.9775189848351992;0.4166489626121543;0.426289365181841;0.31821748499358216;0.3255372520730493;1.0000301356153771;9.999877566275353;0.416772299779732;0.4536056692471707;0.4536236768067217;0.4228701980277775;0.32998673466533723;0.9857358705095286;0.5363426069424977;0.9999331162170223
12.393291;0.9775204178211616;0.4166481672424984;0.42628905424011615;0.31821824883057936;0.3255371072654126;1.000030427779053;9.999874839759734;0.4167724368754009;0.45360563968331613;0.4536241651823765;0.4228701870757299;0.3299868917791206;0.9857348153989226;0.5363421012176213;0.999935518206742
12.403291;0.9775218414013442;0.4166473875401769;0.42628874916445486;0.3182189953284547;0.32553699268139635;1.0000306916277928;9.999871841261449;0.41677258674945505;0.4536056115213845;0.45362463327144004;0.42287016503495445;0.32998703130769524;0.9857338127106531;0.5363415771918673;0.9999379998218687
12.413291;0.9775232534142968;0.4166466250654356;0.4262884493903089;0.3182197240527241;0.32553690855374734;1.0000309339054734;9.999868563754745;0.41677274949369525;0.4536055842464038;0.45362507964084076;0.4228701339501828;0.32998715394328904;0.9857328589000478;0.5363410333150773;0.9999405554228485
12.423291;0.977524651268905;0.4166458816638707;0.4262881546021683;0.31822043475104156;0.3255368548142647;1.0000311620857136;9.999864989255437;0.4167729254056085;0.4536055574846873;0.453625502822094;0.42287009556348126;0.32998726017274826;0.9857319509641155;0.5363404689085342;0.9999431792422564
12.433291;0.9775260315943621;0.41664515942316965;0.42628786446669414;0.31822112719832757;0.325536831062938;1.000031383845625;9.999861103370453;0.4167731145547718;0.4536055309443066;0.45362590160716815;0.4228700514861651;0.3299873505879087;0.9857310867848569;0.5363398842357243;0.9999458656958804
12.443291;0.9775273907256707;0.4166444604779273;0.42628757862163735;0.31822180143675916;0.3255368368056661;1.0000316070809447;9.999856905920023;0.41677331658205413;0.45360550419317547;0.45362627500399155;0.42287000344066766;0.32998742596797126;0.9857302645851729;0.5363392802680358;0.9999486095434946
12.453291;0.9775287252598247;0.41664378671866975;0.42628729695805306;0.31822245802292237;0.3255368717576006;1.0000318398144297;9.999852407447374;0.4167735308533374;0.45360547656398087;0.4536266217686739;0.4228699531426475;0.32998748683272056;0.9857294819047066;0.5363386584763;0.9999514061307964
12.463291;0.9775300323985464;0.4166431396693598;0.4262870200480026;0.31822309796498854;0.32553693586730725;1.0000320893022419;9.99984762062767;0.41677375671406763;0.4536054473876627;0.453626940017959;0.422869901820815;0.32998753316611507;0.9857287350322093;0.5363380208004965;0.9999542518517093
12.473291;0.977531310307579;0.4166425207865528;0.4262867492033463;0.318223722401999;0.32553702901683235;1.000032361309755;9.999842558244087;0.4167739935415826;0.4536054163930123;0.45362722730590394;0.42286984987263687;0.32998756469760593;0.9857280194739992;0.5363373694840043;0.9999571441319941
12.483291;0.977532558274263;0.4166419318284521;0.42628648603875685;0.3182243323221215;0.3255371506863229;1.0000326600269547;9.999837232598257;0.41677424074594843;0.4536053839857791;0.45362748085963434;0.4228697967767102;0.32998758134971784;0.9857273311615082;0.5363367066982749;0.999960080633819
12.493291;0.9775337765930248;0.4166413746203642;0.42628623219327333;0.3182249285886011;0.32553729996598235;1.000032988007688;9.99983165393451;0.41677449809218187;0.4536053513376241;0.453627697879364;0.4228697410701002;0.32998758345498624;0.9857266673536357;0.5363360342210568;0.9999630588200659
12.503291;0.9775349667403203;0.41664085049571004;0.4262859894256525;0.3182255121424012;0.3255374759091239;1.000033346230932;9.999825831691659;0.4167747660102819;0.4536053203903864;0.4536278761201789;0.4228696806670733;0.32998757167198667;0.9857260267536336;0.5363353534780618;0.9999660764703596
12.513291;0.9775361314751604;0.41664036029766194;0.4262857595585035;0.3182260841407213;0.3255376777256635;1.0000337342502312;9.999819777300015;0.4167750453127999;0.45360529374779085;0.4536280143503291;0.42286961369937554;0.32998754679525366;0.9857254090604765;0.5363346659074171;0.9999691319679944
12.523291;0.9775372740266434;0.416639904747695;0.42628554422789433;0.3182266460622631;0.3255379046151739;1.0000341502534302;9.999813508237297;0.4167753366214816;0.45360527438635817;0.45362811242038553;0.42286953926192383;0.3299875098046859;0.98572481446051;0.5363339730816182;0.999972223423648
12.533291;0.9775383971891191;0.4166394842749782;0.4262853448959312;0.3182271998082624;0.32553815557455373;1.000034591378762;9.999807053556378;0.41677564030070885;0.4536052654207715;0.4536281712759141;0.4228694575111681;0.3299874621481332;0.9857242436913098;0.5363332764772727;0.9999753480111772
12.543291;0.9775395035330756;0.41663909853331377;0.426285162981252;0.31822774770415696;0.32553842937297794;1.000035054200365;9.99980045415199;0.4167759568956545;0.45360527011402013;0.45362819299151314;0.42286936936822417;0.32998740575539637;0.9857236985225483;0.5363325773627676;0.9999785026668211
12.553291;0.9775405960535354;0.4166387464266149;0.4262849997374574;0.31822829237668954;0.3255387246654682;1.0000355353755372;9.99979375408438;0.416776287266038;0.45360529197746163;0.4536281804817376;0.4228692762080881;0.32998734259953855;0.9857231816696266;0.5363318768639578;0.9999816849430734
12.563291;0.9775416781751567;0.41663842637905396;0.42628485616597556;0.31822883651366735;0.32553904013835205;1.0000360326531663;9.999786991402374;0.41677663224561584;0.4536053348432088;0.45362813689788595;0.42286917970924565;0.3299872742745185;0.98572269595678;0.5363311759017791;0.9999848934693388
12.573291;0.9775427536168176;0.41663813629202245;0.4262847331459483;0.31822938257708333;0.32553937442231623;1.0000365455345417;9.999780193209382;0.4167769923916994;0.4536054028011055;0.4536280654854857;0.4228690819861277;0.329987201968502;0.9857222436175586;0.5363304750419237;0.9999881282501346
12.583291;0.9775438267054564;0.4166378735412227;0.4262846314348362;0.31822993277015865;0.32553972584018126;1.0000370747526983;9.99977337596965;0.41677736797730824;0.45360549979262;0.4536279700374598;0.4228689855672069;0.32998712661085433;0.9857218262623433;0.5363297745727826;0.9999913903282031
12.593291;0.9775449023507075;0.4166376354894183;0.4262845515798954;0.3182304893061942;0.32554009243858406;1.0000376206822146;9.999766558086002;0.4167777590364152;0.4536056291427688;0.45362785493833724;0.4228688929395322;0.32998704880231106;0.9857214454074892;0.5363290749333661;0.9999946812929452
12.603291;0.9775459853102854;0.4166374203699568;0.42628449398117774;0.31823105448319194;0.32554047230155;1.0000381818438266;9.999759773864973;0.41677816539478557;0.4536057936367216;0.4536277245129583;0.4228688064132464;0.32998696864338734;0.9857211028124354;0.5363283772124842;0.9999980029512582
12.613291;0.9775470796062985;0.4166372278870569;0.42628445888811484;0.31823163043306424;0.3255408637167456;1.0000387550145051;9.999753068128491;0.4167785867259293;0.45360599592450407;0.45362758258697816;0.4228687286149897;0.3299868858281099;0.9857207994722428;0.5363276831483723;1.0000013561568841
12.623291;0.9775481882781683;0.41663705889202524;0.42628444622358574;0.3182322189981778;0.3255412650811858;1.0000393367053273;9.999746481573663;0.41677902279739504;0.45360623852160686;0.45362743263232713;0.42286866280732;0.3299868000361671;0.9857205339465362;0.5363269946220639;1.0000047394368095
12.633291;0.9775493130329886;0.41663691453075713;0.42628445542602733;0.31823282182292917;0.3255416748611603;1.0000399241164462;9.999740046268464;0.41677947383150427;0.45360652351709446;0.4536272778031597;0.42286861243853646;0.3299867113086073;0.9857203021167937;0.5363263132433429;1.0000081494107715
12.643291;0.9775504539759188;0.4166367958208064;0.42628448542774916;0.3182334403905175;0.32554209177115245;1.0000405150027614;9.999733789492577;0.41677994051822015;0.4536068524918463;0.45362712067194205;0.4228685803169041;0.32998662008772456;0.9857200981515029;0.5363256400817751;1.0000115823803994
12.653291;0.9775516096810335;0.4166367036369164;0.4262845348388719;0.3182340759493847;0.3255425147851343;1.0000411074033315;9.999727738636048;0.41678042370802426;0.4536072264561036;0.45362696328093177;0.42286856824334634;0.3299865270263208;0.9857199152182212;0.5363249753835507;1.0000150350477612
12.663291;0.9775527775682623;0.41663663849457905;0.42628460216487596;0.31823472941819897;0.32554294274088647;1.0000416997859498;9.9997219229646;0.4167809242958523;0.45360764565008554;0.45362680758121776;0.42286857731891575;0.3299864328234779;0.9857197463833238;0.536324318548301;1.0000185043009537
12.673291;0.9775539541668097;0.4166366002758544;0.4262846857690618;0.3182354013919475;0.3255433739957311;1.0000422914415865;9.999716374558805;0.41678144327041494;0.45360810965682524;0.453626655461858;0.4228686085218574;0.3299863380536961;0.9857195859687894;0.5363236684972769;1.0000219868117286
12.683291;0.977555134858717;0.416636588354798;0.42628478374400053;0.3182360921805168;0.32554380647651426;1.0000428826401655;9.999711132382455;0.41678198165259367;0.4536086179294584;0.453626508024694;0.4228686629502463;0.3299862429986706;0.985719430065005;0.5363230241485687;1.0000254789025746
12.693291;0.9775563139177244;0.41663660185621304;0.42628489390012947;0.3182368016713031;0.3255442378822401;1.000043474555475;9.999706244412042;0.4167825403873269;0.4536091701703532;0.4536263651122782;0.42286874142136793;0.32998614766177337;0.9857192760782609;0.5363223846910955;1.0000289765858028
12.703291;0.977557485437097;0.41663663976394494;0.4262850136726316;0.31823752931538074;0.3255446658493853;1.0000440692438908;9.99970176518738;0.41678312014858465;0.45360976622548593;0.4536262257001243;0.4228688441800088;0.3299860519848782;0.9857191222604653;0.5363217499337635;1.000032474873224
12.713291;0.9775586442296014;0.41663670109451606;0.42628514001129925;0.3182382744448872;0.32554508815740446;1.000044669312891;9.99969775125955;0.41678372101025835;0.4536104057891586;0.4536260883147875;0.422868971240862;0.32998595608296044;0.985718967071859;0.5363211207853551;1.000035966865521
12.723291;0.9775597862626456;0.4166367851891425;0.4262852696006167;0.31823903643164103;0.32554550290393264;1.000045277130013;9.999694256752244;0.416784342432255;0.453611088174223;0.45362595110743914;0.4228691226282261;0.329985860415988;0.9857188085930892;0.5363204989874083;1.0000394439165596
12.733291;0.9775609089924223;0.4166368918992639;0.4262853993270441;0.31823981454394934;0.3255459085310679;1.0000458941047337;9.999691330474166;0.4167849836534957;0.4536118121508014;0.45362581216495124;0.42286929825840713;0.3299857658878023;0.9857186447951101;0.5363198861690973;1.000042896815782
12.743291;0.9775620114627874;0.41663702147028303;0.4262855266379499;0.3182406077368454;0.32554630376086346;1.0000465204545521;9.999689015374111;0.41678564380133093;0.453612575921464;0.45362567002890747;0.422869497951887;0.32998567373238313;0.9857184741421122;0.536319283343215;1.000046317326348
12.753291;0.9775630939614351;0.41663717432579805;0.42628564967461413;0.31824141451265836;0.3255466874644947;1.0000471550423045;9.999687350308553;0.4167863215847879;0.45361337724567213;0.4536255237055168;0.42286972142579987;0.32998558516905496;0.9857182959711773;0.5363186909837814;1.0000496989073346
12.763291;0.9775641573737734;0.4166373510120153;0.42628576724189726;0.3182422331780951;0.32554705847331544;1.0000477950141249;9.999686368214945;0.41678701519899686;0.45361421380487327;0.4536253719823994;0.4228699681560475;0.3299855010252756;0.9857181105831413;0.5363181092872022;1.000053036238999
12.773291;0.9775652024506747;0.4166375521011442;0.4262858786841168;0.31824306227785;0.32554741541206905;1.0000484363243722;9.99968609116351;0.41678772261707564;0.4536150836801725;0.45362521288877045;0.4228702375949353;0.3299854216460347;0.985717918748007;0.5363175385325614;1.0000563247475496
12.783291;0.9775662294276667;0.4166377781817518;0.42628598379269533;0.31824390048379825;0.3255477566628187;1.0000490752756093;9.999686532576499;0.41678844187774305;0.4536159853057665;0.45362504409837784;0.4228705294669276;0.3299853470914707;0.9857177211531514;0.5363169792632406;1.0000595605158158
12.793291;0.9775672385375166;0.4166380302436734;0.4262860827940358;0.3182447461861189;0.3255480805423435;1.0000497093462608;9.999687704762344;0.4167891711905783;0.4536169169027631;0.4536248639048861;0.4228708435337068;0.3299852772247296;0.985717518316534;0.5363164319936499;1.000062740198569
12.803291;0.9775682308797136;0.4166383099126187;0.42628617633268995;0.3182455975628928;0.3255483856281992;1.000050336677853;9.999689620245944;0.4167899089426964;0.4536178762605165;0.45362467188050903;0.4228711793455329;0.3299852117063897;0.9857173105195465;0.5363158967060395;1.000065861238115
12.813291;0.9775692081970481;0.41663861900361393;0.42628626540197795;0.3182464529927836;0.32554867104542945;1.0000509552135737;9.999692285146633;0.4167906536508795;0.45361886123337536;0.45362446885132124;0.4228715364064947;0.32998515017599384;0.9857170976278575;0.5363153727117134;1.0000689223134378
12.823291;0.9775701719521972;0.4166389587764865;0.4262863512198872;0.31824731107981646;0.3255489364852248;1.0000515624274189;9.999695692451054;0.41679140388201685;0.45361987034300927;0.45362425635973297;0.4228719143297539;0.32998509253679975;0.985716879141528;0.536314858972298;1.0000719230820934
12.833291;0.9775711233291767;0.4166393295515846;0.4262864349846954;0.3182481703329722;0.32554918206533506;1.0000521558749975;9.999699820312493;0.41679215799203767;0.45362090282594286;0.45362403604421575;0.4228723128411568;0.3299850390822539;0.9857166543697097;0.536314354480668;1.0000748633320133
12.843291;0.9775720636218331;0.41663973093620144;0.42628651758238484;0.31824902931120375;0.3255494084544946;1.0000527339205412;9.999704633925665;0.4167929138063196;0.453621958274861;0.45362380939646946;0.42287273174244916;0.32998499042453244;0.9857164222813024;0.5363138584629952;1.0000777427636653
12.853291;0.9775729937859304;0.4166401622568457;0.42628659957026277;0.31824988713638924;0.3255496170625758;1.0000532957312438;9.9997100913678;0.4167936687392654;0.4536230362592779;0.45362357777888546;0.42287317077864434;0.3299849473613788;0.9857161809880172;0.5363133704744951;1.0000805613122064
12.863291;0.9775739139963094;0.4166406227472857;0.4262866814127511;0.3182507434543181;0.32554980982181914;1.0000538405885366;9.999716155325034;0.41679442017758433;0.45362413605059826;0.45362334217813727;0.4228736293602657;0.3299849107441426;0.9857159276468337;0.5363128906322007;1.0000833189295468
12.873291;0.9775748241551737;0.4166411117226664;0.4262867635635499;0.31825159785595664;0.3255499888046693;1.0000543673794688;9.999722802956027;0.4167951656829971;0.4536252566919007;0.45362310305214704;0.4228741062019668;0.3299848815543561;0.9857156594132551;0.5363124200518634;1.00008601507915
12.883291;0.9775757243102465;0.41664162886530526;0.42628684635420966;0.31825244942832764;0.32555015601983717;1.0000548746701967;9.999730024014212;0.4167959030703572;0.45362639721777454;0.453622860787012;0.422874599074663;0.329984861229101;0.9857153745568229;0.536311960824322;1.000088648841182
12.893291;0.9775766143775525;0.416642174157516;0.4262869300262673;0.31825329667046925;0.3255503132869894;1.0000553612428928;9.999737811931292;0.41679663040213827;0.45362755652475306;0.4536226161192307;0.42287510481803114;0.3299848517544824;0.9857150726567752;0.5363115151083548;1.0000912191600644
12.903291;0.9775774944399097;0.41664274743810764;0.4262870149609906;0.31825413766384253;0.32555046212907807;1.0000558267807034;9.999746158530828;0.41679734592479856;0.4536287332274588;0.4536223700694554;0.422875619615271;0.32998485541211103;0.9857147538906612;0.5363110843798985;1.0000937246681885
12.913291;0.9775783655473484;0.41664334806789666;0.4262871017167354;0.3182549703302802;0.3255506037718548;1.000056271860075;9.999755053105961;0.4167980481269668;0.4536299258846918;0.4536221238003069;0.4228761394312574;0.3299848746408124;0.985714418159588;0.5363106698177882;1.0000961636372856
12.923291;0.9775792296716088;0.41664397478384363;0.4262871907831867;0.3182557926535934;0.3255507392316374;1.0000566972405514;9.999764480397294;0.4167987359084091;0.45363113318866805;0.453621878636401;0.4228766605133399;0.32998491212339887;0.9857140653813444;0.5363102732571619;1.0000985340632575
12.933291;0.9775800894315717;0.41664462576279515;0.42628728247793557;0.31825660274176504;0.32555086944399725;1.0000571035997203;9.999774415827037;0.41679940851819763;0.45363235373758526;0.45362163607119765;0.4228771797549435;0.3299849707671819;0.9857136967843698;0.5363098976253241;1.0001008334273882
12.943291;0.977580948265378;0.41664529912020754;0.4262873770760339;0.31825739865297564;0.3255509953949921;1.000057491623057;9.999784825199649;0.41680006514521434;0.4536335855646132;0.4536213975737894;0.42287769457485475;0.3299850534021282;0.9857133152389719;0.5363095466496757;1.0001030588126651
12.953291;0.9775818099050327;0.41664599342310743;0.4262874748374782;0.3182581782259396;0.3255511181020113;1.0000578617679794;9.999795675209969;0.4168007046081431;0.4536348258972453;0.4536211644300647;0.422878202405106;0.3299851624479681;0.9857129244942819;0.5363092244526964;1.0001052078999915
12.963291;0.9775826771142708;0.41664670764825024;0.4262875760174362;0.3182589392362909;0.325551238508859;1.000058214309591;9.999806944581417;0.4168013254041863;0.45363607129064765;0.4536209378049256;0.4228787002966627;0.32998529994360215;0.98571252883341;0.5363089354038829;1.0001072796013317
12.973291;0.9775835511475993;0.41664744091167816;0.42628768121676996;0.31825967968334856;0.3255513575451905;1.0000585499652697;9.99981862378001;0.4168019259469827;0.4536373179463168;0.4536207187053201;0.42287918491583915;0.3299854677814711;0.9857121331106842;0.5363086841509385;1.0001092734455699
12.983291;0.9775844320012401;0.4166481924392886;0.4262877917267217;0.31826039784018634;0.32555147625645947;1.0000588704976445;9.999830707531375;0.4168025048764436;0.45363856217953086;0.45362050774241913;0.422879652782473;0.3299856677178354;0.985711742125723;0.5363084756395651;1.000111188675209
12.993291;0.9775853188101548;0.4166489616078187;0.42628790930793975;0.31826109225194454;0.32555159583068305;1.0000591791716815;9.999843186374605;0.41680306132393163;0.4536398008761011;0.45362030490629873;0.42288010040960616;0.3299859012176501;0.9857113596996802;0.5363083147529677;1.0001130235997724
13.003291;0.9775862102406935;0.4166497476965368;0.4262880357396747;0.3182617618769916;0.3255517175413491;1.0000594807134642;9.999856041541342;0.41680359499199093;0.45364103161870073;0.45362010951088905;0.42288052445187396;0.32998616941606507;0.9857109887218517;0.5363082057311261;1.0001147750533084
13.013291;0.9775871042666202;0.41665054947531;0.4262881726422531;0.3182624059665124;0.3255518425546316;1.0000597802626345;9.999869249373774;0.4168041060665495;0.45364225249744533;0.45361992035473747;0.42288092207251426;0.32998647332199826;0.9857106321035296;0.5363081520538401;1.0001164383016437
13.023291;0.9775879978478837;0.4166513651419835;0.42628832146725554;0.3182630235397119;0.32555197168628164;1.0000600821859593;9.999882785214728;0.4168045950376038;0.45364346192635785;0.4536197359853378;0.4228812910416667;0.32998681404946045;0.9857102932267708;0.5363081565340527;1.0001180074261085
13.033291;0.9775888877594862;0.4166521925783197;0.42628848354284743;0.3182636130925929;0.3255521053735162;1.0000603897542677;9.999896615210053;0.4168050623971639;0.45364465868643106;0.45361955493142136;0.4228816293853954;0.32998719275276617;0.9857099753360731;0.5363082208600146;1.0001194760601555
13.043291;0.9775897717091355;0.41665302933492576;0.4262886600637015;0.31826417288548287;0.32555224387029974;1.0000607054826331;9.999910691136694;0.4168055081010776;0.45364584206539527;0.4536193757391608;0.4228819352090655;0.32998761042370967;0.9857096809840444;0.536308344949011;1.0001208385567109
13.053291;0.9775906480646132;0.4166538723814775;0.42628885178585263;0.3182647013324049;0.3255523873801841;1.000061031537559;9.999924957953063;0.4168059311371206;0.4536470118220071;0.45361919697474296;0.4228822067965805;0.3299880678319925;0.9857094121678346;0.5363085269174002;1.0001220910068713
13.063291;0.9775915142869933;0.41665471823024536;0.42628905863746225;0.3182651971445654;0.32555253597939793;1.0000613699792071;9.99993935965952;0.41680632985096244;0.4536481679109459;0.45361901738906674;0.42288244255203955;0.3299885655034931;0.9857091706762375;0.5363087636033963;1.0001232314411344
13.073291;0.9775923658097834;0.4166555633603377;0.42628927966386765;0.31826565934970125;0.3255526896047299;1.0000617229208464;9.999953839142778;0.4168067027032039;0.45364931003561954;0.4536188357568762;0.4228826409007041;0.3299891036318568;0.9857089584900502;0.5363090510649495;1.000124259672506
13.083291;0.9775931962119537;0.4166564044341902;0.4262895133467984;0.318266087293052;0.3255528482156445;1.0000620920036851;9.99996834212483;0.41680704853933503;0.45365043727979776;0.4536186505400265;0.4228828004722643;0.32998968214988506;0.9857087780356769;0.5363093848328465;1.0001251771887971
13.093291;0.9775939980180566;0.41665723848936587;0.4262897580383805;0.3182664806088331;0.3255530117970384;1.000062477006883;9.999982824290985;0.4168073663935471;0.4536515482356139;0.45361846006991063;0.422882920447681;0.32999030097165866;0.9857086320203992;0.5363097605119682;1.0001259868150438
13.103291;0.9775947634938976;0.41665806324684374;0.4262900123090956;0.31826683907998526;0.32555318019706075;1.000062875512697;9.999997250080408;0.41680765531024555;0.4536526414988926;0.45361826273558387;0.4228830006226873;0.3299909600393031;0.985708522999136;0.5363101749624715;1.0001266923539347
13.113291;0.97759548510173;0.4166588769170529;0.4262902750774972;0.31826716245125714;0.32555335317471634;1.0000632843026118;10.000011583177871;0.41680791413324647;0.45365371594199505;0.45361805669891053;0.42288304094811485;0.32999165922232826;0.9857084527854196;0.5363106267976577;1.0001272978992024
13.123291;0.9775961558251998;0.4166596775878361;0.4262905453315588;0.31826745041688204;0.3255535307007241;1.0000637003704371;10.000025780740165;0.41680814121927107;0.45365477067790694;0.45361783983670684;0.42288304111027947;0.32999239833762883;0.9857084220257359;0.5363111154305359;1.0001278067872603
13.133291;0.9775967696387137;0.41666046300912;0.42629082179674616;0.31826770277063066;0.32555371318132875;1.0000641211109325;10.000039797080778;0.416808334399183;0.45365580508806347;0.4536176102091581;0.42288300068614043;0.32999317718920906;0.9857084300751603;0.5363116399187395;1.0001282216721172
13.143291;0.977597321731091;0.41666123068524846;0.4262911030877704;0.31826791949617794;0.32555390138590606;1.000064544749284;10.000053595338617;0.41680849137982295;0.45365681896653154;0.45361736639151085;0.4228829195261023;0.32999399552016173;0.9857084753294211;0.5363121988647501;1.000128545316229
13.153291;0.9775978082507729;0.4166619778874978;0.426291388163132;0.3182681007235113;0.3255540961508853;1.000064970251446;10.000067157490435;0.4168086103695565;0.4536578124952554;0.4536171073589237;0.4228827979534051;0.32999485293598846;0.985708556362579;0.536312790898081;1.0001287803737726
13.163291;0.9775982256936429;0.4166627018504669;0.42629167676730284;0.31826824669665954;0.32555429807182135;1.0000653970246147;10.000080481205362;0.4168086903905346;0.4536587859623957;0.4536168322190826;0.42288263677306887;0.3299957488294734;0.9857086726843832;0.5363134147507946;1.0001289289485131
13.173291;0.9775985702773053;0.4166634001886848;0.42629196958725013;0.318268357810821;0.3255545073339891;1.0000658259609836;10.000093570764605;0.41680873098929183;0.4536597394235474;0.4536165400604468;0.4228824371579499;0.32999668223072975;0.9857088243160208;0.5363140689388765;1.000128992981251
13.183291;0.9775988378487571;0.41666407126847627;0.4262922678980189;0.3182684346559569;0.3255547236496566;1.0000662604068171;10.000106431659363;0.4168087316848692;0.45366067271629457;0.45361623016358604;0.4228822004595632;0.32999765156075395;0.9857090114711973;0.5363147515796661;1.0001289746586273
13.193291;0.9775990244328107;0.4166647144897188;0.42629257315454266;0.3182684781158054;0.32555494629861254;1.0000667052808918;10.000119060848068;0.41680869163484197;0.4536615860109871;0.4536159024723066;0.42288192802102137;0.3299986545183768;0.9857092344616228;0.5363154604118339;1.0001288763294258
13.203291;0.9775991271452185;0.41666533019788765;0.4262928870490143;0.3182684895799753;0.32555517431124625;1.000067165393762;10.000131431089073;0.416808609633107;0.45366248017674704;0.45361555775552215;0.4228816210731213;0.32999968830616216;0.9857094931418483;0.5363161928972433;1.0001287003593875
13.213291;0.9775991451950188;0.4166659191324102;0.426293211602067;0.3182684709897796;0.32555540663850535;1.0000676443904384;10.00014348676932;0.4168084843076489;0.453663356296178;0.4536151973316273;0.4228812807541587;0.33000075007308427;0.9857097865412207;0.5363169464396829;1.000128449279935
13.223291;0.9775990803988248;0.4166664819884827;0.42629354867220143;0.3182684243791549;0.3255556422016854;1.0000681445039945;10.000155160147882;0.4168083143791236;0.4536642150024692;0.45361482263205066;0.4228809081484853;0.33000183723515736;0.9857101128497036;0.5363177185199896;1.0001281257020695
13.233291;0.9775989368884569;0.41666701932919686;0.42629389930543965;0.31826835139003534;0.32555587987249673;1.0000686668108623;10.000166392873675;0.4168080987836486;0.45366505650439537;0.4536144346847235;0.42288050414564454;0.3300029474441893;0.9857104694261029;0.5363185068073438;1.0001277314163255
13.243291;0.9775987206949107;0.41666753155472064;0.4262942635905481;0.31826825333228065;0.32555611846300603;1.0000692115357452;10.000177142625391;0.41680783660505233;0.453665880825546;0.45361403393867483;0.42288006926219973;0.33000407833406303;0.9857108530387122;0.5363193095837748;1.000127266649057
13.253291;0.977598439532869;0.4166680188604809;0.4262946409293587;0.3182681313807541;0.3255563568061532;1.0000697778609302;10.000187373026764;0.4168075270813561;0.4536666876139434;0.4536136207269528;0.4228796038074282;0.33000522735097537;0.985711260324833;0.5363201261548438;1.000126730457009
13.263291;0.977598102279418;0.41666848124425676;0.4262950305395081;0.31826798673392914;0.3255565938096481;1.0000703631205952;10.000197044813406;0.41680716984241406;0.4536674760741587;0.45361319567641045;0.42287910831071934;0.33000639172588797;0.9857116883205456;0.5363209568940919;1.0001261219374036
13.273291;0.9775977180850314;0.41666891851926147;0.4262954320792844;0.31826782103825846;0.32555682837850153;1.0000709619350492;10.000206120735433;0.4168067651879529;0.4536682454078543;0.45361275960275865;0.42287858375570975;0.3300075684622859;0.9857121348347417;0.5363218029615104;1.000125441273016
13.283291;0.9775972952402255;0.4166693304220361;0.42629584590690034;0.3182676367666147;0.32555705936778223;1.0000715660983948;10.000214573582427;0.4168063142211729;0.45366899518221127;0.45361231332657603;0.4228780315204507;0.33000875434541005;0.9857125986533097;0.5363226657183182;1.0001246896781424
13.293291;0.9775968402138082;0.4166697169949092;0.42629627267670245;0.3182674371882285;0.32555728549799057;1.0000721655667697;10.00022238350931;0.41680581878278067;0.45366972529926697;0.4536118577025832;0.4228774532426887;0.3300099459855621;0.9857130798507864;0.536323546182322;1.0001238687414595
