time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
13.303291;0.9775963581095201;0.4166700790951162;0.4262967128225272;0.3182672260184769;0.3255575051234533;1.0000727499961723;10.00022952768931;0.4168052812161628;0.4536704358961942;0.45361139357441327;0.42287685071027115;0.33001113989181696;0.9857135795649709;0.5363244448414005;1.000122980315245
13.313291;0.9775958544688083;0.4166704186469616;0.42629716649001936;0.3182670069757206;0.3255577163029766;1.0000733095487917;10.000235973642313;0.4168047041242255;0.45367112751883987;0.45361092158079624;0.42287622569778277;0.330012332739569;0.9857140985964807;0.5363253617113964;1.000122026554398
13.323291;0.9775953364174612;0.41667073862804843;0.42629763351622146;0.3182667835082695;0.3255579173490245;1.0000738342615134;10.000241684615965;0.4168040901439238;0.4536718012602235;0.4536104422148964;0.42287557972234996;0.3300135218422784;0.985714636165438;0.5363262964988569;1.0001210092893882
13.333291;0.977594812132776;0.41667104294673973;0.4262981132012754;0.31826655867179837;0.3255581073118495;1.0000743132947;10.000246632385494;0.4168034417868464;0.45367245840027537;0.45360995609000454;0.4228749140267421;0.3300147054011078;0.9857151901530182;0.5363272486361526;1.0001199298852395
13.343291;0.9775942891783266;0.4166713360720567;0.4262986043742397;0.3182663349801327;0.3255582860302495;1.0000747352866828;10.000250800859154;0.41680276160415486;0.45367309996585525;0.45360946388882334;0.4228742299518924;0.33001588226436396;0.9857157576839652;0.536328217064507;1.000118790472825
13.353291;0.9775937730734124;0.4166716224342368;0.4262991057387925;0.318266114369995;0.32555845391805205;1.000075089021934;10.000254179502505;0.41680205254928626;0.45367372667418554;0.45360896613870655;0.42287352924843813;0.3300170514880358;0.9857163349010489;0.5363292001123012;1.000117594946859
13.363291;0.9775932677105048;0.41667190598800535;0.42629961595382304;0.31826589838448904;0.3255586118102542;1.0000753640740234;10.000256760493413;0.416801318043987;0.4536743389775511;0.45360846343127953;0.42287281394276716;0.3300182120068002;0.9857169166603609;0.5363301956087168;1.000116348780214
13.373291;0.9775927768882011;0.41667219011779183;0.42630013350057755;0.3182656883094092;0.3255587609782864;1.00007555157901;10.00025854052778;0.4168005617575603;0.4536749370849365;0.4536079568220445;0.4228720860253063;0.3300193624677933;0.9857174965364773;0.5363312008945624;1.0001150584307408
13.383291;0.9775923047601989;0.41667247764753856;0.426300656951485;0.3182654851841869;0.3255589032023266;1.000075644191667;10.000259520267008;0.4167997875711054;0.4536755210953364;0.45360744763699407;0.4228713473757427;0.33002050110383324;0.9857180667410752;0.5363322125883055;1.0001137307940635
13.393291;0.977591855007293;0.4166727708047941;0.42630118546204004;0.3182652899385756;0.3255590407983001;1.0000756351782023;10.000259699626728;0.4167989996586661;0.45367609113073853;0.45360693695255216;0.4228705998356875;0.33002162557809517;0.9857186183850494;0.5363332265267675;1.0001123726659287
13.403291;0.9775914299731799;0.41667307123970443;0.4263017186234345;0.31826510361753657;0.32555917657305;1.000075518025196;10.000259071085525;0.41679820227690495;0.4536766474368207;0.45360642576541366;0.4228698452562883;0.33002273305130597;0.9857191425204034;0.5363342383435044;1.0001109905324388
13.413291;0.9775910307573139;0.41667338016253375;0.42630225602800076;0.3182649273037646;0.3255593136401155;1.0000752872583931;10.000257616503847;0.4167973994586219;0.4536771905352127;0.45360591570234104;0.4228690856414276;0.33002382055069207;0.9857196313163361;0.5363352442536233;1.0001095909115798
13.423291;0.9775906583935665;0.41667369862175774;0.4263027974329266;0.31826476162874606;0.3255594551402217;1.0000749397758701;10.000255308982357;0.41679659486661774;0.4536777212914412;0.453605409002212;0.42286832331682406;0.3300248853050465;0.9857200787555174;0.5363362411741859;1.0001081805881757
13.433291;0.9775903148996454;0.41667402781543067;0.4263033430800073;0.31826460637894394;0.3255596041225836;1.0000744756503135;10.000252115371518;0.4167957916058022;0.4536782406811056;0.4536049076846146;0.42286756090395405;0.3300259248783707;0.9857204810655003;0.5363372261632031;1.0001067662887022
13.443291;0.9775900028561876;0.41667436920501627;0.42630389351051384;0.31826446057472557;0.3255597636410089;1.000073898032352;10.000247999946899;0.4167949921936267;0.45367874933833385;0.45360441305935456;0.42286680108013436;0.3300269371786451;0.9857208371845294;0.5363381960911444;1.000105353994826
13.453291;0.9775897239574224;0.4166747244069127;0.42630444921272365;0.3182643227947987;0.325559936764459;1.000073212355274;10.000242932166191;0.416794198947807;0.45367924732692927;0.45360392594444837;0.4228660463828756;0.33002792038862583;0.9857211484861119;0.5363391481860851;1.0001039482834075
13.463291;0.9775894781353972;0.4166750948221942;0.42630501044843455;0.31826419149376517;0.3255601264014595;1.0000724251770927;10.000236893599187;0.41679341421989213;0.4536797344579845;0.453603446978117;0.4228652993682749;0.33002887286774596;0.985721417013376;0.5363400807896996;1.000102552310018
13.473291;0.9775892643178727;0.41667548094597245;0.4263055772475949;0.3182640652285731;0.32556033519050026;1.000071543262024;10.000229877961857;0.41679264027139834;0.4536802108910538;0.4536029766188968;0.4228645627998862;0.3300297930086859;0.985721643390666;0.5363409933470712;1.0001011685998515
13.483291;0.9775890825185642;0.41667588180937626;0.4263061496144033;0.31826394285661375;0.32556056540609396;1.0000705735759117;10.000221887423342;0.41679187924530703;0.45368067737390433;0.453602514983739;0.4228638394069673;0.33003067908927197;0.9857218261472009;0.5363418858131189;1.0000997999018586
13.493291;0.9775889351410527;0.4166762950947035;0.42630672758451493;0.318263823640287;0.32556081872118525;1.0000695235975965;10.00021293096831;0.4167911331412202;0.4536811349840695;0.4536020618237205;0.42286313167524064;0.33003152935235563;0.9857219625909046;0.5363427583459106;1.0000984493468912
13.503291;0.9775888259930355;0.41667671764071124;0.42630731085012485;0.3182637069859478;0.325561096128003;1.0000684007211122;10.000203025083204;0.4167904035950355;0.45368158487509214;0.45360161667872084;0.4228624420641629;0.3300323423365476;0.9857220498859317;0.536343611412105;1.0000971201232698
13.513291;0.9775887586739805;0.41667714574588466;0.42630789856637336;0.31826359211524824;0.3255613981495286;1.0000672114517808;10.000192197353261;0.4167896916433933;0.4536820282041268;0.45360117890603174;0.42286177320501217;0.3300331171026963;0.9857220854880372;0.5363444456187539;1.0000958151846682
13.523291;0.9775887362908618;0.41667757539769523;0.4263084895515964;0.3182634780671605;0.3255617250386753;1.0000659616327008;10.000180490621071;0.4167889975869748;0.4536824660573461;0.4536007474534018;0.4228611279091007;0.3300338531420978;0.9857220673637391;0.5363452610853661;1.0000945368680951
13.533291;0.9775887618030724;0.41667800256358456;0.4263090823060887;0.3182633638059665;0.3255620768729679;1.0000646571668885;10.000167959523532;0.4167883209908666;0.4536828993865258;0.4536003207299607;0.42286050909974493;0.33003455018335964;0.9857219938457519;0.5363460569483189;1.0000932864272287
13.543291;0.9775888376565743;0.4166784232417413;0.42630967503676054;0.3182632484215636;0.3255624535843865;1.0000633046604772;10.000154661363595;0.41678766083163526;0.45368332889514845;0.4535998967936594;0.4228599194783101;0.3300352081049844;0.9857218629745332;0.5363468314990388;1.0000920640545043
13.553291;0.9775889649821348;0.41667883343837986;0.4263102661230002;0.3182631315770545;0.32556285484533404;1.0000619117471266;10.000140650408065;0.4167870157510428;0.45368375471805256;0.4535994735889453;0.4228593610625726;0.3300358269005293;0.9857216724649679;0.5363475828413845;1.0000908692870327
13.563291;0.977589143437984;0.41667922933341656;0.4263108544441676;0.31826301362901355;0.32556327989191464;1.0000604867609468;10.000125976022856;0.41678638442641036;0.45368417618712176;0.45359904904782805;0.4228588350231909;0.330036406665908;0.9857214200681486;0.5363483095661559;1.0000897011670142
13.573291;0.9775893720144124;0.4166796074434584;0.42631143919058206;0.31826289503048155;0.3255637275152887;1.0000590387489543;10.000110683784229;0.416785766017343;0.45368459202522826;0.45359862124061684;0.4228583418176372;0.33003694770610265;0.9857211033445885;0.5363490110116825;1.0000885582863852
13.583291;0.9775896499566192;0.4166799646380432;0.42631201973871863;0.31826277573561174;0.32556419632625455;1.0000575778196472;10.000094821733024;0.4167851604720179;0.4536850006370212;0.4535981886688561;0.42285788139485264;0.33003745066881696;0.9857207198207869;0.5363496869079796;1.000087438885488
13.593291;0.9775899770361461;0.4166802980783655;0.42631259573208563;0.31826265513756935;0.325564685086209;1.0000561142895017;10.00007844861476;0.4167845684285731;0.45368540028274695;0.45359775051642837;0.42285745338627123;0.3300379164298524;0.9857202675615601;0.5363503368188374;1.0000863406205196
13.603291;0.9775903535497811;0.41668060519300837;0.42631316701000316;0.3182625322343155;0.3255651927604058;1.0000546574010096;10.00006163682003;0.4167839906717705;0.4536857894615123;0.4535973066037134;0.42285705723531075;0.33003834580390873;0.9857197448007213;0.536350960095778;1.000085260093989
13.613291;0.9775907805566917;0.41668088365523487;0.4263137336363729;0.318262405811916;0.32556571825290015;1.0000532150036558;10.000044466542262;0.41678342759116255;0.4536861674260306;0.4535968569782475;0.4228566923816079;0.33003873940175876;0.9857191495031307;0.5363515562626872;1.0000841931115954
13.623291;0.9775912601118866;0.4166811314170928;0.42631429623804057;0.31826227459359485;0.3255662601992967;1.0000517935951334;10.000027017900337;0.4167828791439258;0.4536865344721023;0.45359640164259235;0.4228563587306348;0.3300390976634028;0.9857184799860954;0.5363521252392716;1.0000831358057802
13.633291;0.9775917948506428;0.4166813468831019;0.42631485619126624;0.31826213721884755;0.32556681717677177;1.0000503981353301;10.000009369260917;0.4167823450719346;0.45368689195524714;0.4535959408185596;0.42285605702755946;0.3300394208965982;0.9857177353416308;0.5363526672582918;1.0000820854198038
13.643291;0.9775923867330565;0.41668152900720223;0.4263154153676328;0.3182619922853864;0.3255673881080856;1.0000490322926276;9.99999160166412;0.4167818249112387;0.45368724220483764;0.45359547526302807;0.4228557885002455;0.33003970929858734;0.9857169149373487;0.5363531828218717;1.000081040307665
13.653291;0.9775930363254568;0.416681677380667;0.4263159756383382;0.318261838651137;0.32556797229272083;1.000047699626913;9.999973802891953;0.41678131790937595;0.4536875885904129;0.4535950063174698;0.42285555418204795;0.3300399630914123;0.9857160178047291;0.5363536728915482;1.0000799998345808
13.663291;0.9775937436458809;0.4166817922755892;0.42631653843590567;0.31826167563843427;0.3255685690328986;1.0000464043923054;9.999956061305802;0.4167808230351425;0.45368793549959235;0.4535945359024285;0.42285535481648645;0.33004018269522156;0.985715042445799;0.5363541388946197;1.0000789647651251
13.673291;0.9775945092804472;0.4166818741964273;0.42631710457671906;0.31826150294708816;0.32556917735784363;1.0000451507680184;9.999938453028449;0.4167803390119846;0.4536882876790115;0.4535940662572035;0.42285519123828474;0.3300403686924349;0.9857139871077946;0.5363545822431213;1.0000779377906677
13.683291;0.977595334744833;0.41668192337558346;0.4263176742534837;0.31826132047043215;0.3255697960440937;1.0000439419322285;9.999921039074042;0.41677986437069453;0.4536886492018715;0.45359359953608525;0.42285506451376254;0.33004052165771663;0.9857128498795769;0.5363550039525523;1.0000769233124713
13.693291;0.9775962220012803;0.41668193989401847;0.42631824701551857;0.31826112820654556;0.3255704237284479;1.0000427804594185;9.999903872256334;0.4167793976683734;0.4536890227316232;0.45359313784026994;0.42285497571139663;0.3300406420081532;0.9857116284777373;0.5363554047680689;1.0000759264240322
13.703291;0.9775971717755795;0.41668192395582715;0.4263188218879159;0.318260926267702;0.32557105899837696;1.0000416692702674;9.999886999238319;0.4167789377439482;0.4536894092976808;0.45359268327858887;0.42285492565926314;0.33004072984786065;0.985710320845063;0.5363557853732577;1.0000749515182683
13.713291;0.9775981817651412;0.4166818758469504;0.4263193977205339;0.3182607148332042;0.3255717004661234;1.0000406119914118;9.999870455376353;0.41677848363217995;0.4536898085467898;0.4535922375975729;0.422854914902121;0.3300407850239588;0.9857089263511823;0.536356146650669;1.0000740010187938
13.723291;0.9775992468169777;0.4166817959322445;0.4263199734154638;0.31826049397845413;0.3255723467901961;1.000039612620876;9.99985426157119;0.41677803432891797;0.4536902192852435;0.45359180203691546;0.42285494387997286;0.33004080756251003;0.9857074463764639;0.5363564900872365;1.0000730750084765
13.733291;0.9776003607640787;0.41668168475090633;0.4263205477495598;0.3182602634781318;0.3255729965822406;1.000038675186769;9.999838424792935;0.4167775888441154;0.453690639943757;0.4535913777354235;0.4228550131391003;0.3300407980746062;0.9857058842663562;0.5363568176769691;1.0000721720447154
13.743291;0.9776015176934504;0.41668154278776026;0.42632111899460845;0.31826002284758775;0.3255736482266832;1.0000378040530256;9.999822939415685;0.41677714638652474;0.453691068712604;0.4535909661449837;0.4228551231391594;0.33004075774546676;0.9857042446789791;0.536357131366644;1.0000712904725437
13.753291;0.9776027117504791;0.41668137012238193;0.4263216848095185;0.31825977156389873;0.3255742997900987;1.0000370044597005;9.999807793241457;0.41677670641426273;0.45369150336160513;0.4535905692061807;0.42285527365385606;0.33004068808694115;0.9857025323494664;0.5363574329281985;1.000070428861757
13.763291;0.9776039364327225;0.4166811665866032;0.4263222426362855;0.31825950908270056;0.3255749490560013;1.000036282361995;9.999792973234594;0.41677626856730965;0.4536919409493445;0.45359018929091316;0.4228554634799986;0.33004059075815356;0.9857007514707904;0.5363577240889207;1.0000695853212513
13.773291;0.9776051846218414;0.41668093226676506;0.4263227901939473;0.31825923481068585;0.32557559350442977;1.000035643480406;9.99977846312689;0.41677583262581963;0.45369237782527383;0.4535898288142821;0.42285569080262503;0.33004046745105303;0.9856989062299484;0.5363580063548189;1.0000687573532123
13.783291;0.9776064496633671;0.41668066758193156;0.42632332560596536;0.31825894836764135;0.32557623037449285;1.0000350925768262;9.999764241583422;0.41677539869671043;0.45369281016264246;0.4535894900993923;0.42285595377154606;0.33004031970677417;0.9856970015297565;0.5363582808349577;1.0000679427192738
13.793291;0.9776077266692523;0.4166803728925165;0.42632384740589446;0.3182586498735427;0.32557685706107353;1.0000346335173855;9.999750282259894;0.4167749673783156;0.45369323459683997;0.4535891758064819;0.42285625090928536;0.3300401488274848;0.9856950431845684;0.5363585482169138;1.0000671397860825
13.803291;0.9776090128432547;0.4166800483621402;0.42632435470632696;0.3182583399316441;0.32557747154988387;1.0000342697722746;9.999736549716522;0.41677453956441046;0.4536936482764062;0.45358888900717476;0.4228565811924586;0.33003995601529157;0.9856930376056838;0.5363588088491009;1.000066346807643
13.813291;0.9776103066522124;0.41667969418163125;0.4263248472644783;0.31825801944460036;0.3255780725609908;1.0000340048108163;9.999722995750384;0.41677411627663324;0.4536940483011621;0.45358863265361227;0.42285694369446813;0.33003974238220357;0.9856909912036773;0.5363590630218028;1.0000655611184386
13.823291;0.9776116070389728;0.41667931060313285;0.42632532529807293;0.31825768945602423;0.3255786595113282;1.000033841428898;9.999709557371464;0.4167736986245591;0.4536944313738286;0.45358840913821397;0.42285733714660206;0.3300395087984049;0.9856889101950312;0.5363593110746834;1.0000647792507442
13.833291;0.9776129131137065;0.41667889777504324;0.42632578940391674;0.31825735100401276;0.3255792322628113;1.0000337803802215;9.999696158902116;0.41677328746316256;0.45369479428946;0.45358822015067096;0.42285775979105206;0.33003925594326833;0.9856868012638392;0.5363595532148153;1.0000639978248194
13.843291;0.9776142233890596;0.4166784557144942;0.4263262406866114;0.318257005115805;0.32557979065255144;1.0000338199690566;9.999682723550293;0.41677288309329324;0.45369513474863626;0.45358806680229447;0.4228582093308904;0.3300389843635461;0.9856846717233319;0.536359789383104;1.0000632140646581
13.853291;0.9776155349485077;0.4166779843434066;0.42632668065129137;0.3182566529814907;0.3255803342930692;1.0000339567944205;9.999669187187338;0.41677248546086715;0.45369545165345865;0.4535879499242635;0.42285868300688817;0.33003869436602246;0.9856825281131373;0.536360019264668;1.0000624257355848
13.863291;0.9776168439765354;0.4166774834522173;0.4263271108526045;0.3182562959231329;0.3255808627734329;1.000034187070349;9.999655506117687;0.4167720944656499;0.45369574491689046;0.4535878702415441;0.42285917799701517;0.3300383861234067;0.9856803750471702;0.5363602425504516;1.0000616309758874
13.873291;0.9776181468649096;0.416676952762814;0.4263275327181763;0.3182559350608036;0.32558137583698377;1.0000345079278543;9.999641658442373;0.41677171008383324;0.4536960152303904;0.45358782829704253;0.4228596916972463;0.33003805996477875;0.9856782155793584;0.5363604593591872;1.0000608280262913
13.883291;0.9776194403099785;0.4166763921275474;0.42632794761355075;0.3182555710424469;0.3255818733011491;1.0000349176120338;9.999627639714818;0.4167713323947635;0.45369626391293727;0.4535878241483592;0.42286022155972985;0.3300377165453638;0.9856760521150051;0.5363606704221809;1.000060015409061
13.893291;0.977620721074777;0.4166758017285999;0.42632835708378064;0.3182552040668594;0.32558235475078273;1.000035414474425;9.999613458150685;0.4167709615478744;0.4536964927051729;0.45358785711403377;0.42286076486094154;0.3300373569699017;0.9856738874409646;0.5363608769513789;1.0000591925803843
13.903291;0.9776219861117376;0.4166751823243913;0.4263287630407568;0.31825483421386863;0.3255828192445137;1.0000359962086005;9.9995991340702;0.41677059767746305;0.4536967033151018;0.4535879259412985;0.4228613187846999;0.3300369827221305;0.9856717254674711;0.5363610804065424;1.0000583598074118
13.913291;0.9776232322914645;0.41667453545969646;0.4263291675157086;0.31825446182584494;0.3255832653364889;1.000036660083773;9.999584699318854;0.41677024076603636;0.4536968969637964;0.45358802921143077;0.4228618807808511;0.33003659525830475;0.9856695709347433;0.5363612822488543;1.00005751745228
13.923291;0.9776244560958203;0.41667386337114687;0.4263295721955502;0.31825408760196033;0.3255836914596551;1.0000374033137032;9.999570194685937;0.41676989056104424;0.45369707446347773;0.4535881656326721;0.42286244876231066;0.3300361957815287;0.9856674284780953;0.5363614835066903;1.0000566658307257
13.933291;0.9776256537868744;0.4166731684700738;0.42632997828903774;0.31825371246104006;0.325584096425352;1.0000382231228346;9.999555672095486;0.41676954660723886;0.45369723659024597;0.45358833427689893;0.42286302092903594;0.3300357854750736;0.9856653019677879;0.5363616843279928;1.0000558056804678
13.943291;0.9776268212500796;0.4166724527948462;0.4263303866719837;0.3182533373134153;0.3255844796348457;1.0000391169585416;9.99954120270057;0.41676920838137504;0.4536973840719321;0.45358853468249494;0.4228635955936867;0.3300353658025353;0.985663194877738;0.5363618840845884;1.0000549385516255
13.953291;0.9776279537306375;0.41667171801315694;0.42633079807226726;0.3182529627681087;0.3255848408647709;1.0000400827769997;9.9995268763015;0.4167688755698717;0.4536975173089669;0.4535887665672985;0.42286417122520514;0.330034938583098;0.9856611112891512;0.5363620821555045;1.0000540664065543
13.963291;0.9776290461835611;0.41667096558821043;0.4263312133169587;0.3182525889111887;0.325585180000108;1.0000411189364402;9.999512785506877;0.4167685483121189;0.45369763632550375;0.4535890293721566;0.4228647464980855;0.33003450587382105;0.9856590559394568;0.536362278737574;1.0000531906009584
13.973291;0.9776300939347835;0.4166701965243893;0.42633163338870433;0.31825221529818815;0.32558549707483997;1.0000422238005353;9.999499010414864;0.41676822729796703;0.4536977408638075;0.4535893220477384;0.42286532012876715;0.3300340697907302;0.9856570334029608;0.5363624748100017;1.0000523113615678
13.983291;0.9776310933161678;0.4166694111727486;0.42633205911377386;0.3182518411900489;0.32558579247687186;1.0000433952454721;9.999485614619102;0.4167679137662793;0.45369783035480715;0.4535896432016694;0.42286589062385055;0.330033632409258;0.9856550480979457;0.5363626714804223;1.0000514282056774
13.993291;0.9776320418017934;0.4166686096105663;0.42633249089058156;0.3182514658324211;0.32558606700584675;1.0000446300547596;9.99947265053123;0.41676760919193784;0.45369790395197973;0.4535899913455234;0.42286645622248437;0.33003319572306483;0.985653105111602;0.5363628694647841;1.0000505404761553
14.003291;0.9776329371752632;0.41666779223226746;0.4263329287205954;0.31825108851286177;0.32558632177122965;1.0000459239027013;9.999460166429973;0.4167673148225245;0.4536979609205304;0.45359036500308797;0.42286701495421497;0.3300327615755614;0.9856512105539937;0.5363630688447523;1.000049647464634
14.013291;0.9776337763882924;0.4166669599762667;0.42633337239513264;0.3182507083998559;0.3255865581039224;1.0000472720554276;9.999448204049928;0.4167670315796608;0.45369800109477504;0.45359076300597967;0.42286756453048885;0.3300323316805077;0.9856493713142647;0.5363632692796954;1.0000487484131577
14.023291;0.9776345553429162;0.41666611421752014;0.42633382158417593;0.3182503242633678;0.32558677760801735;1.0000486694433564;9.999436788497881;0.4167667602540433;0.45369802494606776;0.4535911849301636;0.4228681019611454;0.33003190775769164;0.9856475945081535;0.5363634705005348;1.0000478424795665
14.033291;0.9776352695526267;0.4166652566362641;0.4263342757009443;0.31824993416246705;0.32558698212497295;1.0000501098771448;9.999425922759446;0.416766501708935;0.4536980334322678;0.45359163103330097;0.422868623328646;0.3300314914849998;0.9856458864385491;0.5363636724751165;1.0000469288895781
14.043291;0.977635914354999;0.4166643891422619;0.4263347339953467;0.31824953544809126;0.32558717334253995;1.0000515855179533;9.999415592195863;0.41676625696456204;0.45369802787564756;0.45359210177899595;0.422869124284917;0.33003108421576155;0.985644251482072;0.5363638753957346;1.0000460073761621
14.053291;0.9776364846002925;0.41666351390320966;0.4263351961504294;0.3182491253589625;0.325587352456488;1.000053087079973;9.999405775628572;0.41676602713392485;0.4536980097294484;0.4535925974690404;0.4228696009227814;0.3300306868772771;0.9856426918039499;0.5363640798066762;1.0000450782803072
14.063291;0.9776369748532558;0.41666263344640697;0.4263356626813005;0.3182487018247492;0.32558752018962905;1.0000546048115653;9.999396455644579;0.4167658132260752;0.4536979802782527;0.4535931180734143;0.4228700502243283;0.3300303002063464;0.9856412080280812;0.5363642866286227;1.000044142373568
14.073291;0.9776373800661922;0.4166617507090673;0.42633613465477727;0.31824826392022754;0.325587676877944;1.0000561295470338;9.999387622156107;0.4167656158269149;0.45369794036848493;0.45359366323231615;0.4228704698127015;0.33002992493376343;0.985639799889647;0.5363644969222556;1.000043201091236
14.083291;0.9776376961228603;0.41666086899636307;0.4263366132313351;0.31824781188596746;0.3255878224760345;1.0000576527300098;9.999379269855014;0.41676543507228714;0.4536978901356534;0.4535942323112501;0.4228708574673097;0.33002956154706703;0.9856384661520483;0.5363647112985559;1.0000422567610174
14.093291;0.9776379197305338;0.41665999185404584;0.42633709953977167;0.31824734690005213;0.3255879565619943;1.0000591662527607;9.999371396177832;0.41676527117502565;0.45369782896533994;0.45359482412346613;0.42287121111886405;0.3300292099458454;0.9856372044032378;0.5363649291936374;1.000041312326263
14.103291;0.9776380476611464;0.41665912287166196;0.42633759470255356;0.31824687070943114;0.3255880784753966;1.000060663038806;9.999364002954751;0.41676512491894513;0.45369775566776865;0.45359543648175016;0.4228715291878206;0.33002886964636535;0.9856360115425794;0.5363651485822829;1.0000403712284878
14.113291;0.977638076373507;0.41665826547047613;0.42633809970606806;0.3182463851245542;0.3255881874748887;1.000062137018298;9.999357099341974;0.41676499755407137;0.4536976685920728;0.4535960662490424;0.42287181042968547;0.33002854032557183;0.9856348847740597;0.536365366165256;1.00003943736072
14.123291;0.9776380025769607;0.4166574227462125;0.4263386152824084;0.3182458915802335;0.32558828258449635;1.0000635819651205;9.999350703204112;0.41676489035641945;0.45369756586836774;0.45359670996575246;0.4228720533387062;0.33002822192556425;0.9856338222770029;0.5363655778274135;1.0000385142789527
14.133291;0.9776378240296366;0.416656597347742;0.42633914189860367;0.3182453910505441;0.3255883623902129;1.0000649906275993;9.999344837903267;0.4167648044620926;0.45369744583322236;0.4535973645671769;0.42287225599052997;0.3300279142506805;0.9856328230718151;0.5363657792684062;1.0000376044175725
14.143291;0.9776375397199796;0.4166557914047845;0.4263396796265091;0.31824488422817643;0.32558842527246157;1.0000663551924278;9.99933952605269;0.41676474117271445;0.4536973073606235;0.45359802768057317;0.4228724163482405;0.33002761660146196;0.9856318867293861;0.5363659667034725;1.000036709192665
14.153291;0.9776371494814329;0.4166550066088403;0.4263402280224178;0.31824437173583603;0.3255884697875693;1.0000676688904664;9.999334785854177;0.41676470241381314;0.4536971499993164;0.45359869735425506;0.4228725324622236;0.33002732774524646;0.9856310139249449;0.5363661374199357;1.0000358294532914
14.163291;0.9776366536925322;0.4166542443777114;0.4263407861714864;0.31824385422111;0.3255884946697761;1.0000689275734682;9.999330632613717;0.4167646909526508;0.45369697388471303;0.45359937168109443;0.4228726026475741;0.330027046121036;0.9856302076000898;0.5363662897670459;1.0000349658832468
14.173291;0.9776360533328801;0.416653505845353;0.42634135266776235;0.3182433322346748;0.3255884986049573;1.0000701299062436;9.999327086078658;0.4167647102755466;0.4536967794650436;0.45360004879543303;0.4228726257509516;0.33002677009392617;0.9856294732137731;0.5363664229465461;1.0000341195051012
14.183291;0.9776353501667592;0.41665279168177843;0.42634192547896127;0.31824280605017785;0.3255884803172744;1.000071276023927;9.999324178219625;0.41676476422403513;0.45369656727696933;0.45360072711947547;0.42287260119708836;0.3300264981382996;0.9856288171517443;0.5363665372850807;1.000033292409217
14.193291;0.9776345464527816;0.4166521020827811;0.4263425019606835;0.3182422756323808;0.32558843898700895;1.0000723665411326;9.999321953489696;0.41676485649777223;0.4536963380280213;0.453601405550459;0.4228725286588882;0.3300262289928198;0.9856282445565919;0.5363666345037954;1.0000324882817946
14.203291;0.9776336439299883;0.4166514370533355;0.426343079283104;0.3182417407317845;0.3255883745484461;1.000073403207711;9.999320462041565;0.4167649901933523;0.4536960928329722;0.45360208346360203;0.42287240751583105;0.33002596179197696;0.9856277582602074;0.5363667175166769;1.000031711821396
14.213291;0.9776326431441444;0.41665079667606636;0.42634365486508113;0.3182412010583275;0.3255882877267616;1.0000743895938211;9.999319749749484;0.41676516770663163;0.4536958332240609;0.4536027605283258;0.4228722366127192;0.33002569596047987;0.9856273587082636;0.5363667901584985;1.0000309671651495
14.223291;0.9776315436714144;0.4166501810578442;0.4263442262785115;0.318240656447816;0.325588179868311;1.000075330525202;9.999319847972307;0.41676539095374837;0.45369556102981345;0.45360343652159957;0.4228720146293918;0.3300254309670238;0.9856270441721622;0.5363668569241603;1.000030256735247
14.233291;0.9776303441579276;0.41664959005894786;0.426344791135154;0.31824010689539567;0.32558805260874596;1.0000762313305323;9.999320764174307;0.41676566140054905;0.45369527822935624;0.453604111238818;0.42287174058892435;0.3300251662849402;0.9856268112717099;0.5363669224534225;1.000029581644834
14.243291;0.9776290419672465;0.4166490231722494;0.42634534722248874;0.3182395525055903;0.3255879075506187;1.0000770979452323;9.999322473451501;0.4167659798962628;0.45369498655068585;0.4536047844296866;0.4228714139127802;0.3300249014288369;0.9856266558425263;0.5363669911284152;1.0000289427884894
14.253291;0.9776276335038054;0.4166484797220978;0.4263458923270847;0.3182389933268461;0.32558774600766277;1.000077937316335;9.999324918225225;0.41676634670377677;0.45369468715327993;0.4536054558987347;0.42287103415131505;0.33002463580965524;0.9856265735104282;0.5363670671582544;1.0000283409422577
14.263291;0.9776261154656741;0.416647959020925;0.4263464239413576;0.31823842911539374;0.3255875689290938;1.0000787571614806;9.999328020522826;0.41676676172281785;0.4536943809560414;0.4536061258912068;0.4228706009461651;0.33002436860050793;0.9856265595339716;0.536367154449118;1.0000277762121534
14.273291;0.9776244859191995;0.4166474602411206;0.42634693939885265;0.31823785939804167;0.3255873772123474;1.0000795653001215;9.99933169480565;0.4167672245271145;0.4536940691256057;0.4536067953604973;0.42287011420884724;0.33002409891710416;0.9856266088014547;0.5363672558479194;1.0000272478406245
14.283291;0.9776227437789533;0.41664698247055865;0.4263474361616928;0.3182372837247108;0.3255871721159035;1.0000803692289102;9.999335853869049;0.41676773409515977;0.45369375300599446;0.45360746575489347;0.4228695741067173;0.3300238263285034;0.9856267168287466;0.5363673727302305;1.000026754564227
14.293291;0.977620887217211;0.4166465249673804;0.4263479118995441;0.3182367017649106;0.3255869552968769;1.0000811764740545;9.999340415718581;0.4167682886959736;0.45369343378858196;0.45360813866029503;0.4228689809186258;0.33002355122224863;0.9856268805572297;0.5363675055497624;1.0000262953008892
14.303291;0.9776189133589219;0.4166460870675433;0.42634836455071506;0.31823611334180735;0.3255867285263773;1.0000819953155942;9.999345313841516;0.4167688861819495;0.4536931124338158;0.453608815642184;0.42286833492183623;0.3300232746055381;0.9856270978184273;0.5363676545610017;1.0000258691923214
14.313291;0.9776168197484607;0.41664566806105274;0.42634879255966796;0.31823551840138975;0.3255864934069305;1.000082834098967;9.999350504519125;0.41676952429178754;0.4536927897794442;0.4536094982155788;0.4228676362562893;0.33002299767322335;0.9856273665782403;0.5363678199054054;1.000025475090612
14.323291;0.977614605786146;0.41664526745414016;0.4263491950537587;0.3182349170063295;0.32558625126604307;1.00008369929739;9.99935596743133;0.4167702006214481;0.4536924667417455;0.4536101878914518;0.4228668848781446;0.3300227215779547;0.985627684742741;0.5363680012929303;1.0000251117760883
14.333291;0.9776122732377666;0.4166448851251542;0.4263495716368217;0.3182343095797825;0.3255860032269011;1.0000845948386234;9.999361699506812;0.41677091262708194;0.45369214458129464;0.45361088611067496;0.42286608083532595;0.3300224474331315;0.9856280498571185;0.536368197876878;1.0000247786587595
14.343291;0.9776098262709586;0.4166445211382309;0.42634992192859256;0.3182336970236731;0.32558575037465;1.0000855229914671;9.999367703945586;0.4167716580485293;0.45369182502705274;0.45361159387104666;0.42286522486792244;0.33002217638634324;0.9856284583038714;0.5363684085117694;1.0000244760937305
14.353291;0.9776072713380716;0.4166441755098415;0.4263502452610716;0.3182330804492733;0.3255854939098089;1.0000864850660596;9.99937398072992;0.41677243519616874;0.4536915101644018;0.4536123114973705;0.4228643189033955;0.3300219095950494;0.9856289046673825;0.5363686321950654;1.0000242051164203
14.363291;0.977604616730449;0.41664384819146794;0.42635054074025575;0.3182324609340845;0.32558523520357135;1.0000874816589047;9.999380521373709;0.4167732426222218;0.453691202074367;0.4536130389242096;0.42286336606324715;0.3300216481256807;0.9856293821930118;0.5363688684142571;1.0000239663886208
14.373291;0.977601871870951;0.41664353937993914;0.42635080752625354;0.3182318394033003;0.32558497569904565;1.0000885127051733;9.999387301237238;0.41677407871010974;0.4536909024809117;0.4536137759368178;0.4228623704201778;0.330021392798256;0.9856298833265679;0.5363691171659588;1.000023759163783
14.383291;0.9775990466528447;0.4166432496953979;0.4263510448993371;0.3182312164596403;0.32558471656468835;1.0000895773575116;9.999394269514855;0.416774941783698;0.45369061280579037;0.45361452199278346;0.4228613367030361;0.33002114404446553;0.9856303992732008;0.5363693786410922;1.0000235818039158
14.393291;0.9775961506258471;0.4166429798410153;0.4263512520331431;0.31823059234087625;0.32558445825677457;1.0000906744884666;9.99940134948051;0.4167758305476461;0.45369033425991406;0.4536152760708604;0.4228602697302912;0.33002090196857053;0.985630920267623;0.5363696529354488;1.000023433359473
14.403291;0.9775931922453148;0.4166427301877833;0.42635142785496555;0.3182299671149403;0.32558420038731894;1.0000918037492488;9.999408457396745;0.4167767442470473;0.4536900676159042;0.45361603679203905;0.42285917393492317;0.33002066654601203;0.9856314373488897;0.5363699399705283;1.0000233143094268
14.413291;0.9775901784678824;0.4166425006536569;0.42635157100887733;0.31822934096615224;0.3255839420406028;1.0000929659352746;9.999415527123888;0.41677768242966057;0.45368981307442086;0.4536168025097807;0.42285805355888006;0.3300204378735135;0.9856319436251412;0.5363702394613977;1.0000232261246595
14.423291;0.9775871143267175;0.4166422905404638;0.42635167986330774;0.31822871430200256;0.3255836823020503;1.0000941622061612;9.999422519774027;0.4167786444658697;0.45368957030429763;0.45361757138594466;0.42285691305970036;0.3300202163122373;0.9856324338201604;0.5363705508743353;1.0000231709924288
14.433291;0.9775840032382483;0.41664209819906617;0.42635175273136505;0.31822808752446;0.32558342053255035;1.000095393021869;9.999429421134627;0.4167796289218712;0.4536893385316809;0.45361834179812216;0.4228557570954601;0.33002000215642785;0.9856329032432664;0.5363708733334404;1.0000231522880798
14.443291;0.9775808483391927;0.4166419211532033;0.4263517880424418;0.31822746076112707;0.3255831562803612;1.0000966575820118;9.999436238725858;0.41678063333633736;0.4536891170582552;0.45361911252703635;0.4228545902859217;0.33001979517120844;0.9856333476863287;0.5363712054905331;1.000023174524953
14.453291;0.9775776532397864;0.4166417568353142;0.42635178419533143;0.31822683390402434;0.3255828892366259;1.0000979537694774;9.999442994315336;0.41678165465149103;0.45368890606163714;0.4536198820851098;0.422853417102363;0.33001959462190394;0.985633764161694;0.5363715456249009;1.0000232419065043
14.463291;0.9775744221232336;0.41664160319810245;0.42635173949216787;0.3182262069529469;0.32558261928546023;1.0000992786977565;9.999449709829234;0.4167826898210358;0.4536887067366764;0.45362064804928526;0.42285224187942416;0.33001939945974;0.9856341510168377;0.5363718917902258;1.000023356526224
14.473291;0.9775711604361242;0.4166414587896437;0.42635165238505796;0.3182255803475568;0.3255823463240716;1.000100629168838;9.99945639799641;0.4167837363228184;0.4536885206295723;0.4536214072960278;0.4228510688494356;0.3300192082880766;0.9856345071167942;0.5363722417094116;1.0000235178734869
14.483291;0.9775678756462821;0.41664132249292585;0.426351521609849;0.3182249549505656;0.3255820699811204;1.0001020009595485;9.999463061875408;0.4167847923842965;0.45368834893739485;0.4536221566877303;0.4228499020862287;0.33001901948262674;0.9856348313766442;0.5363725929140369;1.0000237240164673
14.493291;0.9775645768872193;0.4166411933089717;0.4263513461245988;0.3182243318629097;0.32558178967450124;1.0001033879726988;9.999469700031293;0.416785856672366;0.45368819230765867;0.4536228935133766;0.42284874531155;0.33001883153434225;0.9856351227514284;0.536372943341075;1.0000239727244924
14.503291;0.977561273706919;0.4166410703537136;0.4263511253079689;0.31822371248953796;0.3255815049199847;1.0001047826634324;9.999476316136349;0.4167869277716201;0.45368805111613253;0.4536236154844811;0.42284760181748726;0.3300186432124053;0.9856353799936125;0.5363732918095607;1.0000242612800285
14.513291;0.9775579751321954;0.4166409529325279;0.426350859311216;0.31822309880633354;0.3255812154557023;1.000106177115261;9.999482922827456;0.416788003984458;0.453687925654147;0.4536243203551547;0.4228464745476824;0.33001845349457143;0.9856356015980964;0.5363736380787214;1.0000245859970824
14.523291;0.9775546894955521;0.4166408407027263;0.4263505488625153;0.31822249340211756;0.32558092121073595;1.0001075639699462;9.99948953409013;0.4167890835094221;0.45368781591703533;0.4536250056890596;0.42284536600836103;0.33001826149117997;0.9856357859973883;0.5363739826071512;1.0000249421920946
14.533291;0.9775514244846448;0.4166407339222028;0.4263501946318587;0.3182218990665318;0.3255806223267052;1.000108937400741;9.999496157539584;0.4167901647382193;0.4536877214675261;0.45362566931584647;0.4228442781708541;0.3300180664688463;0.9856359313874831;0.5363743261167095;1.0000253243354953
14.543291;0.9775481873626414;0.41664063344599234;0.42634979715603233;0.3182213182947638;0.3255803191201901;1.0001102937605484;9.99950279340598;0.4167912463491784;0.45368764152525465;0.453626310035264;0.4228432127055933;0.3300178679178207;0.9856360354457768;0.5363746691169025;1.000025726547002
14.553291;0.9775449852652202;0.41664054030865016;0.4263493573897872;0.31822075318652837;0.32558001182705204;1.000111631360064;9.999509437098817;0.41679232708326824;0.4536875749277849;0.45362692771139607;0.4228421713826571;0.33001766557897744;0.9856360952348866;0.5363750115530589;1.0000261434465643
14.563291;0.9775418248793851;0.4166404552649117;0.4263488769778758;0.3182202056520792;0.3255797002023527;1.0001129501673516;9.999516080247538;0.4167934056208434;0.45368752010243024;0.4536275228653199;0.42284115633125163;0.3300174593965146;0.9856361071536486;0.5363753526380131;1.0000265707546052
14.573291;0.9775387119104392;0.41664037874483906;0.4263483580935854;0.3182196775388988;0.32557938326682306;1.0001142518104942;9.999522705972723;0.41679448089039745;0.45368747537308945;0.45362809648939956;0.4228401698074461;0.3300172493613555;0.9856360671793236;0.5363756909457105;1.0000270054915996
14.583291;0.9775356511919022;0.41664031114839406;0.4263478032951978;0.31821917046017684;0.3255790594068733;1.0001155387826626;9.999529286287618;0.4167955523813879;0.45368743931844563;0.4536286500858214;0.4228392136442584;0.33001703535475463;0.9856359715406401;0.5363760247684983;1.000027445860336
14.593291;0.9775326472142216;0.4166402530315315;0.4263472154979725;0.318218685506741;0.32557872669664084;1.0001168131663332;9.999535795008272;0.4167966200667725;0.4536874108934888;0.45362918544047415;0.42283828921813976;0.33001681726708254;0.9856358174758141;0.5363763525796222;1.0000278905618654
14.603291;0.977529704585692;0.4166402050267016;0.42634659790646967;0.31821822322867777;0.32557838324821;1.0001180762399693;9.999542225348431;0.41679768415660773;0.4536873895027428;0.4536297041481805;0.42283739779738977;0.3300165952783262;0.9856356033805567;0.536376673347548;1.0000283381707689
14.613291;0.9775268280565849;0.4166401676927004;0.426345953756004;0.31821778388379246;0.32557802754533127;1.0001193288170485;9.999548587194878;0.4167987449341246;0.45368737503061657;0.45363020738923365;0.42283654044835645;0.3300163698806703;0.9856353283991364;0.5363769863912858;1.0000287874337022
14.623291;0.9775240224370036;0.41664014140704436;0.4263452859081206;0.3182173675964323;0.325577658607277;1.0001205717718786;9.999554887842475;0.4167998026572542;0.4536873676664945;0.45363069613530044;0.4228357178444739;0.33001614170880805;0.985634992330825;0.5363772908367754;1.0000292378796294
14.633291;0.9775212931902739;0.4166401263326031;0.42634459661980856;0.3182169742647274;0.32557727574788403;1.0001218061697341;9.999561122899806;0.41680085738247963;0.4536873677018437;0.45363117139422005;0.42283493055607796;0.3300159114466349;0.9856345957124651;0.5363775854251094;1.0000296899959453
14.643291;0.9775186470371379;0.41664012250255605;0.4263438876430333;0.31821660332684976;0.32557687817179604;1.0001230327497592;9.999567282614516;0.41680190877596934;0.45368737538118387;0.4536316342898376;0.42283417925982003;0.3300156797410531;0.9856341398465888;0.5363778690418735;1.0000301448466766
14.653291;0.9775160911170436;0.4166401297948914;0.42634316037923864;0.318216253663106;0.32557646503834037;1.0001242515032431;9.999573355769195;0.4168029562246644;0.4536873906332082;0.4536320860122815;0.4228334644114299;0.33001544714976616;0.9856336273177873;0.5363781411015196;1.0000306030793078
14.663291;0.9775136310061977;0.4166401476912711;0.4263424159277135;0.31821592391834636;0.32557603589903;1.0001254615588742;9.999579326195764;0.41680399921674854;0.45368741276725744;0.45363252759070954;0.42283278581183104;0.3300152143288291;0.9856330624521293;0.536378401190017;1.0000310640660472
14.673291;0.9775112697028933;0.41664017512313506;0.4263416550782256;0.31821561301781;0.3255755907894166;1.000126661275532;9.999585168754164;0.4168050373755572;0.4536874403790314;0.4536329596895267;0.4228321424856699;0.33001498227716547;0.9856324506445725;0.5363786486372649;1.000031526078417
14.683291;0.977509008577189;0.4166402104442878;0.4263408782140874;0.31821532035045147;0.3255751300118875;1.0001278484238822;9.999590847013234;0.4168060698327505;0.4536874715739648;0.4536333826721286;0.42283153289358466;0.3300147522541569;0.9856317971288829;0.5363788824457806;1.0000319873890762
14.693291;0.977506848794214;0.41664025160249085;0.4263400853384854;0.3182150456103445;0.3255746540997347;1.0001290200786777;9.999596318188052;0.4168070946644579;0.4536875044279443;0.45363379683744326;0.4228309553421574;0.3300145255330445;0.9856311064770611;0.5363791012269006;1.0000324475359448
14.703291;0.9775047914700191;0.41664029667720603;0.4263392762843467;0.31821478871268155;0.32557416384975757;1.0001301725310516;9.999601542538233;0.4168081089870958;0.4536875373486699;0.4536342026389084;0.42283040829490987;0.3300143033943358;0.9856303827013704;0.5363793032240125;1.0000329077731998
14.713291;0.9775028368737709;0.4166403441717638;0.4263384508851897;0.3182145499257039;0.32557366019738593;1.00013130131557;9.999606483135917;0.4168091094154843;0.4536875689687316;0.4536346007699193;0.42282989039110297;0.3300140872323719;0.985629629549319;0.5363794867008875;1.0000333704314224
14.723291;0.9775009841806465;0.4166403927282036;0.426337609270785;0.31821432999421967;0.32557314398494347;1.0001324010308759;9.999611101084733;0.41681009261836427;0.4536875976232849;0.4536349919608062;0.42282940025469984;0.3300138784621882;0.9856288514256437;0.5363796502423183;1.0000338378467006
14.733291;0.9774992321154936;0.41664044086526153;0.4263367521044374;0.31821413000920695;0.32557261562228296;1.0001334654496392;9.999615359423988;0.4168110557877216;0.4536876208918019;0.4536353765493478;0.4228289361244003;0.3300136783054624;0.9856280539456467;0.5363797926435349;1.0000343115083627
14.743291;0.9774975796713968;0.41664048693861816;0.42633588027006947;0.31821395089315946;0.3255720749129914;1.0001344879712402;9.999619227076156;0.416811996601995;0.4536876356300045;0.45363575421416524;0.42282849551472845;0.3300134876765526;0.9856272426843111;0.5363799128817396;1.0000347916639463
14.753291;0.9774960263856551;0.41664052924140865;0.42633499440082784;0.31821379287230456;0.3255715213397346;1.0001354617513343;9.999622674960381;0.41681291274999643;0.45368763845490345;0.45363612398803277;0.42282807527932564;0.33001330722464617;0.9856264218427178;0.5363800102679104;1.000035277237361
14.763291;0.9774945722028794;0.41664056631422564;0.4263340947983663;0.3182136555024176;0.325570954392289;1.0001363797368046;9.999625676274587;0.4168138016353827;0.4536876261714199;0.453636484468604;0.42282767202780297;0.3300131374513043;0.9856255949313999;0.5363800843017068;1.0000357659560164
14.773291;0.9774932171190039;0.416640597186377;0.4263331815674526;0.31821353796054985;0.32557037358018937;1.000137234894107;9.99962821616043;0.4168146603947516;0.45368759576161377;0.45363683419707185;0.4228272825426781;0.33001297878178887;0.9856247660739432;0.5363801343420831;1.0000362547145596
14.783291;0.9774919609113527;0.41664062141415836;0.4263322547319701;0.3182134389938767;0.3255697783287226;1.0001380204451609;9.999630299345645;0.4168154858343448;0.4536875441906166;0.4536371718754979;0.42282690405943946;0.33001283162038747;0.9856239400500009;0.5363801595275373;1.0000367402550407
14.793291;0.9774908030498494;0.4166406391978334;0.4263313143768901;0.3182133566627846;0.3255691678853409;1.0001387303484137;9.999631946809973;0.4168162743525472;0.4536874683724169;0.45363749623528876;0.42282653461308445;0.3300126964188919;0.9856231216956832;0.536380158934208;1.000037220315592
14.803291;0.9774897428856186;0.4166406515911278;0.4263303607321714;0.31821328848719016;0.3255685413867698;1.0001393595739327;9.999633183023168;0.41681702227681583;0.45368736522272796;0.4536378058997711;0.42282617329468586;0.33001257360653946;0.9856223158485117;0.5363801316757572;1.0000376945177796
14.813291;0.9774887803213125;0.4166406604354272;0.426329394031038;0.3182132321475174;0.32556789819859716;1.000139903497648;9.99963402745151;0.4168177263936069;0.45368723176320963;0.45363809946722256;0.42282581993808843;0.3300124633521565;0.9856215275553439;0.5363800767082909;1.0000381640025189
14.823291;0.9774879160626423;0.4166406678240901;0.426328414314049;0.3182131860976146;0.3255672381293741;1.000140357589211;9.99963450148206;0.41681838403063703;0.4536870652832906;0.4536383755657321;0.4228254746610957;0.3300123653968478;0.9856207613332995;0.5363799924914741;1.0000386302894322
14.833291;0.977487150617481;0.416640675535197;0.42632742152072234;0.3182131495808353;0.3255665612287694;1.000140718381978;9.99963463778934;0.41681899277226087;0.4536868634353549;0.4536386327111781;0.4228251379267567;0.3300122791261279;0.9856200196165924;0.5363798769545046;1.0000390944440112
14.843291;0.9774864829311868;0.4166406848936014;0.42632641579152847;0.3182131222609511;0.3255658675568246;1.0001409844391382;9.999634476032043;0.4168195503562687;0.453686624368079;0.45363886928573455;0.4228248106026379;0.3300122036784223;0.9856193021349587;0.5363797278178152;1.0000395568693081
14.853291;0.9774859095871622;0.416640696900705;0.4263253976773087;0.31821310396420394;0.3255651573468893;1.0001411560319837;9.999634052678985;0.41682005477661543;0.4536863467712109;0.45363908376021916;0.4228244935858669;0.330012138011388;0.9856186066129861;0.5363795430120425;1.0000400172885746
14.863291;0.9774854249680494;0.41664071243402984;0.4263243681974115;0.3182130948123842;0.3255644312836651;1.000141234209165;9.999633400723587;0.4168205042890371;0.4536860295370981;0.45363927486964273;0.4228241876165798;0.3300120810780587;0.9856179297345411;0.5363793210603974;1.0000404744498497
14.873291;0.9774850225397099;0.4166407324351739;0.4263233287132995;0.31821309547190396;0.32556369045608563;1.0001412203881614;9.999632557462755;0.4168208973326181;0.45368567153560335;0.45363944190516897;0.4228238934401416;0.33001203193854417;0.985617268292321;0.5363790611491852;1.000040926167861
14.883291;0.9774846961826038;0.416640757944989;0.42632228064582406;0.3182131071362581;0.3255629362079886;1.0001411165111191;9.99963156637196;0.41682123259323256;0.45368527191464786;0.4536395852570374;0.4228236118540814;0.330011989646082;0.9856166202726505;0.5363787628561297;1.00004137032159
14.893291;0.9774844404097042;0.4166407900402556;0.42632122523418553;0.3182131312349683;0.3255621701311815;1.000140925243736;9.999630470092002;0.41682150919432254;0.45368483024567646;0.4536397063771019;0.42282334371531727;0.33001195303584774;0.9856159847824912;0.5363784259851995;1.00004180555981
14.903291;0.9774842499869063;0.41664082968201815;0.4263201634956664;0.31821316897245394;0.3255613939413808;1.0001406497487964;9.999629302685232;0.41682172686009467;0.4536843461309553;0.4536398069167764;0.4228230901446561;0.3300119206953298;0.9856153613990126;0.5363780506007094;1.0000422303757497
