time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
14.913291;0.9774841199749256;0.4166408774531658;0.42631909642228955;0.3182132209268654;0.3255606091686631;1.000140293108487;9.999628086959772;0.4168218860969833;0.4536838188667452;0.45363988821610346;0.4228228527076926;0.3300118913160003;0.9856147503317438;0.5363776370872898;1.0000426414662686
14.923291;0.9774840459777514;0.4166409335196984;0.4263180252433403;0.3182132870643204;0.3255598169635889;1.0001398582504095;9.999626838998863;0.4168219882972462;0.4536832474367905;0.4536399516565797;0.4228226333153452;0.33001186404183336;0.9856141525227894;0.5363771862402577;1.0000430338400559
14.933291;0.9774840237010674;0.41664099792604953;0.4263169515965079;0.31821336718464827;0.32555901819538524;1.000139348634764;9.999625577535092;0.4168220355429029;0.4536826307481527;0.4536399990481152;0.4228224339528968;0.3300118384396474;0.9856135685883998;0.5363766992012331;1.0000434028977363
14.943291;0.9774840482155087;0.41664107083516205;0.42631587744204785;0.31821346151811136;0.32555821375085947;1.0001387681027742;9.999624328178497;0.4168220303610914;0.4536819680657267;0.4536400323851973;0.4228222564499909;0.33001181438051697;0.9856129980932542;0.5363761771149118;1.000043745384994
14.953291;0.9774841141048671;0.4166411525329939;0.4263148046057301;0.3182135710299894;0.32555740476728295;1.000138119235938;9.999623114808436;0.4168219756457588;0.4536812591983689;0.4536400532674166;0.4228221022942648;0.33001179202644626;0.9856124400922265;0.5363756209904739;1.0000440582461647
14.963291;0.9774842160956037;0.41664124336753;0.4263137344534266;0.3182136970162644;0.32555659266795295;1.0001374026389387;9.99962194583075;0.41682187447199076;0.4536805043013315;0.4536400626942522;0.42282197252536957;0.33001177169729584;0.9856118934366729;0.5363750319782654;1.0000443376353538
14.973291;0.977484349392103;0.4166413439208788;0.4263126682266272;0.31821384037289124;0.3255557790795036;1.0001366179987279;9.999620810574456;0.41682172985126054;0.45367970374049355;0.45364006146213504;0.4228218678819029;0.3300117535928588;0.9856113566384453;0.536374411521417;1.0000445791325372
14.983291;0.9774845100985295;0.4166414553691257;0.4263116077434377;0.3182140012471527;0.32555496564889114;1.0001357649469962;9.99961968765788;0.4168215447475608;0.45367885808253217;0.45364005066771634;0.4228217891258552;0.33001173766893277;0.9856108286300217;0.5363737612994088;1.000044778281287
14.993291;0.9774846955383486;0.4166415795109388;0.4263105557922359;0.3182141791667388;0.32555415393470816;1.0001348438876165;9.999618552831128;0.41682132211109085;0.4536779680791864;0.45364003181791196;0.422821737263857;0.33001172372404086;0.9856103094493487;0.5363730832261085;1.0000449303808954
15.003291;0.9774849037516944;0.41664171843685227;0.42630951584519544;0.31821437338256364;0.32555334548939485;1.0001338576167424;9.99961738277962;0.4168210647515837;0.4536770346377977;0.4536400066455362;0.4228217134788539;0.33001171140971347;0.9856097995528991;0.5363723793457429;1.0000450299439143
15.013291;0.9774851324123245;0.41664187431106103;0.42630849129243636;0.31821458311985024;0.32555254190226135;1.0001328121660906;9.999616160335723;0.4168207754100659;0.45367605877907435;0.4536399768164572;0.422821718741053;0.3300117001169627;0.9856092990956314;0.5363716517146915;1.0000450710546513
15.023291;0.9774853783339378;0.416642049141617;0.42630748472216845;0.3182148077295642;0.32555174481781723;1.0001317162903802;9.999614876112876;0.4168204569209256;0.45367504169003475;0.45363994365446714;0.42282175355160273;0.33001168895289235;0.9856088078300855;0.5363709024856717;1.0000450483796086
15.033291;0.977485638157883;0.41664224423862073;0.4263064976541509;0.31821504678832757;0.32555095605540185;1.000130580345964;9.999613519138919;0.41682011207043657;0.4536739847913912;0.4536399081345246;0.42282181839211186;0.3300116768263205;0.985608324958931;0.5363701339364008;1.0000449575720733
15.043291;0.9774859089077232;0.41664246001080046;0.4263055308759433;0.31821530003993487;0.3255501776790261;1.0001294147761588;9.999612063213876;0.4168197433868269;0.4536728897253026;0.45363987104928144;0.4228219143701163;0.33001166253111425;0.9856078491551398;0.5363693483247202;1.000044794617844
15.053291;0.9774861875249605;0.41664269648041374;0.4263045850312508;0.3182155675209702;0.3255494119332321;1.0001282292030285;9.99961046326171;0.4168193531332713;0.4536717584437399;0.45363983312327155;0.42282204313754423;0.33001164476076306;0.9856073783774784;0.5363685478024299;1.000044555339225
15.063291;0.9774864705233416;0.41664295356771786;0.42630366088458294;0.3182158499564538;0.3255486610367467;1.000127032894773;9.999608660850514;0.41681894331366826;0.4536705933690537;0.45363979515934466;0.4228222063443747;0.33001162200554374;0.9856069091794939;0.5363677344599037;1.0000442363808315
15.073291;0.9774867542429468;0.4166432308460448;0.42630275917478466;0.31821614883832955;0.3255479268780285;1.0001258355050837;9.999606586315856;0.4168185155770423;0.4536693973380769;0.4536397582719366;0.42282240532033094;0.33001159243261435;0.9856064369529175;0.536366910460516;1.0000438366362498
15.083291;0.9774870350112747;0.41664352758870865;0.42630188029973864;0.31821646614327426;0.32554721090872346;1.0001246469140237;9.999604158541585;0.4168180712360969;0.4536681732525269;0.45363972407528974;0.4228226409812764;0.33001155394126513;0.9856059571119389;0.5363660780607239;1.0000433575147345
15.093291;0.9774873090790942;0.4166438431307426;0.4263010241190684;0.31821680398918795;0.3255465144326317;1.0001234763315203;9.999601290974075;0.4168176116001002;0.45366692382766394;0.45363969457915027;0.42282291381621756;0.3300115043399706;0.9856054657004047;0.5363652393550074;1.0000428022529109
15.103291;0.9774875726687554;0.41664417708903423;0.4263001901202169;0.31821716411698975;0.3255458389571475;1.0001223314093672;9.999597901180142;0.4168171383317925;0.45366565176195395;0.4536396716134022;0.4228232239621944;0.3300114414657756;0.98560495971544;0.5363643959097206;1.0000421748276962
15.113291;0.9774878221773076;0.4166445294371903;0.42629937765974135;0.3182175473733798;0.32554518606764055;1.0001212180024077;9.999593916647466;0.4168166532836221;0.4536643599779723;0.45363965623970454;0.42282357136342796;0.33001136334454517;0.9856044374256183;0.5363635483560519;1.0000414791297312
15.123291;0.9774880543174347;0.4166449003313155;0.4262985859300025;0.31821795371256456;0.3255445569700439;1.000120140521211;9.999589276541192;0.41681615793782767;0.4536630516373384;0.4536396487454224;0.422823956076717;0.33001126847364365;0.9856038978626409;0.5363626961181674;1.0000407193699774
15.133291;0.9774882662660994;0.41664528972644616;0.426297814002962;0.31821838259837704;0.32554395231989025;1.0001191021962306;9.999583932705848;0.4168156531321858;0.45366173017222083;0.4536396490968488;0.42282437850454413;0.330011155908724;0.9856033399878831;0.5363618375526238;1.0000399010700298
15.143291;0.9774884560284441;0.416645697278725;0.42629706112948007;0.31821883327467826;0.3255433723000797;1.0001181054079669;9.99957785174838;0.416815139295057;0.45366039946513553;0.45363965756730085;0.42282483912825636;0.33001102500064655;0.9856027626342989;0.536360970535614;1.0000390311410792
15.153291;0.9774886229436324;0.4166461227134384;0.4262963268682603;0.3182193048558516;0.32554281662065077;1.0001171520914722;9.999571016043044;0.4168146169585971;0.4536590640505619;0.45363967515560655;0.42282533804536143;0.33001087513227884;0.98560216474346;0.5363600932128526;1.0000381170857586
15.163291;0.9774887680996314;0.4166465661681754;0.4262956109129847;0.31821979635398423;0.3255422845765341;1.000116243217032;9.999563419914315;0.4168140872873633;0.45365772913388974;0.45363970316668856;0.4228258749052951;0.330010705648178;0.9856015448929905;0.5363592044653246;1.000037166487119
15.173291;0.9774888946528592;0.4166470280052937;0.42629491291950067;0.31822030656210637;0.32554177535768164;1.0001153782496597;9.999555062154588;0.4168135522108398;0.45365640012484454;0.45363974223035913;0.42282644893556925;0.3300105158192674;0.9856009009659299;0.5363583040830878;1.0000361872843964
15.183291;0.9774890078935624;0.4166475083340172;0.42629423237769704;0.3182208339378359;0.3255412883931929;1.0001145557628655;9.999545939738036;0.4168130139771178;0.4536550819111766;0.4536397919163062;0.422827058815672;0.3300103048231338;0.9856002310120628;0.5363573925537332;1.000035188249825
15.193291;0.9774891142488754;0.4166480067690755;0.4262935683097207;0.3182213766928922;0.3255408233199589;1.0001137734439103;9.999536049471866;0.41681247450003295;0.45365377854128935;0.4536398510699806;0.4228277027293861;0.3300100718632948;0.9855995341539806;0.5363564703912214;1.000034178939878
15.203291;0.9774892194873394;0.4166485223666972;0.4262929190199209;0.3182219329254927;0.32554037974385425;1.0001130266520528;9.999525393548543;0.41681193499688296;0.4536524932369323;0.4536399180082952;0.4228283784030546;0.3300098163186575;0.9855988102351092;0.5363555376172174;1.0000331687773152
15.213291;0.9774893276606837;0.4166490535103479;0.4262922822837421;0.3182225006430875;0.32553995726948365;1.0001123077019138;9.999513976440694;0.41681139616211893;0.45365122836795574;0.45363999063117066;0.4228290829801612;0.33000953772756675;0.9855980589609176;0.5363545936528373;1.0000321658179514
15.223291;0.9774894409774288;0.41664959792132295;0.4262916558572761;0.31822307780849335;0.3255395556553949;1.000111607235315;9.99950180336315;0.4168108583739689;0.4536499855170562;0.45364006669050416;0.4228298131536423;0.33000923568506435;0.985597279839788;0.5363536375444354;1.0000311762687195
15.233291;0.9774895600392619;0.41665015288163776;0.42629103795872575;0.3182236624404678;0.3255391747813508;1.000110916427962;9.999488892273225;0.41681032128588397;0.45364876576056906;0.4536401436912006;0.4228305655717931;0.3300089097118694;0.9855964725784524;0.5363526684658482;1.0000302049329437
15.243291;0.9774896847126228;0.416650715355555;0.42629042746983814;0.31822425274222893;0.32553881448002636;1.0001102279846745;9.999475281020416;0.4168097834781861;0.45364757010047335;0.4536402186044803;0.4228313370250498;0.33000855913767485;0.9855956372362172;0.536351686002917;1.0000292560215875
15.253291;0.97748981531983;0.41665128204546764;0.4262898238508443;0.31822484723508365;0.32553847444871525;1.0001095353219738;9.999461021357819;0.41680924292017624;0.4536463997950206;0.4536402881990928;0.4228321242448731;0.33000818322723013;0.9855947746647441;0.5363506900382219;1.000028333730822
15.263291;0.9774899530112336;0.4166518498537927;0.42628922686859416;0.3182254447365325;0.32553815429329575;1.0001088315966769;9.99944617372883;0.4168086976240732;0.4536452565483685;0.45364034983130347;0.4228329237011373;0.3300077815308126;0.985593887159063;0.5363496803767416;1.00002744253682
15.273291;0.9774900991353483;0.4166524164932775;0.4262886362176042;0.3182260442209313;0.3255378534390542;1.00010810983976;9.999430803884556;0.41680814603032884;0.45364414273584897;0.4536404018144035;0.42283373167704263;0.33000735413752386;0.9855929781681695;0.5363486563942298;1.0000265872238174
15.283291;0.9774902545520967;0.4166529805677341;0.4262880512148091;0.318226644658332;0.3255375710095164;1.0001073631858364;9.99941497737602;0.41680758726030626;0.453643061431021;0.4536404431571781;0.42283454431763956;0.33000690158134177;0.9855920513963451;0.5363476173501601;1.000025771861367
15.293291;0.9774904191860021;0.41665354126313736;0.4262874706101177;0.3182272447947018;0.32553730605492903;1.0001065846269144;9.999398755016411;0.4168070210140944;0.4536420160844085;0.45364047337265007;0.42283535745344375;0.33000642461277846;0.9855911106276066;0.5363465630251183;1.0000249983185587
15.303291;0.9774905914837714;0.4166540980864911;0.4262868925413608;0.3182278429982361;0.3255370578842658;1.0001057670497013;9.999382191687534;0.41680644717942955;0.4536410100960778;0.4536404927801281;0.42283616675399305;0.3300059242407847;0.985590160176762;0.536345493833712;1.0000242663970822
15.313291;0.9774907683015849;0.41665465072664915;0.42628631484532903;0.3182284373352715;0.3255368260986357;1.0001049037210712;9.999365338199516;0.41680586562754357;0.45364004638905603;0.4536405026269499;0.42283696838337115;0.33000540190120825;0.9855892053531676;0.5363444107200614;1.0000235759006555
15.323291;0.9774909453080423;0.4166551990182762;0.4262857355433364;0.31822902589257623;0.32553661044378607;1.0001039884602423;9.999348245065148;0.41680527609338647;0.4536391269828098;0.4536405045652878;0.4228377593470705;0.330004859458914;0.9855882526543459;0.5363433150937955;1.000022928926602
15.333291;0.9774911172292252;0.416655742910504;0.4262851529483108;0.3182296070937252;0.3255364107978547;1.0001030154408823;9.999330969740226;0.4168046780495673;0.45363825276751296;0.45364050007776785;0.4228385373003477;0.33000429906488765;0.9855873093576215;0.5363422084687284;1.0000223306099965
15.343291;0.9774912784508765;0.41665628245255093;0.4262845654062804;0.3182301796454334;0.3255362273770594;1.0001019796093453;9.999313580422323;0.4168040708194379;0.4536374236039594;0.4536404901682227;0.422839300338461;0.3300037229375516;0.9855863826845915;0.5363410921830172;1.0000217879934994
15.353291;0.9774914241099021;0.4166568180087588;0.4262839712265854;0.31823074223075754;0.3255360608682909;1.0001008772211653;9.99929614809381;0.41680345364400784;0.4536366386385442;0.453640475261503;0.42284004693425736;0.3300031331910212;0.9855854789639248;0.5363399676016005;1.000021308355683
15.363291;0.9774915503699194;0.4166573504996048;0.42628336892514385;0.3182312934658063;0.32553591218471906;1.0000997052262341;9.999278737186936;0.41680282550066183;0.4536358968299935;0.45364045535021513;0.422840776057079;0.330002531769368;0.9855846032859752;0.5363388363629213;1.0000208985879373
15.373291;0.9774916538895024;0.41665788113356983;0.4262827574750681;0.31823183225507157;0.32553578211280926;1.0000984604124128;9.999261401136788;0.4168021850423048;0.4536351975107581;0.45364043001266463;0.4228414873403044;0.3300019204158727;0.9855837600171143;0.5363377005597912;1.000020565732986
15.383291;0.9774917315451467;0.4166584107824436;0.426282136468901;0.31823235805599265;0.32553567138762607;1.0000971395060358;9.99924417796908;0.4168015309062697;0.4536345404700557;0.4536403982786872;0.4228421808571183;0.33000130070616435;0.9855829532766107;0.5363365628404959;1.0000203173528712
15.393291;0.9774917803542363;0.41665893963793116;0.4262815061116452;0.31823287068195144;0.3255355810346234;1.0000957397069397;9.999227092064116;0.4168008622103571;0.45363392551048876;0.4536403588670978;0.42284285657067555;0.3300006741687147;0.9855821866397713;0.5363354259762052;1.0000201608672081
15.403291;0.9774917970487593;0.41665946726217395;0.4262808668096714;0.31823336993113877;0.32553551240829615;1.0000942593679658;9.999210160770428;0.4168001787645379;0.4536333519974115;0.45364031055122095;0.42284351391942365;0.3300000423651341;0.9855814629731016;0.5363342923851633;1.000020102476158
15.413291;0.977491777639443;0.41665999294959666;0.42628021856224557;0.31823385540186483;0.32553546693921115;1.0000926988060723;9.999193394640361;0.41679948086568624;0.4536328187505574;0.4536402521833441;0.42284415163099376;0.3299994068301623;0.9855807849355163;0.5363331641469519;1.0000201464220828
15.423291;0.9774917178297391;0.4166605162625884;0.42627956078591;0.31823432645552985;0.3255354459207814;1.0000910603973936;9.99917679767132;0.4167987689088665;0.45363232430530925;0.4536401827767671;0.4228447676827803;0.3299987689875346;0.9855801554889815;0.5363320429761038;1.000020294740098
15.433291;0.9774916140354756;0.41666103726334586;0.42627889263616675;0.31823478230973984;0.3255354503893324;1.0000893483458186;9.999160368725706;0.41679804301739315;0.4536318673137155;0.4536401019422666;0.42284535957037944;0.32999813023717933;0.9855795776831072;0.5363309301577728;1.0000205479082553
15.443291;0.9774914641566821;0.4166615563167249;0.42627821329120524;0.3182352222813898;0.32553548097633667;1.0000875690234374;9.9991440933313;0.41679730300335094;0.45363144676422273;0.4536400103195012;0.42284592493207535;0.329997492219157;0.9855790537541225;0.5363298266263955;1.0000209059349237
15.453291;0.9774912677737537;0.4166620737434422;0.4262775219706528;0.31823564593499787;0.3255355377700875;1.0000857305823527;9.9991279375422;0.41679654870214566;0.45363106201375725;0.4536399095814003;0.4228464619995566;0.32999685698351094;0.9855785846006981;0.5363287328737257;1.0000213686934896
15.463291;0.977491025475697;0.41666258957326935;0.42627681771259807;0.3182360529748252;0.3255356202754337;1.0000838415930793;9.99911185847695;0.41679578022282476;0.4536307127522853;0.4536398018197138;0.4228469695049565;0.32999622690454333;0.9855781700806817;0.5363276489536098;1.0000219357252031
15.473291;0.9774907377304001;0.4166631035064977;0.42627609910061537;0.3182364430659385;0.3255357275073883;1.0000819108111136;9.999095824067162;0.41679499791053254;0.4536303988492867;0.45363968886260453;0.4228474464969632;0.3299956045491092;0.9855778095698109;0.5363265750070126;1.0000226060151458
15.483291;0.9774904044103354;0.4166636148525493;0.42627536444250164;0.3182368158255605;0.32553585833979676;1.0000799480070728;9.999079829096894;0.4167942022546584;0.45363012010413667;0.4536395723137312;0.4228478923178568;0.3299949926463106;0.9855775022725242;0.5363255117287394;1.0000233778082341
15.493291;0.9774900250914058;0.41666412239807993;0.4262746125182879;0.31823717088108566;0.32553601185255515;1.0000779641731001;9.999063897207405;0.41679339386361686;0.45362987624508155;0.4536394538654096;0.42284830651637995;0.3299943940555565;0.9855772464063822;0.5363244600445678;1.0000242486757223
15.503291;0.9774895996921709;0.41666462451588826;0.4262738433587329;0.31823750776465265;0.3255361873146931;1.0000759708914881;9.999048069161589;0.4167925735400141;0.45362966729143483;0.4536393350637097;0.42284868887491067;0.3299938115436877;0.9855770377862108;0.5363234206831774;1.0000252158174223
15.513291;0.977489129010378;0.416665119497029;0.42627305832134854;0.3182378258424879;0.3255363840878414;1.000073979162598;9.999032390326773;0.4167917425291799;0.4536294936937018;0.453639217160648;0.42284903947677005;0.32999324745178027;0.9855768702489447;0.5363223942978144;1.000026276299225
15.523291;0.9774886141933703;0.4166656057085024;0.4262722593866799;0.31823812448390504;0.32553660158447667;1.0000719979909842;9.999016904605563;0.4167909028256544;0.4536293560421937;0.45363910168302085;0.4228493584121554;0.329992703593067;0.9855767373982064;0.5363213814755609;1.000027427016785
15.533291;0.9774880555552052;0.41666608137184585;0.42627144851575205;0.31823840321272545;0.32553683910569153;1.0000700335332227;9.999001653589147;0.4167900572639019;0.4536292548274176;0.45363899074933084;0.4228496455532282;0.3299921813550074;0.9855766328495418;0.5363203826031853;1.0000286650659358
15.543291;0.9774874525179965;0.41666654442741;0.42627062753926914;0.31823866163723574;0.3255370958554538;1.0000680896939147;9.998986681835722;0.41678920923295837;0.45362919036684335;0.45363888665192;0.4228499006907775;0.32999168178063787;0.9855765496754038;0.5363193980128803;1.0000299888686188
15.553291;0.9774868046517359;0.4166669928866678;0.42626979832066575;0.3182388992752272;0.32553737115639125;1.0000661698445268;9.998972045143724;0.41678836224614185;0.4536291628609731;0.45363879154073783;0.42285012359186813;0.32999120557422507;0.9855764811163396;0.5363184279825677;1.0000313985968992
15.563291;0.9774861126861882;0.4166674251893054;0.42626896295194744;0.3182391155750222;0.3255376644018874;1.0000642776318056;9.998957810512366;0.41678751980810363;0.45362917253063834;0.4536387075503231;0.422850314059376;0.32999075305308695;0.9855764216649108;0.5363174726562637;1.0000328948321098
15.573291;0.9774853791576035;0.4166678400256164;0.42626812364738587;0.31823931024433016;0.3255379747826908;1.000062416345636;9.998944046546551;0.41678668554839793;0.4536292194386602;0.4536386369309542;0.4228504722089732;0.3299903241545067;0.9855763670787504;0.5363165325413886;1.0000344766149183
15.583291;0.977484608437479;0.4166682358953336;0.4262672822843403;0.31823948345725295;0.3255383010869143;1.00006058891282;9.998930814352258;0.41678586318312855;0.45362930315125194;0.4536385818292141;0.42285059864525265;0.32998991853095405;0.9855763137220329;0.5363156092898442;1.000036140609421
15.593291;0.9774838062999651;0.41666861116607035;0.42626644015671017;0.31823963566401753;0.32553864166037805;1.0000587990542702;9.998918166174757;0.41678505620810236;0.4536294228265385;0.453638543928788;0.4228506944463084;0.32998953569910894;0.9855762581190827;0.536314705777276;1.0000378817079438
15.603291;0.9774829795517654;0.4166689646919376;0.42626559816327325;0.31823976725125724;0.32553899462132674;1.000057051661676;9.998906154114309;0.41678426769497984;0.45362957757211747;0.45363852444556696;0.4228507611745679;0.32998917518454035;0.9855761969763736;0.5363138253378489;1.0000396943138175
15.613291;0.97748213557649;0.41666929606917125;0.4262647571982915;0.3182398782858047;0.32553935820640034;1.0000553517569701;9.998894835763684;0.4167835004566716;0.4536297665856117;0.45363852447957453;0.42285080092205507;0.3299888364617923;0.9855761275748198;0.5363129709435943;1.0000415734843653
15.623291;0.9774812817589211;0.41666960519723484;0.4262639185144432;0.3182399685181118;0.3255397309404767;1.0000537035483472;9.998884265567861;0.41678275726825453;0.453629988991532;0.4536385453223643;0.42285081621205417;0.3299885187412033;0.9855760481210862;0.5363121448104261;1.0000435150680367
15.633291;0.9774804248664433;0.4166698918249693;0.4262630837188465;0.31824003767175213;0.32554011169409397;1.0000521106093103;9.99887448950415;0.41678204073679004;0.45363024356491083;0.4536385883145201;0.42285080974895145;0.32998822093533325;0.9855759577521468;0.5363113484183081;1.000045514713995
15.643291;0.9774795699331646;0.4166701554360802;0.42626225439473114;0.31824008580300217;0.3255404997755795;1.0000505766656433;9.99886555101899;0.4167813529958538;0.4536305285769984;0.4536386543777541;0.4228507842355077;0.32998794183235614;0.9855758564254429;0.5363105827524337;1.0000475672547966
15.653291;0.977478719170148;0.4166703953594752;0.4262614317569449;0.3182401134750376;0.32554089485593807;1.0000491056565557;9.998857490969138;0.4167806956599028;0.4536308418664451;0.4536387439353893;0.42285074231412123;0.3299876803293084;0.9855757448554291;0.5363098484969199;1.0000496671817594
15.663291;0.9774778723450399;0.4166706111144652;0.42626061652671293;0.3182401214142451;0.3255412966824876;1.000047700859644;9.998850341602607;0.4167800700225435;0.4536311810503558;0.4536388571437361;0.4228506865004553;0.3299874355886614;0.9855756241979855;0.5363091461750158;1.0000518090067234
15.673291;0.9774770284162564;0.41667080273860835;0.4262598090339007;0.3182401099040025;0.3255417049516914;1.0000463643853323;9.998844125907167;0.4167794771781554;0.453631543666084;0.453638993885172;0.4228506189882337;0.3299872069400633;0.9855754951627476;0.5363084762296958;1.0000539871751861
15.683291;0.9774761864806427;0.4166709707490327;0.42625900948481865;0.31824007871811655;0.32554211948093353;1.0000450973668487;9.998838858334928;0.4167789181392719;0.4536319272889808;0.4536391537677259;0.4228505413405177;0.3299869937472047;0.9855753571737939;0.5363078390069137;1.0000561959656393
15.693291;0.9774753455151141;0.41667111596996137;0.42625821801272296;0.3182400274708494;0.32554254030513957;1.0000438999754566;9.998834546615527;0.4167783939399562;0.4536323298181838;0.45363933626858854;0.4228504544542181;0.3299867955424434;0.9855752084470129;0.5363072349474038;1.0000584292403498
15.703291;0.9774745046465855;0.4166712394257055;0.42625743433459834;0.3182399558358337;0.3255429674248492;1.0000427710817128;9.998831199654253;0.41677790532879505;0.4536327498440785;0.45363954062616124;0.4228503590241048;0.32998661210413854;0.9855750466265524;0.5363066650151985;1.0000606803375782
15.713291;0.9774736642621716;0.41667134224351093;0.42625665765772863;0.3182398637400968;0.32554340040659174;1.0000417083785007;9.998828829605843;0.4167774522596655;0.45363318693371235;0.453639765559645;0.4228502559235097;0.32998644321484116;0.98557486940155;0.5363061308978504;1.0000629421133238
15.723291;0.9774728259914482;0.41667142565376614;0.4262558871734162;0.31823975156864953;0.3255438382332971;1.0000407092404249;9.998827442516482;0.41677703372279706;0.4536336415848581;0.4536400093244521;0.4228501460403857;0.3299862885432106;0.985574675092819;0.5363056347624477;1.0000652066779383
15.733291;0.9774719913648386;0.4166714908803144;0.4262551223810405;0.3182396202266632;0.32554427956527154;1.0000397713567006;9.998827038365013;0.41677664788508456;0.45363411477254856;0.45364026995144197;0.4228500301377267;0.3299861478773514;0.9855744632467045;0.5363051787926439;1.0000674652813732
15.743291;0.9774711610178503;0.4166715388837187;0.4262543629012682;0.3182394710823135;0.3255447231338186;1.0000388926830617;9.998827625614238;0.4167762923879464;0.45363460754955465;0.453640545268816;0.4228499092196262;0.3299860212648748;0.9855742351473107;0.5363047648881836;1.000069708992789
15.753291;0.9774703348887113;0.4166715704626391;0.426253608360843;0.31823930572955517;0.32554516794624977;1.0000380712100598;9.998829224569512;0.41677596481071094;0.45363512095795727;0.4536408329441529;0.42284978489131286;0.3299859087824581;0.9855739939553222;0.536304394630347;1.0000719298017697
15.763291;0.977469512162782;0.41667158672213034;0.4262528585706028;0.3182391254727036;0.32554561330527176;1.00003730491583;9.998831857216649;0.4167756630347587;0.4536356560961585;0.4536411305126368;0.42284965921511786;0.3299858101532987;0.9855737442776152;0.5363040691791451;1.0000741213884694
15.773291;0.9774686904725081;0.41667158938301424;0.4262521136981727;0.31823893085580995;0.3255460587065005;1.000036592149069;9.998835547772797;0.4167753852758858;0.4536362142287366;0.45364143518456546;0.42284953428346567;0.32998572468953946;0.9855734912409216;0.5363037889636041;1.0000762792103455
15.783291;0.9774678652989471;0.4166715806221282;0.42625137431548477;0.3182387217978456;0.32554650361186876;1.0000359320639525;9.998840331690582;0.4167751299782461;0.45363679664008033;0.45364174376690164;0.42284941193643244;0.3299856516976695;0.985573239350796;0.5363035535035033;1.0000783998544833
15.793291;0.9774670303292878;0.4166715626887807;0.42625064141790586;0.3182384980744226;0.3255469473444551;1.0000353242105082;9.998846255367251;0.41677489574252186;0.45363740421908166;0.4536420527003937;0.4228492938487853;0.3299855906921055;0.9855729917467323;0.5363033616818148;1.0000804801702163
15.803291;0.9774661785091001;0.4166715377075787;0.4262499164444153;0.31823825945424566;0.3255473893974565;1.0000347677862844;9.998853366973224;0.4167746813944754;0.4536380373804859;0.45364235805863384;0.42284918179431696;0.3299855410752582;0.9855727503397926;0.5363032124342727;1.0000825166214249
15.813291;0.9774653031266235;0.4166715075540202;0.42624920129032057;0.31823800570468214;0.3255478298905786;1.0000342618429738;9.998861705912828;0.41677448618769375;0.45363869652327216;0.4536426559432725;0.42284907760739154;0.3299855018890497;0.9855725163636024;0.5363031052789846;1.0000845048892775
15.823291;0.9774643985238994;0.4166714736855321;0.4262484982505829;0.31823773675664974;0.3255482697111427;1.0000338060397553;9.998871300089737;0.41677430981150576;0.45363938249490543;0.45364294335505234;0.4228489828016495;0.32998547203629985;0.9855722903392276;0.5363030401032213;1.000086439890164
15.833291;0.9774634604519695;0.4166714372181469;0.4262478098583562;0.3182374526591018;0.3255487103102205;1.00003340057757;9.998882172743912;0.4167741521885729;0.45364009652223614;0.453643218661941;0.42284889822368427;0.32998545065089846;0.9855720715628854;0.5363030166665966;1.000088316002058
15.843291;0.977462486109923;0.4166713993022704;0.4262471388967848;0.3182371533835616;0.3255491532205104;1.0000330451651902;9.998894342344817;0.4167740132502025;0.45364083977234326;0.453643481136321;0.4228488240447166;0.3299854371876542;0.9855718584535869;0.5363030346731626;1.0000901273783636
15.853291;0.9774614738104349;0.4166713613943838;0.42624648862905096;0.31823683886680654;0.3255495994461611;1.000032738237257;9.998907813526609;0.4167738926868195;0.45364161309413953;0.4536437303193577;0.4228487601625151;0.3299854311191776;0.9855716495776058;0.5363030942154393;1.0000918685072362
15.863291;0.9774604226732709;0.4166713252204813;0.4262458628767491;0.3182365092519288;0.32555004921284286;1.0000324774510905;9.998922576296751;0.41677378984541646;0.45364241693746205;0.4536439660105969;0.422848706696413;0.32998543153120974;0.9855714436217601;0.5363031959681714;1.00009353442052
15.873291;0.9774593328032323;0.41667129275977355;0.426245265855738;0.3182361650624631;0.32555050228438515;1.000032260897045;9.998938611497925;0.41677370393151797;0.45364325107261505;0.4536441884000844;0.4228486640635469;0.329985437058353;0.9855712388925992;0.5363033411513369;1.0000951200163617
15.883291;0.9774582053870373;0.4166712662329147;0.4262447018559323;0.31823580704434684;0.3255509583883436;1.0000320876009874;9.998955889682984;0.41677363446614196;0.4536441142621723;0.45364439760962916;0.42284863247804483;0.3299854461608405;0.9855710337855631;0.5363035312478194;1.0000966195927963
15.893291;0.977457042086232;0.4166712477370848;0.4262441749201603;0.3182354358061002;0.3255514172644333;1.0000319569007992;9.998974370250554;0.4167735816233095;0.45364500423607457;0.4536445931851594;0.4228486114485707;0.32998545737057516;0.9855708272481782;0.536303767492816;1.0000980275411648
15.903291;0.9774558445011503;0.4166712387708704;0.4262436887501328;0.31823505165670507;0.32555187850573725;1.0000318675788804;9.998994009601901;0.4167735460360925;0.45364591777307706;0.4536447742567146;0.4228485998240672;0.3299854694221131;0.9855706184234482;0.5363040506972114;1.0000993392005613
15.913291;0.9774546145905283;0.41667124002635514;0.4262432467793298;0.31823465467821177;0.3255523414818822;1.0000318175569292;9.999014767016208;0.4167735284473646;0.45364685090154233;0.4536449399570287;0.4228485961131701;0.3299854812633809;0.9855704062788492;0.5363043814631616;1.0001005513128534
15.923291;0.9774533554913775;0.41667125145574124;0.4262428522591475;0.31823424491528873;0.32555280520509045;1.0000318043541339;9.999036600895513;0.4167735296828283;0.4536477994227047;0.4536450896178228;0.4228485987008499;0.3299854917402544;0.9855701899418904;0.5363047603042564;1.0001016622708028
15.933291;0.9774520720067776;0.4166712726505527;0.4262425082592516;0.31823382256988203;0.3255532683064675;1.0000318258530594;9.999059462353893;0.4167735508378327;0.45364875925679615;0.4536452227669541;0.4228486058947879;0.32998549919033293;0.9855699696251129;0.5363051877383748;1.0001026718294614
15.943291;0.9774507706037021;0.4166713033323662;0.42624221750355507;0.31823338799524226;0.32555372943826283;1.0000318805262842;9.999083290401206;0.41677359333775527;0.45364972641359846;0.453645338993996;0.42284861584504985;0.3299855014958265;0.9855697469304254;0.5363056645758872;1.00010358084247
15.953291;0.9774494586611051;0.41667134339944395;0.4262419822404387;0.3182329414682738;0.3255541877131984;1.000031967131156;9.999108011804951;0.4167736585305375;0.4536506970412457;0.4536454378723814;0.42284862664431344;0.32998549652763715;0.985569523802349;0.5363061919627533;1.000104391619247
15.963291;0.9774481433686675;0.4166713927394624;0.4262418043011392;0.31823248306285024;0.3255546427288703;1.0000320844072987;9.999133548703004;0.4167737471951641;0.4536516673733021;0.45364551909671347;0.42284863668538036;0.3299854824325865;0.9855693012315608;0.5363067708798634;1.0001051078139782
15.973291;0.977446831114437;0.4166714514168076;0.4262416850983889;0.31823201297516485;0.3255550943666041;1.0000322313254075;9.999159828388466;0.41677385959164265;0.4536526333566884;0.4536455826314131;0.4228486447249422;0.32998545762112874;0.9855690787637984;0.5363074015891239;1.000105733489823
15.983291;0.9774455272881676;0.4166715198227863;0.42624162554009004;0.31823153202256704;0.3255555427071269;1.0000324078816727;9.999186785086266;0.41677399574621143;0.4536535906936061;0.4536456286065687;0.42284864957081647;0.3299854207346647;0.985568854633491;0.5363080834604619;1.0001062728696484
15.993291;0.977444236419065;0.41667159838516876;0.42624162615895367;0.3182310416335393;0.3255559879954411;1.0000326150967993;9.999214350094787;0.41677415561523445;0.45365453559789787;0.4536456570287149;0.42284865013277717;0.3299853706628377;0.9855686260828002;0.5363088152758669;1.0001067307575426
16.003291;0.9774429625430217;0.4166716873710241;0.42624168734007056;0.3182305433714111;0.32555643045429933;1.0000328538009946;9.999242437192537;0.4167743391466809;0.4536554653716593;0.45364566751604296;0.4228486458602222;0.3299853065881356;0.9855683900919391;0.536309595653908;1.0001071122210636
16.013291;0.9774417087776002;0.4166717870694873;0.4262418093269716;0.31823003866090693;0.3255568701931755;1.0000331234957596;9.999270936752508;0.41677454600919467;0.4536563782975361;0.45364565921105277;0.42284863689901153;0.3299852281464863;0.9855681443808677;0.5363104230033467;1.0001074217782095
16.023291;0.9774404765201;0.4166718979561082;0.426241992017066;0.3182295288877099;0.3255573074094275;1.0000334220428209;9.999299725183143;0.41677477522168005;0.4536572734245915;0.4536456309449521;0.4228486240464936;0.3299851355468032;0.9855678875738468;0.5363112954503554;1.0001076631160573
16.033291;0.9774392659381559;0.41667202060689873;0.4262422347750989;0.318229015380333;0.3255577425621184;1.0000337461457076;9.999328681004977;0.41677502540819217;0.4536581505532392;0.4536455815894358;0.4228486087959999;0.3299850294394574;0.9855676189506762;0.5363122112327494;1.0001078397638812
16.043291;0.9774380771794257;0.4166721557189891;0.4262425365550247;0.3182284991858299;0.3255581762598598;1.0000340922346804;9.999357693914982;0.4167752955310676;0.4536590099980866;0.45364551046330415;0.4228485932574392;0.32998491066177305;0.9855673387399975;0.536313169017417;1.000107956226258
16.053291;0.97743691075396;0.4166723044755263;0.4262428963076886;0.31822798109632666;0.3255586089980182;1.0000344569609567;9.999386660962877;0.4167755852210148;0.4536598520205985;0.45364541757126353;0.42284857991327995;0.32998478011002425;0.9855670480882054;0.5363141678527041;1.0001080186062257
16.063291;0.977435767444825;0.416672468813485;0.4262433131751305;0.3182274618236102;0.32555904107485045;1.0000348369959469;9.999415477557392;0.4167758943738216;0.4536606764112106;0.4536453035927752;0.42284857140909954;0.3299846386572645;0.9855667485427111;0.5363152069587043;1.0001080344699755
16.073291;0.9774346486741974;0.41667265123681424;0.42624378618010794;0.3182269420221074;0.32555947275857183;1.0000352290295165;9.999444037301007;0.4167762225927988;0.45366148251267213;0.45364516972307795;0.42284857034570267;0.32998448693233945;0.9855664418004078;0.536316285686015;1.0001080119174162
16.083291;0.9774335569162762;0.4166728543334476;0.42624431399712537;0.31822642231693254;0.32555990446830324;1.0000356309472898;9.999472242524966;0.41677656913041233;0.4536622695047829;0.45364501737110385;0.42284857899010575;0.3299843253101325;0.9855661296084831;0.5363174037319093;1.0001079581152428
16.093291;0.9774324954231282;0.41667308023871885;0.426244895272805;0.31822590332771;0.3255603367480552;1.0000360431556947;9.999500012952371;0.4167769331148366;0.4536630367671086;0.4536448479250827;0.42284859901238764;0.32998415423689914;0.9855658136342237;0.5363185610168298;1.000107878179256
16.103291;0.9774314679112984;0.4166733304539727;0.4262455288473257;0.3182253856900884;0.3255607700511148;1.0000364683523937;9.999527286038983;0.41677731352705666;0.45366378417132686;0.4536446627391929;0.42284863134441286;0.32998397440598354;0.985565495270618;0.536319757016816;1.0001077744629352
16.113291;0.977430479126665;0.4166736062878808;0.42624621359014886;0.3182248703160167;0.3255612045998972;1.000036910063868;9.999554014478546;0.4167777090488557;0.4536645121195237;0.45364446295218364;0.42284867626078365;0.32998378681242674;0.9855651754854118;0.5363209902148408;1.0001076460463891
16.123291;0.9774295355079089;0.41667390940358634;0.42624694823310294;0.3182243586316952;0.32556164035238405;1.0000373713433268;9.999580158261121;0.41677811796493;0.45366522138722887;0.4536442490941653;0.4228487337297522;0.3299835927883352;0.9855648547526908;0.5363222581297987;1.0001074889833113
16.133291;0.9774286447958098;0.4166742417826756;0.42624773107615765;0.3182238523117203;0.32556207698759393;1.0000378545289637;9.999605670650872;0.41677853800349796;0.4536659129512485;0.4536440211723158;0.42284880376962414;0.3299833937249547;0.9855645326519322;0.5363235578609618;1.0001072972446572
16.143291;0.9774278150451462;0.4166746051840623;0.42624855975605175;0.3182233527322814;0.32556251405070635;1.0000383615557698;9.99963049395156;0.4167789664277394;0.45366658782627084;0.4536437794325792;0.4228488866257265;0.32998319078528865;0.9855642076333557;0.5363248867896306;1.0001070640654566
16.153291;0.9774270542216884;0.4166750007380543;0.4262494315543359;0.3182228607189367;0.32556295108800637;1.000038893518386;9.999654570005452;0.41677940059526114;0.4536672468783714;0.4536435249316095;0.42284898281649996;0.32998298495529493;0.9855638776947206;0.53632624296922;1.0001067835133417
16.163291;0.977426370350605;0.4166754289583095;0.42625034383280863;0.31822237662566377;0.3255633875020933;1.0000394498464416;9.999677853452503;0.41677983850798667;0.45366789060761664;0.45364325923677173;0.4228490930188888;0.32998277699439565;0.9855635411380161;0.5363276249705916;1.0001064512300928
16.173291;0.9774257710689455;0.41667588981306275;0.42625129420285;0.31822190039785353;0.32556382244967863;1.0000400282871171;9.99970031793148;0.4167802790669134;0.45366851893761123;0.453642983705697;0.42284921798534303;0.3299825670872945;0.9855631968272184;0.5363290312408203;1.0001060640240214
16.183291;0.9774252624233672;0.41667638266745993;0.4262522806979356;0.3182214316427999;0.32556425500174324;1.0000406256219383;9.999721952882853;0.41678072211857187;0.4536691311821701;0.4536426990975309;0.42284935873154356;0.3299823546267432;0.9855628445310817;0.536330459521532;1.0001056190814337
16.193291;0.9774248482237836;0.4166769065406703;0.4262533018781021;0.3182209699736561;0.32556468424173823;1.0000412385309763;9.999742756156927;0.41678116833966855;0.4536697262221218;0.45364240567271846;0.42284951667251064;0.32998213832098344;0.9855624851277475;0.5363319068947942;1.0001051133014374
16.203291;0.9774245305884668;0.4166774605924722;0.4262543565939124;0.318220515447916;0.3255651092079164;1.0000418640485051;9.999762728833806;0.41678161900338295;0.4536703027274309;0.453642103587204;0.4228496933541048;0.32998191646362374;0.9855621201855564;0.536333370037298;1.000104543085205
16.213291;0.9774243106730571;0.41667804415705245;0.4262554437054484;0.3182200686578882;0.3255655289424014;1.0000424990050887;9.999781871926043;0.4167820755536044;0.4536708593670575;0.45364179337602656;0.4228498900284121;0.3299816871700348;0.9855617520016792;0.5363348450385096;1.0001039045118956
16.223291;0.9774241886130354;0.4166786565201579;0.4262565619892528;0.3182196304494918;0.3255659427300303;1.0000431389001845;9.999800185592882;0.41678253908855983;0.45367139493107644;0.45364147617182277;0.4228501074773478;0.32998144842164073;0.9855613845956;0.5363363272143427;1.0001031934737379
16.233291;0.9774241632954274;0.41667929693935796;0.42625771013989094;0.3182192016118126;0.3255663502613085;1.0000437774957907;9.99981767463752;0.4167830102460865;0.4536719081746561;0.4536411533773439;0.4228503461136898;0.3299811980399629;0.9855610240186181;0.5363378116648743;1.0001024054821288
16.243291;0.977424233020897;0.41667996468210305;0.4262588869505326;0.31821878277675125;0.32556675146177805;1.0000444073341792;9.999834350460514;0.41678348953082983;0.4536723975020705;0.4536408261672655;0.42285060610714703;0.3299809338305708;0.9855606773118535;0.5363392940820905;1.0001015355375291
16.253291;0.9774243966271372;0.41668065887404543;0.4262600914161815;0.3182183743942133;0.32556714628591954;1.0000450203208209;9.999850219831565;0.41678397754008745;0.45367286088718667;0.4536404953322367;0.4228508874260218;0.32998065380251224;0.9855603511548732;0.5363407708495499;1.0001005788955724
16.263291;0.9774246543676645;0.41668137856457443;0.4262613224332275;0.31821797664383605;0.325567534927912;1.0000456080003572;9.999865276067629;0.41678447486783016;0.45367329615143404;0.45364016142554836;0.4228511899862398;0.32998035634933753;0.9855600510827407;0.5363422386187111;1.000099532289989
16.273291;0.9774250081733159;0.41668212315554864;0.4262625785502674;0.3182175896013231;0.3255679182415014;1.0000461618973373;9.999879506925538;0.4167849817489345;0.45367370148433517;0.4536398251333185;0.4228515138894533;0.3299800403833019;0.9855597813317061;0.5363436940332909;1.0000983944178505
16.283291;0.9774254605208721;0.4166828924878473;0.4262638579987712;0.31821721359868826;0.32556829792569797;1.0000466741276592;9.999892906523167;0.4167854975869359;0.45367407592062337;0.4536394876807959;0.4228518594311248;0.32997970530783693;0.9855595446028664;0.5363451336525319;1.000097165244805
16.293291;0.9774260125775408;0.41668368639238795;0.4262651586463965;0.3182168491478504;0.32556867630983144;1.0000471379225622;9.999905477769316;0.41678602087114297;0.45367441929083485;0.4536391507111837;0.4228522268484128;0.32997935096755093;0.9855593417290759;0.5363465537670613;1.0000958444118722
16.303291;0.9774266632387308;0.4166845045054484;0.4262664778981982;0.31821649648430295;0.3255690558399824;1.0000475477410107;9.999917231168403;0.41678654973241747;0.45367473181464296;0.4536388156823004;0.4228526160746161;0.3299789776629006;0.9855591718170847;0.5363479502954575;1.00009443005725
16.313291;0.9774274095356077;0.4166853465446585;0.426267812799259;0.3182161552502747;0.3255694387663424;1.0000478991192618;9.999928184752699;0.4167870825335879;0.4536750140318625;0.4536384835531266;0.422853026703159;0.3299785859102775;0.9855590328157019;0.5363493191007422;1.0000929190267813
16.323291;0.9774282480314255;0.41668621238931697;0.4262691603195111;0.3182158245056005;0.3255698272578103;1.0000481886310117;9.99993835917817;0.4167876180050684;0.45367526703592354;0.4536381549072484;0.42285345814206365;0.32997817608271607;0.985558922244245;0.5363506563689554;1.0000913075335078
16.333291;0.9774291760736007;0.41668710180943636;0.4262705175973747;0.3182155031859667;0.32557022355571835;1.0000484137935037;9.999947772427962;0.41678815518822193;0.45367549265809487;0.4536378299696821;0.4228539097669297;0.3299777484520182;0.9855588377245081;0.5363519587555342;1.0000895914861183
16.343291;0.977430191608083;0.416688014261054;0.4262718818670625;0.31821519071069565;0.32557063000982805;1.0000485728247606;9.999956444865266;0.41678869331784024;0.45367569336722335;0.4536375084967692;0.4228543809025579;0.3299773035187147;0.9855587772823853;0.5363532235089845;1.000087766815376
16.353291;0.9774312918072524;0.4166889487701383;0.4262732500961444;0.3182148870971851;0.3255710491095147;1.0000486650548808;9.999964405032658;0.41678923159383596;0.45367587171655194;0.45363718986556933;0.42285487063688976;0.3299768421372343;0.9855587396051658;0.536354448572678;1.0000858296921027
16.363291;0.9774324725271226;0.41668990369293535;0.426274618857334;0.3182145927329029;0.32557148334839636;1.0000486914818465;9.99997168067045;0.4167897691127631;0.45367602994670136;0.4536368732750644;0.4228553776639083;0.3299763653425222;0.985558724218331;0.5363556324145264;1.0000837764684785
16.373291;0.977433729327895;0.41669087661993537;0.42627598474475237;0.3182143083247023;0.32557193493899356;1.000048653847562;9.999978285638724;0.41679030502368175;0.45367617022741497;0.45363655786543455;0.4228559003781359;0.3299758740668584;0.9855587318060729;0.5363567735947057;1.0000816034590305
16.383291;0.9774350580467629;0.41669186470526676;0.42627734486653024;0.3182140347911266;0.32557240584098196;1.0000485531318275;9.99998422098721;0.41679083849758125;0.4536762949610794;0.4536362426601972;0.42285643716933896;0.32997536899399976;0.9855587643894217;0.5363578706158724;1.00007930696326
16.393291;0.9774364537946554;0.41669286512534903;0.4262786968709213;0.31821377280424046;0.32557289804744344;1.0000483895424417;9.999989480617431;0.4167913684080248;0.4536764065927972;0.4536359262894425;0.4228569865741362;0.3299748507765888;0.9855588246772728;0.5363589223568915;1.00007688419648
16.403291;0.9774379098894223;0.41669387531235347;0.4262800386181884;0.3182135224116895;0.32557341362650644;1.0000481636509562;9.999994051255333;0.4167918933427266;0.4536765070288686;0.45363560684086995;0.4228575472354149;0.32997432042020525;0.9855589149909484;0.5363599284473386;1.0000743339704647
16.413291;0.9774394179781344;0.41669489293174167;0.4262813680033998;0.31821328312564195;0.3255739545333404;1.0000478772174595;9.99999791764809;0.4167924122005066;0.4536765971770283;0.45363528231381495;0.42285811801638257;0.3299737794449929;0.985559036654115;0.5363608891968279;1.000071655964937
16.423291;0.9774409687413699;0.4166959156142085;0.4262826830397051;0.31821305438934694;0.32557452235133616;1.0000475334672936;10.000001070185485;0.4167929246845907;0.45367667718517185;0.4536349513841655;0.42285869820564087;0.3299732297047552;0.9855591899701869;0.5363618055200803;1.0000688503631936
16.433291;0.9774425527554147;0.4166969406051183;0.42628398171779475;0.3182128360653134;0.32557511814781404;1.0000471371224076;10.000003503804109;0.4167934311646597;0.4536767471379208;0.4536346137373773;0.4228592872843925;0.3299726730128568;0.9855593742511101;0.5363626790108738;1.0000659187778214
16.443291;0.9774441617607655;0.416697964746262;0.4262852615475158;0.31821262849673265;0.3255757428423375;1.0000466941970632;10.000005216214886;0.4167939322060513;0.4536768072516445;0.45363427000197915;0.42285988433633176;0.32997211097042645;0.9855595876117397;0.536363511847184;1.0000628650948762
16.453291;0.9774457894843978;0.41669898480793455;0.4262865193827492;0.31821243215112366;0.32557639764534185;1.0000462114343005;10.0000062127684;0.4167944281976681;0.45367685740106606;0.4536339217801811;0.4228604879334749;0.3299715451880042;0.9855598269185336;0.5363643064672864;1.0000596956909402
16.463291;0.9774474310307119;0.41669999781427075;0.426287751819832;0.31821224724731484;0.32557708374593797;1.000045695362616;10.000006508598856;0.4167949191166273;0.4536768966165425;0.45363357163268286;0.4228610966361312;0.3299709776127852;0.9855600883903985;0.53636506539248;1.0000564190474317
16.473291;0.9774490813331135;0.416701001179177;0.42628895586961435;0.31821207371494625;0.3255778017143904;1.0000451518024203;10.000006123019965;0.416795404486284;0.4536769230495536;0.4536332226565562;0.4228617093613384;0.32997041062291665;0.985560368794498;0.536365791423095;1.000053044935576
16.483291;0.9774507339774057;0.41670199253592416;0.4262901293304193;0.31821191155084383;0.32557855146413506;1.0000445865718095;10.000005075894506;0.41679588349851915;0.4536769344390581;0.45363287793998824;0.42286232541157287;0.32996984689617787;0.9855606661853368;0.5363664878996012;1.0000495838970407
16.493291;0.9774523812256822;0.41670296941522217;0.4262912705971444;0.31821176109203486;0.3255793326177512;1.0000440061970148;10.000003390058811;0.41679635501689766;0.4536769285518466;0.45363254037007883;0.42286294430647187;0.32996928923411756;0.9855609792761412;0.5363671586972217;1.000046046855188
16.503291;0.977454014677126;0.4167039292214241;0.4262923784101093;0.31821162284003185;0.325580144678049;1.0000434175092316;10.000001094967079;0.4167968177414395;0.45367690326703297;0.45363221269641574;0.42286356533043507;0.32996874032701895;0.9855613064040072;0.5363678079750468;1.0000424446710112
16.513291;0.9774556253428426;0.41670486947421653;0.4262934518136175;0.31821149722213354;0.3255809868646643;1.0000428269136328;9.999998227404324;0.41679727077816703;0.4536768566173977;0.4536318974183966;0.42286418719724855;0.32996820253494313;0.9855616451939901;0.5363684398196927;1.0000387881349397
