time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
16.523291;0.9774572031558771;0.41670578792282215;0.4262944900333392;0.31821138466740323;0.325581858004959;1.0000422401415363;9.999994825421483;0.4167977139303902;0.45367678688729773;0.4536315964298359;0.4228648081628354;0.3299676779516214;0.9855619928428878;0.536369058022845;1.0000350878089237
16.533291;0.9774587367558959;0.41670668251741333;0.42629549226046065;0.3182112857462973;0.3255827566085731;1.0000416624432502;9.99999092119689;0.41679814741450066;0.4536766925904644;0.4536313107179078;0.4228654261826977;0.32996716863814585;0.985562347096386;0.5363696661290798;1.000031353406325
16.543291;0.9774602136404181;0.4167075514715517;0.4262964574901011;0.3182112011228152;0.32558368090748185;1.0000410989177062;9.999986540945823;0.41679857146762417;0.45367657250777965;0.45363104025657175;0.4228660390388993;0.32996667672020336;0.9855627074369224;0.5363702675056046;1.000027593502938
16.553291;0.9774616208135289;0.416708393501323;0.4262973844398909;0.31821113154221986;0.32558462890361595;1.0000405547122517;9.99998170667709;0.4167989861728142;0.45367642572633593;0.45363078412829755;0.4228666446175216;0.329966204416831;0.9855630751653779;0.5363708652913375;1.0000238154637604
16.563291;0.9774629460072541;0.41670920804792283;0.4262982714316238;0.3182110779576995;0.32558559850175967;1.0000400351768288;9.999976434522774;0.4167993914303434;0.45367625147584334;0.4536305409645281;0.42286724104100004;0.3299657541192711;0.9855634524510226;0.536371462255878;1.0000200254124556
16.573291;0.9774641785929328;0.4167099952503589;0.4262991163564868;0.3182110415131948;0.32558658769394755;1.0000395458632019;9.999970734042408;0.41679978678143026;0.45367604924375066;0.45363030957505474;0.42286782659625094;0.32996532833948666;0.9855638416636259;0.5363720604392199;1.0000162289623482
16.583291;0.9774653100063188;0.4167107558398555;0.4262999170787438;0.31821102332318596;0.3255875947493416;1.0000390917472513;9.99996461203709;0.4168001712988275;0.4536758192637126;0.45363008936453136;0.4228683997065561;0.3299649294458004;0.9855642451367723;0.536372660696069;1.0000124323046313
16.593291;0.9774663342718135;0.4167114911561717;0.4263006717889974;0.31821102424731545;0.3255886182206367;1.0000386762055318;9.999958077610396;0.4168005438374842;0.45367556263828934;0.45362988033478063;0.422868958871609;0.3299645594519453;0.9855646648724082;0.5363732626099686;1.0000086420959955
16.603291;0.9774672481214626;0.4167122030368712;0.4263013788200519;0.3182110446928288;0.32558965674818435;1.0000383013297216;9.999951145762994;0.416800903322454;0.4536752809721572;0.45362968300780887;0.42286950250265937;0.32996421995587766;0.9855651025480437;0.5363738650154746;1.0000048642244632
16.613291;0.9774680503068095;0.4167128932786967;0.42630203649443715;0.3182110844124082;0.3255907088999884;1.000037969091644;9.999943842349802;0.41680124886408515;0.45367497614807534;0.4536294983737924;0.4228700288486048;0.3299639120344197;0.985565560030549;0.5363744668089014;1.0000011031000482
16.623291;0.9774687409021294;0.41671356287888567;0.4263026432511025;0.31821114248992244;0.3255917731858555;1.0000376810759761;9.999936209189224;0.41680157967802844;0.45367465041585686;0.4536293275589416;0.42287053623078535;0.3299636361643335;0.9855660399937997;0.5363750673208101;0.9999973619739579
16.633291;0.977469320956115;0.4167142117690444;0.4263031976489559;0.3182112177099487;0.32559284815405626;1.0000374372125695;9.99992830364638;0.4168018949794616;0.4536743064134218;0.45362917147432463;0.42287102342309757;0.3299633923492308;0.9855665462701144;0.536375666020923;0.9999936435687549
16.643291;0.9774697919985645;0.41671483931033615;0.4263036981167647;0.3182113089995389;0.32559393227221395;1.0000372362315948;9.999920194064481;0.416802194103893;0.4536739470455781;0.45362903072883937;0.4228714896155066;0.329963180370762;0.9855670834725645;0.5363762620838374;0.9999899503901226
16.653291;0.9774701551986171;0.41671544487598006;0.42630414273472506;0.3182114156407932;0.3255950235084968;1.000037077442588;9.999911952732443;0.41680247659600045;0.4536735753362092;0.45362890554056484;0.42287193391646044;0.3299629998997034;0.9855676556012042;0.5363768540943901;0.9999862846514588
16.663291;0.9774704108542244;0.4167160280768312;0.4263045293901303;0.3182115373573066;0.32559611909834035;1.0000369613752746;9.999903645679668;0.41680274216718394;0.45367319408712564;0.4536287957808174;0.42287235513976756;0.32996285034038825;0.9855682647865369;0.5363774399356624;0.9999826484779335
16.673291;0.9774705591627223;0.41671658881283613;0.4263048562258269;0.3182116742131226;0.3255972158696731;1.0000368891545928;9.999895325725623;0.4168029907325563;0.45367280542424515;0.4536287013914637;0.4228727520855297;0.32996273077678084;0.9855689117583987;0.5363780170669276;0.999979044433783
16.683291;0.977470601905265;0.4167171271639267;0.4263051220245318;0.3182118263897776;0.3255983107586819;1.0000368615718156;9.999887033990014;0.4168032223534844;0.45367241078854953;0.4536286227116782;0.42287312371996705;0.3299626401579213;0.9855695975171257;0.5363785830047927;0.9999754753485823
16.693291;0.9774705432099045;0.4167176432178478;0.42630532639526214;0.31821199414829965;0.3255994010606585;1.000036878367557;9.999878807495273;0.4168034370335892;0.4536720115782731;0.45362856021402503;0.4228734691667472;0.32996257729467604;0.9855703244366121;0.5363791355391937;0.9999719435963906
16.703291;0.9774703885839686;0.41671813706979005;0.4263054697929313;0.31821217787201894;0.325600484470799;1.0000369383354735;9.999870686467833;0.41680363471334814;0.45367160988145905;0.453628513895718;0.42287378777936796;0.329962540689102;0.9855710960287918;0.5363796727212705;0.9999684507373671
16.713291;0.9774701438494159;0.4167186089108355;0.42630555339934717;0.3182123780041718;0.3256015590778773;1.000037040389433;9.99986271223425;0.41680381559645957;0.45367120868717675;0.4536284831098916;0.42287407927459103;0.3299625284989049;0.9855719158263726;0.5363801929734604;0.9999649974561194
16.723291;0.9774698151889883;0.41671905906010426;0.4263055789216967;0.3182125950063859;0.3256026233216306;1.000037184726937;9.999854917692334;0.41680398060882223;0.453670811479478;0.4536284668891887;0.4228743439408876;0.3299625386346647;0.9855727861316307;0.536380695306168;0.999961583804293
16.733291;0.9774694091397905;0.41671948793944685;0.4263055483297844;0.31821282928180084;0.3256036759142189;1.0000373728672338;9.999847325815594;0.4168041315023261;0.4536704214484813;0.45362846407625923;0.4228745828101214;0.3299625689913823;0.9855737072413383;0.5363811793226554;0.9999582097600004
16.743291;0.9774689319543416;0.41671989609150606;0.4263054635677523;0.31821308101389034;0.32560471572640326;1.0000376067516048;9.99983996254197;0.4168042702306959;0.4536700408887426;0.45362847341456314;0.42287479745481715;0.3299626177488093;0.9855746777472078;0.5363816447668491;0.9999548755687825
16.753291;0.9774683894528667;0.41672028431036207;0.4263053264536128;0.31821335022522884;0.32560574172686396;1.0000378881759877;9.999832870537999;0.41680439809724773;0.45366967130039537;0.4536284938932502;0.42287498936478374;0.3299626834705139;0.9855756957111649;0.5363820908683502;0.9999515818092007
16.763291;0.9774677874136339;0.4167206538302836;0.4263051389151153;0.3182136369377007;0.32560675304317993;1.0000382186921173;9.99982610500188;0.41680451543753844;0.45366931380292236;0.4536285248902435;0.42287515952346655;0.32996276493261845;0.9855767594947966;0.5363825160978735;0.9999483295409809
16.773291;0.977467131820046;0.41672100633059495;0.426304903356935;0.3182139410365112;0.3256077489928048;1.0000385996048913;9.999819719611441;0.4168046218026377;0.4536689691926794;0.45362856617115793;0.4228753087632946;0.3299628610327838;0.9855778675903207;0.5363829185411544;0.999945120601234
16.783291;0.9774664291342723;0.41672134354073903;0.42630462279565445;0.31821426204528763;0.3256087289841824;1.0000390323461432;9.999813767473869;0.41680471624328436;0.4536686378255229;0.4536286180234185;0.42287543848306974;0.3299629709303104;0.9855790182662078;0.5363832964534612;0.9999419578951744
16.793291;0.9774656865179173;0.4167216668260048;0.42630430062056507;0.3182145991661692;0.32560969235612236;1.0000395187398408;9.999808308856265;0.4168047975893103;0.45366831971239574;0.4536286812119307;0.42287555099780294;0.3299630940876884;0.9855802097050902;0.5363836483453894;0.9999388454627396
16.803291;0.9774649119367027;0.41672197719744053;0.42630394028002694;0.3182149514574982;0.3256106382293092;1.0000400601253785;9.999803406702421;0.41680486456581073;0.45366801459832534;0.45362875667193436;0.422875649333603;0.3299632300550415;0.9855814398621201;0.5363839727607542;0.9999357884099879
16.813291;0.9774641141335608;0.4167222754344501;0.42630354513214164;0.3182153178850141;0.325611565473156;1.0000406563264308;9.999799120835176;0.4168049157073538;0.4536677218528856;0.453628845226626;0.42287573675981166;0.32996337818203647;0.9855827055233389;0.536384268295024;0.9999327929625883
16.823291;0.9774633021771093;0.4167225621508272;0.4263031182353078;0.31821569731751126;0.32561247285312495;1.0000413061046565;9.999795509171209;0.4168049495575949;0.4536674405386468;0.45362894749435007;0.4228758164345128;0.3299635374772698;0.9855840016662212;0.5363845336035717;0.9999298659421751
16.833291;0.9774624852615933;0.41672283808100713;0.42630266224866475;0.31821608872644863;0.3256133592300211;1.000042008418504;9.999792627304355;0.41680496510869375;0.4536671698812955;0.45362906407037296;0.4228758911978532;0.3299637066491245;0.9855853219796856;0.5363847673626994;0.9999270134505567
16.843291;0.977461672556022;0.41672310418356845;0.426302179906648;0.3182164915137768;0.32561422363579845;1.0000427630541406;9.999790524285787;0.41680496177186144;0.45366690965938633;0.45362919593412754;0.4228759634148545;0.32996388416656014;0.9855866594831072;0.5363849685315037;0.9999242404273548
16.853291;0.9774608718816848;0.4167233612954164;0.4263016745427353;0.31821690559701743;0.3256150651693251;1.0000435703016122;9.999789235349514;0.41680493903523524;0.45366666003590467;0.4536293446894082;0.4228760348146293;0.32996406830238983;0.9855880062560176;0.5363851365055788;0.9999215513545922
16.863291;0.9774600886879473;0.4167236100720179;0.42630115000581076;0.3182173311649511;0.32561588274798703;1.0000444300862157;9.999788776335516;0.41680489656646946;0.4536664212995245;0.4536295123340043;0.4228761063977624;0.32996425732341433;0.9855893532624516;0.5363852709148835;0.9999189503446532
16.873291;0.9774593271747994;0.416723851339333;0.42630061042702944;0.3182177683118622;0.325616674915553;1.0000453413645063;9.999789150476113;0.4168048346453667;0.4536661939991969;0.4536297007393617;0.42287617869147315;0.3299644497723446;0.9855906911787572;0.5363853716749724;0.999916440476271
16.883291;0.9774585917956929;0.41672408622969787;0.4263000601948916;0.3182182168363205;0.32561743991605296;1.0000463021290382;9.999790358868218;0.41680475418374696;0.45366597897982175;0.45362991119348606;0.4228762521626266;0.3299646445439012;0.985592011458439;0.536385439341358;0.9999140235424295
16.893291;0.977457887022633;0.4167243160062975;0.42629950376722325;0.31821867634866446;0.32561817599053805;1.0000473096300513;9.9997923960842;0.41680465617659307;0.4536657770596065;0.4536301442601406;0.4228763272123281;0.3299648407804863;0.9855933070521252;0.5363854751298958;0.9999117003422087
16.903291;0.9774572164457702;0.4167245416340275;0.42629894529005763;0.3182191463495506;0.3256188816660777;1.0000483606927004;9.999795240633395;0.41680454118269084;0.45366558885968933;0.4536303998972576;0.4228764037962634;0.32996503784098297;0.9855945729121401;0.5363854806382021;0.9999094713553579
16.913291;0.9774565826980406;0.4167247632061743;0.42629838836547934;0.31821962607524495;0.32561955582783203;1.0000494518471268;9.999798860314467;0.4168044093020373;0.4536654148512014;0.45363067762724474;0.42287648119004523;0.3299652353747938;0.9855958059133594;0.5363854576296004;0.9999073373605353
16.923291;0.9774559878176724;0.41672497979307227;0.4262978361376784;0.3182201144843161;0.32562019760057553;1.000050578775863;9.999803222602782;0.4168042604932408;0.45366525532007196;0.4536309767285634;0.4228765580806005;0.3299654333494648;0.985597004542905;0.5363854079300873;0.9999052990449683
16.933291;0.9774554338018728;0.416725189844117;0.4262972917222481;0.31822061054382345;0.3256208062033844;1.00005173589639;9.99980829430559;0.4168040948366226;0.4536651104676389;0.45363129644339406;0.4228766328517991;0.32996563185797695;0.9855981692065229;0.5363853335397049;0.9999033563102987
16.943291;0.9774549232239126;0.41672539156534594;0.42629675863278044;0.31822111343724524;0.3256213808174429;1.0000529169658707;9.999814041819263;0.416803912575815;0.45366498077781503;0.45363163616505703;0.4228767040303045;0.3299658307720024;0.9855993022089332;0.5363852367746061;0.9999015085099381
16.953291;0.9774544592120412;0.4167255830398988;0.4262962407220612;0.3182216224434334;0.3256219204692973;1.0000541157443243;9.999820441486726;0.41680371404892363;0.4536648671423057;0.45363199551763234;0.42287677061812123;0.32996602957422594;0.985600406587608;0.5363851200539754;0.9998997550818993
16.963291;0.977454044879338;0.4167257624838466;0.4262957417478258;0.3182221367527764;0.3256224241011763;1.0000553256334668;9.999827488518754;0.4168034995936608;0.45366477050248355;0.453632374257418;0.4228768320087186;0.32996622756805405;0.9856014847813682;0.5363849855537898;0.9998980959807869
16.973291;0.9774536827563141;0.4167259287325256;0.4262952651023919;0.31822265548500417;0.3256228907893029;1.0000565391101164;9.999835194540886;0.41680326952880076;0.45366469150525895;0.4536327720114055;0.42287688789469985;0.3299664242564525;0.9856025376179927;0.5363848350340316;0.9998965320510315
16.983291;0.9774533745436462;0.41672608133323696;0.4262948138758225;0.3182231776972572;0.3256233196812293;1.0000577481793442;9.999843575847727;0.4168030243831405;0.4536646304383375;0.45363318790601026;0.4228769383730372;0.3299666195017885;0.9856035639590477;0.5363846696881004;0.9998950650383512
16.993291;0.977453121106641;0.41672621998421416;0.4262943908156769;0.3182237022762925;0.3256237097428032;1.00005894531576;9.999852642516114;0.4168027650940321;0.45366458722954855;0.4536336203858415;0.4228769839023933;0.3299668135199532;0.9856045617674835;0.5363844900745177;0.9998936967844282
17.003291;0.9774529223658508;0.41672634400583297;0.42629399803833773;0.3182242279455334;0.3256240598699171;1.0000601240539202;9.999862396396251;0.41680249285628607;0.45366456154947643;0.4536340674589651;0.42287702510106373;0.3299670069581378;0.9856055293013793;0.5363842964313346;0.9998924283811976
17.013291;0.9774527773783904;0.4167264522982394;0.4262936369132139;0.31822475326107813;0.32562436921014487;1.0000612794987758;9.999872835194674;0.4168022089537525;0.453664553042275;0.4536345272582347;0.42287706238545264;0.3299672007535257;0.9856064651492518;0.5363840892000045;0.9998912601383969
17.023291;0.9774526849748305;0.4167265435023529;0.42629330815648936;0.3182252764406884;0.3256246370789498;1.0000624084220981;9.999883953341998;0.41680191469584676;0.4536645614733734;0.4536349986190171;0.42287709554568337;0.3299673956616471;0.9856073680331654;0.536383869279559;0.9998901918280759
17.033291;0.9774526444492533;0.4167266161873277;0.4262930118789366;0.31822579539830664;0.32562486254252154;1.0000635083902243;9.99989573697396;0.41680161110586966;0.4536645868310335;0.45363548118983305;0.4228771238062166;0.32996759199278647;0.9856082363870914;0.5363836380072503;0.9998892230133879
17.043291;0.9774526557837183;0.4167266691250598;0.42629274766536995;0.31822630813439895;0.32562504428993067;1.0000645772148526;9.99990816332681;0.4168012985439209;0.45366462934549423;0.45363597501537717;0.42287714635250473;0.3299677897371965;0.9856090676363447;0.5363833972200613;0.9998883536784805
17.053291;0.9774527193281735;0.4167267016034583;0.42629251473156116;0.3182268130781684;0.32562518083116004;1.0000656137635702;9.999921206232674;0.4168009766730627;0.45366468916279756;0.4536364801765022;0.42287716263475644;0.32996798888830187;0.9856098583932824;0.5363831494474016;0.9998875846889915
17.063291;0.9774528349928719;0.41672671366327046;0.42629231196613215;0.3182273090627392;0.3256252706368011;1.0000666186570668;9.999934833888744;0.41680064471901573;0.45366476587335575;0.453636996790349;0.42287717223584864;0.32996818971549613;0.9856106051287329;0.5363828978737468;0.9998869176849972
17.073291;0.9774530017327816;0.41672670606804385;0.4262921379232443;0.3182277949974389;0.32562531237982933;1.0000675933269754;9.99994899979218;0.41680030184493905;0.45366485833453557;0.45363752516031364;0.4228771747241601;0.3299683925435743;0.9856113045492504;0.5363826458109545;0.999886354428653
17.083291;0.9774532177958721;0.4167266799283687;0.42629199099502463;0.3182282696294993;0.3256253054413392;1.0000685379268608;9.999963645874248;0.4167999475317161;0.45366496487945307;0.453638065844783;0.42287716975889006;0.32996859718232324;0.9856119543881173;0.5363823961715967;0.999885896305273
17.093291;0.9774534807808309;0.4167266362210394;0.4262918695733833;0.3182287316507731;0.32562525014312194;1.0000694499051863;9.999978718718177;0.41679958173069487;0.4536650837712174;0.45363861953189005;0.4228771572331538;0.32996880275223645;0.985612554159861;0.5363821515792806;0.9998855443877416
17.103291;0.9774537874851054;0.4167265755201284;0.42629177200342805;0.3182291797853511;0.3256251472773996;1.0000703246421332;9.99999417839951;0.41679920457967723;0.453665213600139;0.4536391867271688;0.4228771372591571;0.32996900804232787;0.9856131046877019;0.5363819146878801;0.9998852990839013
17.113291;0.9774541345074669;0.416726498089872;0.4262916965916014;0.3182296125988779;0.3256249974988498;1.0000711572543128;10.000009994474096;0.4167988161247916;0.453665353292979;0.4536397673864369;0.42287711012542933;0.32996921191185413;0.9856136068288389;0.5363816878452918;0.9998851591002477
17.123291;0.9774545192568226;0.4167264040799235;0.42629164171088574;0.31823002842151016;0.32562480131387733;1.0000719435808898;10.000026139115857;0.41679841660246775;0.45366550179009957;0.4536403608220411;0.4228770763363996;0.3299694134226519;0.985614060491644;0.5363814724156528;0.9998851207928944
17.133291;0.9774549405210724;0.4167262933467697;0.4262916056822563;0.3182304254606089;0.325624559337075;1.0000726799025201;10.000042583410844;0.4167980069726087;0.4536656579716052;0.4536409659076054;0.42287703664269627;0.32996961172114675;0.9856144642209624;0.5363812687831214;0.9998851783562764
17.143291;0.9774553981366965;0.41672616524854056;0.42629158641349923;0.3182308017270741;0.325624272187315;1.000073362468675;10.000059298837419;0.41679758910295134;0.45366582104866104;0.45364158102842944;0.42287699191500994;0.3299698059300095;0.9856148150151591;0.5363810769189087;0.9998853245020844
17.153291;0.9774558924047443;0.41672601903574785;0.4262915810867315;0.31823115506415217;0.32562394016469315;1.0000739879210871;10.000076258537964;0.41679716540775436;0.453665990848187;0.4536422039655925;0.42287694291010575;0.3299699953089228;0.9856151086959204;0.5363808965757157;0.9998855513327016
17.163291;0.9774564246383121;0.41672585424536573;0.42629158631656533;0.31823148355634245;0.3256235631081268;1.0000745540326654;10.000093433910735;0.41679673823542746;0.45366616784645586;0.4536428323183895;0.42287689019420105;0.32997017954038504;0.9856153413490676;0.5363807270961102;0.9998858509958345
17.173291;0.9774569980593456;0.4167256704908017;0.42629159888952645;0.3182317856608247;0.32562314053186636;1.0000750597472066;10.000110794633871;0.4167963095625616;0.453666353161446;0.453643463886728;0.4228768343241189;0.32997035880032016;0.9856155107875505;0.5363805675564596;0.9998862157638568
17.183291;0.9774576172131577;0.4167254672069167;0.4262916163840091;0.3182320598272291;0.3256226719134692;1.0000755051481882;10.000128316889082;0.416795881238567;0.45366654830008313;0.4536440965589933;0.42287677614979224;0.3299705335939023;0.9856156167696262;0.5363804171066254;0.9998866383162937
17.193291;0.9774582863447048;0.4167252438518467;0.42629163706511264;0.3182323041882745;0.32562215690010343;1.0000758914727768;10.000145992402269;0.41679545532077195;0.4536667547553104;0.4536447282500142;0.42287671694207524;0.3299707045341587;0.9856156600272576;0.5363802750606337;0.9998871123520453
17.203291;0.9774590086709467;0.4167250001512965;0.42629165936345337;0.31823251667568586;0.3256215953525912;1.0000762199826418;10.000163828651313;0.41679503396603057;0.45366697368272557;0.45364535715971804;0.42287665807921526;0.32997087217374;0.9856156408139803;0.5363801410915465;0.9998876323097777
17.213291;0.977459787097841;0.416724736063818;0.4262916815737275;0.3182326955424372;0.32562098734701417;1.0000764901619195;10.00018183760249;0.41679461916734684;0.45366720565087965;0.4536459822213409;0.42287660065058774;0.3299710370176435;0.985615558398227;0.5363800154045328;0.9998881928279021
17.223291;0.9774606251975887;0.4167244519667118;0.42629170189298743;0.3182328398800143;0.32562033315724664;1.0000766994529706;10.000200023877683;0.41679421262663435;0.45366745062213487;0.45364660340219326;0.4228765455082049;0.32997119967521005;0.9856154122915987;0.536379898372368;0.9998887889977986
17.233291;0.977461527340911;0.41672414902807065;0.4262917183153913;0.3182329496211647;0.32561963315988646;1.0000768447019177;10.000218380893967;0.4167938155375679;0.45366770804869705;0.4536472214713152;0.42287649343751704;0.3299713608969388;0.9856152034926374;0.536379790090342;0.9998894168056913
17.243291;0.9774624977679469;0.41672382915526057;0.4262917283117886;0.31823302515036667;0.3256188876182482;1.0000769234492315;10.000236888959378;0.4167934283957796;0.45366797690564464;0.4536478374261966;0.4228764449264331;0.32997152150196385;0.9856149340593379;0.5363796903892478;0.9998900736283588
17.253291;0.9774635396351579;0.41672349460326424;0.42629172887512157;0.3182330669735277;0.32561809647860657;1.0000769347205645;10.000255514982978;0.4167930510548963;0.45366825587254145;0.45364845220270106;0.4228763998131115;0.32997168240162356;0.9856146057824416;0.5363795989528629;0.9998907587870507
17.263291;0.97746465505249;0.41672314760279505;0.42629171691203577;0.31823307557192015;0.3256172594448828;1.0000768794786155;10.000274220240032;0.41679268288070487;0.45366854357920844;0.45364906691738727;0.42287635726919276;0.32997184459807793;0.9856142196008585;0.5363795152976542;0.9998914735974509
17.273291;0.977465845335823;0.41672279018390324;0.426291689473239;0.31823305134873703;0.3256163762068226;1.0000767600008993;10.000292973116286;0.4167923229545312;0.4536688386778647;0.4536496830818035;0.42287631604159687;0.32997200891414363;0.9856137761684471;0.5363794389658241;0.9998922207283171
17.283291;0.9774671106454504;0.41672242407015325;0.42629164396679536;0.3182329945739881;0.32561544653194996;1.0000765785827008;10.000311754364722;0.41679197042598226;0.4536691398206225;0.4536503022638146;0.4228762747640915;0.32997217570430837;0.9856132762073174;0.5363793700051468;0.999893003124742
17.293291;0.9774684498509518;0.41672205041282995;0.42629157853096156;0.31823290531567094;0.32561447038928565;1.0000763368285543;10.000330550664593;0.4167916247633221;0.4536694455365694;0.45365092548915015;0.4228762322334731;0.32997234497899686;0.9856127198650521;0.5363793095221633;0.999893823134469
17.303291;0.977469861262981;0.4167216696266129;0.4262914920405924;0.31823278347725603;0.32561344842274187;1.000076035841854;10.000349349638173;0.41679128562270196;0.4536697540846788;0.4536515529595525;0.42287618734383925;0.32997251676299233;0.985612106539828;0.5363792597877327;0.9998946823893373
17.313291;0.9774713434843257;0.4167212816556056;0.4262913834939634;0.31823262893621024;0.3256123825831162;1.0000756766293102;10.000368139133059;0.4167909526378966;0.4536700635390281;0.4536521843513349;0.4228761386364342;0.32997269118014716;0.9856114356952068;0.5363792234679831;0.9998955823575051
17.323291;0.9774728959799017;0.41672088645464694;0.4262912513994396;0.3182324417091853;0.3256112762418457;1.0000752599735236;10.000386902482974;0.41679062541169026;0.45367037193605464;0.4536528193248436;0.4228760840145064;0.3299728683238348;0.9856107075531699;0.5363792029026191;0.9998965249976219
17.333291;0.9774745193038504;0.41672048421073227;0.4262910938863719;0.3182322221188914;0.32561013353981755;1.0000747862224786;10.00040561524696;0.4167903035962285;0.4536706772682614;0.4536534577417619;0.4228760210060072;0.32997304833529084;0.9856099235699091;0.5363792000984279;0.9998975131884802
17.343291;0.977476214694498;0.4167200751109912;0.4262909094511593;0.3182319707485267;0.32560895868046424;1.0000742558948497;10.000424249123379;0.41678998704071696;0.45367097767691006;0.453654099732628;0.4228759473471474;0.32997323170266496;0.985609086528528;0.5363792167646673;0.9998985508069993
17.353291;0.9774779837633019;0.41671965885183415;0.42629069752094234;0.3182316882294761;0.32560775568192735;1.0000736704405395;10.000442774744041;0.4167896759912999;0.45367127190781775;0.45365474573930253;0.4228758614614073;0.32997341945671427;0.9856081998182018;0.5363792543637464;0.9998996420997487
17.363291;0.9774798287772436;0.41671923434859515;0.4262904583948622;0.3182313752201092;0.32560652826441056;1.0000730325225846;10.000461153316145;0.41678937109053016;0.453671559492647;0.4536553963695295;0.4228757625875356;0.32997361295979943;0.9856072667344515;0.5363793143747323;0.9999007907965944
17.373291;0.9774817527177998;0.41671880001212186;0.42629019285654757;0.3182310324661582;0.32560527973058145;1.0000723461986991;10.000479323405399;0.41678907307993407;0.4536718405872245;0.4536560522475108;0.4228756506093226;0.3299738134185729;0.9856062904967714;0.5363793983257826;0.9999020000624872
17.383291;0.9774837587219599;0.41671835423217446;0.42628990179344384;0.31823066070373685;0.3256040130348205;1.0000716165778556;10.000497199079602;0.4167887824914016;0.4536721156957661;0.45365671403922747;0.42287552578640647;0.3299740216135183;0.9856052745290738;0.5363795077490225;0.9999032730910352
17.393291;0.9774858490013905;0.4167178954640088;0.4262895859455678;0.3182302605707996;0.325602731016324;1.0000708486224743;10.00051468000024;0.4167884996063676;0.45367238522414366;0.4536573824864727;0.4228753885145334;0.32997423784093577;0.9856042224507758;0.536379644246051;0.9999046131088436
17.403291;0.9774880238243043;0.41671742201635753;0.4262892457254601;0.31822983270527494;0.32560143661325164;1.0000700461245706;10.000531662576707;0.4167882246428356;0.45367264911004895;0.45365805839342566;0.42287523917679665;0.3299744619977095;0.9856031378552076;0.5363798093666312;0.9999060227826173
17.413291;0.9774902817878184;0.4167169319544472;0.4262888810956682;0.31822937797735634;0.3256001329015574;1.0000692119089685;10.000548045512481;0.4167879579777808;0.4536729069254895;0.4536587427656427;0.42287507811163655;0.3299746940282716;0.9856020241398035;0.5363800045596411;0.9999075037600457
17.423291;0.9774926208121626;0.4167164232828757;0.4262884917841678;0.3182288977370395;0.3255988230365067;1.0000683488065583;10.000563727547148;0.4167877002584412;0.4536731582962767;0.45365943700987943;0.4228749057536632;0.32997493429009733;0.9856008845351265;0.536380231304217;0.9999090562049147
17.433291;0.9774950382324811;0.41671589439890744;0.4262880778096983;0.31822839394637414;0.325597510237368;1.0000674601664101;10.000578604005726;0.41678745235505416;0.453673403233252;0.45366014271565014;0.4228747229131919;0.3299751834084971;0.9855997221827422;0.5363804908545367;0.9999106786582261
17.443291;0.977497530691952;0.4167153446191599;0.42628763979666584;0.31822786904361366;0.3255961977645005;1.0000665497498542;10.000592571671634;0.4167872151870016;0.4536736421645992;0.4536608611518428;0.4228745309466547;0.32997544198702966;0.9855985399317243;0.5363807835920184;0.9999123688165871
17.453291;0.9775000950691213;0.41671477437938464;0.4262871787652131;0.31822732562033984;0.32559488888717564;1.0000656214144932;10.00060553718335;0.4167869894181366;0.4536738756896994;0.45366159310959925;0.42287433170855065;0.32997571043050933;0.9855973399944971;0.5363811086822977;0.9999141244123232
17.463291;0.9775027293815367;0.41671418501749696;0.42628669573593075;0.3182267661965383;0.3255935868368123;1.0000646787923835;10.000617418789504;0.41678677530133834;0.45367410432473837;0.4536623388863872;0.4228741274022606;0.3299759888696867;0.985596123559561;0.5363814644796732;0.9999159435865499
17.473291;0.9775054323665273;0.41671357847032253;0.42628619182966376;0.318226193112207;0.32559229465082196;1.0000637251669666;10.000628142156147;0.416786572878543;0.4536743285278868;0.45366309800130017;0.4228739205190257;0.3299762772596731;0.9855948907728301;0.5363818491137391;0.999917825016571
17.483291;0.9775082021966937;0.4167129569217088;0.42628566874436774;0.3182256083738475;0.325591015038757;1.0000627632698422;10.000637637521518;0.41678638189170913;0.45367454889266295;0.45366386915823226;0.4228737139295199;0.3299765755212844;0.9855936421000182;0.5363822605536103;0.9999197675193808
17.493291;0.977511035465816;0.4167123223615887;0.4262851287702183;0.31822501354625904;0.32558975052008615;1.0000617948465016;10.000645847515301;0.4167862011897627;0.45367476626839603;0.45366465071031015;0.42287351082132046;0.3299768834801162;0.985592380013264;0.5363826966185863;0.9999217690726018
17.503291;0.977513927215345;0.4167116764395021;0.4262845743334108;0.31822440977218786;0.3255885036498861;1.0000608205626107;10.000652740877829;0.41678602853266444;0.45367498184548893;0.4536654410994749;0.4228733144268309;0.32997720071299685;0.9855911088538093;0.5363831552059256;0.999923826123846
17.513291;0.9775168719305196;0.4167110207212696;0.4262840078844007;0.3182237977840374;0.325587276932628;1.0000598405427865;10.000658312233135;0.4167858611006026;0.45367519708120274;0.4536662391040638;0.42287312795103804;0.32997752656628104;0.9855898337071544;0.536383634158226;0.9999259336446276
17.523291;0.9775198643536924;0.41671035697661235;0.4262834322088128;0.31822317799851707;0.3255860725560847;1.000058855184941;10.000662568274125;0.416785696176125;0.45367541345253265;0.4536670439161954;0.4228729547264722;0.3299778602776737;0.9855885601247438;0.5363841309103424;0.9999280850026155
17.533291;0.9775228992364337;0.41670968737202435;0.4262828503114035;0.31822255076694633;0.3255848922748254;1.000057865462105;10.000665517636113;0.4167855316562945;0.4536756326042367;0.45366785499352746;0.42287279827476604;0.3299782008936085;0.9855872942725209;0.5363846423604602;0.9999302711816428
17.543291;0.9775259707734958;0.41670901450087594;0.42628226474413433;0.3182219165420179;0.3255837372922611;1.0000568726641967;10.000667169717703;0.4167853661899647;0.4536758568322992;0.4536686719599943;0.4228726621979972;0.329978547033041;0.9855860426134232;0.5363851648699823;0.9999324810064829
17.553291;0.9775290729363842;0.41670834104670434;0.42628167736027783;0.3182212760071013;0.3255826080228501;1.0000558787635603;10.000667537694788;0.4167851989482175;0.4536760891221052;0.4536694945358591;0.42287254996035517;0.329978896910921;0.9855848112025841;0.5363856944891795;0.9999347031406632
17.563291;0.9775322004386716;0.4167076692384623;0.4262810898488621;0.31822063023380825;0.3255815040367696;1.0000548870621975;10.000666640443752;0.41678502928603245;0.4536763325492133;0.4536703222858417;0.422872464616667;0.3299792486436939;0.9855836050433934;0.5363862275224058;0.9999369279984397
17.573291;0.9775353487660176;0.4167070003398879;0.42628050421665215;0.3182199805300689;0.3255804242546204;1.0000539016251226;10.000664500299086;0.4167848564475596;0.45367658940714;0.453671154493342;0.42287240865445624;0.3299796005956018;0.9855824281959635;0.5363867609576941;0.9999391482902307
17.583291;0.9775385129702047;0.4167063344737941;0.4262799226112867;0.31821932802074515;0.32557936714521646;1.0000529259428066;10.000661139537858;0.41678467949112075;0.45367686072681723;0.45367199024212074;0.4228723840229456;0.329979951643899;0.985581284693843;0.5363872923578062;0.9999413590711521
17.593291;0.9775416869566415;0.4167056710327292;0.4262793468193456;0.3182186735346796;0.32557833083392373;1.0000519622140833;10.000656584265371;0.41678449743095797;0.4536771465691365;0.4536728284462231;0.422872392210068;0.3299803011444836;0.985580179412425;0.5363878193536153;0.9999435579867071
17.603291;0.9775448639116622;0.41670500923086795;0.4262787780570957;0.3182180180235708;0.3255773131947831;1.0000510116598091;10.000650875120549;0.4167843092179421;0.45367744642708663;0.45367366808702597;0.4228724343285848;0.32998064863688803;0.9855791182746868;0.5363883391540317;0.9999457449574052
17.613291;0.9775480367645396;0.4167043483876006;0.4262782172397368;0.3182173629769715;0.3255763120381682;1.000050075139455;10.000644067024764;0.41678411352665923;0.4536777592152426;0.45367450874430454;0.422872511209683;0.3299809936651521;0.9855781073846788;0.5363888485590536;0.9999479211696936
17.623291;0.9775511983367433;0.4167036880344598;0.4262776652777608;0.31821671023948933;0.32557532531590144;1.0000491535115132;10.000636213595058;0.41678390868147236;0.4536780832412964;0.45367535066187537;0.42287262335952847;0.3299813357351353;0.98557715136262;0.5363893444195916;0.9999500881461593
17.633291;0.9775543417933871;0.416703027855894;0.4262771228466176;0.3182160614456094;0.32557435118272604;1.0000482479858597;10.000627355602617;0.4167836926773652;0.45367841636354017;0.4536761942447048;0.4228727709638234;0.32998167427493774;0.9855762523438001;0.5363898239338836;0.9999522472555814
17.643291;0.9775574615032615;0.4167023675687317;0.426276589897543;0.31821541766690886;0.3255733880540511;1.0000473603357587;10.000617520312044;0.4167834632976152;0.4536787560353668;0.4536770399342285;0.4228729541930566;0.32998200872031147;0.9855754102658995;0.5363902846087932;0.9999544000593367
17.653291;0.9775605535450239;0.4167017069719858;0.4262760656879601;0.3182147794360616;0.32557243473914405;1.0000464927757122;10.000606724654952;0.4167832184649131;0.45367909921974797;0.4536778886151534;0.42287317343404734;0.3299823386056852;0.9855746236127246;0.5363907241653157;0.9999565494034396
17.663291;0.9775636155828877;0.4167010459333855;0.4262755492100502;0.3182141469082401;0.3255714903022568;1.0000456478829731;10.000594981557645;0.41678295642968227;0.4536794426156936;0.45367874178472284;0.4228734292037882;0.3299826634796142;0.9855738903080068;0.536391140554421;0.9999587002763078
17.673291;0.9775666463866958;0.41670038408438487;0.42627503920196913;0.31821351996231856;0.32557055361255927;1.0000448286600971;10.000582309452444;0.41678267564344007;0.4536797831469824;0.45367960114482886;0.4228737220049138;0.32998298288472117;0.9855732087063277;0.5363915322031352;0.9999608596216745
17.683291;0.9775696450896167;0.4166997206549459;0.4262745338112619;0.3182128982082768;0.3255696231151309;1.0000440383810738;10.000568737888754;0.4167823747037304;0.45368011809733433;0.45368046803065376;0.42287405203948325;0.3299832964707227;0.9855725779013563;0.5363918983025976;0.9999630353009441
17.693291;0.97757261087245;0.4166990546838311;0.42627403070072967;0.3182122808847255;0.3255686969393496;1.0000432802658217;10.000554302562817;0.4167820524003655;0.45368044505095884;0.4536813432177083;0.4228744187503063;0.3299836039805053;0.9855719970307434;0.5363922385162541;0.9999652349600526
17.703291;0.9775755433486624;0.4166983852690197;0.4262735276792817;0.3182116669199857;0.32556777300340717;1.0000425572436593;10.000539038957509;0.4167817078232063;0.45368076202446644;0.45368222697171506;0.42287482077692556;0.329983905000982;0.9855714640063752;0.5363925522643012;0.9999674649844217
17.713291;0.9775784426134076;0.4166977116889785;0.4262730231492751;0.318211055346069;0.32556684908345374;1.0000418715800843;10.000522983183874;0.4167813406430892;0.45368106742269515;0.4536831189115912;0.42287525644808993;0.32998419862474204;0.9855709745596474;0.5363928384776937;0.9999697298506864
17.723291;0.9775813086695249;0.4166970332776077;0.42627251601107785;0.31821044549566385;0.3255659230825396;1.000041224245304;10.000506169283744;0.4167809512172938;0.453681359749945;0.4536840179617094;0.42287572413874525;0.3299844834467211;0.9855705226662038;0.536393095822403;0.9999720321950778
17.733291;0.9775841412757862;0.4166963490066244;0.4262720053887293;0.3182098366855601;0.3255649935078804;1.0000406144508867;10.000488620343459;0.4167805402935429;0.45368163736546313;0.4536849227461192;0.4228762221568259;0.3299847580110175;0.9855701021868395;0.5363933228392062;0.9999743729201787
17.743291;0.9775869404864305;0.4166956573619285;0.42627149059698344;0.31820922804866353;0.3255640597756527;1.0000400399954148;10.000470347012604;0.4167801087798319;0.45368189826713723;0.45368583194711926;0.42287674854415774;0.3299850211639452;0.9855697080717094;0.5363935180229813;0.9999767510331405
17.753291;0.9775897066067779;0.41669495672508305;0.426270971412704;0.3182086188044975;0.3255631220819808;1.000039498633826;10.000451354647794;0.4167796577462118;0.4536821400966342;0.4536867442945229;0.42287730110196947;0.3299852719690081;0.9855693361261821;0.5363936798985632;0.9999791634537912
17.763291;0.9775924389047111;0.4166942455273414;0.4262704482587092;0.3182080084861742;0.3255621809095959;1.000038989390021;10.000431649017413;0.4167791883519381;0.453682360600135;0.4536876586745995;0.4228778775114462;0.3299855094068489;0.9855689825263256;0.5363938069890648;0.9999816049702522
17.773291;0.977595134473869;0.4166935220188219;0.4262699219399103;0.318207396979713;0.32556123646725316;1.0000385124091997;10.000411239738701;0.4167787017346542;0.45368255814169534;0.4536885743926348;0.4228784754228256;0.3299857322235634;0.9855686442150697;0.5363938980029851;0.9999840690990796
17.783291;0.9775977887084119;0.41669278418730143;0.4262693932753679;0.3182067845447038;0.3255602886058263;1.0000380678567526;10.000390145123205;0.4167781990418075;0.4536827316958198;0.4536894911371018;0.4228790925096368;0.3299859390487986;0.9855683192961765;0.5363939523732361;0.9999865495325677
17.793291;0.9776003966439261;0.4166920299495139;0.4262688630103222;0.3182061716526237;0.3255593371792852;1.0000376554050863;10.000368394518194;0.41677768163607093;0.4536828803393969;0.4536904088699237;0.4228797266529009;0.3299861286255921;0.9855680066921336;0.5363939707888524;0.9999890405259059
17.803291;0.9776029531728874;0.41669125744936036;0.42626833182347657;0.318205558613582;0.32555838216899696;1.0000372745939046;10.000346023703527;0.4167771514180288;0.45368300280716395;0.4536913277111321;0.42288037625836145;0.3299863000277201;0.985567705815835;0.536393955428229;0.999991536308786
17.813291;0.977605451959019;0.4166904652814361;0.4262678003064468;0.3182049454437533;0.325557423522489;1.0000369254194532;10.000323068259723;0.4167766109504867;0.45368309748270147;0.4536922475122887;0.42288104025868645;0.32998645283732997;0.9855674166741326;0.5363939096807032;0.9999940308033065
17.823291;0.9776078851286988;0.41668965260384566;0.4262672689548845;0.31820433211897586;0.32555646111255293;1.0000366082687486;10.00029955970903;0.4167760631825175;0.4536831627139527;0.45369316732403614;0.4228817177047674;0.3299865871477801;0.9855671394947925;0.5363938375077678;0.9999965179076094
17.833291;0.9776102447104199;0.4166888192975266;0.4262667380251666;0.31820371884654586;0.32555549476739704;1.0000363230892706;10.000275522582056;0.416775510939683;0.4536831972888907;0.45369408501433617;0.4228824072812038;0.3299867033707781;0.9855668734961098;0.5363937428941972;0.9999989921059083
17.843291;0.977612524227575;0.4166879660242517;0.4262662074418497;0.31820310620535763;0.3255545242583866;1.0000360693294763;10.000250975779467;0.4167749565204078;0.4536832008586778;0.4536949972119033;0.42288310707228954;0.32998680216901427;0.985566616124484;0.5363936295658093;1.0000014490101092
17.853291;0.9776147188938326;0.4166870939359873;0.42626567709081137;0.31820249521424704;0.32555354936902386;1.0000358470828326;10.000225939341453;0.41677440184929954;0.45368317396181845;0.45369589973708774;0.4228838147906466;0.32998688450469926;0.9855663637203818;0.5363935009212586;1.0000038851904862
17.863291;0.9776168249434084;0.416686204263181;0.42626514705273644;0.3182018871306989;0.32555257005318994;1.0000356579313419;10.000200435560805;0.4167738489661461;0.4536831177678008;0.4536967883328892;0.4228845281831001;0.3299869515138656;0.98556611297666;0.5363933601145447;1.0000062973622401
17.873291;0.9776188394989999;0.4166852982236716;0.42626461742146793;0.3182012829308184;0.3255515865183324;1.0000355050408205;10.000174485257912;0.41677330008180463;0.45368303399341836;0.4536976593487004;0.422885245206955;0.3299870044239732;0.9855658619772745;0.5363932101853125;1.0000086818160798
17.883291;0.9776207610680646;0.41668437735767494;0.42626408822926193;0.3182006830484198;0.325550599190242;1.0000353928751353;10.000148110754447;0.4167727573362832;0.4536829247512139;0.4536985100502725;0.4228859639498776;0.3299870445663044;0.9855656101260808;0.5363930540005332;1.000011034450485
17.893291;0.9776225893752247;0.41668344390295126;0.42626355977653163;0.31820008769227603;0.32554960871235783;1.0000353266952609;10.000121340353761;0.4167722229056842;0.4536827920691782;0.4536993383706018;0.4228866824027475;0.329987073165802;0.9855653572122233;0.5363928939052469;1.0000133507993336
17.903291;0.9776243242631267;0.41668250076487967;0.4262630329647991;0.3181994971442996;0.3255486160277547;1.0000353122121777;10.000094206355639;0.4167716993771163;0.45368263773079875;0.45370014241178636;0.42288739831359673;0.32998709109959123;0.9855651022363375;0.5363927313793776;1.0000156258973307
17.913291;0.9776259651841553;0.41668155113308963;0.42626250920943165;0.31819891165674336;0.325547622412996;1.0000353551503216;10.00006674369149;0.4167711898902784;0.4536824636222945;0.453700920342775;0.42288810931987886;0.32998709890962563;0.9855648429253221;0.5363925671398627;1.000017854978221
17.923291;0.9776275112795224;0.4166805982114352;0.42626199009360705;0.31819833133003655;0.3255466292608425;1.000035460685023;10.00003899570135;0.41677069790668075;0.4536822719955986;0.4537016706674716;0.42288881316490856;0.32998709689977723;0.9855645766513617;0.5363924015319792;1.0000200348579797
17.933291;0.9776289608576542;0.4166796453108052;0.42626147715545254;0.31819775615716184;0.32554563768517875;1.0000356336409353;10.00001102389026;0.4167702268836229;0.4536820654855505;0.45370239218493813;0.4228895077972135;0.3299870851525163;0.985564301483268;0.536392234622533;1.000022164208067
17.943291;0.9776303115181436;0.41667869612530406;0.42626097194598667;0.3181971860909207;0.32554464843427566;1.0000358789845585;9.999982911985361;0.4167697800538888;0.45368184695641695;0.4537030835336986;0.42289019151488655;0.3299870636068721;0.9855640153967903;0.5363920661569008;1.0000242428811306
17.953291;0.9776315616553058;0.4166777548769443;0.42626047644340287;0.31819662110729235;0.3255436621626915;1.000036201110531;9.999954756472599;0.4167693603007493;0.45368161916371014;0.4537037428038733;0.4228908631359201;0.3299870322348498;0.9855637146563673;0.5363918958544325;1.0000262718453976
17.963291;0.9776327112072043;0.4166768259990524;0.4262599934341767;0.31819606120785515;0.32554267963762;1.0000366029438628;9.999926653576171;0.41676897019047576;0.4536813843750048;0.4537043676031007;0.4228915219530766;0.3299869911008086;0.9855633938139219;0.536391723885959;1.000028253202264
17.973291;0.977633760848626;0.4166759134336208;0.426259526295388;0.31819550628800486;0.3255417017707696;1.0000370863862837;9.999898698397653;0.41676861214015926;0.4536811441483986;0.45370495555327733;0.42289216768269333;0.3299869403893924;0.9855630470254231;0.5363915510536815;1.0000301892373382
17.983291;0.9776347110672714;0.41667502007181034;0.42625907840920546;0.31819495609182985;0.3255407295210478;1.0000376526223194;9.999870990877154;0.4167682883713688;0.45368089942881196;0.45370550480768246;0.4228928006285528;0.3299868805512783;0.985562669266009;0.5363913783943396;1.0000320813816246
17.993291;0.977635561684629;0.4166741476059751;0.42625865260562573;0.31819441052124275;0.3255397637521528;1.000038301678451;9.999843636344934;0.4167680005733471;0.45368065087820725;0.45370601434126046;0.4228934217543435;0.3299868123530186;0.9855622571021646;0.5363912066356368;1.0000339302068473
18.003291;0.9776363116716255;0.41667329668226716;0.4262582508219685;0.31819386989757587;0.3255388052563661;1.0000390326830426;9.999816741763421;0.41676774977919095;0.4536803991019797;0.4537064839053819;0.42289403250538615;0.32998673676594936;0.9855618085060914;0.5363910362528168;1.0000357357565755
18.013291;0.9776369596756254;0.4166724671179085;0.4262578742920396;0.3181933347052597;0.32553785490131193;1.0000398446109986;9.999790411665344;0.41676753657561516;0.45368014479679186;0.4537069135787448;0.4228946345838738;0.32998665482762274;0.9855613217392875;0.5363908682000031;1.0000374973809876
18.023291;0.9776375050614209;0.4166716581529452;0.4262575240774006;0.31819280522843435;0.32553691365725124;1.0000407365746542;9.999764744642881;0.4167673611960966;0.45367988893385036;0.4537073033275738;0.42289522986412903;0.3299865675446649;0.9855607945120574;0.5363907045553796;1.0000392137431018
18.033291;0.9776379487465747;0.4166708688086669;0.42625720126916994;0.3181922814944267;0.32553598249694743;1.0000417078590227;9.99973983151883;0.41676722340630434;0.45367963257053023;0.4537076529418508;0.4228958205038865;0.32998647596723485;0.9855602239502738;0.5363905482893642;1.0000408833706913
18.043291;0.9776382937274896;0.41667009810893985;0.42625690681332684;0.31819176340280053;0.32553506235836677;1.0000427581780873;9.999715754800027;0.41676712258332227;0.4536793763141646;0.453707962205666;0.4228964090522688;0.32998638139941155;0.9855596070197387;0.5363904023902237;1.000042505034118
18.053291;0.9776385448091538;0.4166693449988503;0.4262566414954143;0.318191250963699;0.32553415425072285;1.0000438882302127;9.999692586799865;0.4167670581229196;0.4536791202076546;0.45370823112095293;0.4228969984078494;0.32998628554338877;0.985558941191529;0.536390269230195;1.0000440775844062
18.063291;0.9776387070619986;0.4166686082088107;0.42625640610451393;0.3181907444695629;0.3255332593814335;1.0000451000394925;9.999670386607404;0.4167670295831832;0.45367886410966873;0.4537084601284145;0.4228975917612827;0.32998619061890194;0.9855582250479034;0.536390150469392;1.0000455997278583
18.073291;0.9776387844990627;0.41666788641283725;0.42625620133544784;0.3181902443982699;0.3255323791361845;1.000046396482922;9.999649198807598;0.41676703630568707;0.4536786079414194;0.4537086502127924;0.4228981924673581;0.3299860993475675;0.9855574581168117;0.5363900471017296;1.0000470700475201
18.083291;0.9776387805689312;0.41666717858843755;0.42625602748468666;0.31818975134342975;0.32553151499707267;1.0000477805415187;9.999629052695104;0.41676707729570744;0.45367835176143473;0.45370880270865493;0.4228988036991869;0.329986014574807;0.9855566400490505;0.5363899594446767;1.0000484869405089
18.093291;0.9776386993044187;0.4166664842657731;0.42625588422988087;0.3181892660376921;0.32553066845886763;1.0000492548323736;9.999609958658207;0.41676715155858257;0.4536780958021125;0.45370891888003967;0.42289942809701586;0.3299859389595233;0.9855557706988608;0.5363898873315504;1.0000498485984257
18.103291;0.9776385453179122;0.41666580378042917;0.42625577050465097;0.3181887890152696;0.32552984076476327;1.0000508206751764;9.999591902060411;0.41676725825278593;0.45367784019558816;0.4537089996442457;0.4229000676364584;0.3299858751128908;0.9855548511705144;0.5363898303083696;1.000051153678304
18.113291;0.9776383232637724;0.41666513856065024;0.4262556845282801;0.3181883201474797;0.325529032670239;1.000052477055305;9.999574844878198;0.4167673967096529;0.45367758443126355;0.45370904567835024;0.4229007236382699;0.32998582589665604;0.9855538842278299;0.5363897874404502;1.000052402290808
18.123291;0.9776380378692803;0.4166644910697749;0.42625562396068917;0.31818785874455163;0.32552824454282736;1.0000542207272838;9.999558745020027;0.41676756643486806;0.4536773270258152;0.4537090576970861;0.42290139691514106;0.32998579458968774;0.9855528740789667;0.5363897572294096;1.0000535961309585
