time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
18.133291;0.9776376939287865;0.41666386421887924;0.4262555861072495;0.31818740404516105;0.3255274766534479;1.0000560466088495;9.999543580165778;0.4167677668379378;0.4536770658480139;0.4537090365218146;0.42290208802345536;0.3299857846582378;0.9855518255464373;0.5363897380803337;1.0000547376285394
18.143291;0.9776372955418644;0.41666326053444835;0.42625556830878697;0.31818695540852354;0.3255267294162381;1.000057947610101;9.999529356776074;0.4167679969635767;0.4536767989657961;0.4537089830385932;0.4229027971594474;0.3299857991158416;0.9855507423303946;0.5363897287600534;1.000055829139104
18.153291;0.977636844627802;0.4166626816670129;0.4262555683830541;0.31818651220945876;0.325526003395374;1.0000599151886418;9.999516101885789;0.4167682555254622;0.4536765251437147;0.4537088984017592;0.42290352368401474;0.3299858401004015;0.985549626397735;0.5363897284108204;1.0000568723660073
18.163291;0.9776363398578267;0.41666212856648954;0.4262555847256441;0.31818607389292713;0.32552529919938705;1.0000619406565274;9.99950384487613;0.4167685410956932;0.45367624353045727;0.4537087844291037;0.4229042659907346;0.3299859089299239;0.9855484792497253;0.5363897363134397;1.00005786754564
18.173291;0.9776357777393119;0.4166616020142153;0.42625561600553197;0.31818564008722733;0.3255246176393992;1.0000640155157414;9.999492600817167;0.4167688522636153;0.4536759530956264;0.4537086437304591;0.42290502182187106;0.3299860062525448;0.9855473030072441;0.536389751647385;1.000058813100082
18.183291;0.9776351549911727;0.41666110292995734;0.42625566075782784;0.31818521048773896;0.32552396006445894;1.0000661310408752;9.999482366647573;0.41676918773326566;0.45367565235391116;0.4537084793974494;0.42290578863688333;0.32998613224226575;0.9855461002198463;0.5363897735478137;1.0000597062776626
18.193291;0.9776344696582677;0.4166606321667226;0.4262557170346941;0.3181847848105888;0.3255233283765982;1.000068278220206;9.999473128040794;0.41676954642901076;0.45367533946668887;0.45370829463722895;0.42290656390410725;0.3299862869445293;0.985544872418912;0.5363898013887037;1.0000605440707222
18.203291;0.9776337208027622;0.4166601901374007;0.42625578218810517;0.31818436298410824;0.3255227246020394;1.0000704482172584;9.999464863429315;0.4167699276217002;0.453675012557208;0.4537080926827136;0.42290734519911466;0.32998647042208973;0.985543618770617;0.5363898347757197;1.0000613238509453
18.213291;0.9776329081225108;0.41665977674750787;0.42625585319056775;0.31818394531334043;0.3255221504549251;1.0000726330657064;9.999457544933858;0.4167703309659097;0.4536746698682067;0.4537078769142312;0.42290813023687635;0.3299866825786361;0.9855423368617894;0.5363898734137387;1.0000620435308603
18.223291;0.9776320317649129;0.41665939158683807;0.42625592736146994;0.3181835325514113;0.32552160728561647;1.0000748255210348;9.999451146261801;0.4167707563853158;0.4536743097291012;0.45370765080540876;0.422908917051422;0.32998692308747074;0.9855410245182685;0.5363899172082915;1.0000627015942303
18.233291;0.9776310923624649;0.4166590342063136;0.42625600265659846;0.3181831258282894;0.3255210962322183;1.0000770180637193;9.999445649522752;0.4167712039804663;0.45367393061633016;0.45370741764254785;0.4229097040506677;0.3299871914812864;0.9855396802681841;0.5363899661986407;1.0000632972951935
18.243291;0.9776300915597131;0.41665870440092684;0.4262560773729523;0.3181827264546233;0.3255206182376142;1.000079202423933;9.999441039563356;0.41677167404749194;0.4536735312005663;0.45370718039929775;0.42291048979061935;0.32998748714575304;0.9855383027877473;0.5363900203128528;1.0000638305412664
18.253291;0.9776290320280678;0.4166584022081463;0.4262561497901712;0.3181823358035544;0.3255201740207579;1.0000813695966377;9.999437297004116;0.4167721670826263;0.45367311023274315;0.4537069416599991;0.422911272717558;0.3299878093192154;0.9855368907792521;0.5363900796192305;1.0000643017194344
18.263291;0.9776279160323523;0.4166581275572446;0.42625621805738867;0.31818195518672937;0.3255197641324585;1.0000835101273486;9.999434400398567;0.41677268367281994;0.45367266670286754;0.45370670345489483;0.4229120509822008;0.32998815720813046;0.9855354432136997;0.5363901447931946;1.0000647121191881
18.273291;0.9776267442084092;0.4166578801170362;0.4262562802511683;0.3181815856926276;0.32551938893517707;1.0000856149802264;9.999432326771817;0.41677322420318036;0.4536722002233399;0.4537064672476572;0.42291282238353584;0.3299885300308754;0.9855339591326812;0.5363902168459757;1.000065064345228
18.283291;0.9776255164101196;0.41665765962754203;0.4262563344632256;0.31818122821409295;0.3255190485078404;1.0000876760120732;9.999431046935653;0.4167737886344837;0.4536717109526352;0.45370623390213966;0.42291358447221555;0.3299889268717169;0.985532437256501;0.5363902964649826;1.0000653620974107
18.293291;0.9776242334165067;0.4166574661313081;0.42625637890588897;0.3181808836946325;0.3255187427360515;1.000089685725643;9.999430527298626;0.41677437678091994;0.45367119929738886;0.45370600361263397;0.4229143346601511;0.32998934657085927;0.9855308760944885;0.53639038383498;1.0000656096465166
18.303291;0.9776228975745577;0.41665729967360565;0.42625641183534624;0.31818055341450574;0.3255184715049416;1.0000916371319306;9.999430737310243;0.416774988922195;0.4536706659624667;0.4537057762720474;0.4229150703005593;0.32998978789975714;0.9855292743896112;0.536390478551311;1.0000658112585727
18.313291;0.9776215126377169;0.4166571599172062;0.4262564312672838;0.31818023901171805;0.3255182346488505;1.0000935236941075;9.999431653751904;0.4167756260395592;0.4536701122196556;0.4537055519300049;0.422915788761124;0.329990249814477;0.9855276316223209;0.5363905793605881;1.000065970756875
18.323291;0.9776200833455049;0.4166570460658759;0.4262564349689435;0.31817994214520645;0.3255180318993105;1.0000953393297354;9.999433259444023;0.4167762892995078;0.4536695400632091;0.45370533073128966;0.422916487542829;0.329990731409358;0.985525948594376;0.5363906844199704;1.0000660914763588
18.333291;0.9776186143875825;0.4166569568817427;0.42625642081569115;0.31817966419642946;0.3255178632035562;1.0000970786486603;9.999435536580924;0.4167769794013978;0.45366895194485346;0.45370511276822656;0.42291716451014766;0.32999123171229544;0.9855242276438092;0.5363907919210501;1.0000661764869208
18.343291;0.9776171094059369;0.4166568907141601;0.4262563870085589;0.318179406213575;0.3255177288913114;1.0000987369103693;9.999438459639796;0.41677769661303055;0.45366835025900554;0.4537048981874443;0.4229178181102328;0.3299917497006459;0.9855224722865189;0.5363909002756716;1.000066228655279
18.353291;0.9776155711359907;0.41665684565047995;0.4262563321253231;0.31817916890569903;0.32551762922125277;1.0001003095640042;9.999441993064504;0.41677844119983626;0.45366773720242204;0.45370468725072244;0.4229184474618887;0.3299922844307376;0.9855206868519241;0.5363910080502783;1.000066249893058
18.363291;0.9776140023223836;0.4166568196384158;0.4262562553842466;0.3181789527397501;0.32551756385179653;1.0001017923608253;9.99944609357481;0.41677921353726305;0.4536671150995115;0.45370448035298316;0.42291905226840665;0.3299928349997097;0.9855188762331475;0.5363911141054432;1.0000662401558027
18.373291;0.9776124065271927;0.41665681055106446;0.4262561568084632;0.31817875827332487;0.3255175317950251;1.0001031821630568;9.99945071571705;0.41678001393631403;0.4536664867311028;0.4537042781232802;0.4229196326003186;0.32999340043837594;0.9855170453899632;0.536391217543069;1.0000661980609367
18.383291;0.9776107880048333;0.4166568163409813;0.42625603676456936;0.31817858642644303;0.3255175316616675;1.0001044771590466;9.999455817333649;0.41678084240168084;0.4536658553291838;0.4537040814465745;0.42292018865351216;0.3299939797031942;0.9855151991368192;0.5363913172194008;1.0000661230724956
18.393291;0.9776091504519012;0.4166568352347618;0.42625589535738606;0.3181784383446785;0.32551756170575785;1.000105676468315;9.9994613623614;0.41678169841156787;0.4536652243407859;0.4537038912588349;0.42292072049142876;0.32999457170047747;0.9855133427065434;0.5363914115451627;1.0000660169305855
18.403291;0.977607496671476;0.4166568658242748;0.4262557324035927;0.31817831505267197;0.32551761961684944;1.0001067801788879;9.999467322087652;0.4167825808986508;0.45366459716685476;0.4537037082335047;0.42292122793623566;0.3299951753052091;0.9855114822635344;0.536391498958082;1.0000658835397382
18.413291;0.9776058300498611;0.4166569070998961;0.426255547690382;0.31817821740739066;0.3255177025543769;1.000107789610829;9.999473674870766;0.41678348839688234;0.4536639769042911;0.45370353258263013;0.4229217108377412;0.32999578934909035;0.9855096250839491;0.536391578454702;1.0000657285383057
18.423291;0.9776041549916721;0.41665695860336044;0.4262553410462803;0.31817814631660635;0.3255178074873802;1.0001087070468193;9.999480405297295;0.41678441914749226;0.45366336633060134;0.453703363855415;0.42292216945756994;0.32999641247774486;0.9855077796696993;0.5363916497139593;1.0000655585820892
18.433291;0.9776024756333257;0.41665702052535036;0.426255112341983;0.3181781026849083;0.32551793138055485;1.0001095352012848;9.99948750601096;0.41678537108982294;0.45366276811624057;0.45370320064759423;0.4229226044954598;0.32999704299184446;0.9855059551797057;0.5363917130458339;1.0000653801690689
18.443291;0.9776007956085417;0.4166570933836345;0.4262548615256531;0.31817808711280343;0.3255180712456715;1.000110276891619;9.999494981679009;0.4167863418944469;0.4536621846703628;0.45370304063333916;0.4229230167924752;0.32999767883242065;0.9855041602587835;0.5363917693636363;1.0000651992607634
18.453291;0.9775991186523303;0.41665717755310644;0.426254588756397;0.31817809987052603;0.3255182242383368;1.0001109347232928;9.999502850985108;0.41678732918873634;0.45366161765287294;0.4537028810666508;0.4229234070372396;0.3299983176979857;0.9855024021426974;0.536391819892627;1.0000650218423572
18.463291;0.977597448160134;0.41665727332354147;0.4262542946423686;0.3181781411681605;0.3255183876724119;1.0001115110327388;9.9995111429995;0.4167883307110356;0.4536610677363133;0.4537027192312924;0.4229237756361539;0.3299989573428565;0.9855006864180197;0.5363918656534259;1.0000648544463433
18.473291;0.9775957866256478;0.41665738146386316;0.42625398030067657;0.3181782113511552;0.3255185589148272;1.0001120080855737;9.999519886268843;0.41678934418949265;0.4536605345846215;0.4537025524133454;0.42292412280675956;0.32999959596271783;0.9854990175264409;0.5363919071057789;1.0000647045161937
18.483291;0.9775941361372321;0.4166575035694986;0.42625364724857684;0.31817831092617505;0.325518735338166;1.0001124276353262;9.999529097697273;0.4167903672355151;0.4536600169000118;0.4537023776805059;0.42292444876061;0.3300002323410145;0.9854973992773092;0.5363919440632581;1.0000645804395563
18.493291;0.9775924988693568;0.4166576418088035;0.42625329736886297;0.3181784404976597;0.3255189144634907;1.0001127699430397;9.999538783487289;0.41679139745075;0.45365951268429267;0.45370219207789947;0.4229247536962332;0.33000086570797443;0.9854958348520837;0.5363919760746787;1.0000644908578116
18.503291;0.9775908763801502;0.41665779837010375;0.42625293271396225;0.31817860058910935;0.32551909409363355;1.0001130334919246;9.999548945621934;0.41679243257704357;0.453659019719093;0.4537019933259834;0.4229250377003185;0.3300014954453859;0.9854943269509576;0.536392003028155;1.000064443525132
18.513291;0.9775892686500195;0.41665797497725005;0.4262525549745201;0.3181787914537041;0.325519272407444;1.0001132162076594;9.999559579416514;0.4167934705354901;0.4536585362416629;0.4537017803302125;0.4229253008724895;0.33000212068318463;0.9854928781765573;0.5363920252891591;1.0000644443287885
18.523291;0.9775876743826368;0.4166581726435015;0.4262521651212517;0.31817901301767626;0.32551944815617834;1.00011331718043;9.999570669953545;0.4167945092060746;0.45365806150805665;0.45370155297608916;0.42292554350535333;0.33000274001466967;0.9854914914376616;0.536392043538396;1.0000644970655341
18.533291;0.977586092089856;0.41665839173898755;0.42625176362263956;0.31817926485610143;0.3255196206918252;1.00011333688101;9.999582198022049;0.41679554585438466;0.45365759568058317;0.4537013116283871;0.4229257660333502;0.3300033515534504;0.9854901703202513;0.5363920587367537;1.000064603858592
18.543291;0.9775845205678764;0.41665863215656906;0.42625135089216665;0.31817954613628696;0.3255197898200559;1.0001132762801532;9.999594149235426;0.4167965767743392;0.45365713896789933;0.45370105676800165;0.42292596882999367;0.33000395325698817;0.9854889192105084;0.5363920720181999;1.0000647657675081
18.553291;0.9775829587765233;0.4166588933245897;0.4262509274266876;0.31817985568407764;0.3255199556652696;1.0001131366917366;9.999606518032316;0.4167975977383551;0.45365669072676;0.4537007889112601;0.42292615195435806;0.33000454330166584;0.9854877430614414;0.5363920844485943;1.0000649835702382
18.563291;0.9775814057349294;0.41665917419372733;0.4262504936291351;0.3181801922622693;0.32552011839368905;1.0001129199076124;9.999619305739524;0.41679860474749203;0.4536562494006131;0.45370050915239263;0.4229263150153903;0.3300051202724814;0.9854866467844972;0.5363920969789017;1.0000652581792255
18.573291;0.9775798606667083;0.41665947343159415;0.4262500495943688;0.31818055478789037;0.3255202779574106;1.0001126280662143;9.999632518455858;0.41679959432048963;0.4536558131361053;0.4537002197892424;0.4229264574386794;0.330005683105759;0.985485634947039;0.5363921107052798;1.0000655901675441
18.583291;0.977578323631699;0.4166597897066819;0.4262495950172625;0.3181809422960651;0.3255204340881312;1.0001122640124973;9.9996461676786;0.4168005631946697;0.45365538022301694;0.4536999239174899;0.42292657898063635;0.3300062309657983;0.9854847122244581;0.5363921271044321;1.000065978740307
18.593291;0.9775767959938348;0.41666012182463236;0.4262491293347778;0.3181813539296941;0.3255205863717966;1.0001118317248678;9.999660267754834;0.4168015077440511;0.45365494912163623;0.453699624358555;0.4229266798558079;0.330006763184438;0.9854838838431094;0.5363921479375469;1.0000664207429721
18.603291;0.9775752797261332;0.4166604687426997;0.4262486520329747;0.3181817891021245;0.32552073440966933;1.0001113362627982;9.99967482857795;0.41680242376722515;0.45365451833993414;0.4536993231220544;0.42292676035506516;0.3300072791396751;0.985483155518186;0.5363921750268699;1.0000669105917017
18.613291;0.9775737760514227;0.41666082946706634;0.42624816299513807;0.3181822476179226;0.32552087804626517;1.0001107835670064;9.99968984992643;0.4168033068131185;0.45365408623785697;0.45369902154849123;0.42292682049893465;0.33000777798949005;0.9854825329972016;0.536392210189116;1.000067441168968
18.623291;0.9775722846969835;0.4166612030052678;0.4262476626727439;0.31818272953347376;0.3255210173128653;1.000110180135523;9.999705322427225;0.41680415236383456;0.45365365088790965;0.4536987205664767;0.422926859832065;0.33000825853162463;0.9854820213430999;0.5363922553075587;1.0000680043976717
18.633291;0.9775708041703791;0.41666158853930024;0.4262471518762624;0.3181832348115328;0.325521152118898;1.0001095326508727;9.999721235167806;0.41680495574962667;0.45365321031217076;0.4536984208125121;0.42292687728558476;0.3300087192769297;0.9854816241164903;0.5363923124638207;1.0000685913148963
18.643291;0.9775693326679024;0.4166619854595239;0.4262466315634639;0.3181837631641349;0.32552128219768417;1.0001088475546613;9.999737579903424;0.4168057123299862;0.4536527628782362;0.4536981227121107;0.4229268713007307;0.3300091585197782;0.9854813426491846;0.5363923840758202;1.0000691927444947
18.653291;0.9775678690582901;0.4166623932798622;0.4262461028280936;0.31818431427050914;0.3255214074035154;1.0001081305033364;9.999754342814244;0.41680641793672163;0.4536523075731658;0.45369782668648645;0.42292684014865856;0.33000957451765817;0.9854811759399652;0.5363924729022455;1.0000698003136306
18.663291;0.9775664132490465;0.41666281170031216;0.4262455669346747;0.3181848880214613;0.3255215279181292;1.0001073862012662;9.99977149632823;0.4168070691553216;0.4536518443165762;0.45369753338318025;0.4229267823347293;0.33000996575541003;0.9854811212966912;0.5363925817221594;1.000070406467792
18.673291;0.9775649659886392;0.416663240487558;0.42624502547652277;0.31818548437810673;0.3255216441191812;1.0001066189558296;9.999789005617181;0.4168076633035156;0.453651373901892;0.4536972436007553;0.42292669689854134;0.33001033089867715;0.9854811746852888;0.5363927127514475;1.0000710041007876
18.683291;0.9775635287487787;0.4166636792396441;0.4262444803330634;0.3181861029496816;0.32552175630385644;1.0001058335432844;9.999806838503455;0.41680819846831585;0.45365089729619795;0.45369695788924985;0.42292658350280427;0.3300106685503876;0.9854813304016233;0.5363928671974518;1.000071587197657
18.693291;0.9775621035588303;0.41666412757284615;0.426243933279761;0.3181867428365876;0.32552186456845655;1.0001050354827454;9.999824964969335;0.4168086737366102;0.45365041514847065;0.45369667614476406;0.42292644257644224;0.3300109772706272;0.9854815810732632;0.536393045270251;1.0000721513026936
18.703291;0.9775606924140976;0.41666458541498635;0.42624338581073196;0.318187402893834;0.3255219688795922;1.0001042302937069;9.999843355788823;0.4168090891869695;0.45364992795710896;0.453696397460217;0.42292627545268274;0.3300112557976662;0.9854819184791325;0.5363932463442881;1.000072692770042
18.713291;0.9775592963697197;0.41666505283941124;0.42624283916090805;0.3181880820273802;0.32552206916638915;1.0001034227482324;9.99986198633284;0.41680944572632755;0.45364943627431203;0.4536961203147859;0.42292608419091643;0.3300115031233753;0.9854823345337134;0.5363934687924191;1.0000732081217805
18.723291;0.977557914914215;0.4166655297321884;0.4262422941840704;0.3181887792557141;0.3255221653859129;1.0001026171176421;9.9998808360353;0.4168097450936476;0.4536489406377185;0.45369584302593746;0.4229258710868479;0.3300117184388971;0.9854828216446144;0.5363937098693445;1.0000736940719543
18.733291;0.9775565460789047;0.41666601575444895;0.4262417512838273;0.31818949349744097;0.3255222575020199;1.0001018177786838;9.999899884510342;0.41680998960301247;0.4536484416058214;0.4536955642236483;0.4229256381053421;0.3300119010506187;0.9854833726648846;0.5363939660894109;1.0000741475794628
18.743291;0.9775551871271622;0.4166665106193598;0.4262412105333713;0.31819022325077057;0.32552234531599494;1.0001010291324548;9.999919109743862;0.4168101814784345;0.453647939923107;0.4536952831127217;0.4229253865806263;0.33001205021773006;0.9854839810788784;0.5363942336269681;1.000074565784122
18.753291;0.9775538356548448;0.41666701427787045;0.4262406717468673;0.31819096649831224;0.3255224283875153;1.0001002546098934;9.999938486757541;0.41681032254512335;0.45364743650820943;0.45369499957623605;0.42292511748542355;0.3300121650601393;0.9854846410070892;0.5363945084745149;1.0000749457105962
18.763291;0.977552490464558;0.41666752678249797;0.42624013447172315;0.3181917209004909;0.3255225061981606;1.0000994957199085;9.999957987249667;0.41681041449901246;0.4536469323078349;0.4536947141161596;0.4229248319406974;0.33001224479500557;0.9854853468569511;0.5363947866428236;1.0000752838256257
18.773291;0.9775511511200015;0.4166680482349967;0.4262395981601069;0.3181924840217614;0.3255225783427982;1.0000987526391372;9.999977580584613;0.416810458973846;0.4536464281300501;0.45369442737656374;0.4229245313485204;0.3300122892172472;0.9854860936392534;0.5363950642150523;1.000075576349851
18.783291;0.9775498163908685;0.41666857885567626;0.42623906232289444;0.3181932532422174;0.32552264466242614;1.0000980257327416;9.99999723627643;0.41681045710502057;0.4536459244892619;0.45369413957240246;0.42292421734196844;0.33001229901283735;0.985486877766889;0.5363953370697674;1.0000758204252194
18.793291;0.9775484832510801;0.4166691188010169;0.42623852644377946;0.3181940253355412;0.32552270536459066;1.0000973159189726;10.000016923778817;0.4168104091925221;0.45364542165471083;0.4536938504064482;0.4229238919217221;0.3300122757321396;0.9854876966032474;0.5363956008872143;1.0000760147913434
18.803291;0.977547147294149;0.4166696678536252;0.4262379900897122;0.31819479621975627;0.3255227610348962;1.0000966239869011;10.000036607129006;0.41681031487070475;0.4536449199429761;0.4536935593127504;0.4229235574714482;0.3300122215828641;0.9854885467366037;0.5363958517071353;1.0000761594223246
18.813291;0.9775458036441528;0.4166702253929746;0.42623745322618584;0.3181955611985116;0.32552281249926324;1.0000959501922115;10.000056245652903;0.4168101735173196;0.4536444200629335;0.4536932657345375;0.4229232163949034;0.3300121391328555;0.9854894230407788;0.5363960862922607;1.0000762547295978
18.823291;0.9775444474788997;0.41667079083931335;0.4262369162989568;0.31819631545361404;0.32552286053811436;1.0000952943072599;10.000075799443314;0.4168099846246776;0.4536439233516126;0.45369296942610216;0.4229228706347668;0.33001203103093113;0.9854903195013592;0.5363963019613606;1.0000763009062177
18.833291;0.9775430741613325;0.4166713641797422;0.4262363800333455;0.31819705437662116;0.3255229055957996;1.0000946559565507;10.000095229328506;0.41680974829158624;0.45364343187599687;0.453692670695526;0.422922521502492;0.3300118999730868;0.9854912307048543;0.5363964963263002;1.0000762979236568
18.843291;0.9775416791626785;0.4166719459107001;0.42623584500622635;0.3181977737021715;0.3255229477905136;1.0000940350942293;10.000114500339146;0.4168094658050386;0.4536429484396242;0.45369237057607664;0.4229221698461647;0.33001174883600626;0.9854921528545847;0.5363966671174283;1.0000762457313133
18.853291;0.9775402580663309;0.41667253648998465;0.4262353113546486;0.3181984696230189;0.3255229871053935;1.0000934322621189;10.000133590006708;0.4168091397024006;0.4536424763267692;0.4536920709096247;0.42292181612910507;0.33001158072441306;0.9854930840823236;0.5363968121617981;1.0000761441360286
18.863291;0.977538806841503;0.41667313605169504;0.42623477896371426;0.3181991387733149;0.3255230234456735;1.000092848170736;10.000152488425947;0.416808773042221;0.4536420188100874;0.45369177423672036;0.42292146023535754;0.33001139902888493;0.9854940242845706;0.5363969297177534;1.000075993268299
18.873291;0.9775373222582204;0.4166737445058414;0.42623424763516965;0.31819977823951096;0.3255230567087833;1.0000922830116044;10.000171191747945;0.4168083685833787;0.45364157886412215;0.453691483507347;0.42292110130241806;0.33001120743798906;0.9854949751020204;0.5363970188590081;1.0000757944011371
18.883291;0.9775358023186524;0.41667436152525344;0.42623371686847367;0.3182003858327349;0.3255230870598165;1.0000917368496196;10.000189697140089;0.41680792853473553;0.4536411592478644;0.4536912015514773;0.42292073804858143;0.33001100959243684;0.9854959398640126;0.5363970794651505;1.0000755495032212
18.893291;0.9775342463947282;0.41667498641741124;0.42623318567970586;0.31820096023826183;0.32552311511343246;1.000091210506307;10.000208000734762;0.4168074547299467;0.4536407626659219;0.45369093052975507;0.42292036956407286;0.3300108087002166;0.9854969228891368;0.5363971121367572;1.0000752598499645
18.903291;0.9775326547488221;0.4166756180902345;0.4262326527994997;0.31820150085163856;0.3255231417404544;1.0000907052636947;10.000226098829394;0.4168069487198628;0.45364039172994736;0.4536906719361792;0.4229199957679353;0.3300106075016013;0.9854979286366845;0.5363971183245649;1.000074925397791
18.913291;0.9775310279790834;0.4166762549117075;0.4262321171026316;0.318202007632024;0.32552316777659684;1.000090221932834;10.000243991573356;0.4168064115489711;0.45364004883189113;0.45369042699050494;0.4229196171172179;0.33001040825079936;0.9854989612984626;0.5363971003782971;1.000074545132865
18.923291;0.9775293668452342;0.4166768944799929;0.4262315778846545;0.3182024811525627;0.3255231939565857;1.0000897603893282;10.000261685532456;0.41680584360066625;0.453639736030109;0.4536901968490641;0.42291923411766935;0.3300102125909538;0.9855000249560665;0.5363970614077034;1.0000741175205548
18.933291;0.9775276721952523;0.41667753383687844;0.42623103480821334;0.3182029226475553;0.32552322097926034;1.0000893197674867;10.000279192278937;0.41680524483547593;0.4536394547768401;0.45368998268980165;0.42291884710151356;0.3300100216663298;0.9855011239160376;0.5363970048991313;1.00007364096355
18.943291;0.9775259448356315;0.4166781700758509;0.4262304877303215;0.31820333382094246;0.3255232494812237;1.0000888991300865;10.000296524966908;0.4168046151841908;0.4536392057210369;0.45368978585130765;0.4229184562584384;0.3300098364050173;0.9855022627362656;0.5363969339499188;1.0000731142819688
18.953291;0.9775241853017789;0.41667880053321865;0.42622993663177927;0.3182037164465695;0.32552327985915414;1.0000884977520672;10.000313696672768;0.41680395494984485;0.4536389889122524;0.45368960787899654;0.42291806178786584;0.330009657635671;0.9855034461675073;0.5363968507705006;1.0000725366368488
18.963291;0.9775223939032969;0.4166794225781796;0.4262293816473351;0.31820407198367473;0.3255233120127973;1.0000881147305283;10.000330718714745;0.41680326507853366;0.4536388041230101;0.4536894506213866;0.4229176640013829;0.33000948597136454;0.9855046789089705;0.5363967570188772;1.000071907015632
18.973291;0.97752057142349;0.41668003369463313;0.42622882302838294;0.31820440152022356;0.3255233451213939;1.0000877489074251;10.00034759665291;0.41680254688920826;0.45363865099305367;0.4536893163973146;0.4229172633672692;0.33000932158391266;0.9855059651993453;0.5363966540477731;1.0000712242065408
18.983291;0.977518719471053;0.4166806317890205;0.4262282611247219;0.31820470610996765;0.3255233776258839;1.0000873992758903;10.000364330136474;0.41680180151430346;0.45363852918558684;0.4536892076702368;0.4229168604983265;0.3300091640935751;0.9855073088633809;0.5363965424227186;1.000070487429149
18.993291;0.9775168395233818;0.41668121537015607;0.4262276967455005;0.3182049871123084;0.32552340760632487;1.0000870648861016;10.000380916725454;0.4168010297606927;0.4536384386219573;0.4536891265493638;0.4229164560509947;0.33000901273399785;0.9855087135531786;0.5363964215666449;1.0000696966879643
19.003291;0.9775149320975733;0.4166817836677497;0.42622713178693417;0.3182052462473253;0.3255234335536461;1.000086744120972;10.000397354465303;0.41680023213839745;0.45363837940829305;0.45368907502571876;0.42291605082209344;0.3300088666069407;0.9855101828355788;0.5363962900744009;1.0000688522839998
19.013291;0.9775129976277868;0.4166823366730558;0.4262265694441679;0.3182054854899644;0.3255234550897915;1.000086434380847;10.000413648557245;0.4167994085388627;0.45363835151272647;0.453689055527426;0.4229156461054665;0.3300087247422651;0.9855117200638781;0.5363961463783101;1.000067954029576
19.023291;0.9775110376185323;0.41668287498854656;0.4262260137254788;0.3182057069906645;0.32552347301817386;1.0000861326456718;10.000429821310915;0.4167985581346788;0.45363835468027564;0.4536890707932758;0.42291524381674966;0.3300085860842257;0.985513327499166;0.5363959893688307;1.0000670007492678
19.033291;0.9775090545900131;0.41668339965977313;0.42622546890673263;0.3182059131467765;0.32552348873062753;1.0000858357810625;10.000445913427328;0.4167976799665275;0.4536383885591393;0.4536891230009569;0.42291484619348707;0.3300084496746439;0.9855150052325126;0.5363958187571072;1.000065989911968
19.043291;0.9775070518442024;0.416683912059345;0.4262249392704313;0.3182061067119963;0.32552350359134125;1.0000855399465627;10.000461975188351;0.4167967735325918;0.45363845287704146;0.45368921298319814;0.4229144554540299;0.33000831489336435;0.985516750996713;0.5363956353341937;1.0000649174853926
19.053291;0.9775050335162548;0.41668441380532373;0.42622442873151;0.318206290581418;0.32552351863677925;1.0000852403379437;10.000478061141193;0.4167958388914796;0.4536385475491196;0.4536893403405487;0.42291407373571477;0.33000818151160566;0.9855185605711488;0.5363954411453917;1.0000637786837088
19.063291;0.9775030042928308;0.41668490687098386;0.4262239404884377;0.31820646729534213;0.3255235345250427;1.0000849318504943;10.000494234308805;0.4167948765790003;0.4536386724254736;0.4536895041039288;0.42291370325801525;0.33000804962902186;0.9855204283364527;0.5363952391246606;1.000062569363343
19.073291;0.9775009690827556;0.4166853937930606;0.4262234770217217;0.31820663877644756;0.3255235516102602;1.0000846096967995;10.000510564309545;0.41679388765104963;0.45363882692212953;0.45368970314569146;0.4229133464840279;0.33000791962918546;0.9855223479515767;0.5363950322461903;1.0000612870119654
19.083291;0.9774989329523267;0.41668587778337224;0.42622304010575823;0.3182068066026952;0.3255235700404075;1.0000842694844632;10.00052711236762;0.41679287385565766;0.45363901000589174;0.4536899365115793;0.42291300609640436;0.3300077920883864;0.9855243126696539;0.5363948229856248;1.000059931082489
19.093291;0.977496901123465;0.4166863626627367;0.4262226307014475;0.31820697243819895;0.3255235898133028;1.0000839072838843;10.000543919844736;0.4167918375356348;0.45363922042007804;0.4536902036912716;0.42291268475656063;0.3300076674435156;0.9855263150712541;0.5363946132221952;1.0000585027207212
19.103291;0.9774948787135318;0.416686852529584;0.42622224892275884;0.31820713801607076;0.3255236107859806;1.0000835198130293;10.000561011467834;0.4167907812488649;0.4536394569743201;0.4536905043129521;0.42291238489777955;0.3300075455713419;0.9855283468230545;0.5363944041381941;1.0000570037235699
19.113291;0.9774928704021479;0.4166873512912867;0.42622189407729044;0.3182073048631054;0.325523632759102;1.0000831040944091;10.000578402164251;0.4167897078068464;0.45363971883253906;0.4536908376400052;0.422912108686392;0.3300074258448392;0.9855303989884553;0.5363941963119596;1.0000554355926445
19.123291;0.9774908805914937;0.4166878623270594;0.426221564880587;0.3182074743383398;0.32552365563974134;1.0000826567028118;10.0005960910356;0.41678862058875266;0.45364000565271473;0.4536912024372193;0.42291185791031843;0.3300073075934532;0.9855324628480144;0.536393990025155;1.0000537994917988
19.133291;0.9774889134205695;0.4166883885284688;0.42622125987448933;0.318207647792337;0.32552367936934096;1.0000821737073398;10.00061404894125;0.4167875232855717;0.4536403176299156;0.45369159707831425;0.4229116337971599;0.33000719032915066;0.9855345307747984;0.5363937852310914;1.0000520962912387
19.143291;0.9774869720874483;0.41668893259457485;0.42622097774278045;0.31820782641397016;0.32552370367358346;1.000081651685726;10.000632217221051;0.41678641925586096;0.45364065536953535;0.4536920197262614;0.42291143700383904;0.3300070736919768;0.9855365967182453;0.5363935811979574;1.0000503261116092
19.153291;0.9774850584326703;0.4166894970493725;0.42622071743476975;0.318208010982343;0.3255237281876527;1.000081088853292;10.000650518190668;0.41678531130169283;0.453641019498611;0.4536924686955589;0.4229112677848436;0.3300069573064784;0.9855386564636762;0.5363933763188597;1.0000484880973661
19.163291;0.9774831731620965;0.41669008390990875;0.42622047829910037;0.3182082018419449;0.3255237528416644;1.0000804853375618;10.000668871000137;0.41678420193693255;0.45364141035361066;0.4536929429402965;0.42291112621933424;0.3300068406324999;0.9855407078010384;0.5363931683123073;1.0000465809315557
19.173291;0.9774813160036487;0.41669069442765105;0.4262202601709826;0.31820839908307513;0.32552377789638864;1.000079842454617;10.00068720627574;0.4167830936201894;0.453641827820696;0.45369344214254814;0.42291101248493956;0.33000672304319717;0.9855427504107523;0.5363929544573951;1.0000446037314228
19.183291;0.9774794856221787;0.41669132917862367;0.42622006321472866;0.3182086028219439;0.325523803672068;1.0000791614841473;10.000705471303116;0.4167819887636626;0.4536422712156112;0.4536939662980221;0.42291092708708855;0.33000660407540255;0.9855447854850904;0.5363927315964842;1.0000425564189772
19.193291;0.9774776799075917;0.4166919884395488;0.4262198876479048;0.3182088133175141;0.3255238303687661;1.0000784431845366;10.000723627309666;0.4167808897153411;0.4536427393938465;0.4536945154070314;0.4229108706124747;0.3300064836201011;0.9855468149236032;0.5363924963282849;1.000040439356375
19.203291;0.9774758969254638;0.4166926725386673;0.42621973361625887;0.31820903091974606;0.32552385820335894;1.000077688644925;10.000741644468478;0.4167797986275871;0.4536432309909234;0.45369508944358444;0.4229108430501531;0.33000636191699206;0.9855488403603194;0.5363922455049083;1.000038253175139
19.213291;0.9774741353879649;0.416693381949393;0.4262196012541764;0.3182092561450312;0.32552388775455304;1.0000769002917826;10.000759495481002;0.4167787170922914;0.45364374459950585;0.4536956882563433;0.42291084351471964;0.33000623921302163;0.9855508630372228;0.5363919766221099;1.000035998754543
19.223291;0.9774723937367055;0.41669411702956877;0.4262194908677445;0.31820948967432816;0.3255239201031101;1.0000760818847283;10.00077715181793;0.41677764600791223;0.4536442789331395;0.45369631131213745;0.42291087061976723;0.3300061152951625;0.9855528845100432;0.5363916879218927;1.0000336772607044
19.233291;0.9774706692366271;0.41669487746694817;0.42621940307863276;0.3182097321778588;0.32552395671550294;1.0000752376082713;10.000794585865101;0.41677658585807154;0.4536448327770598;0.4536969576091906;0.42291092290608634;0.33000598931859415;0.985554907033878;0.5363913782922956;1.000031290974492
19.243291;0.977468958290275;0.41669566203772707;0.42621933867007833;0.31820998435362474;0.3255239992947393;1.0000743712703017;10.00081177208812;0.41677553680046375;0.4536454046044573;0.45369762600831254;0.4229109989580293;0.33000586004441507;0.9855569333384784;0.5363910470797176;1.0000288437743983
19.253291;0.9774672571333058;0.41669646909827224;0.42621929837926226;0.31821024705368584;0.3255240495503577;1.0000734861956992;10.000828679741023;0.4167744985145399;0.4536459923264843;0.45369831559882834;0.4229110972883665;0.33000572622636054;0.9855589662327752;0.5363906939160794;1.000026340362017
19.263291;0.9774655619963475;0.416697297104393;0.4262192830123992;0.3182105212051704;0.3255241090534167;1.000072585616981;10.00084526552549;0.4167734704176606;0.4536465934422943;0.4536990254999611;0.4229112161426061;0.33000558675573655;0.9855610079680444;0.5363903187524439;1.0000237858783996
19.273291;0.9774638688506033;0.4166981445894289;0.4262192936389415;0.31821080770643523;0.32552417944703815;1.0000716737912076;10.00086147762305;0.41677245208492425;0.4536472050469901;0.4536997542065055;0.42291135342533764;0.33000544057515163;0.9855630595594302;0.5363899219362622;1.000021186667719
19.283291;0.9774621734045832;0.416699010008226;0.4262193315826637;0.31821110738556085;0.3255242626403664;1.0000707569292742;10.000877263733354;0.41677144326691495;0.4536478236609343;0.4537004993772442;0.4229115067609807;0.33000528661293294;0.9855651208395213;0.5363895039574136;1.0000185507256154
19.293291;0.9774604718115666;0.4166998917808092;0.42621939824566846;0.31821142092859844;0.32552436071156154;1.0000698422652154;10.000892576499979;0.41677044367875793;0.4536484456247337;0.45370125855888704;0.42291167339623587;0.3300051237345756;0.985567191389579;0.5363890650506643;1.0000158869842812
19.303291;0.9774587614544632;0.4167007884306381;0.4262194948122657;0.318211748789829;0.32552447579990773;1.0000689368270754;10.0009073769153;0.4167694528425671;0.45364906762950585;0.4537020302110937;0.42291185006649096;0.33000495081015013;0.9855692712678912;0.5363886051191918;1.0000132043255063
19.313291;0.9774570406155819;0.4167016987394911;0.42621962185056667;0.318212091065577;0.32552461000152544;1.0000680478854949;10.000921628394188;0.4167684698240952;0.4536496865440251;0.45370281422543063;0.4229120331144451;0.33000476700210846;0.9855713603381167;0.536388124147293;1.0000105110625226
19.323291;0.9774553074601987;0.4167026218334436;0.4262197790196149;0.3182124473684467;0.32552476509852146;1.0000671835363608;10.000935285947138;0.4167674930683001;0.4536502992171439;0.45370361168656537;0.42291221875888435;0.3300045719441989;0.9855734568713294;0.5363876226116601;1.0000078147650395
19.333291;0.9774535599754576;0.4167035570649857;0.4262199652408894;0.3182128168198373;0.3255249423373711;1.0000663520749242;10.000948298508055;0.4167665206859605;0.4536509027908016;0.45370442411776174;0.42291240339458996;0.3300043655578332;0.985575557352047;0.536387101386481;1.0000051222497515
19.343291;0.9774517966183233;0.416704503960458;0.42622017918930055;0.3182131981365075;0.32552514248065195;1.0000655609103792;10.000960623982618;0.416765550978003;0.4536514949196709;0.4537052526965681;0.4229125837081951;0.3300041477720144;0.9855776578112014;0.5363865614813383;1.0000024393534928
19.353291;0.9774500163202012;0.41670546242334505;0.4262204196208299;0.3182135897869644;0.3255253658832617;1.0000648158860665;10.000972237196025;0.41676458288096574;0.4536520737795346;0.4537060978411214;0.42291275651130733;0.3300039186030907;0.9855797550126606;0.5363860038983262;0.9999997704512077
19.363291;0.9774482183819069;0.4167064327146522;0.42622068542062125;0.31821399020638425;0.32552561241486205;1.0000641215952033;10.000983120494805;0.4167636162393076;0.45365263820770985;0.4537069592595135;0.4229129186101815;0.3300036784105457;0.9855818462763375;0.5363854294641474;0.9999971183449138
19.373291;0.9774464033201534;0.41670741489723323;0.42622097547508536;0.31821439798768136;0.32552588147179834;1.0000634822606125;10.000993248977556;0.4167626518212419;0.4536531877816016;0.45370783601567966;0.42291306685753555;0.33000342766272306;0.9855839286240936;0.5363848388048417;0.9999944846268248
19.383291;0.97744457395794;0.4167084081820957;0.42622128856020763;0.31821481202217333;0.32552617217591634;1.0000629019375062;10.001002586236647;0.41676169115194156;0.4536537228169329;0.4537087264073921;0.42291319824394175;0.33000316643684446;0.9855859986616288;0.5363842326257033;0.9999918702139325
19.393291;0.97744273559022;0.4167094107727723;0.42622162335511316;0.3182152315365682;0.32552648353200264;1.000062384163898;10.001011089413769;0.41676073629736726;0.453654244605547;0.45370962807493254;0.42291331002294985;0.33000289443233666;0.9855880531145221;0.5363836118825488;0.9999892755384132
19.403291;0.9774408951208607;0.416710420135328;0.42622197856912847;0.3182156560130997;0.32552681433352126;1.0000619319040773;10.001018712332172;0.4167597896948681;0.4536547554227518;0.45371053814675083;0.42291339993495347;0.3300026114451508;0.9855900891191615;0.5363829775070248;0.9999866999696617
19.413291;0.9774390599188841;0.4167114332656109;0.42622235315570034;0.31821608514395705;0.32552716302476076;1.000061547312454;10.00102540507221;0.41675885410859737;0.45365525792991884;0.45371145324155987;0.422913466297893;0.33000231770980765;0.9855921043351102;0.5363823300110662;0.9999841414606968
19.423291;0.9774372374007503;0.41671244706508;0.4262227463076245;0.31821651882591184;0.3255275278937767;1.000061230915038;10.001031114887745;0.41675793258052773;0.4536557546863154;0.4537123698502965;0.4229135077526565;0.330002013880207;0.985594096588629;0.5363816693651691;0.9999815974711969
19.433291;0.9774354351939722;0.4167134588862478;0.42622315721098053;0.3182169570162226;0.32552790743604737;1.000060981257685;10.001035786729709;0.4167570282289017;0.45365624813495065;0.4537132847693904;0.42291352300092155;0.3300017007677317;0.9855960631200472;0.536380995123296;0.9999790663368877
19.443291;0.9774336609093695;0.4167144666918945;0.4262235851028199;0.3182173996029001;0.32552830053582177;1.0000607957274998;10.001039365320704;0.41675614370381264;0.4536567407493744;0.45371419500971866;0.4229135107490905;0.3300013790441077;0.9855980006787619;0.5363803063921733;0.9999765476928654
19.453291;0.9774319217299156;0.41671546872474347;0.426224029582005;0.318217846548722;0.3255287064133668;1.0000606717760894;10.00104180620675;0.416755280538003;0.4536572350633979;0.4537150975977852;0.42291346960440673;0.3300010492071535;0.9855999063668477;0.536379601510447;0.9999740418683988
19.463291;0.9774302242228012;0.41671646332514795;0.42622449051067335;0.31821829802355994;0.32552912441667275;1.0000606074352163;10.001043084330334;0.4167544392968354;0.45365773325753467;0.4537159896567962;0.42291339791252597;0.33000071184258395;0.9856017783599232;0.5363788781972917;0.9999715492146273
19.473291;0.9774285740425667;0.41671744918431214;0.4262249675818776;0.3182187541716308;0.32552955387159727;1.0000606007922002;10.001043185409673;0.416753620459492;0.4536582364885081;0.45371686873842854;0.42291329369949665;0.33000036779633135;0.985603616237801;0.5363781344589564;0.9999690700465045
19.483291;0.9774269759575481;0.41671842557207195;0.42622546006903506;0.3182192148589108;0.3255299941232969;1.000060649062653;10.001042094828412;0.41675282503748123;0.453658744626678;0.4537177331763022;0.42291315480598524;0.33000001805939094;0.985605420724964;0.536377369302696;0.9999666051185999
19.493291;0.9774254345298902;0.41671939211736403;0.42622596681349695;0.31821967993159933;0.32553044458486924;1.0000607485097286;10.001039800116907;0.4167520546242919;0.4536592565072508;0.45371858200831255;0.42291297922410187;0.32999966360229815;0.985607193042106;0.5363765828229758;0.9999641559995188
19.503291;0.9774239543330292;0.4167203483436159;0.4262264865495851;0.31822014956222205;0.3255309046431256;1.0000608953807555;10.00103629609888;0.4167513110474392;0.4536597703461088;0.4537194143881591;0.42291276539734096;0.32999930526812526;0.9856089342900836;0.5363757759558445;0.9999617250773808
19.513291;0.9774225394680615;0.4167212933538849;0.42622701849691225;0.31822062394402817;0.3255313736001186;1.0000610863897832;10.00103157971986;0.41675059583953433;0.45366028416758386;0.45372022911243054;0.422912512279987;0.3299989435873562;0.9856106447539182;0.5363749498896979;0.999959315502579
19.523291;0.9774211932966561;0.41672222581828966;0.42622756270418494;0.31822110272246423;0.32553185090558817;1.0000613182385956;10.00102564025232;0.416749909837272;0.45366079632287154;0.4537210248053682;0.42291221920965016;0.32999857862509036;0.9856123231923098;0.5363741054477906;0.9999569307760335
19.533291;0.9774199185309553;0.4167231442128268;0.4262281200419006;0.3182215849204791;0.32553233649912244;1.0000615870977123;10.00101845615996;0.4167492530567368;0.45366130605998983;0.45372180034509757;0.4229118856977026;0.32999821000730517;0.9856139668031779;0.5363732431984788;0.9999545741370175
19.543291;0.9774187178203128;0.4167240471676497;0.4262286918056068;0.3182220692639289;0.3255328309210619;1.0000618886196697;10.001009998881152;0.41674862482791164;0.45366181386287563;0.45372255484654844;0.4229115112254946;0.32999783703446606;0.9856155721063855;0.5363723640824224;0.9999522485935051
19.553291;0.9774175944336025;0.416724933733138;0.426229278967008;0.31822255449256837;0.32553333516279365;1.000062218295347;10.001000239257085;0.41674802410160966;0.4536623213308781;0.45372328746938606;0.42291109519875825;0.3299974588824894;0.9856171362631049;0.5363714695132394;0.9999499571273948
19.563291;0.9774165519361309;0.41672580342084387;0.4262298817731715;0.3182230396161392;0.32553385027890736;1.000062571449595;10.000989156461962;0.4167474498191612;0.4536628306770442;0.45372399759210635;0.4229106371546356;0.32999707482505625;0.9856186581734542;0.5363705609715731;0.9999477025957564
19.573291;0.9774155934490341;0.4167266559884729;0.42623049988643913;0.31822352416650995;0.3255343770474047;1.000062942742989;10.00097674645565;0.4167469011515851;0.45366334426104055;0.4537246850192324;0.42291013704520214;0.329996684273701;0.9856201387404957;0.5363696399524785;0.9999454877525534
19.583291;0.9774147212762184;0.416727491107777;0.4262311327291406;0.31822400825734903;0.3255349161370354;1.000063325777833;10.000963024391105;0.416746377350847;0.45366386436447204;0.4537253497971545;0.4229095953670776;0.3299962867195228;0.9856215798176473;0.5363687081128805;0.9999433152777012
19.593291;0.9774139364788191;0.4167283082715448;0.42623177988830063;0.3182244923071292;0.325535468490517;1.0000637133721288;10.000948017929698;0.4167458774463234;0.4536643929441127;0.45372599207692355;0.4229090130843728;0.32999588170775257;0.9856229824588206;0.536367767100877;0.9999411877290969
19.603291;0.9774132388691495;0.41672910691868253;0.42623244117836506;0.318224976762553;0.32553603532070213;1.0000640985469686;10.000931756653415;0.4167454004345851;0.45366493145923636;0.45372661234272316;0.4229083913523129;0.3299954688001428;0.9856243462289728;0.536366818338435;0.9999391076340375
19.613291;0.9774126278555285;0.416729886491591;0.4262331164202773;0.31822546219265757;0.32553661780757714;1.0000644753507104;10.000914266974785;0.4167449458028235;0.4536654810825336;0.4537272114308406;0.4229077312563084;0.3299950475767817;0.9856256696727764;0.5363658630750061;0.9999370776811868
19.623291;0.9774121031426843;0.4167306465536946;0.4262338055663544;0.31822594933026;0.32553721697900523;1.0000648390568863;10.000895568713283;0.41674451349426256;0.4536660430783879;0.4537277901044729;0.4229070338731134;0.3299946177783905;0.9856269505177598;0.5363649026881532;0.9999351010075987
19.633291;0.9774116649018662;0.4167313868593115;0.4262345089721109;0.31822643868718004;0.3255378338351206;1.000065186059423;10.000875666707369;0.41674410331299605;0.45366661898529936;0.45372834872466433;0.42290630053822625;0.3299941795947424;0.9856281855429735;0.5363639388775291;0.999933181209648
19.643291;0.9774113140225845;0.41673210709489206;0.4262352272569656;0.3182269303199961;0.3255384692252706;1.0000655133883787;10.000854544357086;0.41674371468103955;0.4536672104075957;0.45372888722833987;0.4229055329485726;0.3299937339507375;0.9856293707970014;0.536362973516146;0.9999313218381181
19.653291;0.9774110521222849;0.4167328066258897;0.42623596092238625;0.31822742405301785;0.325539123444311;1.0000658180121191;10.000832168268873;0.4167433469106451;0.4536678186269086;0.45372940532788236;0.4229047329532986;0.3299932825185046;0.9856305018360575;0.5363620085219423;0.9999295263169813
19.663291;0.9774108808396723;0.4167334845717511;0.4262367100561278;0.31822791961757796;0.32553979622007256;1.000066096549596;10.000808502674753;0.4167429993947765;0.45366844450112537;0.45372990298577504;0.4229039022665316;0.32999282736587293;0.9856315738039104;0.5363610458178979;0.9999277985485359
19.673291;0.9774108012681029;0.4167341399848377;0.42623747423275904;0.31822841650201883;0.32554048714926737;1.0000663454465386;10.000783519061532;0.41674267174449714;0.4536690886044512;0.4537303808246426;0.42290304245311067;0.329992370560679;0.9856325820766694;0.5363600871563848;0.9999261429279307
19.683291;0.977410813977744;0.41673477182421775;0.4262382525904332;0.3182289138961856;0.32554119598918485;1.0000665611077084;10.000757192666986;0.4167423640286746;0.4536697512771088;0.4537308399175374;0.4229021551325235;0.32999191415600293;0.9856335227436366;0.536359133963425;0.99992456352379
19.693291;0.9774109190330418;0.4167353788815415;0.42623904382917466;0.31822941088119133;0.3255419226255258;1.0000667396190914;10.000729501122741;0.4167420767975405;0.45367043261087464;0.4537312811557973;0.42290124212815966;0.3299914604015166;0.9856343920710013;0.5363581874011721;0.9999230633788532
19.703291;0.9774111158876766;0.4167359600922372;0.4262398461188116;0.31822990664397227;0.3255426669439098;1.0000668765125913;10.00070043322336;0.41674181097435165;0.4536711325419702;0.4537317048343377;0.4229003055845493;0.32999101166274014;0.985635186202636;0.536357248598552;0.9999216443755988
19.713291;0.9774114033640918;0.4167365151199547;0.42624065723409865;0.31823040049031254;0.3255434288272867;1.0000669671454876;10.000669993117038;0.41674156778401894;0.45367185091041184;0.4537321106128375;0.4228993481206721;0.3299905701912605;0.9856359011750445;0.5363563187169078;0.9999203076218597
19.723291;0.9774117798103827;0.416737044660526;0.4262414750358551;0.31823089168754287;0.3255442082982246;1.0000670073252134;10.000638197433;0.4167413484634307;0.45367258733510046;0.45373249773226093;0.4228983728707279;0.3299901381970381;0.9856365323575419;0.5363553987867772;0.9999190539315348
19.733291;0.977412243615128;0.4167375501500036;0.4262422980637721;0.3182313793627814;0.32554500565548816;1.0000669934815831;10.000605076447362;0.4167411538626739;0.45367334119316866;0.45373286538810215;0.42289738332178484;0.3299897181150846;0.9856370739101508;0.5363544896697802;0.9999178839475094
