time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
19.743291;0.9774127936780843;0.41673803304932555;0.4262431257587068;0.31823186247863344;0.325545821413393;1.0000669223184349;10.00057067627963;0.4167409844335325;0.4536741119040871;0.4537332129918188;0.422896383030596;0.3299893126738864;0.9856375187823372;0.5363535920554451;0.999916797956724
19.753291;0.9774134293565537;0.4167384944493128;0.42624395815027266;0.31823233980994153;0.3255466560357404;1.0000667908568384;10.00053505277999;0.4167408405434765;0.4536748991143019;0.453733540198355;0.42289537537081645;0.32998892453017004;0.9856378591895212;0.536352706256987;0.9999157954120726
19.763291;0.9774141502765229;0.41673893545094404;0.42624479539461063;0.3182328099371341;0.3255475097417744;1.0000665971095672;10.000498262541745;0.41674072267263934;0.4536757024216085;0.4537338468987861;0.42289436350395;0.3299885558021322;0.9856380874431838;0.5363518321096583;0.9999148741357404
19.773291;0.9774149561610024;0.416739357615572;0.4262456375561334;0.3182332712167802;0.3255483824431691;1.0000663401108718;10.000460362320903;0.41674063139785533;0.4536765212305321;0.45373413317491434;0.42289335055579347;0.3299882080272738;0.9856381970038572;0.5363509692213724;0.999914029811824
19.783291;0.9774158466814075;0.41673976275292274;0.4262464846802542;0.31823372182750503;0.32554927377461057;1.0000660191246817;10.00042141575115;0.4167405672505689;0.45367735525699815;0.4537343988938949;0.42289233980568114;0.32998788229242243;0.9856381834483537;0.5363501175071514;0.999913256454239
19.793291;0.9774168216878173;0.41674015255140046;0.4262473368035137;0.31823416001669474;0.32555018328092583;1.0000656331418416;10.00038149819419;0.4167405306323644;0.45367820483242727;0.4537346430102317;0.42289133491159525;0.32998757919112237;0.9856380449508849;0.5363492777252381;0.9999125476665717
19.803291;0.9774178815038594;0.41674052881484214;0.4262481937091165;0.31823458435885404;0.32555111043105023;1.0000651809074113;10.000340696261048;0.41674052188772376;0.45367907035476107;0.4537348632801285;0.4228903401219133;0.3299872989571204;0.985637782276139;0.5363484514137238;0.999911897804294
19.813291;0.9774190268920594;0.416740893882977;0.42624905485010567;0.3182349938395361;0.3255520543505025;1.000064661067811;10.000299106833392;0.4167405414596491;0.4536799515008237;0.4537350566585097;0.422889360243116;0.3299870418525291;0.9856373981003427;0.5363476402503105;0.9999113025732409
19.823291;0.977420258765701;0.4167412504220982;0.42624991973508797;0.31823538779239574;0.3255530138287761;1.0000640724439873;10.000256837599226;0.4167405901347258;0.45368084688115073;0.453735219987397;0.4228884002816739;0.32998680827188487;0.9856368961022026;0.5363468456376913;0.9999107592723535
19.833291;0.9774215777213121;0.41674160091250867;0.4262507883295288;0.31823576579354523;0.32555398773861993;1.000063414697798;10.000214004137874;0.4167406690688474;0.45368175416950457;0.45373535058329206;0.4228874649362829;0.3299865983819831;0.9856362809993201;0.5363460687909104;0.9999102667271195
19.843291;0.9774229838200207;0.41674194744299875;0.42625166098975065;0.31823612761775555;0.32555497531846384;1.000062688867775;10.000170723775078;0.4167407794375312;0.45368267042977334;0.453735446330415;0.4228865583119601;0.32998641178802995;0.9856355591770369;0.5363453109553064;0.9999098248730169
19.853291;0.9774244767964829;0.4167422915442947;0.42625253808921076;0.318236473131737;0.3255559760633903;1.0000618968668487;10.00012711242889;0.41674092230168985;0.45368359253701085;0.45373550538808416;0.4228856838091844;0.32998624766180423;0.9856347384766107;0.5363445734813537;0.9999094341394397
19.863291;0.9774260559106561;0.4167426339444828;0.42625341964363517;0.3182368020477197;0.32555698955565576;1.000061040547634;10.00008328511352;0.4167410988924997;0.45368451743380817;0.45373552589369504;0.4228848440040275;0.3299861051086072;0.9856338268389944;0.5363438578414673;0.9999090949433319
19.873291;0.9774277193349182;0.4167429746363446;0.4262543051604831;0.3182371138457033;0.32555801547048874;1.0000601217168792;10.00003935670524;0.4167413106920023;0.4536854419961229;0.4537355055886056;0.42288404079528014;0.32998598327901424;0.9856328309640175;0.5363431656783311;0.9999088074402811
19.883291;0.9774294641893135;0.41674331322108565;0.42625519380291255;0.31823740793934974;0.3255590535536189;1.0000591429061945;9.999995439169716;0.4167415590871914;0.45368636285731184;0.45373544152904816;0.42288327559458777;0.32998588128021183;0.9856317561428674;0.536342498804822;0.9999085714191005
19.893291;0.9774312871444043;0.41674364922263113;0.42625608458785263;0.31823768377345313;0.32556010339061237;1.0000581075544466;9.999951635099407;0.4167418450831101;0.4536872763395086;0.45373533027957685;0.42288254919221346;0.3299857983175077;0.9856306073092623;0.5363418590613559;0.9999083865106593
19.903291;0.9774331842690804;0.41674398231429577;0.4262569765026133;0.318237940750022;0.3255611641071955;1.0000570192695395;9.999908036472432;0.4167421692107058;0.4536881784157996;0.45373516846602013;0.4228818618704227;0.3299857339716396;0.9856293905835889;0.5363412479667441;0.9999082525324258
19.913291;0.9774351504643252;0.4167443124459349;0.4262578685172229;0.3182381781398176;0.325562234208018;1.0000558812129756;9.999864729656393;0.41674253151440477;0.45368906494092903;0.4537349531759867;0.42288121389651334;0.3299856880714919;0.9856281143647707;0.5363406665126408;0.9999081693288526
19.923291;0.9774371801319612;0.4167446398233549;0.42625875950508235;0.3182383950749095;0.32556331167473096;1.000054696028654;9.999821795241006;0.4167429317407586;0.453689932067189;0.4537346819905965;0.42288060561953794;0.3299856602060179;0.9856267892435759;0.5363401154708723;0.9999081363900446
19.933291;0.9774392685805235;0.41674496476006945;0.42625964855045445;0.31823859065010907;0.32556439426376993;1.0000534656487334;9.999779301325878;0.41674336951345226;0.4536907764491205;0.45373435290889436;0.4228800371668911;0.32998564951836307;0.9856254266799784;0.5363395958026888;0.9999081530186836
19.943291;0.9774414123269166;0.41674528737710237;0.4262605354525009;0.3182387641445294;0.3255654797704453;1.0000521910788571;9.999737302159918;0.4167438442311848;0.45369159530487535;0.4537339642458909;0.4228795084076098;0.3299856549409406;0.9856240373244569;0.5363391086912909;0.9999082186927443
19.953291;0.9774436087871848;0.4167456074088774;0.4262614205220172;0.3182389151567003;0.3255665661138307;1.0000508727770276;9.999695848362888;0.416744354963857;0.4536923865733924;0.4537335146062995;0.4228790192407224;0.3299856755019442;0.9856226301885698;0.5363386552760654;0.9999083327334882
19.963291;0.9774458565676474;0.41674592454315534;0.42626230393217773;0.3182390435156017;0.3255676511549721;1.000049511467218;9.999654994009006;0.4167449004984255;0.4536931490601182;0.4537330032233801;0.42287856976463195;0.32998571052450143;0.9856212126062505;0.536338236328164;0.9999084937323088
19.973291;0.9774481555321337;0.41674623885612966;0.42626318546538544;0.3182391491698273;0.3255687323629626;1.0000481087845285;9.9996147871791;0.4167454792136217;0.4536938822793249;0.45373243030937305;0.4228781601343042;0.3299857597046389;0.9856197902046908;0.5363378521079287;0.999908699916244
19.983291;0.9774505059519888;0.4167465505908169;0.4262640645909211;0.31823923217402506;0.3255698068500555;1.0000466671829369;9.99957525943812;0.416746088704078;0.4536945859653218;0.4537317970365999;0.42287779043771295;0.32998582304781265;0.9856183672727792;0.5363375024209988;0.9999089500639113
19.993291;0.9774529074920256;0.41674685950819984;0.4262649405969053;0.3182392927261641;0.32557087189331824;1.0000451892059263;9.999536429826827;0.41674672555823267;0.4536952597596149;0.45373110542305445;0.42287746080257754;0.32998590068751554;0.9856169478049471;0.5363371866634261;0.9999092435512048
20.003291;0.9774553585230594;0.41674716441303133;0.4262658127422461;0.3182393311393685;0.3255719252823125;1.0000436770258894;9.999498313669056;0.41674738551938906;0.4536959033602617;0.4537303582070722;0.4228771713258959;0.3299859926820488;0.9856155361743415;0.5363369038999504;0.9999095796108859
20.013291;0.9774578559247212;0.41674746321193257;0.4262666803976654;0.31823934765908424;0.3255729652251557;1.0000421325914342;9.999460922947314;0.41674806389018637;0.45369651669767247;0.4537295584311985;0.42287692175981806;0.3299860989039973;0.9856141370694039;0.5363366530039709;0.9999099570060717
20.023291;0.9774603956842948;0.41674775345241544;0.4262675432516392;0.3182393423099991;0.32557399020062056;1.0000405579440579;9.999424261411882;0.4167487561049347;0.45369709986584617;0.4537287088322797;0.4228767114522088;0.329986218956255;0.9856127557397408;0.5363364328002791;0.999910374161109
20.033291;0.9774629738268484;0.4167480325559544;0.42626840149505935;0.31823931491414104;0.3255749988413107;1.0000389556819413;9.999388324140103;0.4167494583698357;0.4536976529938075;0.4537278115827755;0.4228765395244547;0.32998635208202437;0.9856113987553469;0.5363362423889834;0.9999108291228826
20.043291;0.9774655868111166;0.416748297593956;0.4262692558307722;0.3182392651330548;0.3255759898481486;1.0000373293571636;9.999353098658174;0.41675016791771036;0.45369817617954067;0.45372686855925043;0.4228764050005421;0.3299864972270455;0.9856100738700122;0.5363360815094766;0.9999113195223778
20.053291;0.9774682310948808;0.41674854534028055;0.4262701074071131;0.31823919248348664;0.32557696207558695;1.0000356829877752;9.999318559685332;0.4167508826188381;0.4536986695492129;0.45372588183082146;0.4228763068330707;0.32998665314466125;0.9856087885311767;0.536335950513929;0.9999118428366878
20.063291;0.97747090239097;0.416748772536832;0.4262709576490729;0.31823909648935406;0.3255779146461159;1.0000340199419457;9.999284662279228;0.4167516005648804;0.45369913348489027;0.453724854079948;0.42287624385787553;0.3299868183431171;0.9856075482696659;0.5363358500105395;0.9999123963033155
20.073291;0.9774735957111985;0.41674897602778704;0.42627180786847524;0.31823897700350773;0.32557884703261547;1.0000323423142556;9.999251344769752;0.4167523201342886;0.453699568947711;0.45372378865564533;0.42287621497049105;0.32998699105175433;0.9856063559352868;0.5363357806103576;0.9999129762160924
20.083291;0.9774763062412554;0.41674915292321546;0.4262726588038999;0.31823883453345975;0.3255797590779365;1.0000306510597994;9.99921854250325;0.41675304001721614;0.4536999776564844;0.4537226892322287;0.4228762194426539;0.32998716938411715;0.9856052121185176;0.5363357428780645;0.9999135779253254
20.093291;0.9774790297831177;0.41674930089060336;0.42627351035698574;0.3182386704303566;0.32558065070226455;1.0000289467683767;9.999186199171715;0.4167537589002433;0.45370036191170116;0.45372155943010445;0.4228762568403493;0.3299873515914717;0.9856041164497331;0.5363357372153696;0.9999141968451186
20.103291;0.9774817622042401;0.41674941841007884;0.42627436179847566;0.31823848683428957;0.3255815214484305;1.0000272308525762;9.999154265334885;0.4167544753354348;0.45370072421010094;0.4537204026672446;0.42287632662337715;0.32998753614589765;0.9856030685957768;0.5363357637029549;0.9999148292198664
20.113291;0.9774844988215039;0.41674950474543143;0.42627521240383626;0.31823828628900874;0.32558237038599225;1.0000255059062084;9.999122694504264;0.41675518795999184;0.45370106685750045;0.453719222323827;0.4228764279161033;0.32998772152651307;0.9856020683458654;0.5363358221973314;0.999915472440648
20.123291;0.9774872348737466;0.4167495596016343;0.42627606184108185;0.3182380712417692;0.3255831964139383;1.0000237746248815;9.999091452539414;0.41675589554460507;0.45370139184833247;0.4537180219503578;0.42287655961923754;0.32998790600477335;0.9856011154341983;0.53633591258014;0.999916125163799
20.133291;0.9774899666190944;0.41674958254274136;0.4262769098301931;0.31823784383342113;0.3255839985257188;1.0000220387398857;9.999060530020767;0.41675659677601634;0.4537017010901303;0.45371680519556545;0.4228767206119468;0.3299880877600921;0.9856002093971551;0.5363360347474768;0.9999167871272308
20.143291;0.9774926918597086;0.4167495724217018;0.42627775556465225;0.3182376059487407;0.3255847759776991;1.0000202990593912;9.999029937480278;0.4167572902999744;0.45370199640448816;0.4537155756359174;0.42287690975670966;0.32998826524575664;0.9855993490055653;0.5363361883900443;0.9999174587505366
20.153291;0.9774954099263532;0.41674952731461573;0.4262785977111668;0.31823735923776253;0.32558552850593997;1.0000185558166368;9.998999691123883;0.4167579749633738;0.45370227931350615;0.45371433677360573;0.42287712578641706;0.32998843749864604;0.9855985318326906;0.5363363730464092;0.999918140420198
20.163291;0.977498121313865;0.41674944501404165;0.42627943507318644;0.3182371051497153;0.3255862563564232;1.0000168084774415;9.998969803782925;0.4167586498213883;0.45370255123299297;0.45371309214086936;0.4228773671961995;0.3299886042183153;0.9855977548223381;0.5363365884826036;0.9999188314382085
20.173291;0.9775008271306989;0.4167493235910061;0.426280267092143;0.31823684506345146;0.32558696013789346;1.0000150555953484;9.998940280807526;0.4167593139508244;0.45370281386664657;0.4537118452363203;0.42287763218021646;0.32998876571567864;0.9855970151247255;0.5363368350351144;0.9999195292511562
20.183291;0.9775035290643783;0.4167491615533724;0.42628109357407973;0.318236580343978;0.3255876407266912;1.0000132955658476;9.998911123987021;0.41675996627159473;0.4537030692291389;0.45371059927185803;0.4228779187024266;0.32998892281183656;0.9855963103227086;0.5363371135664381;0.9999202295424571
20.193291;0.9775062294252949;0.4167489576778808;0.42628191415850214;0.3182363122359694;0.3255882991078741;1.0000115274736383;9.99888234163372;0.4167606054501083;0.4537033193734705;0.4537093569568614;0.42287822465221026;0.32998907666215466;0.9855956380725936;0.5363374248191508;0.9999209269856474
20.203291;0.977508930391161;0.4167487110141933;0.426282728311486;0.31823604165524055;0.32558893627945745;1.0000097507341303;9.998853953116157;0.4167612298946519;0.45370356635292103;0.4537081203943323;0.42287854805583175;0.3299892285776414;0.9855949954689959;0.5363377686536182;0.9999216160876561
20.213291;0.977511632900176;0.41674842108755916;0.4262835357972714;0.31823576900962847;0.3255895534759079;1.0000079645667486;9.998825987137812;0.41676183796705035;0.45370381245584507;0.4537068912222777;0.42287888724986317;0.32998937986511173;0.9855943787873584;0.5363381439305415;0.9999222915997356
20.223291;0.977514335640776;0.4167480879023482;0.4262843370296482;0.31823549431159687;0.3255901523977253;1.0000061689948714;9.998798477376889;0.41676242830500076;0.45370406020742926;0.45370567070455126;0.42287924076395716;0.3299895318149315;0.9855937837872818;0.5363385488744866;0.999922948493937
20.233291;0.977517034511169;0.4167477117382246;0.4262851329756843;0.31823521754641987;0.3255907351014147;1.0000043665913898;9.998771458458627;0.41676299986853454;0.45370431211897627;0.4537044593859489;0.42287960710012457;0.32998968594156086;0.9855932060691117;0.5363389813992125;0.9999235823671311
20.243291;0.9775197233364218;0.4167472930383418;0.4262859247666935;0.3182349389469599;0.3255913036170608;1.0000025630201674;9.99874496672843;0.4167635517335317;0.4537045705100173;0.453703257175376;0.422879984739462;0.3299898440069737;0.9855926414342697;0.5363394393107856;0.9999241903092965
20.253291;0.9775223955981651;0.4167468325900702;0.4262867133978162;0.31823465909255694;0.32559185953004954;1.0000007656976209;9.998719040044366;0.41676408291220934;0.45370483731375405;0.45370206428956106;0.4228803721820054;0.3299900075613801;0.9855920864591171;0.5363399204542109;0.9999247711952899
20.263291;0.9775250461914289;0.4167463318982492;0.4262874998107555;0.3182343788298387;0.3255924038069623;0.9999989819239521;9.998693714046128;0.41676459232985463;0.4537051138410167;0.45370088172866396;0.422880767891911;0.32999017756275306;0.9855915390057428;0.5363404229564652;0.9999253251341824
20.273291;0.9775276724511122;0.41674579342284984;0.42628828509870925;0.3182340989637213;0.325592936903048;0.9999972180392717;9.998669024787167;0.41676507881549696;0.45370540089907396;0.4536997105890721;0.42288117050462376;0.3299903544563485;0.9855909982382032;0.5363409454827364;0.9999258523153787
20.283291;0.9775302743931147;0.4167452205075705;0.4262890703496047;0.31823381990975225;0.32559345888178653;0.9999954792633973;9.998645016480168;0.4167655409956894;0.4537056992335251;0.4536985512540899;0.42288157927620845;0.3299905385047766;0.9855904640393044;0.5363414871231713;0.9999263518488314
20.293291;0.9775328543434787;0.4167446170356781;0.4262898563480835;0.3182335415407313;0.325593969482066;0.9999937698634185;9.998621740814851;0.41676597733869714;0.45370600983347065;0.45369740343999543;0.42288199415972944;0.32999073015847574;0.9855899361324179;0.5363420469561815;0.9999268216340048
20.303291;0.9775354157115103;0.41674398708047306;0.42629064361259994;0.31823326331309354;0.3255944682516306;0.9999920938056296;9.998599244485087;0.416766386476831;0.4537063339735293;0.4536962667530294;0.42288241537526755;0.32999093026621923;0.9855894134164329;0.5363426236359194;0.9999272592673748
20.313291;0.9775379618011323;0.4167433347590368;0.42629143252413093;0.3182329845901179;0.3255949546537062;0.9999904549166706;9.99857755689882;0.41676676780507066;0.4537066729758008;0.45369514090959845;0.42288284298695633;0.3299911398741539;0.985588893832068;0.5363432151968679;0.9999276629290733
20.323291;0.9775404956338839;0.4167426640226337;0.4262922231470107;0.3182327048974335;0.3255954281477972;0.999988856419821;9.998556688764314;0.4167671220678987;0.4537070277897555;0.45369402568702494;0.42288327674993526;0.32999135986046596;0.9855883748621362;0.536343819226586;0.9999280314089289
20.333291;0.9775430201059057;0.4167419782755697;0.42629301501152983;0.31823242397365664;0.32559588842304066;0.9999873010489807;9.998536639154436;0.416767451297948;0.45370739875527377;0.453692921085043;0.42288371604347247;0.3299915908909244;0.9855878541034233;0.5363444333752996;0.9999283637609161
20.343291;0.9775455379533061;0.4167412801833465;0.42629380721608406;0.3182321417640432;0.32559633565107854;0.9999857918745395;9.998517401270163;0.41676775818942263;0.45370778558740704;0.45369182753139287;0.4228841599254617;0.32999183339893473;0.985587329245512;0.5363450557743769;0.9999286595692598
20.353291;0.9775480513286785;0.4167405717774185;0.4262945987874906;0.3182318585327516;0.32559677047654906;0.999984332834141;9.998498961400326;0.4167680454639498;0.45370818747399105;0.4536907458419438;0.42288460755545004;0.3299920872929994;0.9855867979017477;0.5363456849261846;0.9999289194275103
20.363291;0.9775505608554514;0.41673985463188395;0.42629538894046914;0.31823157499249943;0.3255971937437378;0.9999829281612836;9.998481298353317;0.41676831548115323;0.45370860348968484;0.45368967696851326;0.4228850586725833;0.3299923519095041;0.985586257703545;0.536346319333957;0.9999291449728271
20.373291;0.9775530651296266;0.4167391299392425;0.42629617685910687;0.31823129214708956;0.32559760626959067;0.9999815812002043;9.99846439119181;0.41676857026987824;0.45370903310920346;0.45368862175331454;0.4228855135717893;0.3299926263126872;0.9855857064874574;0.5363469575747177;0.9999293385676291
20.383291;0.9775555611390645;0.41673839838120674;0.4262969612797944;0.3182310109035601;0.32559800893912766;0.9999802936244122;9.99844822891538;0.41676881173311375;0.4537094761740361;0.453687580924624;0.422885972657293;0.32999290965204886;0.9855851423455724;0.536347598780342;0.9999295027229479
20.393291;0.977558044606472;0.41673765995873324;0.42629774040753315;0.3182307318497445;0.3255984028136326;0.9999790652760835;9.998432811347692;0.41676904150658656;0.45370993249889124;0.45368655515811185;0.4228864359845954;0.3299932015074044;0.9855845635327871;0.5363482428704318;0.9999296398938766
20.403291;0.977560510012889;0.41673691408510694;0.42629851212842956;0.3182304552196628;0.32559878894206906;0.9999778946863667;9.998418141337375;0.4167692606301245;0.4537104017097819;0.4536855447705334;0.42288690310609767;0.329993501877127;0.9855839685711114;0.5363488905235994;0.9999297531839075
20.413291;0.9775629509276216;0.4167361597589585;0.4262992743290621;0.3182301808923948;0.32559916830721636;0.9999767798641808;9.998404218063163;0.4167694694318506;0.45371088331915127;0.453684549207091;0.42288737341107446;0.32999381071915596;0.9855833564434351;0.5363495430937446;0.9999298469054799
20.423291;0.9775653604696402;0.416735395586147;0.42630002519914056;0.3182299085889105;0.3255995421003;0.9999757184194268;9.998391036904088;0.41676966756433026;0.45371137689221835;0.4536835669800155;0.4228878465150942;0.32999412745310985;0.9855827267345117;0.5363502021564491;0.9999299260617157
20.433291;0.9775677315734369;0.4167346198976595;0.42630076343831996;0.31822963817070127;0.3255999118389105;0.9999747073719061;9.998378595060064;0.4167698540273473;0.4537118820779679;0.45368259608472167;0.4228883220790262;0.3299944507661318;0.9855820801368664;0.5363508689276542;0.9999299957665312
20.443291;0.9775700575309543;0.41673383098469885;0.4263014883266491;0.3182293695776381;0.3256002791489868;0.9999737430970758;9.998366899069948;0.4167700271231428;0.4537123984444294;0.45368163438463616;0.42288879939226726;0.3299947789627946;0.9855814193762985;0.5363515441150956;0.9999300613816088
20.453291;0.9775723327337905;0.41673302716646277;0.42630219944220293;0.3182291024575541;0.32560064552247425;0.9999728207927524;9.998355966628283;0.41677018445989744;0.45371292538197605;0.4536806798532858;0.42288927741032056;0.3299951105692439;0.9855807494444467;0.53635222797387;0.9999301285072424
20.463291;0.9775745526472794;0.41673220669663175;0.4263028962249407;0.31822883593532975;0.32560101221639237;0.9999719340963661;9.998345821425474;0.41677032328640146;0.45371346199972645;0.4536797308570371;0.4228897552322773;0.32999544460012475;0.9855800759493281;0.5363529202196927;0.9999302026881874
20.473291;0.9775767132256679;0.4167313678604504;0.42630357793688917;0.31822856867676075;0.3256013801928706;0.9999710759288977;9.99833648985781;0.4167704410077154;0.45371400698246606;0.4536787864149771;0.42289023243528806;0.32999578044792766;0.9855794026319524;0.536353619914906;0.9999302893465153
20.483291;0.9775788107092058;0.41673050947124884;0.42630424386940724;0.31822829928372676;0.325601750118043;0.9999702397088459;9.998328004740658;0.4167705353811802;0.45371455868996385;0.4536778461310582;0.4228907088334242;0.3299961176332724;0.985578730407153;0.5363543255599927;0.9999303936281504
20.493291;0.9775808420060499;0.4167296313291471;0.4263048933097675;0.3182280268783472;0.3256021224844945;0.999969420004938;9.998320410206784;0.41677060450362663;0.45371511555688937;0.4536769098519987;0.4228911840632012;0.3299964555988257;0.9855780586188085;0.5363550353752586;0.9999305203028024
20.503291;0.9775828058511226;0.416728734161865;0.4263055253666063;0.3182277513718105;0.3256024976690124;0.999968612799608;9.998313763329476;0.4167706470044849;0.4537156765845349;0.4536759775508715;0.42289165759548447;0.3299967936283006;0.9855773872238944;0.5363557474477944;0.9999306738052515
20.513291;0.9775847039291876;0.41672781930427183;0.4263061390503586;0.3182274732996627;0.3256028757838228;0.999967815339416;9.998308130720334;0.41677066215666003;0.45371624159000673;0.4536750495543645;0.4228921289106719;0.32999713081536725;0.9855767179457129;0.5363564596116766;0.999930857612284
20.523291;0.9775865400429474;0.41672688857036183;0.4263067334013491;0.3182271936353182;0.3256032564978358;0.9999670257939761;9.998303576186213;0.4167706495593961;0.4537168110087193;0.4536741267442722;0.42289259758776027;0.32999746605779084;0.985576053558817;0.53635716935051;0.9999310732434892
20.533291;0.9775883176286713;0.41672594404570285;0.4263073071884509;0.31822691372155043;0.3256036390635259;0.999966243324342;9.998300149592271;0.41677060888989487;0.45371738545455015;0.45367321040176745;0.4228930635231228;0.32999779817529473;0.9855753966621771;0.536357874004782;0.9999313203027327
20.543291;0.9775900380911849;0.416724987400117;0.4263078585977831;0.3182266351283077;0.3256040225027036;0.9999654682217592;9.998297890267196;0.4167705400043462;0.4537179655364752;0.45367230173153966;0.42289352704807703;0.32999812614564605;0.9855747493718058;0.5363585712617224;0.9999315978387409
20.553291;0.9775917013316523;0.4167240193008184;0.4263083855193478;0.31822635936520915;0.3256044056991744;0.9999647012381467;9.998296837125832;0.41677044302971383;0.45371855212232076;0.45367140156396907;0.42289398867329026;0.32999844909753223;0.9855741135379605;0.5363592595150583;0.9999319057401013
20.563291;0.9775933072568972;0.41672303957887846;0.4263088861180512;0.318226087600102;0.3256047872974605;0.9999639425151255;9.99829703338222;0.4167703184788168;0.45371914652168005;0.4536705104795641;0.4228944487569036;0.32999876588061533;0.9855734909228181;0.5363599377809506;0.9999322449818523
20.573291;0.9775948562660552;0.41672204780482874;0.4263093589931768;0.31822582060977067;0.32560516559095487;0.9999631913738363;9.998298523349602;0.41677016737578915;0.45371975018048644;0.4536696290493855;0.4228949073969595;0.32999907466405864;0.9855728838180696;0.5363606055882236;0.9999326169241008
20.583291;0.9775963492571959;0.41672104372697255;0.42630980275689295;0.31822555884850007;0.32560553868377756;0.9999624469098956;9.998301344992267;0.4167699910086317;0.4537203641988366;0.45366875789819894;0.4228953645270218;0.32999937291422254;0.9855722960743252;0.5363612631318618;0.9999330226645432
20.593291;0.9775977884205792;0.41672002755274135;0.4263102156847151;0.31822530224430684;0.3256059048542166;0.9999617085833082;9.998305526599667;0.41676979040206635;0.4537209891036068;0.4536678975429822;0.42289582008981474;0.32999965769703915;0.985571733408551;0.5363619111050506;0.9999334625964513
20.603291;0.9775991777068029;0.41671900006699336;0.42631059587508335;0.3182250498524157;0.3256062627101368;0.9999609761497666;9.99831109044304;0.41676956598791903;0.45372162486349754;0.45366704822338694;0.4228962741615742;0.3299999261528372;0.9855712025102786;0.5363625500968687;0.999933935730986
20.613291;0.9776005221161925;0.4167179624100898;0.4263109414196421;0.3182247999355003;0.3256066110277367;0.9999602488593899;9.998318055680166;0.4167693177406828;0.45372227079236094;0.453666209995182;0.42289672697229386;0.330000175835134;0.9855707096793783;0.5363631803674249;0.9999344396035534
20.623291;0.9776018266914943;0.4167169157233921;0.42631125034827444;0.31822455040569053;0.32560694852335276;0.9999595256595059;9.99832643418572;0.41676904554701066;0.4537229253807589;0.45366538293354336;0.42289717885557127;0.330000404730074;0.9855702598654699;0.5363638021622084;0.9999349713875015
20.633291;0.9776030957954608;0.41671586094850643;0.42631152086654095;0.31822429899601173;0.3256072737339978;0.9999588071185156;9.998336222937821;0.4167687494188019;0.4537235863185399;0.45366456715170767;0.42289763010591785;0.3300006111515832;0.9855698567736794;0.5363644158842293;0.999935528641267
20.643291;0.9776043324878182;0.4167147987182843;0.4263117519431527;0.3182240431956051;0.3256075850546915;0.9999580967348541;9.998347398434701;0.41676842959828675;0.4537242506615169;0.4536637627980718;0.4228980807898413;0.33000079362145524;0.9855695037359599;0.5363650219385485;0.99993610891036
20.653291;0.9776055382438564;0.41671372929542416;0.4263119435477379;0.31822378039473376;0.3256078809486207;0.9999574001103281;9.998359912836237;0.41676808658241105;0.4537249150727027;0.45366297002134587;0.4228985306317666;0.33000095069901575;0.9855692041355751;0.5363656207518888;0.9999367096861699
20.663291;0.97760671307623;0.4167126526096638;0.4263120962811386;0.3182235081292111;0.3256081601244528;0.9999567232970041;9.9983736922923;0.4167677208849615;0.45372557607487357;0.45366218877034387;0.4228989789207912;0.3300010808789182;0.9855689608915131;0.5363662131766147;0.9999373291958058
20.673291;0.977607855458431;0.41671156841678475;0.42631221110699885;0.31822322423619825;0.325608421438374;0.9999560720405093;9.998388643861269;0.4167673328790549;0.4537262302906489;0.4536614187247645;0.4228994243001087;0.33000118259847283;0.9855687756216257;0.5363668008557846;0.9999379667987068
20.683291;0.9776089626460689;0.4167104764926689;0.42631228957868733;0.3182229269851163;0.32560866373099007;0.9999554520219128;9.998404671137168;0.41676692297099516;0.45372687444162463;0.45366065924669596;0.4228998644992709;0.33000125424811727;0.9855686486551051;0.5363673861097775;0.999938622341114
20.693291;0.9776100317986246;0.41670937676740655;0.4263123339207531;0.3182226151710084;0.3256088858708895;0.9999548693641148;9.998421685665457;0.41676649158318535;0.45372750502095005;0.45365990917554705;0.4229002964132806;0.33000129420765506;0.9855685800403475;0.5363679714530865;0.9999392951247688
20.703291;0.9776110604434236;0.41670826955824636;0.4263123465575538;0.31822228812555997;0.325609086935827;0.9999543311067489;9.998439606256433;0.4167660388091781;0.4537281182859152;0.45365916686101654;0.42290071667472834;0.3300013009755215;0.9855685700133124;0.5363685592061891;0.9999399833404997
20.713291;0.977612046019983;0.416707155854159;0.42631232948201;0.3182219456526326;0.3256092663778741;0.9999538453367557;9.998458352039448;0.41676556432440875;0.45372871060120845;0.4536584304368479;0.4229011222397196;0.3300012732406176;0.9855686180775793;0.536369151384515;0.9999406838463929
20.723291;0.9776129858193683;0.4167060372301708;0.426312284023464;0.31822158784025906;0.32560942401627124;0.9999534204062077;9.998477835860067;0.41676506770748234;0.4537292785115548;0.45365769793076516;0.42290151070096926;0.3300012097732073;0.9855687221406576;0.5363697497309837;0.9999413919252089
20.733291;0.9776138771756673;0.4167049154711093;0.42631221111636386;0.3182212147253574;0.325609559829911;0.9999530636009994;9.998497960358499;0.4167645487260578;0.45372981869345347;0.4536569673018503;0.4229018802705607;0.33000110940557936;0.9855688793338993;0.536370355788265;0.999942101266293
20.743291;0.9776147173178058;0.4167037924664414;0.42631211158922205;0.3182208260213048;0.3256096736641229;0.9999527806419939;9.998518616392039;0.41676400730415075;0.4537303281673567;0.4536562366774627;0.4229022294503368;0.33000097122179606;0.9855690874798925;0.5363709708567009;0.9999428046853674
20.753291;0.9776155038693423;0.4167026703541605;0.42631198622204186;0.3182204211738475;0.3256097648821342;0.9999525761930611;9.998539684145273;0.41676344332769427;0.45373080453752107;0.45365550451287434;0.42290255701504664;0.3300007946548268;0.9855693451417745;0.536371595845471;0.9999434956217017
20.763291;0.9776162359291363;0.4167015513369098;0.42631183575277765;0.3182199998505692;0.3256098320919155;0.999952454270718;9.998561037818504;0.41676285666060403;0.45373124586884034;0.45365476930089693;0.4229028625324417;0.330000579427236;0.9855696504646323;0.5363722315326276;0.9999441693708891
20.773291;0.9776169138208353;0.4167004370331382;0.4263116609409406;0.3182195625272771;0.32560987318613305;0.999952418625894;9.998582550761157;0.4167622474494947;0.45373165049139197;0.4536540290986216;0.42290314657041217;0.33000032541681185;0.9855700005432013;0.5363728792956873;0.9999448233143738
20.783291;0.9776175378277654;0.4166993278753566;0.42631146267737186;0.3182191104614215;0.3256098857221242;0.9999524733777837;9.998604101877278;0.4167616162540895;0.45373201711848843;0.45365328145192096;0.4229034103052371;0.3300000325541543;0.9855703921603464;0.5363735414851561;0.9999454565805205
20.793291;0.9776181079245067;0.41669822312298466;0.42631124204098414;0.3182186451324427;0.32560986745204484;0.9999526228457973;9.998625582576214;0.4167609638685321;0.45373234497202086;0.4536525237747517;0.422903655185444;0.3299997009944399;0.985570822845477;0.5363742210482342;0.9999460694490343
20.803291;0.9776186243958777;0.41669712160942635;0.42631100021955975;0.3182181679592882;0.3256098166168567;0.9999528707491935;9.998646897443644;0.4167602914137918;0.4537326338920068;0.45365175380047673;0.42290388286113983;0.3299993313524478;0.9855712907537705;0.5363749207434721;0.9999466624287368
20.813291;0.9776190883515303;0.41669602267019645;0.4263107384353602;0.3182176803948966;0.3256097318862896;0.999953220168469;9.99866796153666;0.4167596007795918;0.4537328845877181;0.45365096996086374;0.4229040950773757;0.3299989246841504;0.9855717939371107;0.5363756424891913;0.9999472353243528
20.823291;0.9776195016422147;0.4166949264091574;0.4263104581461613;0.31821718390710174;0.3256096123557011;0.9999536740827765;9.998688697919306;0.4167588947233072;0.4537330985605289;0.4536501716121873;0.4229042933762629;0.3299984823766319;0.9855723301118329;0.5363763872307873;0.9999477870366529
20.833291;0.9776198662966178;0.4166938332356177;0.42631016140447453;0.3182166797484445;0.3256094576471229;0.9999542355215756;9.998709032626847;0.4167581764876456;0.4537332774916011;0.45364935888355884;0.4229044787296739;0.32999800606906216;0.9855728962546825;0.536377155024629;0.9999483158728613
20.843291;0.9776201849362587;0.4166927434443932;0.4263098508646435;0.31821616880748654;0.3256092678188276;0.9999549069921849;9.998728890813146;0.4167574494567595;0.45373342266342653;0.45364853229393975;0.4229046514685297;0.3299974976420007;0.9855734879951172;0.5363779449933473;0.9999488194207841
20.853291;0.9776204621179941;0.41669165730614594;0.4263095293959271;0.3182156517697346;0.32560904316275;0.9999556896325384;9.998748199985489;0.41675671701181294;0.45373353497524477;0.4536476924671669;0.42290481166845656;0.3299969592792663;0.9855741003710098;0.5363787554371451;0.9999492943125167
20.863291;0.9776207042928011;0.4166905754559525;0.42630919966419006;0.3182151294337125;0.3256087840052432;0.9999565830614526;9.998766897804586;0.4167559824628277;0.4537336153842184;0.4536468399597229;0.422904959677014;0.32999639334726094;0.9855747293652612;0.5363795843074723;0.9999497363413863
20.873291;0.97762091811766;0.4166894990696348;0.42630886382922883;0.31821460278177893;0.32560849055449437;0.9999575858569844;9.998784936316186;0.4167552488674168;0.45373366506406676;0.4536459752598759;0.42290509636747614;0.32999580208826657;0.9855753718212191;0.5363804296696478;0.9999501404757073
20.883291;0.9776211092093923;0.4166884296386141;0.42630852347210935;0.3182140727861736;0.32560816288900796;0.9999586956200652;9.998802281109443;0.4167545185727561;0.4537336850195042;0.4536450990566906;0.4229052229924733;0.32999518746946155;0.9855760242295306;0.5363812897149633;0.9999505011214604
20.893291;0.977621281975618;0.4166873686597227;0.42630817974222307;0.3182135402733589;0.3256078010233017;0.9999599086105057;9.99881890955069;0.41675379289382125;0.45373367575415763;0.45364421247721826;0.4229053408510893;0.3299945512090542;0.9855766820933641;0.5363821625149494;0.9999508132105523
20.903291;0.9776214396606266;0.4166863173029076;0.42630783347536055;0.31821300603261676;0.32560740502315294;0.9999612199459744;9.998834807473658;0.4167530723038175;0.4537336374073571;0.45364331693037446;0.42290545103208854;0.3299938947455061;0.9855773395428433;0.5363830459770597;0.9999510729120912
20.913291;0.9776215844226888;0.4166852760265504;0.42630748513651745;0.3182124710785793;0.3256069750622735;0.999962624633044;9.998849963850708;0.41675235686555917;0.453733569899618;0.4536424136802996;0.4229055544237098;0.3299932191416419;0.9855779894735864;0.5363839379182802;0.9999512771317185
20.923291;0.9776217176283698;0.4166842444535952;0.42630713468428916;0.31821193675715587;0.3256065112868227;0.9999641185284066;9.998864365570428;0.4167516466238473;0.453733472783898;0.4536415035653414;0.4229056519743675;0.3299925250982452;0.9855786245895748;0.536384835939936;0.9999514229474112
20.933291;0.9776218404466643;0.4166832215053648;0.4263067815918878;0.31821140465338116;0.32560601380192283;0.9999656982987514;9.998877993414792;0.4167509418479111;0.4537333451138398;0.4536405872234752;0.4229057449182177;0.3299918132066739;0.9855792378402959;0.5363857372306255;0.9999515074110839
20.943291;0.9776219542666593;0.4166822056257977;0.42630642498714855;0.3182108764205761;0.32560548294395936;0.9999673608312786;9.998890821397858;0.4167502430565943;0.4537331854572311;0.45363966575088926;0.42290583477219224;0.3299910843318363;0.9855798222084388;0.5363866387815287;0.9999515274524994
20.953291;0.977622060183461;0.4166811951534098;0.4263060637717639;0.31821035346177723;0.32560491951475945;0.9999691030142678;9.998902818389828;0.41674955088427995;0.45373299208913614;0.453638740972877;0.42290592313208586;0.3299903397505606;0.985580371492777;0.5363875379750985;0.9999514802839645
20.963291;0.9776221582687074;0.41668018872702695;0.4263056968675405;0.31820983672714304;0.3256043248027481;0.9999709214506481;9.998913948206253;0.4167488659796794;0.45373276352934916;0.4536378149191776;0.4229060115934543;0.329989580951022;0.9855808815513004;0.5363884327729916;0.9999513641612924
20.973291;0.9776222475082949;0.4166791855247213;0.42630532347800215;0.3182093269259573;0.32560370043215053;0.9999728117023488;9.998924172331876;0.4167481892177705;0.4537324990738716;0.45363688919146183;0.42290610197080075;0.3299888094759317;0.9855813502215254;0.5363893212856243;0.999951178937128
20.983291;0.9776223258856994;0.41667818509625887;0.4263049430519262;0.3182088248675816;0.32560304813181756;0.9999747680459288;9.998933460331632;0.41674752205558635;0.45373219872192777;0.45363596480745333;0.42290619627435877;0.3299880269692667;0.9855817762196146;0.5363902012803862;0.9999509262116997
20.993291;0.9776223902729635;0.4166771868069317;0.4263045550062057;0.31820833153064415;0.32560236972361123;0.9999767843206896;9.998941799714384;0.4167468665360376;0.4537318626537435;0.4536350424757688;0.4229062963327785;0.3299872352094317;0.9855821584371941;0.5363910700636997;0.9999506090588564
21.003291;0.9776224365064724;0.4166761896181322;0.42630415835963076;0.31820784787803486;0.3256016673429738;0.9999788547398476;9.998949193180101;0.41674622506695913;0.4537314908974465;0.4536341229003412;0.4229064036025596;0.3299864360695324;0.9855824959764117;0.536391924872763;0.9999502312965424
21.013291;0.9776224598715082;0.41667519250144186;0.42630375148766086;0.3182073747586796;0.32560094334302836;0.9999809734792957;9.998955646008621;0.41674560017986445;0.45373108339073803;0.453633206716664;0.4229065190052856;0.32998563149621724;0.9855827884937697;0.5363927634205007;0.9999497966417987
21.023291;0.9776224558074217;0.41667419478988865;0.4263033322006493;0.318206912925495;0.3256001998840162;0.9999831337757461;9.998961158304535;0.41674499404202164;0.4537306402429815;0.4536322941556024;0.4229066425849546;0.3299848235107848;0.985583036369033;0.5363935840146223;0.9999493083902871
21.033291;0.9776224203292028;0.41667319609224074;0.42630289800195603;0.31820646287900184;0.3255994387312103;0.9999853279435906;9.998965726782211;0.4167444080195508;0.4537301619213464;0.4536313848129511;0.42290677351309264;0.3299840142041124;0.9855832404336918;0.5363943852647735;0.9999487693291537
21.043291;0.9776223502745731;0.4166721961615123;0.42630244642529247;0.3182060246081276;0.3255986613138019;0.9999875483271379;9.998969347131377;0.41674384277566257;0.4537296492102732;0.4536304776353023;0.4229069106116874;0.3299832056326549;0.9855834013993499;0.5363951660305479;0.9999481815788518
21.053291;0.9776222440675394;0.41667119507611255;0.42630197546566284;0.31820559754644023;0.3255978689081713;0.9999897886424681;9.9989720151355;0.41674329868151705;0.4537291031571253;0.4536295711890503;0.4229070528418794;0.3299823995986404;0.9855835196312474;0.5363959257118177;0.9999475471655053
21.063291;0.9776221025437148;0.4166701934314354;0.42630148390896105;0.31820518078412496;0.3255970628232126;0.9999920453476583;9.998973732934896;0.4167427761721728;0.45372852508566136;0.4536286641496395;0.42290719933950205;0.3299815975335266;0.9855835954622343;0.5363966640421969;0.9999468691283212
21.073291;0.9776219289905461;0.4166691920155332;0.42630097128893096;0.3182047733132569;0.32559624448527563;0.9999943182194151;9.998974515580576;0.4167422758518242;0.453727916547242;0.45362775543785716;0.42290734923190826;0.3299808005931782;0.9855836293367916;0.5363973805968826;0.9999461517766294
21.083291;0.9776217287146619;0.41666819136759464;0.42630043742641605;0.31820437424136944;0.3255954154989261;0.9999966098692111;9.998974389928453;0.41674179826084456;0.45372727937952084;0.4536268438760934;0.4229075016409874;0.3299800097919153;0.9855836218363714;0.5363980750345921;0.9999453999780662
21.093291;0.9776215082778656;0.4166671918568879;0.42629988197137264;0.31820398309845704;0.32559457757186927;0.9999989248198269;9.998973392806674;0.41674134373925087;0.4537266158414572;0.4536259278823859;0.4229076557029944;0.32997922600099977;0.9855835739076726;0.5363987476796306;0.9999446185607076
21.103291;0.9776212742972981;0.41666619385249765;0.4262993043441159;0.3182036000566007;0.32559373214793297;1.0000012682408226;9.998971572316325;0.41674091261536134;0.4537259284761065;0.45362500534604344;0.4229078104550142;0.3299784498142621;0.9855834867760541;0.5363993996604944;0.9999438120228156
21.113291;0.9776210328086209;0.4166651976325153;0.42629870387858965;0.31820322581725197;0.32559288012480736;1.0000036443524396;9.998968984041937;0.4167405051477804;0.45372521976796343;0.45362407369395225;0.4229079648941582;0.329977681509191;0.9855833619528095;0.5364000326837574;0.9999429841742388
21.123291;0.9776207896109879;0.4166642034240543;0.4262980799819717;0.318202861345715;0.325592022127391;1.0000060554171408;9.998965683684213;0.4167401212380278;0.4537244919172698;0.4536231303627699;0.42290811810010503;0.3299769213226102;0.9855832019341766;0.5364006486590495;0.9999421382348826
21.133291;0.9776205504523671;0.41666321152615654;0.4262974324560936;0.3182025076370357;0.3255911591239267;1.0000085020912877;9.998961722751943;0.4167397604088415;0.4537237468581969;0.45362217347901435;0.4229082691771517;0.3299761697177468;0.9855830104233368;0.5364012493079655;0.9999412771579106
21.143291;0.9776203206096848;0.41666222217525856;0.4262967618465894;0.3182021655565749;0.3255902928350533;1.0000109844832508;9.99895714491651;0.4167394218366896;0.453722986313276;0.45362120209667384;0.4229084172108502;0.3299754271563861;0.9855827918315249;0.5364018359613052;0.9999404033129589
21.153291;0.9776201041763889;0.41666123530965304;0.42629606942895537;0.3182018358273388;0.32558942564241256;1.0000135028785058;9.99895198447279;0.4167391043780432;0.45372221154998643;0.453620215811099;0.42290856135846666;0.3299746936608003;0.9855825514752362;0.5364024097177916;0.9999395182869629
21.163291;0.9776199031279746;0.4166602505735375;0.4262953568615188;0.3182015190761608;0.32558855999543407;1.0000160578230088;9.99894627132475;0.4167388069251574;0.45372142311799013;0.4536192143299898;0.42290870092855015;0.3299739688052053;0.9855822958735259;0.5364029717833892;0.9999386234588872
21.173291;0.9776197170285614;0.4166592676359573;0.4262946259158071;0.318201215865361;0.32558769783587493;1.000018649311919;9.998940038434494;0.41673852881264634;0.4537206211067346;0.4536181973644549;0.4229088352326477;0.3299732521646726;0.9855820315953943;0.536403523627192;0.9999377210521755
21.183291;0.97761954425039;0.41665828661794696;0.4262938783242991;0.3182009267027438;0.32558684066869803;1.0000212757791418;9.99893332863212;0.4167382697004971;0.4537198056166138;0.45361716456485696;0.4229089632724624;0.3299725437597883;0.9855817634541746;0.5364040669303259;0.9999368149344108
21.193291;0.977619383618355;0.4166573083277448;0.4262931155063155;0.3182006519904802;0.32558598989205007;1.0000239344477886;9.998926196617566;0.41673802910409546;0.4537189768804618;0.453616115327033;0.4229090836841294;0.32997184418587927;0.9855814940343719;0.5364046035206639;0.9999359100419322
21.203291;0.9776192346719875;0.41665633419942694;0.4262923383534791;0.3182003921138737;0.32558514665419525;1.0000266224113323;9.998918698599368;0.4167378062958976;0.4537181352712685;0.45361504868029406;0.422909195068302;0.32997115450313974;0.9855812247706555;0.5364051354673302;0.9999350110673235
21.213291;0.977619096913037;0.41665536610037157;0.42629154730494406;0.3182001477387026;0.32558431152902445;1.0000293370486153;9.998910878268473;0.41673760084275924;0.45371728135584594;0.45361396336136617;0.42290929633929614;0.32997047610736274;0.985580956586737;0.5364056650628004;0.9999341220126866
21.223291;0.9776189697116074;0.41665440613038063;0.42629074249611004;0.31819991998324687;0.32558348451565844;1.0000320761819832;9.998902763132275;0.4167374131848638;0.45371641564548415;0.4536128580481586;0.42290938678675866;0.32996981059852243;0.9855806894513978;0.5364061943529612;0.9999332464074075
21.233291;0.977618852641255;0.41665345650866953;0.4262899239965222;0.3181997103068511;0.3255826651681114;1.0000348381133104;9.998894368601123;0.41673724449616967;0.45371553825960903;0.4536117318193456;0.4229094658684168;0.3299691595460923;0.9855804224259018;0.5364067248227866;0.9999323871609114
21.243291;0.9776187453487539;0.4166525196376609;0.4262890922844568;0.3181995202115893;0.3255818526585484;1.00003762117702;9.99888570542553;0.4167370960480482;0.453714648878375;0.45361058454402664;0.4229095330062972;0.32996852431846774;0.9855801546726236;0.5364072576911956;0.9999315462241161
21.253291;0.9776186475947115;0.41665159807636176;0.4262882484818994;0.31819935094797447;0.3255810459120902;1.0000404230261035;9.998876790925042;0.4167369688882407;0.4537137468875487;0.4536094167522409;0.42290958757258507;0.32996790618626726;0.9855798864790591;0.5364077941041814;0.9999307246798604
21.263291;0.9776185595763338;0.4166506942030631;0.4262873940768494;0.3181992034470112;0.32558024379959494;1.0000432401169632;9.998867657962254;0.41673686386876024;0.45371283163817755;0.453608229213807;0.42290962892227746;0.32996730650028383;0.9855796195432079;0.5364083348080706;0.9999299230075587
21.273291;0.9776184815760763;0.4166498099911588;0.4262865305902638;0.3181990783838256;0.32557944519419935;1.0000460678341316;9.998858358054285;0.41673678174440054;0.45371190262734684;0.4536070226819589;0.4229096563742645;0.3299667266618521;0.985579356537179;0.5364088799148921;0.9999291413739482
21.283291;0.9776184133266254;0.41664894729101587;0.4262856595506563;0.3181989762524896;0.32557864897665223;1.0000489008538125;9.998848961764836;0.41673672355667923;0.45371095941104655;0.45360579788132566;0.42290966915336664;0.3299661678293178;0.9855791007025588;0.5364094292032158;0.9999283798838405
21.293291;0.9776183540230683;0.4166481081932757;0.4262847826521966;0.3181988976131023;0.32557785419331947;1.0000517334190384;9.99883955270455;0.41673669112257755;0.4537100013949356;0.4536045556726143;0.42290966630749666;0.32996563061495104;0.9855788559003278;0.5364099826531362;0.9999276382121335
21.303291;0.9776183021677981;0.41664729497561453;0.42628390169839153;0.31819884333302867;0.3255770602363718;1.0000545598349435;9.998830216406258;0.41673668699823874;0.4537090276169641;0.45360329718251974;0.4229096467772619;0.3299651151546821;0.9855786265948758;0.5364105405605945;0.9999269149561089
21.313291;0.9776182550023053;0.41664650986519375;0.426283018261694;0.3181988144465477;0.32557626695693204;1.0000573747566734;9.998821037763356;0.41673671393305706;0.4537080366237845;0.4536020236668807;0.4229096096667376;0.3299646214731917;0.9855784175705024;0.5364111029629076;0.9999262076645046
21.323291;0.9776182088874052;0.41664575506674173;0.4262821335335169;0.31819881180559006;0.3255754747619935;1.000060172775002;9.998812104402797;0.41673677427525996;0.45370702647021444;0.45360073622961766;0.4229095544810589;0.3299641497978767;0.98557823357834;0.5364116691864457;0.9999255134025481
21.333291;0.9776181602035822;0.4166450330145253;0.42628124857785693;0.31819883589780884;0.325574684495788;1.0000629480071268;9.998803503783028;0.4167368695840425;0.4537059947625204;0.4535994357266083;0.4229094812549985;0.3299637006197611;0.9855780785147138;0.5364122381921781;0.9999248291442114
21.343291;0.9776181055766044;0.41664434642645626;0.42628036457513807;0.31819888705380783;0.3255738971186096;1.0000656943305837;9.998795319643728;0.4167370005160302;0.45370493896873015;0.4535981229859011;0.4229093905841242;0.32996327453025426;0.9855779543291588;0.5364128091096023;0.9999241516555724
