time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
21.353291;0.9776180416360316;0.4166436979911092;0.42627948280613526;0.3181989660289839;0.32557311342381806;1.000068405430141;9.998787632863937;0.4167371669761571;0.45370385695021775;0.45359679918752777;0.42290928329896843;0.3299628720757037;0.9855778606187569;0.5364133813567346;0.999923477122274
21.363291;0.977617964944165;0.4166430900341375;0.4262786046792289;0.3181990743174852;0.3255723337927581;1.0000710743582213;9.99878052267173;0.4167373684137715;0.45370274707721536;0.4535954661089163;0.42290915987426947;0.3299624936217004;0.9855777952393464;0.5364139545656413;0.9999228012913564
21.373291;0.9776178727264675;0.4166425244864976;0.42627773185686246;0.31819921380410154;0.325571558117937;1.0000736937134074;9.998774068197843;0.41673760401561366;0.4537016077482054;0.4535941261264709;0.42290902015276616;0.3299621391506162;0.985577755564923;0.5364145286106488;0.9999221200925773
21.383291;0.9776177638995758;0.41664200284974645;0.4262768661383207;0.318199386330345;0.32557078596380284;1.0000762563489363;9.998768348157228;0.4167378726694316;0.45370043699364654;0.45359278217453963;0.4229088634368076;0.3299618082739703;0.9855777393855912;0.536415103684696;0.9999214300881814
21.393291;0.9776176394496643;0.416641525899135;0.4262760092661245;0.31819959351128646;0.325570016845021;1.0000787557337083;9.998763435448996;0.416738172951054;0.45369923273018453;0.4535914376653923;0.4229086887250929;0.3299615004803822;0.9855777449630412;0.5364156802396622;0.9999207287749443
21.403291;0.9776175023102235;0.4166410936080153;0.4262751629992703;0.31819983656338424;0.3255692507045576;1.0000811860906649;9.99875938968943;0.41673850338240176;0.4536979932318682;0.45359009624739016;0.42290849520638557;0.32996121527668276;0.9855777710895723;0.5364162587618309;0.9999200145901314
21.413291;0.977617356900874;0.416640705550091;0.4262743291516275;0.31820011613452504;0.32556848821715884;1.0000835425785566;9.998756252369226;0.4167388626378349;0.4536967171874558;0.45358876163234957;0.42290828273666425;0.3299609522939734;0.9855778175604328;0.536416839590795;0.9999192865359442
21.423291;0.9776172082105958;0.4166403612984111;0.4262735093286995;0.31820043231638645;0.3255677303719959;1.0000858212671193;9.99875404524555;0.41673924933967416;0.45369540356355076;0.45358743757712555;0.4229080516683153;0.3299607115741135;0.9855778856087384;0.5364174228334601;0.9999185440065531
21.433291;0.9776170606220611;0.4166400605224249;0.42627270467426004;0.31820078483286807;0.32556697784040245;1.0000880188245374;9.99875277235131;0.41673966165653525;0.4536940515188204;0.4535861277969867;0.42290780219531093;0.32996049364071733;0.9855779782021314;0.5364180082642771;0.9999177870543708
21.443291;0.977616917250653;0.41663980292075664;0.4262719159769622;0.31820117319462116;0.32556623089326986;1.0000901325734206;9.99875242910649;0.4167400970480116;0.4536926601958803;0.4535848358868064;0.4229075340489555;0.3299602991327932;0.9855780999059636;0.5364185955208208;0.999917016850149
21.453291;0.9776167802496595;0.4166395880601614;0.426271144135348;0.3182015967046122;0.3255654896642643;1.0000921613646732;9.998753012237364;0.41674055230770407;0.45369122872679485;0.4535835652982057;0.422907246870244;0.329960128534578;0.9855782556065771;0.5364191845544759;0.9999162357587285
21.463291;0.9776166512185803;0.41663941518526715;0.42627039056962424;0.31820205448053457;0.32556475428916;1.0000941063046154;9.998754521360095;0.4167410238045725;0.4536897568088262;0.4535823191936431;0.4229069407871563;0.3299599821908577;0.985578449191225;0.5364197756258011;0.9999154469233167
21.473291;0.9776165313115743;0.41663928323976573;0.4262696571085176;0.3182025455724536;0.3255640249672757;1.000095970085136;9.99875695689587;0.4167415076824654;0.45368824522503;0.4535811003611695;0.42290661655818634;0.3299598602902064;0.9855786837965583;0.5364203687600133;0.9999146540255098
21.483291;0.9776164215477559;0.41663919105246205;0.42626894553935185;0.3182030689326231;0.32556330191653404;1.0000977556331503;9.998760320137885;0.41674200012796453;0.45368669573043463;0.45357991131595105;0.4229062752158519;0.3299597627905723;0.985578962444892;0.5364209632420316;0.9999138613073666
21.493291;0.9776163230828012;0.41663913728201896;0.4262682573226846;0.31820362319021384;0.3255625851464223;1.0000994655221538;9.998764611803631;0.41674249787820083;0.45368511061907;0.4535787545145776;0.422905917603157;0.3299596894530198;0.9855792875900797;0.5364215576427227;0.9999130734019631
21.503291;0.9776162372755249;0.4166391201808746;0.42626759338834047;0.3182042065524867;0.32556187441384316;1.0001011016416568;9.998769825841071;0.4167429985059066;0.4536834922547823;0.45357763265775175;0.4229055440876442;0.32995963989822746;0.9855796603094815;0.5364221503995392;0.9999122949638162
21.513291;0.9776161660149494;0.4166391376821641;0.4262669538981357;0.3182048168456512;0.32556116941875896;1.0001026646386255;9.998775945993414;0.4167435001407267;0.45368184249486065;0.453576548750266;0.4229051545338705;0.3299596135015835;0.9855800803581594;0.536422740327336;0.9999115306267189
21.523291;0.9776161118970362;0.41663918776614606;0.42626633830026495;0.3182054514400615;0.3255604699015034;1.000104154226893;9.998782953061644;0.41674400109484305;0.45368016233853153;0.45357550587449585;0.42290474846253906;0.32995960918223965;0.9855805474420595;0.5364233265451235;0.999910785285178
21.533291;0.9776160776136619;0.4166392687672288;0.42626574571124154;0.3182061072091211;0.32555977560196026;1.0001055704692123;9.998790837146645;0.41674449970321403;0.45367845225866316;0.4535745070317219;0.4229043254164923;0.3299596252776148;0.9855810627058309;0.5364239080989031;0.9999100639556009
21.543291;0.9776160653477213;0.41663937971853915;0.4262651753134735;0.3182067807706902;0.32555908612993917;1.0001069145430352;9.998799601056087;0.4167449943703708;0.4536767128314795;0.45357355505696434;0.42290388544767027;0.3299596597127944;0.9855816289982559;0.5364244837537235;0.9999093713279847
21.553291;0.9776160768069287;0.4166395206010352;0.42626462647209556;0.3182074688179178;0.32555840090317023;1.0001081880500857;9.998809250979784;0.416745483902748;0.45367494499188965;0.4535726525436082;0.42290342929062597;0.32995971037649663;0.9855822500497321;0.5364250520653204;0.9999087117037336
21.563291;0.9776161129444001;0.4166396920534913;0.42626409857617015;0.3182081682355676;0.325557719411078;1.0001093916147734;9.998819789025159;0.41674596768308814;0.4536731498938041;0.4535718017989606;0.42290295815371265;0.32995977522237707;0.9855829292544045;0.5364256117317885;0.9999080890050186
21.573291;0.9776161731147491;0.4166398946579621;0.42626359099026995;0.31820887602243403;0.32555704158247595;1.000110524159999;9.998831216672269;0.4167464452524098;0.4536713284967324;0.45357100478270906;0.4229024735111472;0.3299598520410597;0.9855836684405298;0.5364261620621761;0.9999075063554391
21.583291;0.9776162549795969;0.41664012828106756;0.4262631031004563;0.3182095893287088;0.3255563678604842;1.0001115834408414;9.998843536901271;0.4167469158595764;0.45366948113011013;0.45357026317525806;0.4229019769491376;0.32995993840805365;0.9855844679893063;0.5364267030984631;0.9999069658121097
21.593291;0.9776163550693052;0.4166403918990238;0.4262626342133604;0.31821030573508075;0.32555569905480203;1.0001125674737255;9.99885674493753;0.416747378509209;0.45366760765373654;0.45356957848338747;0.42290146983418575;0.32996003191570394;0.9855853283840148;0.5364272352476249;0.9999064687995244
21.603291;0.9776164686367355;0.41664068419454175;0.4262621834360329;0.31821102344210445;0.32555503628324306;1.0001134755663967;9.998870818055224;0.4167478321710104;0.45366570811225976;0.4535689517546585;0.4229009529947963;0.3299601302476941;0.9855862510909565;0.5364277588692922;0.9999060170241423
21.613291;0.9776165894873928;0.4166410044825152;0.4262617496320302;0.31821174120674767;0.3255543810940426;1.0001143080910406;9.99888571903635;0.4167482758072958;0.45366378320095896;0.45356838316910886;0.4229004268601659;0.3299602310819717;0.9855872383233734;0.5364282742323808;0.9999056135368214
21.623291;0.9776167108809014;0.416641352910435;0.42626133152599627;0.3182124582961602;0.3255537354890151;1.0001150659060547;9.998901404084515;0.4167487082504067;0.45366183434787116;0.45356787213601585;0.4228998919022008;0.3299603322572955;0.985588292857381;0.5364287817502889;0.9999052631236678
21.633291;0.9776168261580609;0.41664172987472137;0.42626092784672015;0.3182131744625786;0.3255531016266296;1.00011575001804;9.99891782330049;0.4167491280466612;0.4536598635718824;0.45356741781186927;0.42289934878289986;0.32996043211203074;0.9855894180082637;0.5364292822082457;0.9999049713444519
21.643291;0.9776169282794722;0.4166421356405768;0.4262605372310265;0.31821388964979735;0.3255524814589605;1.0001163610653752;9.998934924393621;0.41674953342346716;0.4536578734791544;0.4535670194469409;0.42289879817821835;0.3299605295683493;0.985590617093108;0.5364297768371202;0.9999047432110527
21.653291;0.9776170097998484;0.41664257038834174;0.4262601579990233;0.3182146034909106;0.3255518764456816;1.0001168986316564;9.998952659693645;0.4167499224497066;0.4536558675326849;0.45356667625985997;0.42289824082958166;0.3299606238255506;0.9855918927037225;0.5364302670745973;0.9999045826210053
21.663291;0.9776170639433373;0.4166430341626535;0.4262597881133083;0.3182153150712643;0.3255512873711607;1.0001173607671323;9.998970986792914;0.41675029345594344;0.4536538500892953;0.4535663872038426;0.42289767787235844;0.32996071397953797;0.9855932467598623;0.536430754287903;0.9999044921828582
21.673291;0.9776170858379412;0.41664352667098453;0.4262594254702917;0.31821602314830266;0.3255507146423235;1.000117744100445;9.998989865578633;0.41675064555057406;0.453651825880945;0.4535661509453383;0.4228971110031828;0.32996079901974473;0.9855946809030537;0.5364312398887364;0.9999044728963099
21.683291;0.9776170729815239;0.416644047196671;0.4262590682617702;0.3182167263925379;0.3255501588677632;1.000118044361737;9.999009251576114;0.4167509786019334;0.4536497993819418;0.4535659659882563;0.42289654234469376;0.32996087791804174;0.985596196411421;0.5364317251897351;0.9999045241190254
21.693291;0.9776170243389333;0.4166445947204855;0.4262587150079485;0.3182174233844241;0.325549621032458;1.0001182569200757;9.999029089460809;0.4167512926339319;0.45364777463172307;0.4535658308724162;0.42289597415774904;0.3299609494633763;0.985597793988421;0.53643221047855;0.999904644129207
21.703291;0.9776169387476993;0.41664516830225395;0.42625836437618153;0.31821811254159926;0.32554910227425793;1.0001183773068671;9.99904931797815;0.4167515874157456;0.4536457554220413;0.45356574421416584;0.42289540866846853;0.32996101231885583;0.9855994738163693;0.5364326942477058;0.999904830430538
21.713291;0.9776168145438863;0.41664576749223137;0.4262580150896598;0.31821879211079535;0.3255486036237632;1.0001184013356497;9.999069883776322;0.41675186252555835;0.45364374550542025;0.4535657044619152;0.42289484810981204;0.3299610653848065;0.9856012355806961;0.5364331733592913;0.9999050796446618
21.723291;0.977616650770878;0.4166463923146006;0.42625766598542575;0.31821946026395614;0.3255481260036849;1.0001183250009404;9.999090752951787;0.4167521175792348;0.4536417487506363;0.45356570974932764;0.4228942947308405;0.32996110788933747;0.9856030782209626;0.5364336437398982;0.9999053880389442
21.733291;0.9776164480155527;0.41664704287165966;0.4262573162872749;0.31822011514222837;0.3255476705163646;1.0001181448959153;9.999111913291404;0.41675235245591813;0.4536397691142679;0.45356575802006255;0.4228937505587711;0.3299611392447627;0.985604999891827;0.5364341010250296;0.9999057525776957
21.743291;0.9776162077461547;0.41664771913163356;0.42625696585221867;0.31822075484583784;0.32554723850440404;1.0001178585655803;9.999133364436863;0.4167525673391757;0.4536378104426185;0.4535658470444139;0.4228932171492018;0.3299611591773864;0.9856069984714572;0.5364345410561874;0.9999061712155194
21.753291;0.977615931209844;0.41664842119308837;0.4262566150166099;0.3182213776487478;0.32554683115303895;1.0001174645272042;9.999155105749688;0.41675276256176286;0.45363587624477414;0.4535659743570113;0.4228926957117488;0.32996116803247955;0.9856090721001435;0.5364349603145457;0.9999066421375633
21.763291;0.9776156190874092;0.4166491495099269;0.42625626439411746;0.31822198215352354;0.32554644918052844;1.0001169628522903;9.999177135426427;0.4167529385614035;0.4536339693495453;0.45356613745849533;0.42289218742126466;0.32996116671318476;0.9856112194447585;0.5364353562611268;0.999907163316799
21.773291;0.9776152718989651;0.4166499045644032;0.4262559148802115;0.31822256711592184;0.32554609295191894;1.0001163558578172;9.999199452324207;0.4167530958734241;0.45363209164691926;0.45356633393454104;0.4228916934848696;0.3299611562718742;0.9856134402233212;0.536435727458655;0.9999077330950921
21.783291;0.9776148905363194;0.41665068643881714;0.4262555674659203;0.31822313152677195;0.3255457626435423;1.0001156478953792;9.999222048733056;0.41675323490029;0.4536302442583594;0.45356656123429234;0.42289121490086407;0.3299611377197365;0.985615736001422;0.5364360734822566;0.9999083506969206
21.793291;0.977614476774736;0.41665149476778846;0.4262552229112441;0.3182236750173575;0.3255454582720201;1.0001148443494634;9.999244902711807;0.416753355795586;0.45362842805043874;0.4535668165462252;0.4228907521415159;0.32996111222884605;0.9856181100525138;0.5364363947386113;0.9999090161181573
21.803291;0.9776140336675748;0.4166523287922408;0.426254881797682;0.3182241979161968;0.3255451798271874;1.0001139500992462;9.999267977038556;0.41675345876770686;0.45362664422950105;0.4535670968195877;0.4228903051104846;0.32996108138764335;0.9856205660412807;0.5364366920815784;0.999909729766563
21.813291;0.9776135650923585;0.41665318734551826;0.42625454485732023;0.31822470105291023;0.32554492744762387;1.000112968094029;9.999291220587278;0.4167535443950363;0.4536248945880346;0.45356739866499807;0.42288987341914624;0.3299610471684466;0.9856231067686493;0.5364369664699501;0.9999104918482412
21.823291;0.9776130744904659;0.4166540690311153;0.42625421292992394;0.3182251856392839;0.32554470140601965;1.000111899431553;9.999314573963312;0.4167536136593048;0.45362318132881674;0.4535677183277324;0.42288945668102024;0.32996101160697683;0.9856257333159468;0.5364372192040813;0.9999113015836492
21.833291;0.9776125641270645;0.41665497256268536;0.4262538865106711;0.31822565304600486;0.32554450192897183;1.000110745030216;9.999337985954963;0.4167536678673281;0.45362150699476467;0.4535680519980024;0.4228890545351858;0.32996097661215706;0.9856284446269954;0.5364374522781368;0.9999121565911797
21.843291;0.9776120354024187;0.4166558968532645;0.42625356550387666;0.3182261045352003;0.32554432896042645;1.0001095070339596;9.999361430272325;0.4167537085627545;0.4536198744068162;0.4535683964124191;0.4228886663479135;0.3299609440271035;0.985631237989076;0.5364376682028025;0.9999130524645714
21.853291;0.9776114894589649;0.4166568407780594;0.42625324933058606;0.31822654124118355;0.3255441819867979;1.0001081885897263;9.999384903758305;0.4167537374312706;0.45361828631481915;0.45356874927456275;0.4228882909000669;0.32996091555836193;0.9856341097381467;0.5364378696277617;0.9999139830282511
21.863291;0.9776109274707884;0.4166578030564796;0.4262529370189832;0.3182269643010446;0.32554406002160513;1.000106793003205;9.999408408727371;0.41675375612618987;0.45361674518475864;0.4535691091020532;0.4228879262183744;0.329960892514575;0.9856370558584979;0.5364380590558243;0.9999149418016643
21.873291;0.9776103504037359;0.4166587825123388;0.4262526273512872;0.3182273747101394;0.3255439617142557;1.0001053237225752;9.999431936800129;0.41675376607547726;0.4536152533800077;0.45356947500298683;0.42288756949402706;0.32996087564396337;0.9856400727480253;0.5364382384901175;0.9999159236777936
21.883291;0.9776097587903507;0.41665977846998453;0.42625231932917657;0.3182277729582551;0.3255438854929716;1.00010378442341;9.999455466604584;0.4167537684890646;0.4536138133783002;0.453569846945144;0.42288721737002805;0.32996086526516194;0.9856431570446437;0.5364384091350977;0.999916925289979
21.893291;0.9776091530050508;0.4166607909422075;0.4262520124712221;0.3182281590029659;0.3255438297810443;1.0001021787121838;9.999478974104893;0.41675376433274297;0.4536124277010594;0.4535702260750347;0.4228868666357251;0.32996086159644683;0.9856463044808839;0.5364385714290465;0.9999179437929769
21.903291;0.9776085332006925;0.41666182052476664;0.4262517065776882;0.3182285325766505;0.32554379335512446;1.0001005105625582;9.99950244207513;0.41675375401365755;0.45361109879846645;0.4535706144584483;0.4228865147085778;0.32996086492170323;0.985649509638415;0.5364387252285753;0.9999189755377246
21.913291;0.9776078992080699;0.4166628681249687;0.4262514015931593;0.31822889339478416;0.32554377557617364;1.0000987848168954;9.999525860653453;0.41675373716596886;0.4536098291385175;0.45357101461120664;0.4228861596133;0.32996087554877107;0.9856527663153153;0.5364388698885257;0.9999200161364388
21.923291;0.9776072513562589;0.4166639346142932;0.426251097909695;0.3182292411720477;0.32554377615765967;1.000097006553363;9.999549222879944;0.4167537127896903;0.4536086213405345;0.45357142941046147;0.4228857998606255;0.3299608938544993;0.985656067010852;0.5364390044757787;0.9999210610162037
21.933291;0.9776065909980344;0.4166650205188208;0.4262507965813695;0.31822957557775355;0.32554379468250605;1.0000951800743592;9.999572522303438;0.4167536794781627;0.4536074782020082;0.4535718619820335;0.4228854344611872;0.32996092040182384;0.985659402538086;0.5364391281482994;0.9999221052729899
21.943291;0.9776059201916057;0.41666612592814833;0.42625049918097185;0.3182298961672873;0.3255438303456012;1.000093308226774;9.999595754490095;0.4167536356648649;0.453606402490703;0.45357231514259516;0.42288506286530614;0.3299609559562325;0.9856627628518053;0.5364392402589032;0.9999231439869941
21.953291;0.9776052418487452;0.41666725059092974;0.42625020755309695;0.3182302022216651;0.3255438819685515;1.0000913923914767;9.999618919039518;0.41675357990884887;0.4536053965843559;0.4535727908786123;0.42288468478780483;0.32996100138143514;0.9856661377925129;0.5364393402070566;0.9999241734275472
21.963291;0.9776045604607315;0.41666839400711536;0.42624992361166864;0.31823049262319636;0.32554394804876363;1.000089433271116;9.999642020303577;0.41675351094121876;0.4536044622688599;0.4535732903557882;0.42288430010199635;0.32996105739912324;0.9856695167347458;0.5364394273171628;0.9999251912905552
21.973291;0.9776038822472553;0.41666955544503353;0.42624964930632486;0.3182307659443862;0.3255440268448716;1.0000874316337902;9.999665065102626;0.41675342755614486;0.45360360064462407;0.4535738144772096;0.4228839088237428;0.32996112433243885;0.9856728883210635;0.5364395005024535;0.9999261956907859
21.983291;0.9776032143058482;0.4166707339327362;0.4262493868096315;0.3182310205774953;0.32554411655767834;1.00008538852585;9.999688058588665;0.41675332877445637;0.45360281208681513;0.4535743645721143;0.4228835111233709;0.32996120199231715;0.9856762413110267;0.5364395578242668;0.9999271845550602
21.993291;0.9776025636344328;0.41667192827516286;0.42624913855373137;0.3182312547689801;0.3255442154307888;1.0000833054385496;9.999711004458302;0.4167532141501729;0.45360209647988053;0.45357494243789365;0.4228831072998522;0.3299612897001076;0.9856795654949208;0.5364395967420759;0.9999281557732723
22.003291;0.9776019371172746;0.4166731370951166;0.42624890693955897;0.3182314667773144;0.3255443216209425;1.000081184618528;9.99973390865061;0.41675308374184517;0.4536014534423912;0.4535755497331977;0.4228826977357781;0.3299613863679325;0.9856828517327466;0.5364396148169439;0.9999291073805948
22.013291;0.9776013421279195;0.41667435884797105;0.4262486940888364;0.318231655242789;0.3255444330310124;1.0000790288775914;9.99975677932775;0.41675293767172816;0.45360088216373495;0.45357618759119106;0.4228822830178482;0.3299614905442523;0.9856860917773972;0.5364396098671016;0.9999300378272953
22.023291;0.9776007865693174;0.41667559173021257;0.42624850181975305;0.3182318193464615;0.32554454740741295;1.0000768407741547;9.999779621220947;0.41675277572203856;0.4536003813547036;0.45357685663049274;0.4228818640537128;0.3299616005534169;0.9856892784680269;0.5364395797677759;0.9999309465011663
22.033291;0.9776002783027045;0.41667683361944147;0.4262483315447549;0.3182319584560478;0.32554466257836573;1.000074622015583;9.99980242661034;0.41675259738477605;0.4535999496412745;0.4535775569800493;0.4228814418183262;0.3299617148509501;0.9856924062333607;0.5364395224839428;0.9999318334245552
22.043291;0.9775998244193936;0.4166780822545498;0.42624818409224036;0.3182320717358739;0.3255447764866723;1.000072373333837;9.999825168246668;0.4167524020467583;0.4535995858096728;0.4535782884866576;0.4228810171066668;0.3299618323178624;0.9856954713363436;0.5364394362444123;0.999932697861408
22.053291;0.9775994307827057;0.416679335542232;0.42624805981056707;0.3182321582372082;0.32554488713063917;1.0000700945493388;9.999847801301712;0.4167521889178764;0.4535992886566496;0.4535790512699647;0.42288059079141854;0.3299619523112784;0.9856984711501137;0.5364393198105746;0.9999335374829257
22.063291;0.9775991023231722;0.4166805918793145;0.42624795881165856;0.31823221729180423;0.32554499268353315;1.0000677849729038;9.9998702726962;0.41675195701937473;0.4535990566789565;0.4535798460220969;0.4228801641954879;0.3299620746791962;0.9857014032734276;0.5364391726465738;0.9999343487825457
22.073291;0.9775988433174627;0.4166818503007595;0.4262478811222573;0.31823224878600054;0.3255450915486257;1.0000654441403427;9.999892529165233;0.41675170535551515;0.4535988878390345;0.4535806735930116;0.4228797391006011;0.32996219975487784;0.9857042656415955;0.5364389946181929;0.9999351280426717
22.083291;0.9775986571647094;0.41668311014292164;0.42624782682799434;0.31823225311290376;0.32554518216983086;1.0000630724839763;9.999914519340338;0.416751433031959;0.4535987798496412;0.4535815342754265;0.4228793174314862;0.32996232805856907;0.9857070569876072;0.5364387855648305;0.9999358721417517
22.093291;0.9775985465502685;0.416684370461212;0.4262477962432389;0.31823223090535574;0.32554526291298513;1.0000606717325535;9.99993619135207;0.4167511394105768;0.4535987307453534;0.4535824273597371;0.4228789007340278;0.3299624598779296;0.9857097765631334;0.5364385451474478;0.9999365785986937
22.103291;0.9775985137490195;0.41668562973629236;0.42624779013680186;0.31823218292086214;0.3255453321391822;1.0000582446691977;9.999957491518199;0.4167508242849879;0.45359873886850505;0.4535833513101012;0.42287848975768955;0.3299625951478584;0.9857124235234999;0.5364382728167588;0.9999372452348885
22.113291;0.9775985604017547;0.41668688608958104;0.4262478099133301;0.3182321102924021;0.3255453882254758;1.0000557941431978;9.99997836694453;0.4167504879328157;0.4535988023492069;0.45358430451463344;0.4228780845560054;0.3299627335959845;0.9857149971863183;0.5364379679663523;0.9999378702484016
22.123291;0.9775986872958984;0.41668813774980334;0.42624785774671065;0.3182320147900608;0.32554542939125275;1.0000533221969339;9.999998769893912;0.4167501310819191;0.4535989189568664;0.45358528581025537;0.4228776849258854;0.32996287492472093;0.9857174977403055;0.5364376304401431;0.9999384524555798
22.133291;0.9775988943057515;0.4166893831941854;0.42624793674989275;0.3182318986320128;0.32554545354270686;1.0000508299158444;10.000018663188223;0.4167497547753399;0.4535990865622479;0.45358629437488335;0.4228772906505258;0.3299630188945336;0.985719925995812;0.5364372609672157;0.9999389914117036
22.143291;0.9775991803638006;0.4166906209087014;0.4262480507866578;0.31823176402428655;0.32554545841856436;1.0000483181590831;10.000038025114119;0.41674936025650805;0.45359930367439916;0.45358732960161646;0.4228769013252934;0.3299631653463341;0.9857222825176594;0.5364368609784187;0.9999394876376861
22.153291;0.9775995436175163;0.4166918493747951;0.4262482037744434;0.3182316129493967;0.3255454418373199;1.0000457888441328;10.00005684681186;0.4167489490243773;0.4535995694491886;0.45358839113475263;0.42287651608330107;0.3299633142487696;0.9857245672442878;0.5364364322104235;0.9999399428829352
22.163291;0.9775999814669629;0.41669306736638756;0.4262483990632846;0.31823144723238694;0.32554540170645924;1.0000432453941888;10.000075120539485;0.4167485228624131;0.45359988300854776;0.45358947879766737;0.42287613362147064;0.32996346565180723;0.9857267797635709;0.536435976647191;0.99994035989159
22.173291;0.9776004903399269;0.41669427387640934;0.4262486392277221;0.3182312685266134;0.32554533600976804;1.000040692129021;10.000092831396136;0.4167480836920726;0.45360024266675014;0.45359059248954786;0.4228757523255944;0.3299636195499426;0.9857289200457645;0.5364354962626406;0.9999407417005065
22.183291;0.977601065401802;0.41669546763633136;0.42624892599396913;0.31823107819887164;0.3255452431151545;1.0000381339178068;10.000109960778257;0.41674763339454396;0.4536006456665248;0.45359173207493847;0.42287537037854217;0.3299637757580782;0.9857309890681049;0.5364349925044692;0.9999410915749749
22.193291;0.9776017007024321;0.4166966470147836;0.4262492601839391;0.31823087743044504;0.3255451221535302;1.0000355760079618;10.00012649374941;0.4167471737597607;0.45360108819516776;0.45359289744376663;0.4228749859998408;0.3299639337716456;0.985732988887027;0.5364344664352737;0.9999414134272833
22.203291;0.9776023901410993;0.41669781041245835;0.4262496419235247;0.31823066764012925;0.3255449729302862;1.0000330234632946;10.00014242510825;0.4167467066687016;0.4536015654279808;0.4535940888643053;0.42287459751165896;0.32996409270284077;0.9857349225800268;0.5364339193397656;0.999941711348017
22.213291;0.9776031282028453;0.41669895653856565;0.4262500710009863;0.3182304509115641;0.3255447953893648;1.000030481072465;10.000157760757348;0.41674623438383473;0.4536020717455692;0.4535953072964984;0.42287420327901143;0.3299642513888123;0.98573679406931;0.5364333528708164;0.9999419887343525
22.223291;0.9776039096686103;0.4167000843690296;0.4262505470096387;0.31823022989577787;0.3255445892539413;1.0000279536858676;10.000172507462997;0.41674575954057513;0.45360260103706534;0.45359655452146286;0.4228738017941945;0.3299644085322482;0.9857386075865047;0.5364327688750203;0.9999422480877604
22.233291;0.9776047290642199;0.41670119298405145;0.42625106934051554;0.31823000722270356;0.32554435409602106;1.0000254457987203;10.000186663233276;0.41674528481098383;0.45360314705405724;0.45359783305175994;0.42287339163469384;0.32996456277585384;0.9857403672574515;0.5364321694331565;0.9999424911488507
22.243291;0.9776055805132147;0.4167022813914987;0.4262516372100178;0.3182297850637442;0.3255440894397005;1.0000229610375067;10.000200223883596;0.41674481262243673;0.4536037038881257;0.4535991457499671;0.4228729713999773;0.32996471277415845;0.9857420767918961;0.5364315569211963;0.9999427190617317
22.253291;0.9776064581174561;0.41670334857277586;0.4262522496473135;0.3182295649377264;0.32554379486413876;1.0000205025230726;10.000213193334297;0.4167443450898847;0.4536042662383109;0.4536004953337898;0.4228725398318793;0.32996485723765173;0.9857437388515774;0.5364309338878149;0.9999429327298761
22.263291;0.9776073566472536;0.4167043939157647;0.42625290533454163;0.31822934749777276;0.325543470365296;1.0000180732261772;10.000225583971424;0.416743884160623;0.453604829242802;0.4536018839686447;0.42287209582663304;0.3299649948686975;0.9857453541953622;0.5364303030966514;0.999943133029794
22.273291;0.9776082718863081;0.4167054175582841;0.4262536024592004;0.3182291325717546;0.3255431165278829;1.0000156760735301;10.000237412753323;0.41674343183763546;0.45360538819644897;0.45360331304059237;0.4228716383781584;0.3299651242664542;0.985746920982889;0.5364296679038453;0.9999433203629888
22.283291;0.977609200393796;0.4167064201009032;0.42625433873048335;0.318228919595734;0.3255427341993114;1.0000133144182433;10.000248697377462;0.4167429901741123;0.4536059386133837;0.4536047832023342;0.42287116658205487;0.3299652438925613;0.9857484349423736;0.5364290325894384;0.9999434941302459
22.293291;0.9776101391991342;0.41670740209420454;0.4262551113481419;0.3182287080186396;0.32554232433998154;1.0000109921934828;10.000259451851678;0.4167425611407739;0.4536064765445992;0.4536062945463251;0.4228706795830082;0.3299653520885252;0.9857498906105807;0.536428402217666;0.9999436531444438
22.303291;0.9776110859633003;0.4167083640476174;0.426255916982523;0.31822849750222876;0.3255418883254368;1.0000087132614441;10.000269680594124;0.4167421466575479;0.4536069986398045;0.45360784657239406;0.42287017648160047;0.32996544713492093;0.9857512827612526;0.5364277820172725;0.9999437965229435
22.313291;0.9776120394241811;0.4167093068039884;0.42625675196887713;0.31822828798463676;0.32554142815772563;1.0000064809440474;10.000279368053157;0.41674174852691676;0.45360750205872485;0.4536094379515522;0.42286965620299555;0.32996552719718614;0.9857526073370015;0.5364271766241333;0.999943924123574
22.323291;0.9776129995149522;0.41671023183991684;0.42625761234427706;0.31822807948802684;0.3255409464952368;1.0000042981145112;10.0002884733347;0.41674136814033963;0.4536079845308445;0.45361106630375037;0.4228691174446601;0.3299655901802805;0.9857538618428432;0.5364265896733802;0.9999440362525212
22.333291;0.9776139670900965;0.4167111413022779;0.42625849367475055;0.31822787189327106;0.32554044672047106;1.0000021672511756;10.000296938809148;0.416741006538305;0.45360844427667857;0.45361272825371496;0.4228685588403358;0.3299656340462873;0.9857550453338855;0.5364260239908428;0.9999441325836189
22.343291;0.9776149434263062;0.41671203745132346;0.42625939123284945;0.31822766501118166;0.32553993282754184;1.0000000904910467;10.000304695756508;0.4167406647635028;0.45360887967426305;0.4536144199251224;0.4228679790398585;0.32996565755596524;0.9857561582733924;0.5364254820139025;0.9999442112844729
22.353291;0.977615929583166;0.41671292192504994;0.42626030060652165;0.31822745863387086;0.32553940902112016;0.9999980697273207;10.000311659939719;0.4167403437150393;0.4536092890437548;0.4536161373942069;0.42286737649138634;0.3299656605244175;0.9857572024112133;0.5364249659631958;0.9999442694154265
22.363291;0.9776169260104196;0.4167137956351315;0.4262612182637722;0.31822725238484983;0.32553887927750413;0.9999961062864401;10.000317735347839;0.4167400438187272;0.45360967077229375;0.4536178765782291;0.42286674934187873;0.32996564337112183;0.9857581806766272;0.5364244777389582;0.9999443041696873
22.373291;0.9776179324782921;0.41671465897931625;0.42626214161193826;0.3182270456903969;0.32553834704933055;0.9999942007485557;10.000322826731095;0.41673976519631906;0.45361002353281915;0.45361963294457747;0.42286609586237445;0.32996560658073715;0.9857590968733105;0.5364240186311234;0.9999443141361566
22.383291;0.9776189480276853;0.41671551194851275;0.4262630685454389;0.31822683795684614;0.3255378152038395;0.9999923536249135;10.000326849623267;0.4167395078402602;0.45361034640755665;0.4536214016758456;0.4228654150660121;0.3299655504729274;0.9857599548906811;0.5364235890498721;0.999944299659582
22.393291;0.9776199711182837;0.4167163543808894;0.42626399706695833;0.3182266288218241;0.32553728612848537;0.9999905661307692;10.00032973916754;0.4167392715035228;0.4536106388949125;0.4536231781767931;0.4228647069585534;0.32996547524416003;0.9857607578964798;0.5364231886628648;0.9999442619987899
22.403291;0.9776210002464348;0.4167171862200297;0.42626492552674766;0.3182264182080834;0.3255367618773154;0.999988840497804;10.000331451817193;0.4167390557973782;0.45361090074149696;0.4536249584247222;0.4228639724507017;0.32996538111876256;0.9857615081301035;0.5364228167208106;0.9999442024637001
22.413291;0.9776220343730218;0.4167180074086379;0.4262658532231862;0.3182262058992878;0.32553624433091277;0.9999871800434343;10.000331954378868;0.41673886042397584;0.4536111318735151;0.453626739101467;0.42286321321703163;0.32996526844342394;0.9857622071041974;0.5364224721241685;0.9999441221746858
22.423291;0.9776230725970243;0.4167188176338552;0.42626678052589273;0.318225991058818;0.32553573524612195;0.9999855887060133;10.000331216262802;0.41673868529241703;0.45361133255775105;0.45362851764832174;0.42286243154437425;0.329965137589455;0.9857628560099779;0.5364221535028986;0.9999440220098285
22.433291;0.9776241137399045;0.41671961632056254;0.42626770833844096;0.3182257724006739;0.32553523613723445;0.9999840696471681;10.000329213472614;0.4167385307379709;0.4536115035400958;0.45363029213788847;0.4228616301120114;0.32996498880211095;0.9857634563012854;0.5364218595370992;0.9999439027648026
22.443291;0.977625156085811;0.4167204026835305;0.4262686375034844;0.3182255487452827;0.32553474813280764;0.9999826239090667;10.000325931160752;0.4167383977062709;0.4536116460967722;0.4536320610314788;0.42286081175221485;0.3299648222116248;0.9857640099132383;0.5364215892807122;0.9999437653813619
22.453291;0.9776261967608233;0.41672117560079497;0.42626956831623236;0.3182253191772643;0.3255342719449833;0.9999812509168308;10.000321359673375;0.41673828765291177;0.45361176198103526;0.4536338230462773;0.4228599793717271;0.32996463796744363;0.9857645190725542;0.5364213423707371;0.9999436105461349
22.463291;0.9776272311272984;0.41672193359449483;0.42627050001469247;0.3182250829246006;0.3255338079729738;0.9999799502858218;10.00031549458221;0.4167382023545173;0.4536118530821585;0.4536355770742406;0.4228591359671303;0.3299644363715968;0.9857649862078122;0.5364211190126809;0.9999434381068325
22.473291;0.977628253056957;0.4167226748916588;0.42627143064641343;0.31822483941261925;0.32553335639897785;0.9999787226400793;10.000308342052874;0.41673814373587786;0.4536119208832168;0.4536373221641396;0.4228582845050184;0.329964217917645;0.9857654137719;0.5364209196674332;0.9999432471444857
22.483291;0.9776292559049091;0.4167233974537458;0.4262723575534469;0.3182245882595709;0.32553291722684663;0.9999775691045368;10.000299919737019;0.4167381136656252;0.4536119662861986;0.45363905768429713;0.4228574278749252;0.32996398328496535;0.9857658042044463;0.5364207446273049;0.9999430362790792
22.493291;0.9776302331382344;0.41672409923941284;0.42627327796068826;0.3182243290284045;0.32553249041402266;0.9999764906663094;10.00029025618915;0.4167381136411757;0.45361198993064367;0.45364078343196057;0.42285656908924757;0.3299637334583888;0.985766160085529;0.5364205936423859;0.9999428040480255
22.503291;0.9776311787519545;0.416724778514988;0.4262741893572183;0.3182240610090538;0.32553207599659717;0.9999754877487876;10.000279398585288;0.41673814442669777;0.45361199243761957;0.45364249949719454;0.4228557113571997;0.3299634699446899;0.9857664834373281;0.5364204656581039;0.999942549982406
22.513291;0.9776320881540125;0.416725433818429;0.42627508979689416;0.31822378325146494;0.32553167404016264;0.9999745597153971;10.000267419119067;0.4167382061304934;0.4536119743201298;0.4536442059114969;0.4228548578506397;0.32996319476040614;0.9857667750565547;0.5364203587768407;0.9999422756128264
22.523291;0.9776329584412554;0.4167260636403015;0.42627597784515303;0.3182234948349043;0.3255312845441067;0.9999737046458576;10.000254405030114;0.41673829874921264;0.4536119358794169;0.4536459020943852;0.42285401154187346;0.3299629099845217;0.985767035526121;0.5364202705607298;0.9999419838427919
22.533291;0.9776337873931625;0.41672666616501636;0.4262768520956349;0.31822319520613207;0.32553090733193474;0.9999729196989219;10.000240441740194;0.4167384224596645;0.453611877342386;0.4536475865852227;0.4228531753317124;0.3299626172003685;0.9857672666017613;0.5364201985739104;0.9999416774456265
22.543291;0.9776345722584021;0.4167272393154762;0.42627771092503386;0.3182228844490468;0.32553054189599173;0.9999722012088136;10.000225608628451;0.41673857737498543;0.45361179883038477;0.45364925745252627;0.4228523522270592;0.3299623173554941;0.9857674712825624;0.5364201408336944;0.999941358295517
22.553291;0.9776353094253356;0.4167277810040283;0.4262785528124804;0.3182225633236382;0.3255301872678617;0.9999715440452859;10.000209984879817;0.416738763206566;0.4536116999123762;0.45365091280469677;0.42285154539001263;0.3299620111860826;0.9857676527754718;0.536420096045417;0.999941027411797
22.563291;0.977635995452426;0.41672828939933626;0.4262793767750745;0.318222232991331;0.325529841952323;0.999970941354915;10.000193654809687;0.41673897923913605;0.45361157945867187;0.4536525509410973;0.42285075807020267;0.3299616997693538;0.985767813098002;0.5364200636189217;0.9999406856403861
22.573291;0.9776366284531577;0.41672876314470775;0.4262801823610696;0.3182218947507313;0.3255295040459259;0.999970385351921;10.00017671362303;0.4167392244386893;0.4536114360680043;0.45365417030603566;0.42284999337281665;0.3299613846890296;0.9857679523174597;0.5364200433665056;0.9999403342381573
22.583291;0.977637208417238;0.4167292013270827;0.4262809691109748;0.31822154997681723;0.32552917156112476;0.9999698682459939;10.000159267840965;0.416739497367013;0.45361126845791805;0.4536557694334442;0.4228492539170697;0.32996106785640267;0.9857680687309766;0.536420035139226;0.9999399745302088
22.593291;0.9776377364618347;0.41672960308250573;0.42628173610098413;0.31822120004213006;0.3255288427592086;0.999969382530195;10.00014142516549;0.4167397962237368;0.4536110757215794;0.4536573470055216;0.4228485416336273;0.3299607513039492;0.9857681592764301;0.5364200388021957;0.9999396072049528
22.603291;0.9776382136662369;0.41672996731404144;0.42628248212032405;0.3182208462797691;0.32552851636234115;0.9999689211123941;10.000123285061076;0.4167401192635835;0.4536108577985084;0.4536589018547619;0.4228478577912162;0.3299604370903308;0.9857682202421749;0.5364200545175188;0.9999392322792253
22.613291;0.9776386404218994;0.416730292922605;0.4262832061439007;0.31822049018631926;0.325528191606797;0.9999684776650185;10.000104935946817;0.41674046504934414;0.4536106159694516;0.45366043265218414;0.4228472030818808;0.3299601273656133;0.9857682484970844;0.536420082866655;0.9999388502799389
22.623291;0.9776390168404617;0.4167305792119215;0.4262839075959698;0.31822013358620144;0.3255278680709888;0.9999680465519246;10.000086452700002;0.41674083234571596;0.4536103528718933;0.45366193754997547;0.4228465776399865;0.3299598245795219;0.98576824237837;0.536420124460355;0.9999384637779196
22.633291;0.9776393432523209;0.41673082608958995;0.42628458639371064;0.3182197784940534;0.32552754528134475;0.9999676223673872;10.000067893784758;0.4167412201374199;0.45361007214226057;0.4536634141109795;0.4228459811320845;0.3299595316007823;0.9857682014882075;0.5364201794122543;0.9999380776860589
22.643291;0.9776396197346728;0.4167310342049549;0.42628524287552527;0.3182194269168793;0.3255272225160277;0.999967200009146;10.000049305891407;0.4167416277424724;0.45360977814533415;0.45366485930439865;0.42284541303645035;0.3299592515627315;0.9857681257401694;0.5364202471620404;0.9999376980413044
22.653291;0.9776398453571997;0.4167312050779509;0.426285877769554;0.3182190807918404;0.32552689922924305;0.9999667753481278;10.000030733981566;0.41674205453323604;0.45360947560318776;0.4536662694098138;0.42284487287401695;0.3299589875529832;0.9857680146945368;0.5364203267863911;0.9999373307159707
22.663291;0.9776400183582779;0.4167313409255902;0.426286492283917;0.31821874202203354;0.32552657552809533;0.9999663455393653;10.000012223178233;0.4167424993080817;0.45360916900703024;0.45366764027461476;0.42284436016561866;0.3299587423482233;0.9857678677674062;0.536420417687399;0.9999369812328244
22.673291;0.9776401369430529;0.4167314442178624;0.4262870880282767;0.31821841259586675;0.32552625204103297;0.9999659081453105;9.999993812214473;0.41674295982991033;0.4536088625282281;0.4536689681128245;0.4228438742524508;0.32995851831599843;0.9857676845995091;0.5364205200412101;0.9999366547578601
22.683291;0.9776401998137579;0.41673151716163404;0.4262876665871001;0.31821809453476485;0.32552592960820737;0.9999654598470901;9.999975530182985;0.4167434329069502;0.45360856040874914;0.4536702501728575;0.42284341419259075;0.3299583174529364;0.9857674644739214;0.5364206348196581;0.9999363557265636
22.693291;0.9776402064779701;0.41673156117115673;0.42628822896869406;0.3182177895599275;0.3255256090426292;0.9999649962943455;9.999957401715099;0.41674391488031753;0.45360826684282096;0.4536714847208324;0.42284297884531596;0.3299581414111111;0.9857672052164774;0.536420763805111;0.9999360878559442
22.703291;0.9776401575045529;0.4167315766675088;0.42628877534384324;0.31821749887672734;0.3255252907244474;0.9999645128120541;9.999939451518527;0.41674440197884133;0.45360798541216557;0.45367267067482225;0.4228425671468157;0.32995799149782007;0.9857669031733549;0.5364209092493011;0.9999358541882845
22.713291;0.9776400544756889;0.4167315633684358;0.42628930540797294;0.31821722323459406;0.3255249745541211;0.9999640047841969;9.999921697861136;0.4167448903672961;0.4536077188597482;0.4536738074192862;0.42284217819502895;0.32995786878477545;0.9857665543766188;0.536421072975629;0.9999356568766181
22.723291;0.977639899582029;0.41673152075744263;0.42628981897928253;0.3182169630711588;0.32552466055122686;0.9999634676645035;9.99990414678308;0.41674537631024544;0.45360746919165307;0.45367489476558387;0.4228418107788038;0.32995777430093276;0.9857661557294275;0.5364212558886309;0.9999354977269618
22.733291;0.9776396951225538;0.41673144847543814;0.42629031619357194;0.3182167185979607;0.3255243493144918;0.9999628968360107;9.999886799916482;0.4167458565441545;0.4536072378556037;0.45367593288280483;0.4228414628849085;0.32995770913921507;0.9857657057687341;0.5364214583603081;0.9999353793773035
22.743291;0.9776394430646712;0.41673134638089265;0.42629079751040333;0.31821648983131967;0.32552404198224066;0.9999622876292992;9.999869665408774;0.41674632834415415;0.4536070260035215;0.4536769223864477;0.4228411319276521;0.3299576744521707;0.9857652050280293;0.5364216808108325;0.9999353057240667
22.753291;0.9776391446912733;0.41673121435934535;0.4262912638500087;0.3182162767186301;0.3255237400352442;0.9999616359631593;9.99985276169769;0.4167467893171674;0.4536068346978843;0.4536778645413146;0.42284081541076063;0.3299576713160526;0.9857646559723837;0.5364219239403755;0.999935281896685
22.763291;0.9776388005421776;0.41673105236173746;0.42629171661364385;0.3182160792610749;0.3255234450658247;0.9999609390357532;9.999836114294467;0.41674723758476323;0.45360666500840013;0.45367876118429773;0.42284051129101063;0.32995770046798695;0.9857640627439943;0.5364221885862738;0.9999353145352811
22.773291;0.9776384106539959;0.41673086067640386;0.4262921575182675;0.31821589743875883;0.32552315853764613;0.9999601952708448;9.999819747263086;0.41674767215979996;0.4536065181528052;0.4536796143381547;0.4228402179784446;0.3299577622009712;0.9857634305501509;0.5364224752329086;0.9999354114465212
22.783291;0.9776379750377489;0.41673064024519985;0.4262925883947945;0.3182157311816262;0.32552288167836974;0.9999594035411691;9.999803676899495;0.41674809270340163;0.45360639562692884;0.45368042578683054;0.42283993418211985;0.329957856502925;0.9857627643020415;0.5364227835332417;0.9999355806689647
22.793291;0.977637494361771;0.41673039282629143;0.4262930110113559;0.3182155805071233;0.3255226155122324;0.9999585624165597;9.999787913210012;0.41674849893625365;0.45360629904214617;0.4536811968255341;0.4228396586909337;0.32995798312356217;0.9857620672992952;0.5364231122641466;0.9999358300329947
22.803291;0.9776369701970639;0.4167301205478025;0.42629342699128;0.3182154455890093;0.32552236092063036;0.999957670124833;9.999772463038829;0.4167488904586335;0.45360622964786546;0.45368192812442615;0.4228393902668828;0.3299581414602298;0.9857613407980463;0.5364234593801478;0.9999361668019531
22.813291;0.9776364047104978;0.4167298251945928;0.42629383770917756;0.31821532687265797;0.3255221186578242;0.9999567245337281;9.999757331405066;0.41674926678900054;0.4536061880983325;0.453682619586243;0.4228391276833931;0.32995833042167294;0.9857605843243054;0.5364238219711391;0.9999365968172995
22.823291;0.9776358005703042;0.4167295081572357;0.42629424406898053;0.3182152252459263;0.325521889281092;0.9999557228650553;9.999742525671232;0.4167496273005313;0.45360617474467646;0.45368327051876195;0.4228388699790325;0.32995854845036887;0.9857597965719139;0.5364241965836851;0.9999371238390189
22.833291;0.9776351608295153;0.41672917096602213;0.42629464640520914;0.31821514182149024;0.3255216731529956;0.9999546620972505;9.999728059900422;0.41674997119271723;0.453606189852513;0.4536838801968166;0.4228386169268505;0.32995879378945425;0.9857589764236572;0.5364245798983824;0.9999377497028787
22.843291;0.9776344881947808;0.4167288155602854;0.4262950446920167;0.3182150775002108;0.32552147068579496;0.9999535397274784;9.99971395307381;0.41675029769640637;0.4536062333569087;0.4536844482953101;0.4228383692331543;0.32995906481685006;0.9857581236990277;0.5364249693352384;0.9999384748538416
22.853291;0.9776337846351015;0.4167284440207746;0.426295438888573;0.31821503279661295;0.32552128247514817;0.9999523539186935;9.99970022346703;0.4167506065754719;0.45360630453470213;0.45368497495937093;0.4228381282307484;0.3299593602431573;0.9857572397213675;0.5364253632511412;0.9999392984823547
22.863291;0.9776330517895776;0.41672805847122724;0.4262958290733601;0.3182150078588718;0.32552110911409016;0.9999511033272538;9.999686883360914;0.41675089852138564;0.4536064019873403;0.45368546075412175;0.42283789534122707;0.32995967919440405;0.9857563271660851;0.5364257607468726;0.9999402184210444
22.873291;0.9776322911710692;0.4167276613569664;0.42629621530506645;0.31821500265030095;0.3255209510992984;0.9999497872128078;9.999673939344477;0.41675117499017295;0.45360652384051026;0.45368590685071813;0.4228376717707362;0.32996002117759304;0.9857553888605046;0.5364261616562012;0.9999412316306926
22.883291;0.9776315045375611;0.4167272552283617;0.426296597466492;0.3182150172845169;0.32552080886437124;0.9999484053875711;9.99966140296662;0.4167514376008492;0.453606668009603;0.45368631537222975;0.42283745879792545;0.32996038581446885;0.985754426556452;0.5364265666320468;0.9999423350771937
22.893291;0.9776306948833259;0.4167268421969245;0.426296975192058;0.31821505217787965;0.3255206827041235;0.9999469575236781;9.999649298285146;0.4167516876667461;0.453606832621332;0.453686689325154;0.42283725818412926;0.3299607725844172;0.9857534406449912;0.5364269765656582;0.9999435257212639
22.903291;0.977629866565218;0.41672642391587256;0.42629734785186024;0.3182151079374001;0.32552057268742796;0.9999454428043616;9.999637649184727;0.41675192630317814;0.45360701626446737;0.4536870320825703;0.4228370719855293;0.3299611809772321;0.9857524306376693;0.5364273917724502;0.9999447996322762
22.913291;0.9776290243802679;0.4167260017049628;0.42629771464388755;0.3182151852210295;0.3255204785817905;0.9999438606409184;9.999626459665038;0.41675215493750567;0.4536072177172815;0.4536873468958465;0.42283690195143175;0.32996161074688196;0.9857513957284983;0.5364278119621455;0.9999461515633724
22.923291;0.9776281733737914;0.4167255764030638;0.4262980746677617;0.31821528458333165;0.3255203998358497;0.9999422116607077;9.999615709417592;0.41675237566447954;0.45360743572070417;0.4536876366075666;0.422836749150628;0.32996206179491055;0.9857503352661997;0.5364282366473465;0.9999475753059422
22.933291;0.9776273192293496;0.4167251482555218;0.4262984268119475;0.31821540628186595;0.3255203356378117;0.9999404983009028;9.999605359967418;0.416752591009011;0.453607669077872;0.45368790369822726;0.4228366139537482;0.3299625339322172;0.9857492496129358;0.5364286652487092;0.9999490640272082
22.943291;0.9776264675017231;0.4167247169484311;0.42629876963200525;0.31821555024051107;0.3255202848846014;0.9999387247445376;9.999595358169856;0.41675280326797254;0.45360791650030974;0.4536881506418391;0.42283649602786294;0.32996302673244166;0.9857481411988124;0.5364290972768735;0.9999506100847614
22.953291;0.9776256223678582;0.4167242817047719;0.42629910136919336;0.31821571622408434;0.3255202461519764;0.9999368963043057;9.999585640203941;0.41675301413914534;0.45360817628105193;0.45368838002504513;0.4228363943317324;0.32996353939285755;0.9857470145711622;0.5364295328184928;0.9999522050053652
