time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
22.963291;0.977624786676308;0.41672384146243535;0.4262994201300728;0.31821590417411166;0.32552021774787715;0.9999350186962843;9.999576142960104;0.4167532249826877;0.45360844625515484;0.453688594225396;0.4228363074086198;0.3299640707825878;0.9857458755623909;0.5364299724039957;0.9999538403663726
22.973291;0.9776239626080104;0.4167233952274627;0.4262997241851676;0.3182161146205615;0.32552019771532925;0.9999330971795477;9.99956681775049;0.41675343732579123;0.4536087238785618;0.45368879513808985;0.42283623378425356;0.32996461964845375;0.9857447309724778;0.5364304159819959;0.9999555087919412
22.983291;0.9776231515680955;0.4167229425322066;0.42630001200108275;0.31821634873045107;0.3255201838542305;0.9999311361350431;9.999557636068864;0.4167536531290936;0.4536090064149091;0.45368898435817556;0.42283617202922896;0.32996518473350345;0.9857435885282214;0.5364308621858797;0.9999572043138925
22.993291;0.9776223536423673;0.41672248359919517;0.42630028203420695;0.3182166078410509;0.32552017390365007;0.9999291395125655;9.999548583401715;0.4167538747428458;0.4536092912645068;0.45368916364445117;0.42283612058778625;0.32996576483299717;0.9857424562218328;0.5364313085669724;0.9999589226219677
23.003291;0.9776215677302731;0.41672201896738936;0.4263005328500999;0.31821689309028905;0.32552016580603776;0.9999271110261969;9.999539648158018;0.4167541046694966;0.4536095760489828;0.4536893349533531;0.4228360777653539;0.32996635872350594;0.9857413412286359;0.5364317521138563;0.999960661439734
23.013291;0.9776207926074844;0.416721549022235;0.426300763441916;0.3182172053906971;0.3255201578970828;0.9999250539027901;9.999530818091085;0.41675434522515153;0.4536098585659231;0.4536894998661716;0.4228360418943672;0.3299669649633505;0.9857402488614635;0.5364321894191754;0.9999624203287046
23.023291;0.9776200277151679;0.41672107405533737;0.42630097323028265;0.318217545295113;0.32552014886866953;0.9999229711493705;9.99952208225077;0.4167545983858722;0.45361013693859;0.4536896594501994;0.4228360115408979;0.3299675817838958;0.985739182313653;0.5364326167407608;0.9999641996442937
23.033291;0.9776192730029266;0.4167205946848184;0.4263011618028668;0.3182179126855465;0.32552013744007335;0.9999208661930054;9.999513427365299;0.41675486592052985;0.45361040971036654;0.4536898149254469;0.4228359856701396;0.3299682071668158;0.9857381435708467;0.5364330304530512;0.999965999447711
23.043291;0.9776185289516851;0.4167201120774176;0.42630132879260035;0.3182183067442774;0.3255201219947679;0.9999187430122412;9.999504833516006;0.4167551493299077;0.4536106757668459;0.4536899679202476;0.4228359635411352;0.3299688391699264;0.9857371345934159;0.5364334277747949;0.9999678189774669
23.053291;0.9776177972410849;0.41671962799128276;0.4263014740487895;0.3182187263257449;0.3255201005602531;0.9999166051733764;9.999496277876077;0.41675544944769155;0.4536109343962019;0.4536901199324127;0.422835944422247;0.3299694762989034;0.9857361574029205;0.5364338070677661;0.9999696563267462
23.063291;0.9776170809037177;0.4167191447740651;0.4263015978199151;0.3182191701781899;0.3255200710624826;0.9999144543202119;9.999487739611194;0.4167557660888169;0.4536111854655088;0.4536902720817322;0.4228359274767999;0.3299701174787822;0.9857352128177179;0.5364341673330837;0.9999715081341565
23.073291;0.9776163835074544;0.4167186651937828;0.4263017007406361;0.3182196367286632;0.32552003148498193;0.9999122899020176;9.999479201795792;0.41675609798466634;0.45361142931491183;0.4536904254328938;0.4228359117890857;0.32997076171389195;0.9857342996302176;0.5364345075499404;0.9999733694699104
23.083291;0.9776157087701226;0.4167181922017858;0.4263017837697744;0.318220123926207;0.3255199800046805;0.999910110571061;9.999470656379406;0.41675644298977316;0.45361166657573315;0.45369058115062727;0.4228358965151025;0.32997140795838786;0.9857334155931363;0.5364348265860777;0.9999752339030453
23.093291;0.9776150615018632;0.41671772869379975;0.4263018481972344;0.3182206294048371;0.32551991537156866;0.9999079155303023;9.999462108125986;0.4167567982984495;0.45361189848896744;0.45369074033555024;0.4228358812257814;0.32997205528698464;0.9857325590543545;0.5364351233619318;0.9999770937604324
23.103291;0.9776144482765383;0.41671727701685957;0.42630189569954274;0.31822115076641466;0.32551983718709016;0.9999057050107297;9.999453571160258;0.4167571606026967;0.453612127139844;0.45369090393196954;0.4228358660180029;0.32997270295925557;0.9857317297792715;0.5364353968594092;0.9999789405029171
23.113291;0.9776138765695983;0.41671683848806856;0.4263019282229153;0.3182216858937594;0.32551974566806496;0.9999034803236807;9.99944506588445;0.41675752629675733;0.45361235484479734;0.4536910727483204;0.4228358510777008;0.32997335016923973;0.9857309287840978;0.5364356462578777;0.9999807650960774
23.123291;0.9776133534588183;0.41671641365019296;0.42630194757808;0.3182222329857564;0.32551964119515847;0.9999012434217847;9.999436621500005;0.4167578916936636;0.4536125835480569;0.4536912474274233;0.4228358362854169;0.3299739957239101;0.9857301574457885;0.5364358710392487;0.9999825585069724
23.133291;0.9776128846557004;0.4167160031939235;0.42630195518914193;0.31822279014746446;0.3255195240963148;0.9998989962004046;9.999428273628702;0.4167582533813853;0.4536128148774433;0.45369142838218757;0.4228358212939708;0.32997463791461884;0.9857294166774585;0.5364360706802453;0.9999843125709713
23.143291;0.9776124737576359;0.41671560878466524;0.42630195243859714;0.3182233552621881;0.3255193947630721;0.9998967401717108;9.999420052171123;0.41675860866482595;0.4536130501355181;0.45369161580506906;0.4228358055561354;0.3299752745805565;0.9857287066821442;0.5364362445454641;0.9999860210443503
23.153291;0.9776121224342299;0.4167152332217241;0.426301941280928;0.31822392655740034;0.32551925394758946;0.9998944767436976;9.9994119759998;0.4167589557637899;0.453613290126771;0.4536918097037576;0.4228357880616155;0.329975903306363;0.9857280265741426;0.5364363923373379;0.9999876800319086
23.163291;0.9776118315126927;0.4167148799942463;0.4263019243026845;0.3182245030683301;0.32551910291461517;0.999892207922902;9.999404061881224;0.41675929387819677;0.453613535429046;0.4536920097977469;0.422835767237997;0.3299765217027613;0.9857273741238671;0.5364365144180425;0.9999892874024898
23.173291;0.9776116015216367;0.41671455282632586;0.42630190418982145;0.31822508436599534;0.32551894320590835;0.9998899366499054;9.999396330146723;0.41675962320612436;0.4536137868892242;0.4536922155024201;0.42283574124900336;0.32997712760185527;0.9857267462355785;0.536436611763712;0.9999908416159871
23.183291;0.977611432267387;0.41671425539135365;0.4263018833794806;0.31822567000226093;0.3255187761822117;0.9998876668355215;9.999388801282175;0.4167599445171642;0.4536140457792939;0.4536924263861888;0.4228357083535765;0.32997771901804057;0.9857261390233499;0.5364366857971786;0.999992340838407
23.193291;0.9776113225628766;0.4167139909600147;0.42630186405403286;0.3182262593306842;0.32551860295315616;0.9998854036346463;9.999381496784377;0.41676025845492265;0.45361431353430376;0.45369264266822057;0.42283566694927677;0.3299782939146872;0.9857255474890072;0.5364367381623361;0.9999937830130348
23.203291;0.9776112709873271;0.4167137621727616;0.42630184805884075;0.31822685160939174;0.3255184248659929;0.9998831529998342;9.99937444526845;0.4167605652829156;0.4536145913189273;0.453692864980515;0.42283561542179326;0.32997885006335037;0.9857249662791362;0.5364367705677098;0.9999951662886322
23.213291;0.977611276880915;0.41671357113242;0.426301836720925;0.31822744596131863;0.32551824373050997;0.9998809204613561;9.999367684198177;0.41676086520234684;0.4536148798684417;0.45369309371586236;0.42283555201311657;0.3299793852132444;0.9857243909871762;0.5364367846428343;0.999996489259392
23.223291;0.977611340149781;0.4167134194986679;0.4263018308425491;0.3182280412325925;0.32551806147174595;0.999878710709799;9.999361254374113;0.4167611587667145;0.4536151797663284;0.45369332884015656;0.4228354748716763;0.329979897372828;0.9857238185816126;0.5364367816491201;0.9999977512962965
23.233291;0.9776114601612156;0.4167133083415128;0.4263018309418196;0.31822863605370805;0.3255178798779765;0.9998765281981831;9.99935519056331;0.41676144698459777;0.45361549172439375;0.45369357013359574;0.42283538233900164;0.3299803849850723;0.9857232469479346;0.5364367624469419;0.9999989527564649
23.243291;0.9776116352442121;0.41671323799039767;0.4263018374914587;0.31822922910968676;0.3255177006641105;0.9998743777774299;9.999349517355267;0.4167617312008043;0.45361581648547405;0.4536938172187932;0.4228352731022864;0.3299808470184329;0.9857226742295909;0.5364367281141331;1.0000000949486607
23.253291;0.977611863272695;0.4167132081794053;0.42630185094715;0.31822981927192284;0.32551752562110514;0.9998722648758628;9.999344253771081;0.4167620129863108;0.453616154565875;0.4536940692984105;0.42283514617821005;0.3299812829964925;0.985722098718088;0.5364366805327214;1.0000011800122848
23.263291;0.9776121424313531;0.41671321850112275;0.42630187162878375;0.31823040551062365;0.3255173567130415;0.9998701952499041;9.999339418463483;0.41676229393517084;0.45361650625544286;0.45369432517326236;0.4228350009121862;0.32998169302589037;0.9857215191299266;0.536436622033228;1.0000022102904949
23.273291;0.9776124710911186;0.4167132688699526;0.42630189947262154;0.31823098685884776;0.32551719598706036;0.9998681746308059;9.999335033496722;0.4167625754117905;0.45361687185105803;0.45369458361436993;0.42283483681837714;0.32998207786058764;0.9857209345674547;0.536436554628105;1.000003187262302
23.283291;0.9776128468114194;0.41671335950679783;0.4263019338517954;0.3182315624256798;0.32551704528766007;0.9998662086153862;9.999331129364377;0.416762858503043;0.4536172517297223;0.4536948435082422;0.42283465328838504;0.3299824387962144;0.9857203444840741;0.5364364798682385;1.0000041110711342
23.293291;0.9776132658044474;0.416713490481174;0.4263019739529014;0.31823213134043626;0.32551690597716804;0.9998643026395252;9.999327744829863;0.4167631439622329;0.45361764613078615;0.4536951036823217;0.422834449429034;0.3299827773363476;0.985719748493395;0.5364363990187582;1.0000049809005005
23.303291;0.9776137236594336;0.416713661456325;0.426302019554323;0.31823269269297033;0.3255167789266954;0.9998624615453012;9.999324919087606;0.41676343209886835;0.4536180550007972;0.45369536262996574;0.42283422428264456;0.329983095020957;0.985719145272637;0.5364363129153193;1.000005795497506
23.313291;0.977614216177337;0.4167138717909409;0.4263020713733259;0.3182332455384077;0.3255166647641571;0.9998606885516725;9.999322684518495;0.41676372289895186;0.45361847820298645;0.45369561816005666;0.42283397731780314;0.3299833935547393;0.9857185316702083;0.5364362217392886;1.0000065538361873
23.323291;0.9776147392182862;0.41671412064641494;0.426302130650648;0.318233788977661;0.32551656400318285;0.9998589842788609;9.999321066829355;0.4167640160085256;0.45361891586980246;0.4536958673496828;0.4228337087106728;0.32998367479824536;0.9857179033303991;0.5364361251338924;1.0000072561320308
23.333291;0.9776152885975009;0.4167144071280914;0.42630219854691;0.3182343222897065;0.3255164768645841;0.9998573468137203;9.999320093307032;0.4167643104999739;0.45361936834519606;0.45369610699183;0.42283341934498814;0.32998394046919544;0.9857172557793231;0.5364360226710374;1.0000079047739865
23.343291;0.9776158610710826;0.41671473064255715;0.42630227593860415;0.31823484490026926;0.32551640315976527;0.9998557727473164;9.999319800328331;0.4167646050233464;0.45361983574001674;0.4536963340290629;0.4228331106950571;0.32998419193366385;0.9857165849018807;0.5364359142019782;1.0000085044314668
23.353291;0.9776164552831003;0.41671509123072165;0.42630236350162115;0.31823535604517916;0.3255163425143059;0.9998542581128695;9.999320230413867;0.41676489821908413;0.4536203177500018;0.4536965458069814;0.422832784572403;0.32998443018998097;0.9857158869558569;0.5364357998970606;1.0000090607190988
23.363291;0.9776170714625986;0.41671548943973946;0.4263024617696908;0.31823585465996274;0.3255162945768579;0.999852798444432;9.999321420901694;0.41676518892838565;0.45362081380174324;0.45369674024072665;0.42283244279799476;0.329984655884482;0.9857151578118819;0.5364356802488596;1.0000095781630565
23.373291;0.9776177102991249;0.4167159257275191;0.4263025710965335;0.3182363397667153;0.3255162589340407;0.9998513886391853;9.99932339340013;0.41676547636039707;0.4536213231538205;0.4536969156947762;0.42283208699479335;0.3299848694615515;0.9857143920187291;0.5364355559268652;1.000010059076754
23.383291;0.9776183720569556;0.4167163998799793;0.42630269153176725;0.318236810620815;0.3255162350498329;0.9998500239089719;9.99932615402207;0.4167657600367468;0.4536218448525169;0.4536970707545428;0.4228317185262217;0.3299850714535;0.9857135834947666;0.5364354275700213;1.0000105038752545
23.393291;0.9776190562468335;0.41671691081066314;0.4263028227373366;0.31823726638725086;0.32551622245756867;0.9998487013120827;9.999329701218791;0.4167660390403463;0.45362237757122886;0.4536972041904783;0.42283133842199083;0.3299852626520935;0.985712727312791;0.5364352960744186;1.0000109124014644
23.403291;0.9776197610866704;0.41671745680246164;0.4263029640758731;0.31823770605654655;0.32551622097022104;0.9998474201068063;9.999334030166045;0.41676631147609217;0.4536229196648511;0.4536973149697437;0.4228309473208169;0.3299854440491081;0.9857118203442733;0.5364351631583417;1.0000112853787704
23.413291;0.9776204829014356;0.41671803589272693;0.4263031147591869;0.31823812882459246;0.32551623076789615;0.9998461802933623;9.999339135418884;0.4167665751595432;0.4536234695592199;0.4536974023311766;0.42283054555881805;0.32998561665277;0.9857108609072842;0.5364350314709909;1.000011625069921
23.423291;0.9776212168103148;0.41671864594137803;0.42630327395326834;0.3182385344300979;0.32551625238212323;0.9998449810091715;9.999345013694972;0.4167668286373908;0.45362402594316265;0.45369746599595273;0.4228301333954754;0.3299857813706575;0.9857098489145613;0.5364349042536891;1.0000119348725443
23.433291;0.9776219582327488;0.41671928462903607;0.4263034409893538;0.3182389230813452;0.32551628651319053;0.9998438208664654;9.999351665452199;0.4167670714233881;0.4536245877411264;0.45369750617058485;0.42282971130014496;0.32998593898774015;0.9857087863853352;0.5364347850150806;1.0000122182441489
23.443291;0.9776227033545934;0.4167199498294853;0.4263036156502028;0.31823929510540494;0.32551633369704214;0.999842699043311;9.999359098272363;0.41676730361655956;0.4536251542456487;0.4536975232752723;0.42282928018210136;0.3299860901177638;0.9857076772836278;0.5364346772908993;1.0000124781131543
23.453291;0.9776234486202391;0.41672063988774016;0.42630379828752535;0.318239650736054;0.32551639396274135;0.999841615030979;9.999367325738062;0.41676752538472744;0.4536257251670816;0.4536975177215073;0.4228288415059933;0.3299862352250287;0.9857065264453275;0.5364345843593507;1.000012717523844
23.463291;0.9776241906467447;0.4167213533491299;0.4263039897756191;0.31823999021798366;0.325516466788828;0.9998405682869757;9.999376354766708;0.4167677365622583;0.4536263004855108;0.4536974898358964;0.4228283972026573;0.3299863748682434;0.985705338473237;0.5364345090848573;1.000012940413958
23.473291;0.977624926421415;0.41672208848604747;0.4263041912734314;0.31824031393978436;0.32551655154706044;0.9998395591143833;9.999386172704808;0.41676793657046635;0.4536268805066961;0.4536974400213434;0.42282794933052625;0.32998650994166406;0.9857041173246068;0.5364344540116752;1.0000131512898736
23.483291;0.9776256531738107;0.41672284310315555;0.42630440388687046;0.31824062238469136;0.32551664796412927;0.9998385894885636;9.999396747239956;0.41676812465439567;0.4536274660096368;0.4536973690739278;0.4228274997454924;0.32998664162932245;0.985702866196912;0.5364344213472672;1.0000133543067957
23.493291;0.97762636819145;0.4167236146093727;0.4263046286145554;0.3182409160611066;0.3255167560856845;0.9998376628453194;9.99940803584453;0.416768300209663;0.45362805795794037;0.4536972781702304;0.42282705003287485;0.3299867712243187;0.9857015875863766;0.536434412641065;1.0000135527318075
23.503291;0.9776270683315477;0.4167244000310192;0.42630486648661764;0.3182411956028381;0.32551687594920525;0.9998367834995996;9.999419995893179;0.41676846306396675;0.45362865712636297;0.4536971685787979;0.42282660172391845;0.3299869000433955;0.9857002839952724;0.5364344285489857;1.000013748603215
23.513291;0.9776277494948538;0.41672519600357255;0.42630511862445547;0.31824146195236147;0.3255170073507662;0.9998359564357573;9.999432590179962;0.41676861365365875;0.4536292643659262;0.45369704154610513;0.4228261565605252;0.32998702936319657;0.9856989585866939;0.5364344690035036;1.0000139421982628
23.523291;0.9776284070823508;0.41672599890557355;0.4263053862007233;0.3182417163386227;0.32551714978763996;0.9998351867686375;9.9994457868572;0.4167687530103075;0.4536298810503812;0.4536968982698758;0.4228257165043727;0.3299871603139499;0.9856976147601525;0.5364345334499763;1.0000141321973324
23.533291;0.9776290369399965;0.41672680506539633;0.4263056702189551;0.3182419601143298;0.32551730256074374;0.9998344783478266;9.9994595584559;0.41676888256995065;0.4536305090209376;0.4536967399519046;0.4228252835439647;0.3299872938287408;0.9856962554657185;0.5364346207614571;1.0000143169085618
23.543291;0.9776296357491919;0.41672761086754273;0.42630597123923897;0.31824219480005234;0.32551746502612994;0.9998338329094679;9.999473882038867;0.4167690038520202;0.45363115035610707;0.453696568110117;0.422824859412893;0.329987430749651;0.9856948832565156;0.5364347292528184;1.0000144952780148
23.553291;0.9776302007466628;0.41672841270463973;0.4263062894067047;0.31824242206728565;0.32551763691423036;0.9998332507718395;9.999488737981377;0.4167691180594946;0.45363180724751995;0.4536963846958163;0.42282444527533386;0.3299875720493971;0.9856935004688544;0.5364348571400871;1.0000146673644588
23.563291;0.9776307291264342;0.41672920706576827;0.42630662475324876;0.31824264328783153;0.3255178184725956;0.9998327320682802;9.99950410800008;0.41676922599405736;0.4536324817916455;0.4536961916836529;0.4228240417385873;0.32998771898693013;0.9856921093341545;0.5364350029639089;1.0000148346428042
23.573291;0.977631217382238;0.41672999069576977;0.42630697726173855;0.31824285915852796;0.32551801031566047;0.9998322770360781;9.999519974502116;0.41676932849992465;0.45363317568398376;0.45369599059671106;0.42282364933048405;0.3299878731643741;0.9856907123511974;0.5364351656754598;1.0000149997352625
23.583291;0.9776316607194114;0.4167307606392734;0.4263073465430532;0.3182430697597335;0.3255182131939807;0.9998318855201144;9.999536321706332;0.4167694267070111;0.45363389008920096;0.4536957824238819;0.42282326881486243;0.32998803647155095;0.9856893125279619;0.5364353445827432;1.000015165730788
23.593291;0.9776320532326684;0.4167315144731714;0.42630773164031643;0.3182432747345663;0.3255184278802215;0.9998315569866354;9.999553136249018;0.41676952157805747;0.4536346259374734;0.4536955678794417;0.4228229009039813;0.3299882108587831;0.9856879133502326;0.5364355391582863;1.0000153356241728
23.603291;0.9776323887642946;0.41673225041297796;0.42630813119983896;0.3182434735010379;0.32551865513689676;0.9998312908818442;9.999570404486178;0.4167696134256336;0.4536353842736772;0.45369534766962416;0.4228225458400118;0.3299883982155243;0.9856865184313147;0.5364357486345585;1.0000155122898637
23.613291;0.9776326613398867;0.4167329668506413;0.42630854365192605;0.3182436654757125;0.3255188955195081;0.9998310866731439;9.999588111323659;0.41676970202314717;0.4536361660618554;0.4536951225836418;0.4228222032156453;0.3299886004629487;0.9856851312094205;0.5364359716693443;1.000015699161144
23.623291;0.977632865824475;0.41673366201626366;0.42630896724684453;0.31824385012064366;0.3255191490823169;0.9998309440576834;9.999606241536979;0.41676978705226236;0.4536369717503341;0.4536948935505883;0.4228218719239143;0.32998881949592646;0.9856837555176331;0.5364362060739112;1.0000159008246898
23.633291;0.9776329993495375;0.41673433417914574;0.4263094002477915;0.3182440268102158;0.32551941545814483;0.9998308631068251;9.999624776657207;0.41676986830397067;0.453637801226682;0.4536946617186232;0.4228215502489469;0.32998905693949016;0.9856823962166011;0.5364364482050454;1.0000161229149185
23.643291;0.9776330614988203;0.41673498182175694;0.42630984125645854;0.31824419476999355;0.3255196942020111;0.9998308436965485;9.999643693759072;0.4167699455000362;0.4536386540227053;0.4536944284055762;0.4228212360445005;0.3299893141497935;0.9856810585925878;0.536436692536698;1.0000163714010086
23.653291;0.9776330526379193;0.41673560364196804;0.4263102892102891;0.31824435328082146;0.32551998496280626;0.9998308852374068;9.999662970456592;0.41677001805587055;0.4536395294141068;0.4536941949776322;0.4228209269069568;0.32998959245874665;0.9856797476360386;0.5364369322120612;1.0000166513480426
23.663291;0.9776329729176283;0.4167361985966562;0.42631074307466443;0.31824450191596526;0.32552028750046874;0.9998309872588536;9.999682587503631;0.416770085106515;0.45364042640741126;0.45369396276220525;0.42282062056704495;0.3299898931500078;0.985678468707029;0.5364371601336205;1.0000169655925546
23.673291;0.9776328230784647;0.41673676582748687;0.4263112015982548;0.318244640570665;0.3255206016433596;0.99983114949973;9.99970253025722;0.4167701458515467;0.4536413437334571;0.453693732984353;0.42282031539282966;0.32999021715137417;0.9856772281520052;0.5364373699809316;1.000017314155306
23.683291;0.9776326050841795;0.41673730444440993;0.42631166315773344;0.3182447693111329;0.32552092730217025;0.9998313711171781;9.999722787647029;0.41677019983591196;0.45364228000130613;0.4536935067828673;0.4228200104143075;0.3299905647915934;0.9856760321298411;0.5364375571224579;1.0000176950889368
23.693291;0.9776323213512906;0.41673781321612857;0.42631212572545435;0.31824488807794105;0.3255212645684764;0.9998316503197812;9.999743341538323;0.41677024696489867;0.4536432339415983;0.4536932851811396;0.4228197050111983;0.329990935663136;0.9856748849213184;0.5364377189213051;1.0000181062397022
23.703291;0.9776319735803624;0.4167382902425547;0.42631258714904097;0.31824499638893616;0.32552161360131693;0.9998319851597777;9.999764155683614;0.4167702875433054;0.45364420440756115;0.45369306900557693;0.4228193989601957;0.3299913286033986;0.9856737881684077;0.5364378539618253;1.0000185461747284
23.713291;0.9776315621211794;0.416738733158185;0.42631304556937794;0.31824509332388745;0.32552197429265367;0.9998323745165907;9.999785173119179;0.4167703223436063;0.4536451901590404;0.4536928589938057;0.4228190926700836;0.32999174182863455;0.9856727406277914;0.5364379609366814;1.0000190137573164
23.723291;0.9776310858128079;0.4167391399990958;0.42631349964592963;0.31824517790375006;0.32552234611311026;0.9998328183721099;9.999806319589034;0.41677035265617357;0.4536461898101205;0.4536926558881191;0.42281878696144926;0.3299921730968732;0.9856717382834967;0.5364380381771354;1.000019507223147
23.733291;0.9776305418836087;0.4167395099250455;0.42631394864334876;0.31824524955397515;0.32552272826659157;0.9998333182476156;9.999827511252688;0.4167703805398338;0.45364720191193203;0.453692460151417;0.42281848253276966;0.3299926197597056;0.9856707750361515;0.5364380839015407;1.0000200236734242
23.743291;0.9776299262206191;0.41673984326670943;0.4263143924568092;0.31824530826826664;0.3255231199445961;0.9998338779502917;9.999848662579105;0.41677040894020156;0.4536482249853542;0.45369227151406;0.42281817973323177;0.3299930788221515;0.9856698438518748;0.5364380967552382;1.00002055929962
23.753291;0.9776292348503209;0.4167401411342945;0.4263148315647956;0.318245354463971;0.3255235205941914;0.9998345029821518;9.999869691417024;0.416770441254487;0.45364925764166897;0.4536920889544113;0.4228178787818938;0.3299935473460813;0.9856689382732555;0.5364380761542508;1.000021109679241
23.763291;0.9776284659494799;0.416740404886468;0.42631526710212403;0.31824538879332076;0.32552393017928244;0.9998351986853963;9.999890522538019;0.41677048080349866;0.45365029866742085;0.45369191125733976;0.422817579972634;0.3299940229781076;0.985668053689387;0.5364380220539493;1.0000216699945685
23.773291;0.9776276205999418;0.41674063578164516;0.42631570107595285;0.31824541219947144;0.3255243492059367;0.9998359691601035;9.999911090043067;0.41677053070656117;0.4536513468153338;0.4536917375606852;0.42281728356828274;0.3299945039992994;0.9856671875970358;0.5364379343415472;1.0000222351527799
23.783291;0.9776267021150784;0.4167408349105417;0.4263161364690362;0.31824542597701017;0.3255247783582624;0.9998368175688745;9.999931339986821;0.4167705939650899;0.4536524004638905;0.4536915674123651;0.4228169897111652;0.3299949890648086;0.9856663390990195;0.536437812620843;1.0000227995612674
23.793291;0.9776257151171154;0.41674100305251355;0.4263165769645153;0.31824543140563444;0.32552521794145656;0.9998377465159571;9.999951233432801;0.4167706732850534;0.4536534573454659;0.4536914005114776;0.4228166984494793;0.3299954770505751;0.9856655084408096;0.5364376564131635;1.0000233573479387
23.803291;0.9776246647608875;0.41674114057299916;0.426317026289913;0.3182454293503497;0.32552566747964357;0.9998387576382808;9.99997074782777;0.4167707706243361;0.45365451453588324;0.453691236540302;0.42281640950702987;0.3299959668450928;0.9856646964784321;0.5364374649541324;1.0000239030606621
23.813291;0.9776235561234662;0.41674124781087485;0.4263174876315127;0.3182454203490173;0.32552612580975787;0.9998398514251887;9.999989874801615;0.41677088697616155;0.4536555688416402;0.45369107508396467;0.42281612203724805;0.3299964570598579;0.9856639036932859;0.5364372368081289;1.0000244319372782
23.823291;0.9776223938340683;0.41674132558781196;0.4263179635855107;0.31824540491525616;0.32552659160558683;0.9998410278964968;10.000008615069788;0.4167710224895119;0.45365661717122585;0.4536909154431296;0.4228158348187661;0.32999694599260937;0.9856631297983557;0.5364369700407053;1.000024939855597
23.833291;0.9776211819473898;0.41674137500349745;0.4263184565522623;0.3182453835604822;0.3255270637880983;0.999842287051342;10.000026975140118;0.41677117667700075;0.4536576567101375;0.45369075646902823;0.42281554662784426;0.3299974318970212;0.9856623745640987;0.5364366625646768;1.000025423285027
23.843291;0.9776199243190995;0.4167413967786756;0.42631896899318245;0.3182453565199618;0.3255275416829671;0.9998436289420883;10.000044969015052;0.41677134860459475;0.4536586852986324;0.45369059661608024;0.4228152565345882;0.3299979132039924;0.9856616382200882;0.5364363121866798;1.0000258794345707
23.853291;0.9776186248674107;0.4167413912483655;0.42631950329659757;0.31824532357096813;0.3255280252131404;0.9998450539797984;10.00006261858294;0.41677153694300206;0.45365970178747433;0.453690434233728;0.42281496408861863;0.32999838842909524;0.9856609207131322;0.5364359167119254;1.0000263067592032
23.863291;0.9776172869664107;0.4167413590358005;0.42632006158048125;0.3182452841308723;0.3255285149758722;0.9998465628580572;10.000079943728517;0.4167717400986787;0.45366070576493916;0.4536902678541338;0.42281466923593974;0.3299988559329799;0.985660221151752;0.5364354742143027;1.0000267049564884
23.873291;0.9776159128172055;0.4167413014941471;0.4263206457469693;0.31824523738848504;0.3255290118697056;0.9998481557678862;10.000096950357918;0.4167719567050408;0.45366169683624;0.4536900962293862;0.4228143720531954;0.32999931381820297;0.9856595378373445;0.5364349830716535;1.0000270741116328
23.883291;0.9776145039665711;0.4167412205222006;0.42632125778701246;0.3182451823507168;0.32552951650375084;0.999849831672553;10.00011362866899;0.41677218597344123;0.45366267418431727;0.45368991817876975;0.4228140725720206;0.32999975993131603;0.9856588685358325;0.5364344418791327;1.000027414387048
23.893291;0.9776130625663227;0.41674111815117354;0.4263218998858987;0.3182451179794793;0.3255300288841894;0.9998515881170326;10.00012995555428;0.41677242750834853;0.45366363664415976;0.4536897323826357;0.42281377083528626;0.3300001918620607;0.9856582108698458;0.5364338494324147;1.0000277267364233
23.903291;0.9776115918150465;0.41674099644297763;0.4263225738904972;0.31824504335483905;0.3255305485818866;0.9998534216196205;10.000145894509691;0.4167726810644437;0.4536645828036684;0.45368953733589484;0.42281346705775813;0.33000060708786033;0.985657562421549;0.5364332044625452;1.0000280131824988
23.913291;0.9776100953598138;0.41674085775422415;0.42632328053542035;0.3182449577526555;0.3255310750616032;0.9998553285301839;10.000161393919631;0.4167729465159481;0.4536655110700468;0.4536893315172711;0.42281316160064425;0.33000100319603304;0.9856569204537643;0.5364325052024269;1.000028275930809
23.923291;0.9776085767461724;0.41674070486775344;0.4263240192277369;0.31824486073144176;0.3255316076409508;0.9998573059771334;10.00017638587256;0.4167732237811865;0.4536664200120675;0.45368911350518504;0.42281285474753555;0.33000137801521034;0.9856562813590143;0.536431749524828;1.0000285160633915
23.933291;0.9776070390872762;0.416740540592451;0.4263247885210666;0.3182447520446378;0.32553214532508346;0.9998593523157093;10.000190792989523;0.4167735127243466;0.4536673084275182;0.4536888819998492;0.42281254656320144;0.3300017298709324;0.9856556400030483;0.5364309357615512;1.0000287326318302
23.943291;0.9776054849312359;0.4167403672766433;0.4263255867496484;0.31824463126499736;0.32553268709731814;0.999861466519014;10.000204541865157;0.4167738132036225;0.45366817471778564;0.4536886359254321;0.4228122369862853;0.33000205776452574;0.9856549898334621;0.5364300632045835;1.0000289229371695
23.953291;0.9776039167096767;0.4167401868477025;0.42632641234964125;0.318244497613029;0.32553323226207337;0.9998636470219074;10.000217572235073;0.41677412503878897;0.45366901631027606;0.45368837454278016;0.42281192611946444;0.3300023610121628;0.9856543241735203;0.5364291319881153;1.0000290839240884
23.963291;0.9776023371644081;0.41674000113947096;0.4263272638053036;0.31824435023403197;0.32553378024934476;0.9998658910625418;10.000229841590471;0.416774447732828;0.45366982987516147;0.4536880975944729;0.4228116144761672;0.3300026388043166;0.985653637666225;0.5364281429494838;1.0000292134949946
23.973291;0.9776007488150432;0.4167398120763089;0.4263281393031558;0.3182441885749327;0.32553433028017187;0.9998681945032296;10.000241327238474;0.41677478032490306;0.4536706121894831;0.4536878055993793;0.4228113028611454;0.33000289031798646;0.9856529267185673;0.5364270975511242;1.0000293109166574
23.983291;0.9775991528988124;0.41673962157906985;0.42632903620404045;0.31824401263940943;0.32553488134995573;0.9998705516276712;10.000252022605542;0.4167751216178903;0.4536713608959184;0.45368749977930684;0.4228109920886919;0.33000311504010177;0.9856521888483843;0.5364259978645415;1.0000293761622818
23.993291;0.9775975493493005;0.4167394311958963;0.4263299508717027;0.31824382303566645;0.32553543229790943;0.9998729552350212;10.000261930532684;0.41677547041225005;0.4536720745477002;0.45368718139196257;0.4228106828006805;0.3300033127617507;0.985651421867589;0.5364248466649496;1.0000294088999737
24.003291;0.9775959379952712;0.4167392418606863;0.4263308791959482;0.3182436208216719;0.3255359818838023;0.9998753977211027;10.000271056136773;0.41677582554361153;0.4536727519896596;0.45368685138509685;0.42281037530320714;0.33000348342893193;0.9856506238487848;0.5364236472854967;1.000029408149462
24.013291;0.9775943193086618;0.4167390541174524;0.42633181718857166;0.3182434074055875;0.3255365290421047;0.999877872437423;10.000279401032563;0.416776185986165;0.4536733917350906;0.4536865107311437;0.4228100696612869;0.33000362712745906;0.9856497936208408;0.5364224031120501;1.0000293725047273
24.023291;0.9775926942278602;0.4167388685826254;0.42633276109363005;0.3182431844601544;0.32553707302772344;0.9998803740408143;10.000286965523717;0.4167765509528638;0.45367399195088154;0.4536861607919588;0.4228097660631162;0.3300037440708523;0.985648931185058;0.5364211172069423;1.0000293002405907
24.033291;0.9775910640316339;0.41673868627704447;0.42633370723971875;0.31824295368710387;0.3255376131910955;0.9998828981687088;10.000293754403462;0.4167769197023198;0.4536745510303748;0.4536858033730456;0.4228094649714539;0.33000383470920536;0.9856480380241556;0.5364197924152911;1.0000291891740494
24.043291;0.9775894306156792;0.4167385085847834;0.42633465199862236;0.31824271676713173;0.3255381487274503;0.9998854414035737;10.00029977467052;0.4167772912329663;0.45367506820448356;0.4536854404565534;0.4228091669310868;0.330003900162595;0.9856471171632146;0.5364184315263394;1.0000290366329856
24.053291;0.9775877965762682;0.41673833685231143;0.4263355918853636;0.3182424755208746;0.32553867872999387;0.9998880016115204;10.000305028004663;0.41677766419505824;0.453675543617284;0.4536850737761857;0.42280887220115293;0.3300039424745829;0.985646172473505;0.5364170369851726;1.0000288397179902
24.063291;0.9775861644864849;0.41673817183275286;0.4263365236885705;0.3182422319494358;0.32553920235605205;0.9998905780074284;10.00030950839099;0.4167780369507146;0.45367597803789417;0.4536847045999686;0.4228085806012986;0.3300039641871068;0.9856452072738806;0.5364156106069295;1.0000285957375852
24.073291;0.9775845359846935;0.41673801322717025;0.4263374446269231;0.31824198833684775;0.3255397189252662;0.9998931705602083;10.0003132059482;0.41677840753632683;0.45367637267588673;0.45368433384789025;0.42280829192299324;0.33000396772326235;0.9856442232840924;0.5364141540216203;1.000028302676941
24.083291;0.977582912013449;0.4167378597717853;0.42633835235871864;0.31824174736664296;0.3255402280502308;0.9998957790991062;10.000316117527653;0.4167787738012485;0.45367672883279175;0.4536839624503879;0.4228080065125599;0.330003955218091;0.9856432206276117;0.5364126694833791;1.0000279593092052
24.093291;0.977581294206599;0.41673770979512137;0.4263392446105698;0.31824151184375343;0.32554072965335423;0.9998984024638725;10.000318264574481;0.4167791340266687;0.4536770473317908;0.4536835917188927;0.422807725414774;0.3300039286552499;0.9856421983866501;0.5364111602501042;1.0000275646823171
24.103291;0.9775796858015776;0.4167375615822869;0.42634011882961764;0.31824128427448556;0.3255412237551172;0.9999010381833142;10.000319701234897;0.41677948740729276;0.45367732837281105;0.45368322341870077;0.4228074501685068;0.330003890032217;0.9856411549081585;0.5364096304281578;1.0000271177780617
24.113291;0.9775780908333979;0.4167374136206567;0.4263409723172731;0.3182410667783224;0.325541710316672;0.9999036830633284;10.000320499919537;0.4167798339165164;0.45367757187129376;0.4536828594899608;0.42280718271387624;0.33000384146317563;0.9856400876638681;0.5364080845250226;1.0000266181019937
24.123291;0.9775765125186834;0.4167372649422232;0.42634180255704407;0.3182408612642242;0.32554218923355344;0.9999063341312677;10.00032072887473;0.41678017387001054;0.4536777776831569;0.45368250169707114;0.4228069253169757;0.33000378494818106;0.9856389929428188;0.5364065269679896;1.0000260662719822
24.133291;0.9775749528108391;0.41673711508624445;0.4263426073863252;0.3182406695495076;0.32554266033564655;0.9999089889740542;10.000320442458396;0.41678050751714124;0.45367794564965797;0.4536821514166179;0.42280668026099033;0.3300037219798286;0.9856378657345082;0.536404961855413;1.0000254636607924
24.143291;0.977573413214591;0.41673696374661784;0.426343384979181;0.318240493305779;0.325543123389457;0.9999116450362209;10.000319688739989;0.4167808350428732;0.45367807586488007;0.45368180947150766;0.42280644959455627;0.3300036535638554;0.9856367003657748;0.5364033930002309;1.0000248119906439
24.153291;0.977571895101813;0.4167368105452851;0.42634413357743384;0.3182403338849174;0.32554357808212625;0.999914298734031;10.000318519060169;0.41678115687519457;0.45367816893831614;0.4536814761639692;0.4228062349167945;0.33000358050392725;0.985635491802783;0.5364018240006015;1.0000241134727352
24.163291;0.9775703992949385;0.4167366548572563;0.42634485119106086;0.3182401921223131;0.3255440239158363;0.9999169454271861;10.000316986546489;0.4167814734596033;0.4536782257540875;0.4536811516076014;0.422806037061281;0.33000350349002305;0.98563423635014;0.5364002581680791;1.000023370825555
24.173291;0.9775689263600177;0.41673649580466954;0.4263455356582245;0.31824006833142154;0.3255444602105813;0.9999195801126801;10.000315141248924;0.4167817846131499;0.4536782470018482;0.4536808358899152;0.42280585621027156;0.3300034230124564;0.985632931298931;0.5363986985620013;1.000022587086543
24.183291;0.977567477393301;0.41673633256318676;0.4263461848333892;0.3182399625273855;0.32554488636173695;0.9999221980241765;10.000313029243491;0.4167820894111592;0.4536782329903022;0.4536805290403322;0.4228056922989515;0.33000333922902075;0.9856315746330806;0.5363971482027876;1.000021765425108
24.193291;0.9775660540828789;0.41673616464449426;0.4263467965748589;0.31823987467872433;0.32554530211769134;0.9999247946344213;10.00031068985286;0.41678238666759704;0.4536781837071712;0.4536802311347681;0.422805544944549;0.3300032520451132;0.9856301653941311;0.5363956099965579;1.0000209089808905
24.203291;0.9775646585927531;0.416735991880338;0.42634736872512646;0.31823980488730796;0.32554570761601115;0.9999273656487426;10.000308147294147;0.4167826753114679;0.45367809889808586;0.453679942377937;0.4228054132397814;0.3300031616323827;0.9856287041218575;0.5363940862682876;1.0000200210320058
24.213291;0.9775632938006185;0.41673581409364874;0.42634789927308697;0.31823975341972915;0.3255461031935859;0.9999299073957597;10.000305403460844;0.41678295423086253;0.45367797825504863;0.4536796630789458;0.4228052960145735;0.3300030688157174;0.9856271927261877;0.5363925785142706;1.0000191050413452
24.223291;0.9775619630768984;0.4167356308262737;0.4263483865625396;0.31823972052381044;0.3255464892336593;0.9999324168202215;10.000302439240702;0.4167832219557763;0.4536778218085433;0.4536793936665252;0.42280519216723783;0.33000297475841905;0.9856256341709313;0.536391087634969;1.000018163762578
24.233291;0.977560669811362;0.4167354414691822;0.4263488291983195;0.31823970621063474;0.32554686614226747;0.999934890821999;10.000299224670602;0.4167834767997614;0.4536776300883506;0.4536791347242206;0.42280510061149695;0.3300028804260593;0.9856240325185387;0.5363896144061628;1.0000171985257023
24.243291;0.9775594175345639;0.4167352455147895;0.4263492256182872;0.31823971025582615;0.3255472343456976;0.9999373258187317;10.00029573090924;0.41678371729793967;0.45367740368494247;0.4536788868522938;0.42280502014698607;0.33000278647911624;0.9856223920456987;0.5363881599469471;1.0000162098520182
24.253291;0.9775582103166254;0.4167350427399815;0.42634957376666516;0.31823973237589404;0.3255475943221983;0.9999397182059433;10.000291935224;0.4167839424633744;0.45367714271282633;0.4536786501849829;0.422804949587127;0.33000269356288914;0.9856207153332479;0.5363867259868286;1.0000151979116043
24.263291;0.9775570526779948;0.4167348334640996;0.42634987107844724;0.31823977232164;0.32554794662590986;0.9999420654777508;10.000287822405543;0.41678415172414784;0.4536768466742299;0.45367842397110403;0.4228048878126301;0.3300026026692548;0.9856190030909805;0.5363853149728656;1.0000141618206968
24.273291;0.9775559486956457;0.416734618807689;0.4263501146791511;0.31823982979895926;0.32554829179522177;0.9999443669207094;10.000283388506437;0.41678434460854263;0.4536765145108574;0.4536782067639745;0.4228048336357836;0.33000251530914887;0.9856172557260832;0.5363839299977192;1.000013099213842
24.283291;0.977554901167558;0.4167344007196169;0.42635030173684085;0.31823990439832867;0.32554863020311436;0.9999466228280022;10.00027863768618;0.416784520563499;0.453676144862062;0.453677996972323;0.4228047858377368;0.3300024333593354;0.9856154741425373;0.5363825743447164;1.0000120068654135
24.293291;0.9775539117122599;0.4167341815886154;0.4263504299103033;0.31823999573407924;0.3255489620323783;0.9999488329299484;10.000273568545682;0.4167846791823573;0.45367573661985483;0.45367779331332075;0.4228047431356828;0.3300023588089965;0.9856136594813634;0.5363812508348637;1.0000108811836301
24.303291;0.9775529811711144;0.4167339637517331;0.4263504977153437;0.318240103759439;0.32554928744427974;0.9999509960942571;10.000268165755594;0.41678482051393556;0.45367528919954875;0.4536775949919845;0.42280470390619884;0.3300022938444665;0.9856118123277801;0.5363799614227839;1.0000097183010996
24.313291;0.9775521098603701;0.4167337494685354;0.42635050447596357;0.31824022900529414;0.32554960672045324;0.9999531114048699;10.000262407741449;0.41678494515256703;0.45367480244522607;0.45367740160309744;0.42280466622967894;0.3300022411359872;0.9856099319126501;0.5363787072302042;1.000008514643429
24.323291;0.9775512980157143;0.41673354103014054;0.4263504498467622;0.31824037251542514;0.32554992027568846;0.999955178309114;10.000256278757558;0.4167850542189059;0.4536742768309848;0.4536772130585347;0.42280462831576837;0.3300022036927248;0.9856080167351725;0.53637748877918;1.0000072677810121
24.333291;0.9775505464290182;0.41673334054379235;0.4263503334194514;0.31824053544511194;0.3255502287256364;0.9999571950635652;10.000249769352441;0.4167851492630599;0.4536737138609387;0.45367702962485446;0.4228045887893861;0.33000218431802575;0.9856060664149051;0.5363763061348328;1.0000059768222318
24.343291;0.9775498566891524;0.41673314989464594;0.4263501548250296;0.3182407186055952;0.3255505329099117;0.9999591576138578;10.000242868696361;0.41678523199387874;0.4536731159953635;0.4536768517870445;0.42280454657594174;0.3300021852980363;0.9856040828403085;0.5363751590125473;1.0000046414929522
24.353291;0.9775492305173079;0.41673297107646157;0.426349914133577;0.3182409224990185;0.3255508336291653;0.9999610604724699;10.000235559963667;0.41678530394635577;0.4536724860815207;0.45367668003379275;0.42280450055809105;0.3300022084341809;0.9856020699508274;0.5363740468034384;1.0000032600895188
24.363291;0.9775486684973932;0.4167328062891589;0.4263496119928239;0.3182411476994301;0.3255511312366464;0.9999628985164086;10.000227820827886;0.4167853662581069;0.45367182697501424;0.4536765149253888;0.42280444944926926;0.33000225512585185;0.9856000328675572;0.5363729684959995;1.0000018284553231
24.373291;0.9775481693287854;0.41673265753433936;0.42634924949195646;0.31824139473531654;0.32555142542175025;0.9999646681064571;10.000219630544278;0.41678541972391575;0.4536711418055741;0.4536763572232521;0.4228043919733982;0.33000232640107324;0.9855979773261848;0.5363719228771205;1.0000003409625704
24.383291;0.9775477304284335;0.41673252613357575;0.4263488281539276;0.3182416635788732;0.32555171537753;0.9999663672731758;10.000210980856705;0.4167854651733683;0.4536704344618998;0.45367620752522836;0.4228043270897267;0.330002422867349;0.9855959097641086;0.5363709089076031;0.99999879243157
24.393291;0.9775473485171963;0.41673241277045836;0.42634835005803107;0.31824195345238876;0.32555200021748165;0.9999679953040891;10.000201879897295;0.41678550380103735;0.45366970963562403;0.4536760657111071;0.42280425419374085;0.3300025446550733;0.9855938371294244;0.5363699258635426;0.9999971797168522
24.403291;0.9775470190081941;0.416732317987752;0.4263478179880322;0.3182422630090909;0.32555227930609015;0.9999695520116194;10.000192347092442;0.41678553703620774;0.4536689723879992;0.45367593089269354;0.4228041732277275;0.33000269151029343;0.9855917660562393;0.5363689734776669;0.9999955019416887
24.413291;0.9775467358366464;0.4167322423683832;0.42634723546364056;0.31824259069209;0.32555255231382535;0.9999710372042735;10.000182406196934;0.41678556596349736;0.45366822767631915;0.4536758016582245;0.4228040846206165;0.33000286293740194;0.9855897023917105;0.5363680519977431;0.9999937595587911
24.423291;0.9775464923851678;0.4167321861511855;0.42634660640077765;0.3182429349793774;0.3255528190204204;0.999972450425969;10.00017207837306;0.41678559086178096;0.45366748001267065;0.4536756762879779;0.42280398922719853;0.33000305825286647;0.9855876514872913;0.5363671617210841;0.9999919535331057
24.433291;0.9775462820790969;0.41673214891311533;0.4263459345670127;0.3182432943159809;0.3255530789037218;0.999973790307248;10.000161373532713;0.41678561140446385;0.45366673313387296;0.45367555317780905;0.42280388825434306;0.3300032766402233;0.9855856189191793;0.5363663025650105;0.9999900850740419
24.443291;0.9775460983390545;0.41673212964272377;0.42634522314596124;0.3182436668613361;0.32555333071790754;0.9999750538430303;10.000150285011724;0.41678562727009977;0.45366598987597023;0.45367543122634296;0.42280378297397797;0.33000351722279014;0.985583611070647;0.5363654741983489;0.9999881554159908
24.453291;0.9775459346400405;0.4167321268631158;0.4263444744525985;0.31824405021566476;0.32555357255067874;0.9999762368844807;10.000138793578536;0.41678563850360084;0.4536652524276078;0.4536753097375897;0.4228036743788179;0.3300037790143133;0.9855816348649894;0.53636467623186;0.9999861658447072
24.463291;0.9775457851273682;0.4167321386958516;0.4263436899455066;0.31824444157025034;0.3255538023127852;0.9999773357070414;10.000126876082252;0.41678564548664143;0.4536645227013903;0.4536751881983719;0.4228035630411092;0.33000406081470696;0.9855796968090552;0.5363639082888808;0.9999841179971134
24.473291;0.9775456453972063;0.41673216309761324;0.4263428706425003;0.31824483836652795;0.32555401801481193;0.9999783481124284;10.00011451158451;0.41678564891651304;0.45366380270677314;0.45367506632806265;0.42280344931758224;0.3300043612761396;0.9855778024777001;0.5363631702827051;0.9999820135814629
24.483291;0.9775455125293231;0.41673219818696333;0.4263420176447848;0.3182452387267867;0.3255542177419566;0.9999792735831712;10.000101684146788;0.4167856498247194;0.45366309484500483;0.45367494416729176;0.42280333372260265;0.33000467903879616;0.9855759567360238;0.5363624626729621;0.9999798539720026
24.493291;0.9775453841399844;0.41673224237382933;0.42634113243999106;0.318245641415057;0.32555439976558087;0.9999801129659992;10.000088385186055;0.41678564954528935;0.4536624017233715;0.45367482199965303;0.4228032169583128;0.3300050127199656;0.98557416391264;0.536361786179176;0.9999776405915626
24.503291;0.9775452573061777;0.41673229429253983;0.42634021689947077;0.31824604577325194;0.32555456281379747;0.9999808676435751;10.000074619052608;0.41678564993222367;0.4536617257301192;0.45367470027538603;0.42280309974732516;0.33000536073193093;0.9855724278228936;0.536361141153952;0.9999753754139846
24.513291;0.9775451283424885;0.4167323526334978;0.42633927316332487;0.3182464517534216;0.32555470608427717;0.9999815386069676;10.000060407979422;0.416785653511175;0.4536610689681666;0.4536745796029521;0.4228029830020505;0.3300057210237657;0.9855707516913607;0.5363605274717632;0.9999730610907869
24.523291;0.9775449933945752;0.41673241606504113;0.4263383036383919;0.3182468596810301;0.32555482891761245;0.9999821265157034;10.000045788096537;0.41678566289328683;0.45366043323909033;0.45367446057111094;0.4228028680472606;0.3300060911016208;0.9855691378193447;0.5363599449281408;0.9999707010284238
24.533291;0.977544848760738;0.4167324834608927;0.4263373110609002;0.31824726971457395;0.32555493052593215;0.9999826324485712;10.000030800879502;0.41678567986178294;0.45365981985047243;0.4536743434212665;0.4228027564218031;0.3300064684399451;0.9855675876647477;0.5363593932700476;0.9999682992289332
24.543291;0.9775446904244814;0.41673255405158127;0.42633629858566485;0.31824768156389366;0.32555501005823834;0.999983057992774;10.000015487534691;0.4167857050160313;0.4536592296048539;0.4536742279566896;0.42280264966008113;0.33000685076387803;0.9855661022656167;0.536358871984417;0.9999658599441112
24.553291;0.9775445139939961;0.41673262723380466;0.4263352698423382;0.31824809464647663;0.32555506691591696;0.9999834047066569;9.99999988077392;0.4167857379614792;0.4536586629560928;0.45367411362166765;0.42280254945252965;0.3300072359961442;0.9855646821508043;0.5363583806012682;0.9999633878768295
24.563291;0.9775443150941422;0.4167327024203896;0.42633422876913335;0.3182485083312388;0.32555510092595036;0.9999836740421435;9.999983994616162;0.41678577760342445;0.4536581202970478;0.4536739996192788;0.42280245769419833;0.33000762226093017;0.9855633270576938;0.5363579193456919;0.9999608888684514
