time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
24.573291;0.9775440886098851;0.41673277907969336;0.42633317941242244;0.3182489219867409;0.3255551121671682;0.9999838677180188;9.999967822963596;0.4167858225025825;0.4536576025250327;0.45367388548125853;0.4228023761464086;0.33000800791546825;0.9855620363435256;0.5363574893598866;0.9999583706252074
24.583291;0.9775438277318271;0.4167328569058411;0.42633212596476555;0.3182493348790675;0.3255551008038215;0.9999839877323538;9.999951344407975;0.41678587122993255;0.45365711144162363;0.4536737716661667;0.4228023061953662;0.3300083913218261;0.9855608100028168;0.5363570922543784;0.9999558431715516
24.593291;0.9775435247043762;0.4167329358946509;0.4263310726977989;0.3182497462385471;0.3255550671509613;0.9999840360540304;9.999934527296448;0.4167859224213502;0.4536566494956681;0.45367365934707843;0.42280224897106344;0.3300087706482412;0.9855596490712812;0.5363567296997612;0.9999533180596548
24.603291;0.9775431725360282;0.4167330160179109;0.42633002340356296;0.3182501554584878;0.32555501181635377;0.9999840145362222;9.999917338492844;0.4167859746234635;0.45365621919259236;0.4536735498969455;0.4228022055385891;0.33000914387407165;0.9855585548484656;0.536356403436676;0.9999508064493737
24.613291;0.9775427662063169;0.41673309701978367;0.42632898069810443;0.3182505619606187;0.3255549357798649;0.9999839249698145;9.999899754243257;0.41678602648414137;0.4536558225816562;0.4536734448050556;0.42280217678620935;0.33000950880141694;0.9855575278556644;0.536356115169939;0.9999483176961572
24.623291;0.9775423028046953;0.41673317879170885;0.4263279457690686;0.3182509647037902;0.3255548403257581;0.9999837690256741;9.999881763674257;0.4167860773537656;0.4536554609815332;0.45367334583247465;0.42280216304783297;0.330009863271469;0.9855565673312636;0.5363558663892545;0.9999458590260666
24.633291;0.9775417808544933;0.41673326171148245;0.4263269186253409;0.3182513620257962;0.3255547269522609;0.9999835486110705;9.999863359631822;0.4167861275325689;0.4536551351493441;0.4536732549294606;0.4228021639367739;0.330010205623163;0.9855556717615706;0.5363556585090941;0.9999434357478393
24.643291;0.977541199650596;0.41673334638121057;0.42632589859121817;0.31825175211650913;0.32555459731591074;0.9999832670604148;9.999844529477969;0.4167861778645402;0.4536548456643362;0.45367317389216727;0.42280217855412033;0.33001053486124887;0.98555484047298;0.5363554928321193;0.9999410514635384
24.653291;0.977540559095386;0.41673343301154075;0.42632488478788694;0.31825213358066556;0.3255544531321084;0.9999829300740262;9.999825261030153;0.4167862293651776;0.4536545930273307;0.45367310434101543;0.42280220577925814;0.3300108504146501;0.985554074438283;0.5363553701629773;0.9999387082459751
24.663291;0.9775398598503038;0.41673352109459044;0.42632387639247;0.31825250568898683;0.32555429621520354;0.9999825452938056;9.999805553268553;0.41678628318295585;0.45365437759592503;0.45367304825604116;0.42280224457803217;0.3300111518822227;0.9855533748348101;0.5363552907052539;0.9999364074985472
24.673291;0.9775391033888162;0.41673360958424516;0.42632287263793456;0.31825286833972494;0.32555412851525245;0.9999821211507921;9.999785418166251;0.41678634050775165;0.45365419966951737;0.45367300843776653;0.42280229428237737;0.3300114389251032;0.9855527411318159;0.5363552541801381;0.9999341514019088
24.683291;0.9775382920494871;0.41673369718987746;0.42632187272172795;0.31825322189216687;0.32555395187666863;0.9999816661395561;9.999764880472101;0.4167864023947673;0.4536540595288809;0.45367298838410325;0.42280235457455306;0.33001171131666157;0.9855521708207367;0.5363552598326927;0.9999319434473106
24.693291;0.9775374290433411;0.4167337824967268;0.42632087589093015;0.31825356691565043;0.3255537679066269;0.9999811886406256;9.99974398165897;0.4167864697311864;0.4536539574071175;0.45367299183927506;0.42280242525249834;0.33001196919117387;0.9855516601378976;0.5363553066396222;0.999929787799906
24.703291;0.9775365177835227;0.4167338640583418;0.4263198816511298;0.31825390382980256;0.3255535781879846;0.9999806967609388;9.999722781149561;0.4167865431846272;0.4536538935973267;0.45367302249499913;0.4228025061399054;0.33001221316430884;0.9855512046762919;0.5363553936429863;0.9999276888118358
24.713291;0.9775355610125546;0.41673394050853557;0.4263188898227525;0.3182542327572287;0.32555338442557946;0.9999801980329154;9.999701347974808;0.41678662297168584;0.45365386855072665;0.4536730837832222;0.42280259730920106;0.3300124440361353;0.9855508002168172;0.5363555197832378;0.9999256508036395
24.723291;0.9775345606134842;0.4167340103938832;0.4263179005328355;0.31825455372037015;0.3255531882185101;0.9999796990239553;9.999679746924256;0.4167867086545599;0.45365388278690827;0.4536731783421416;0.42280269939330406;0.3300126624798948;0.9855504436698138;0.5363556834378121;0.9999236779121109
24.733291;0.9775335179490858;0.416734071804518;0.42631691430748325;0.3182548667956844;0.3255529907186442;0.9999792051052833;9.999658029754926;0.41678679901118365;0.45365393661932224;0.45367330737966494;0.42280281364340017;0.3300128691184405;0.985550133015479;0.5363558824286501;0.9999217745871174
24.743291;0.9775324343647291;0.41673412233907464;0.42631593217420866;0.31825517208529736;0.32555279266519566;0.999978720657725;9.999636234906532;0.4167868918917756;0.4536540299156716;0.45367347057761015;0.42280294177207356;0.3300130647981665;0.9855498662155735;0.5363561143746453;0.999919945760557
24.753291;0.9775313113964272;0.4167341593920063;0.4263149556141917;0.31825546976907165;0.32555259470367853;0.9999782489986728;9.999614393011077;0.41678698436258793;0.45365416200616093;0.4536736665550553;0.42280308568693586;0.33001325066264214;0.985549640230694;0.5363563769043717;0.9999181954554757
24.763291;0.9775301507811955;0.4167341803133183;0.4263139864314313;0.31825576028973185;0.32555239748178705;0.9999777918760058;9.9995925362585;0.4167870732441817;0.45365433156143264;0.4536738934196424;0.422803247190488;0.33001342791995814;0.9855494503607911;0.5363566678369324;0.9999165252432499
24.773291;0.9775289549933914;0.4167341825991634;0.4263130267643492;0.31825604435505683;0.3255522015993625;0.9999773496881351;9.999570704266958;0.4167871556192917;0.45365453660136806;0.4536741490732764;0.422803427923672;0.33001359762618576;0.9855492900477177;0.5363569852440555;0.9999149345023776
24.783291;0.9775277278460871;0.41673416438984073;0.4263120790704319;0.31825632264269166;0.3255520077097013;0.9999769224690498;9.999548937428683;0.41678722902111626;0.45365477477694227;0.45367443129112345;0.4228036294112038;0.3300137607236768;0.9855491519234251;0.5363573271464561;0.9999134218994512
24.793291;0.977526474266967;0.41673412467833915;0.42631114582855123;0.3182565955943095;0.3255518165770673;0.9999765107062341;9.999527266043698;0.41678729131527475;0.4536550436056435;0.4536747376828344;0.4228038530254605;0.33001391816406034;0.9855490293812805;0.5363576913649775;0.9999119861232025
24.803291;0.9775251993060796;0.4167340628467772;0.42631022913095196;0.318256863573499;0.3255516289662413;0.9999761155736855;9.999505714331494;0.4167873405026052;0.4536553406063615;0.4536750655274955;0.42280410009109476;0.33001407086060286;0.9855489171225248;0.5363580759515867;0.9999106258935543
24.813291;0.9775239068860171;0.4167339783181285;0.4263093304135458;0.31825712706944814;0.32555144556383;0.9999757386338283;9.999484315934183;0.4167873746742195;0.4536556636035027;0.453675411775787;0.42280437185852354;0.33001421953529153;0.9855488103306008;0.5363584797760746;0.9999093403283137
24.823291;0.9775225989056241;0.4167338707729271;0.4263084504300202;0.31825738664102454;0.3255512670354884;0.9999753816126123;9.9994631196956;0.416787392076314;0.45365601108799375;0.4536757734811295;0.4228046690973951;0.33001436479162743;0.9855487035894206;0.5363589028482403;0.9999081292013161
24.833291;0.9775212752628597;0.4167337403256298;0.42630758945469727;0.3182576429035149;0.3255510941873668;0.9999750466849783;9.99944217959381;0.4167873912667749;0.45365638211102216;0.4536761480513438;0.42280499187983117;0.33001450741582566;0.985548591008317;0.5363593462961299;0.9999069926540379
24.843291;0.9775199349860145;0.41673358737764726;0.42630674755348874;0.3182578967086269;0.32555092810842023;0.999974736525289;9.999421541176993;0.41678737145726485;0.4536567756815929;0.45367653281257575;0.42280533982094;0.3300146484677928;0.9855484670309338;0.5363598119551134;0.9999059305348709
24.853291;0.9775185778343051;0.4167334124670702;0.42630592479392854;0.31825814906129907;0.32555077007618566;0.999974453717952;9.999401238058203;0.41678733292652703;0.4536571904216171;0.4536769245497953;0.42280571231429587;0.3300147889728798;0.9855483263876917;0.5363603017298674;0.9999049416300883
24.863291;0.9775172056489139;0.4167332162451057;0.42630512145886473;0.31825840073779554;0.32555062133093643;0.999974200382974;9.999381296955635;0.4167872772418587;0.4536576247592808;0.45367731963027297;0.4228061085840781;0.3300149295769946;0.9855481635879233;0.5363608171697863;0.9999040236751529
24.873291;0.9775158234851322;0.4167329994847098;0.4263043382124685;0.3182586520994055;0.3255504830360149;0.9999739778180747;9.999361740644751;0.41678720714002543;0.4536580770588578;0.4536777143904696;0.4228065277566632;0.3300150704498765;0.9855479732248913;0.5363613595256569;0.9999031741519804
24.883291;0.9775144400617829;0.4167327630271412;0.4263035759464465;0.31825890330253775;0.32555035619898715;0.9999737856480188;9.999342587662396;0.4167871260846187;0.4536585454871659;0.45367810547510345;0.4228069688940252;0.330015211284025;0.9855477508273588;0.5363619300002391;0.9999023909012014
24.893291;0.9775130667863452;0.41673250772402304;0.42630283534561586;0.31825915464813925;0.32555024133185945;0.9999736218630227;9.99932385150746;0.41678703772449344;0.4536590279958767;0.4536784900468616;0.4228074308329702;0.3300153512927014;0.985547493037983;0.5363625297500615;0.9999016723552091
24.903291;0.9775117160425663;0.41673223461022274;0.4263021166560937;0.31825940664717406;0.3255501382715737;0.999973484119845;9.9993055422383;0.41678694563594754;0.4536595224283426;0.4536788657331018;0.4228079119904705;0.33001548930510205;0.9855471966543878;0.5363631598192463;0.9999010178934139
24.913291;0.9775103997046952;0.4167319451877059;0.4263014198652952;0.3182596598380747;0.3255500463238581;0.9999733705817929;9.999287674804616;0.4167868533573302;0.45366002657239385;0.4536792304331377;0.422808410550891;0.3300156239901249;0.9855468572447931;0.5363638212246344;0.9999004282202208
24.923291;0.9775091283530268;0.4167316413093548;0.42630074478892055;0.3182599146784218;0.32554996445977047;0.999973279576111;9.999270278272993;0.4167867640818924;0.4536605381786367;0.4536795822196899;0.4228089250894611;0.3300157541560804;0.9855464689368609;0.5363645148961385;0.9998999047128342
24.933291;0.9775079117597348;0.4167313247152279;0.426300090883588;0.31826017148022956;0.3255498914777818;0.9999732089844897;9.99925340052725;0.4167866799784946;0.45366105496158754;0.453679919295796;0.422809454757641;0.33001587884885464;0.9855460260236;0.5363652416781026;0.999899447884961
24.943291;0.9775067599712771;0.41673099687842324;0.4262994573257839;0.3182604303839632;0.3255498261299668;0.9999731563682931;9.999237110249348;0.41678660208883;0.4536615745968394;0.4536802398793711;0.422809998574996;0.33001599711275054;0.9855455244669395;0.5363660026629253;0.9998990566607099
24.953291;0.9775056833891844;0.41673065914135915;0.4262988434420787;0.31826069143489516;0.3255497673134084;0.999973119532825;9.999221492922866;0.4167865307699102;0.4536620946562951;0.453680542271852;0.42281055484795754;0.33001610792535907;0.9855449620023216;0.5363667992568184;0.9998987288197729
24.963291;0.9775046917717378;0.41673031258365395;0.42629824906177494;0.3182609545229029;0.32554971441961217;0.9999730963842041;9.999206642011718;0.4167864659185273;0.45366261267013397;0.4536808251317249;0.42281112127783244;0.33001621057472796;0.9855443375892913;0.5363676327884515;0.9998984616471878
24.973291;0.977503793445716;0.41672995787789946;0.42629767448804523;0.31826121919645395;0.3255496674953122;0.999973084177153;9.999192652518866;0.41678640706226244;0.45366312662212077;0.45368108734058193;0.42281169508843375;0.33001630487878236;0.985543650270122;0.5363685041570114;0.9998982525511205
24.983291;0.9775029951325722;0.4167295955910119;0.42629712018990235;0.31826148467591925;0.3255496269048038;0.999973079479559;9.999179616654956;0.41678635349364584;0.45366363530409054;0.4536813275371536;0.4228122729879389;0.3300163909219181;0.9855428979770144;0.5363694136453608;0.9998980996929098
24.993291;0.9775023019512972;0.4167292265755771;0.4262965866001345;0.31826175006057683;0.3255495928130241;0.9999730789616922;9.999167621295053;0.4167863044740954;0.45366413789226917;0.4536815439798481;0.4228128514049042;0.3300164689208224;0.9855420775394885;0.5363703609318305;0.9998980020882229
25.003291;0.9775017177787317;0.41672885196909215;0.42629607400853214;0.31826201448739366;0.32554956487272546;0.9999730797429669;9.999156753963655;0.4167862594666727;0.453664633459129;0.4536817347979874;0.4228134268524185;0.3300165395312644;0.985541185584693;0.5363713452966242;0.9998979589102075
25.013291;0.9775012463063147;0.4167284728186768;0.4262955824466571;0.31826227715028715;0.3255495421689512;0.9999730790051827;9.99914711312979;0.41678621802891846;0.45366512123667696;0.45368189817285276;0.4228139960334995;0.3300166040303179;0.9855402194769093;0.5363723656753013;0.9998979684907063
25.023291;0.977500892355926;0.41672808977576575;0.4262951117553109;0.31826253733279125;0.325549523497012;0.9999730734669747;9.999138803695628;0.4167861796725624;0.4536656009452344;0.45368203212226516;0.4228145560406059;0.33001666410637603;0.9855391776535365;0.5363734204176088;0.9998980276465902
25.033291;0.9775006621357707;0.416727703136913;0.4262946617244284;0.3182627945786578;0.3255495078143331;0.9999730591096586;9.999131918161453;0.41678614414686854;0.45366607227654315;0.45368213426395754;0.4228151048755172;0.33001672145416244;0.9855380592289045;0.5363745069360809;0.9998981316432313
25.043291;0.9775005617846736;0.41672731296183146;0.42629423207102135;0.3182630489053648;0.3255494943416494;0.9999730314200781;9.99912652600411;0.4167861114723813;0.45366653417771113;0.45368220203924725;0.42281564158684204;0.33001677732346046;0.9855368637344228;0.5363756214572069;0.9998982748639329
25.053291;0.9775005956276402;0.41672691908268344;0.42629382234376006;0.3182633009482029;0.32554948227035857;0.9999729857367496;9.99912267581446;0.4167860813562044;0.45366698502874886;0.4536822331012378;0.4228161658265677;0.33001683235066176;0.9855355912338076;0.5363767591045796;0.9998984520277826
25.063291;0.9775007651395482;0.41672652114220865;0.42629343187732854;0.318263551906498;0.32554947071110707;0.999972917196349;9.999120395280952;0.4167860529532473;0.45366742332634186;0.4536822254583342;0.4228166775690246;0.3300168867593566;0.9855342422057793;0.5363779144503334;0.9998986591410168
25.073291;0.9775010682325995;0.41672611883088034;0.42629305995751143;0.3182638032280708;0.32554945917424444;0.9999728205807895;9.999119686231413;0.41678602548274607;0.4536678478851982;0.4536821774966148;0.42281717718022627;0.33001694058045566;0.9855328176694756;0.5363790822671233;0.999898893168668
25.083291;0.9775014995051554;0.41672571227388006;0.42629270623666965;0.3182640563578939;0.32554944792214224;0.9999726903378099;9.99912052696269;0.41678599888218437;0.4536682577350859;0.4536820879700114;0.42281766546579763;0.3300169937694858;0.9855313201101722;0.536380258012763;0.999899151023104
25.093291;0.9775020515517167;0.41672530216381054;0.42629237093874406;0.3182643128034219;0.3255494375812103;0.9999725209378777;9.999122884253717;0.4167859738271977;0.453668652180424;0.4536819558980883;0.42281814362744174;0.3300170463067506;0.9855297537140593;0.5363814380010568;0.9998994293168431
25.103291;0.9775027159566088;0.4167248894933085;0.4262920546309788;0.3182645741222214;0.32554942851058;0.9999723073892851;9.999126727860155;0.41678595132232915;0.4536690307096809;0.45368178046656576;0.42281861317187913;0.33001709831721554;0.9855281229818244;0.5363826193182536;0.9998997245321726
25.113291;0.9775034837907377;0.4167244752361517;0.42629175787934037;0.3182648416935661;0.3255494206281328;0.9999720454566745;9.99913204363246;0.4167859323490413;0.4536693927054212;0.4536815609742085;0.4228190757402893;0.33001715012320854;0.985526431530025;0.5363837993960152;0.9999000327119387
25.123291;0.9775043459050404;0.41672406018660035;0.4262914809990406;0.31826511675695873;0.3255494136209327;0.9999717319014612;9.99913883502042;0.4167859176942816;0.4536697371737316;0.453681296849838;0.42281953288090457;0.33001720205288293;0.9855246821757202;0.5363849755211073;0.9999003491193907
25.133291;0.9775052927555768;0.41672364489285446;0.4262912239359457;0.3182654005713565;0.3255494072502577;0.9999713643867317;9.999147109752489;0.4167859077522322;0.45367006237037644;0.45368098781039046;0.422819985933395;0.33001725414994026;0.9855228773306771;0.5363861446682143;0.9999006684645126
25.143291;0.977506314161246;0.41672322975545695;0.42629098620001116;0.3182656941028935;0.32554940155947765;0.9999709404140319;9.999156872116124;0.4167859025371189;0.4536703657223769;0.45368063424249483;0.4228204361486901;0.33001730609109353;0.9855210193266692;0.5363873037748907;0.9999009857158313
25.153291;0.9775073995628077;0.41672281527380406;0.426290766869452;0.3182659976226046;0.3255493967955908;0.9999704566911094;9.999168130954743;0.4167859021396252;0.45367064454421;0.4536802374975277;0.4228208848004565;0.33001735739442467;0.9855191108489366;0.5363884502743697;0.9999012967830326
25.163291;0.9775085387438751;0.41672240204069355;0.42629056480844624;0.3182663108975586;0.3255493930481356;0.9999699096435015;9.999180907364044;0.41678590708997265;0.4536708969747141;0.4536797994687783;0.4228213331015769;0.330017407835677;0.9855171553345169;0.5363895823587833;0.9999015982744701
25.173291;0.9775097227061317;0.4167219905629005;0.4262903789661765;0.31826663358110174;0.32554938996569815;0.999969295929838;9.999195229285045;0.4167859182162759;0.4536711222139267;0.4536793219220143;0.42282178219778344;0.3300174576323752;0.9855151572950683;0.5363906986272642;0.9999018869747375
25.183291;0.977510944450925;0.41672158139349413;0.4262902084733668;0.318266965230294;0.3255493869649836;0.9999686124439863;9.999211117700218;0.41678593625520255;0.45367131994875837;0.4536788064778739;0.4228222333451988;0.33001750715193584;0.9855131221318325;0.5363917973377498;0.9999021604342168
25.193291;0.9775121994149287;0.4167211752917568;0.42629005259378355;0.31826730517430984;0.3255493837051239;0.9999678557095836;9.99922857521166;0.41678596156733344;0.4536714896969391;0.453678254889857;0.4228226878791407;0.33001755664414895;0.9855110551883283;0.5363928759132928;0.9999024184560693
25.203291;0.9775134851153912;0.41672077296953763;0.42628991084277057;0.31826765257760353;0.32554938019579766;0.9999670213323096;9.999247579529824;0.4167859940205855;0.4536716308536712;0.45367766915248137;0.42282314688910344;0.3300176062455237;0.9855089610114541;0.5363939310554431;0.999902663367058
25.213291;0.9775148002799454;0.4167203747099381;0.42628978307290866;0.3182680065184107;0.32554937634367304;0.9999661045326269;9.999268082744864;0.41678603308577183;0.4536717433198747;0.4536770515926494;0.42282361104963295;0.3300176560283328;0.9855068436165942;0.5363949590259848;0.9999028984747823
25.223291;0.9775161444644995;0.4167199802212024;0.4262896691842678;0.318268365842768;0.3255493713135885;0.9999651012251394;9.99929002010033;0.4167860782080687;0.4536718279354056;0.45367640486454885;0.422824080723337;0.330017706049657;0.985504706815082;0.5363959557478353;0.9999031267622255
25.233291;0.977517518229605;0.41671958878947735;0.4262895688933795;0.3182687290624634;0.3255493633757348;0.9999640087434384;9.999313320210657;0.4167861292262492;0.4536718864909898;0.4536757317712191;0.4228245560961667;0.33001775636912667;0.9855025538450507;0.5363969168649394;0.9999033509123595
25.243291;0.977518922850842;0.4167191996152813;0.4262894819006019;0.31826909435757633;0.3255493504691795;0.9999628258319477;9.999337910258285;0.41678618663598727;0.45367192134874285;0.45367503514490065;0.42282503732121224;0.3300178070130952;0.9855003872651784;0.5363978379539539;0.9999035738343215
25.253291;0.9775203591608997;0.4167188120375437;0.42628940804259347;0.31826945939060064;0.3255493308563222;0.999961551955884;9.999363720188539;0.41678625153734966;0.4536719348544249;0.4536743177812227;0.4228255246827121;0.3300178579676529;0.9854982093399952;0.5363987149402737;0.9999037988820175
25.263291;0.9775218268235062;0.41671842546961324;0.42628934717868333;0.3182698212191059;0.3255493033141615;0.9999601867230365;9.99939068358493;0.4167863252214327;0.4536719292056959;0.45367358218928383;0.4228260185846464;0.3300179092669943;0.9854960222811906;0.5363995443386824;0.9999040295472299
25.273291;0.9775233247140219;0.41671803926373235;0.42628929888599104;0.31827017657147394;0.32554926695611924;0.9999587299310819;9.999418735713476;0.41678640901451747;0.4536719065120159;0.4536728303476943;0.4228265193448841;0.33001796121905214;0.9854938286867041;0.5364003231595378;0.9999042689411961
25.283291;0.9775248511043405;0.41671765275371303;0.42628926221611146;0.3182705220867905;0.32554922102821254;0.9999571818869993;9.999447813672719;0.4167865046309323;0.45367186833527046;0.4536720638159256;0.4228270271734891;0.3300180144552582;0.9854916322045317;0.5364010489981246;0.9999045193705527
25.293291;0.9775264032950455;0.41671726537917025;0.4262892359989543;0.31827085439932695;0.32554916499840747;0.9999555434400638;9.999477857551042;0.41678661418387436;0.4536718153632001;0.4536712840151664;0.4228275424193928;0.33001806954240065;0.9854894376093624;0.5364017202045752;0.9999047819041625
25.303291;0.977527977801283;0.4167168767777908;0.4262892193921695;0.31827117028254814;0.3255490988453919;0.9999538158174155;9.99950881259565;0.41678673959237117;0.45367174789361814;0.4536704924447847;0.4228280656434014;0.3300181266942475;0.9854872504572622;0.536402335600845;0.9999050562189599
25.313291;0.9775295710833699;0.4167164868679223;0.42628921189654284;0.3182714667360637;0.3255490230678321;0.9999520010259318;9.999540631092305;0.41678688224998994;0.4536716664417371;0.45366969088277265;0.4228285974095166;0.3300181860725537;0.9854850769563172;0.5364028940280035;0.9999053413220648
25.323291;0.9775311798953547;0.41671609574906554;0.4262892130393783;0.3182717408375195;0.32554893837148313;0.9999501028377139;9.999573268615544;0.4167870431725098;0.45367157173115086;0.4536688814571412;0.42282913809874056;0.330018248276446;0.9854829235134089;0.5364033942757452;0.999905636716373
25.333291;0.9775328013742439;0.41671570328768404;0.4262892222996523;0.31827198950606744;0.3255488454374273;0.9999481272567443;9.999606677663833;0.41678722289360814;0.4536714642904613;0.4536680664886236;0.42282968783433383;0.33001831443019153;0.9854807959149775;0.5364038354180845;0.9999059428470078
25.343291;0.9775344331846486;0.4167153087893102;0.4262892392726134;0.3182722094249591;0.32554874494239716;0.9999460818491253;9.999640805900992;0.416787421086585;0.4536713442229857;0.45366724841193534;0.4228302465538185;0.33001838583610515;0.9854786992186679;0.5364042169871989;0.9999062609165472
25.353291;0.9775360735114065;0.4167149112241457;0.4262892638566488;0.31827239722251127;0.3255486378332956;0.999943974607629;9.999675594774477;0.41678763658993295;0.45367121135142796;0.45366643000995494;0.42283081426169067;0.3300184635829264;0.9854766382316852;0.5364045387032291;0.9999065928830586
25.363291;0.9775377208989843;0.4167145098466729;0.42628929636948976;0.31827254983377506;0.32554852567960846;0.9999418132410447;9.999710980379177;0.4167878676511668;0.45367106546734404;0.4536656145893482;0.4228313912003825;0.33001854844957584;0.9854746177069454;0.5364048004727705;0.9999069411362933
25.373291;0.9775393738119812;0.41671410471260606;0.4262893374499147;0.3182726647230589;0.3255484106455553;0.9999396050135531;9.99974690418235;0.41678811188203946;0.4536709063743209;0.45366480567291023;0.42283197784597376;0.3300186410755126;0.9854726422539418;0.5364050030403948;0.9999073075889865
25.383291;0.9775410305279032;0.41671369680018566;0.42628938768639346;0.3182727399198416;0.3255482951582165;0.9999373567032882;9.999783318755796;0.4167883663171595;0.4536707339367416;0.45366400635420395;0.4228325748895787;0.33001874207616755;0.9854707162498282;0.5364051484429219;0.9999076932703952
25.393291;0.9775426899030737;0.4167132878498745;0.4262894474401823;0.318272774181303;0.3255481816401138;0.9999350745034377;9.99982018013418;0.4167886278599043;0.4536705481652542;0.4536632189600646;0.4228331830866802;0.3300188518907913;0.9854688437081849;0.5364052397239131;0.9999080984758444
25.403291;0.9775443521293536;0.41671288004154977;0.42628951715237734;0.31827276713659136;0.32554807216757364;0.9999327642439395;9.99985744486936;0.41678889364617205;0.4536703489054024;0.4536624453993266;0.4228338029093952;0.3300189704544963;0.9854670279046273;0.5364052804960621;0.9999085227930673
25.413291;0.9775460191659978;0.41671247536574313;0.4262895975462639;0.3182727191463431;0.3255479681910311;0.9999304316375501;9.999895075138848;0.4167891608309929;0.45367013566706826;0.453661687498663;0.4228344342782936;0.3300190970560683;0.9854652709218503;0.5364052747008045;0.9999089653061467
25.423291;0.9775476948740758;0.4167120751569297;0.42628968930343936;0.31827263094460967;0.32554787058669976;0.9999280822492149;9.9999330370799;0.41678942595769347;0.45366990825728154;0.453660946831845;0.422835076498799;0.33001923064886923;0.9854635738428099;0.536405226388896;0.9999094251118209
25.433291;0.9775493846658841;0.41671168036720335;0.4262897926724549;0.3182725031342581;0.32554777974993326;0.9999257218233649;9.999971292487714;0.4167896847988253;0.45366966746851584;0.45366022459801325;0.4228357284126705;0.3300193701955637;0.9854619376770887;0.5364051394874513;0.999909901732882
25.443291;0.9775510952630644;0.41671129192819745;0.42628990750579376;0.3182723358621602;0.32554769564396;0.9999233563569112;10.000009791148532;0.41678993296642175;0.4536694152044664;0.4536595216446744;0.42283638870484797;0.3300195145847356;0.9854603642472936;0.5364050175597335;0.9999103953583229
25.453291;0.9775528342052291;0.4167109106121502;0.4262900335637916;0.3182721290109903;0.3255476180300873;0.9999209915549722;10.000048464261855;0.4167901665294262;0.4536691543242495;0.4536588383709874;0.42283705601782706;0.33001966248645487;0.9854588567831717;0.5364048636758767;0.9999109067711869
25.463291;0.9775546085190524;0.41671053681607095;0.426290170694529;0.3182718824997691;0.32554754677289394;0.9999186328839148;10.000087226215339;0.4167903821248082;0.4536688882340173;0.45365817466373365;0.42283772888698573;0.330019812493979;0.9854574201553397;0.5364046804147696;0.9999114366937094
25.473291;0.9775564239831157;0.41671017045909736;0.42629031889200264;0.3182715962856898;0.32554748193774563;0.9999162857645116;10.000125987519679;0.41679057684095616;0.45366862017534865;0.4536575299415897;0.4228384057776601;0.33001996322351596;0.9854560602893254;0.5364044699058242;0.9999119850336556
25.483291;0.9775582855217556;0.4167098108113587;0.42629047842927553;0.31827127044442843;0.3255474236313777;0.9999139550216276;10.000164663958797;0.4167907483956329;0.4536683526938868;0.4536569033277992;0.42283908508883444;0.33002011317469565;0.9854547828189586;0.5364042340915355;0.999912550804667
25.493291;0.9775601974034595;0.41670945642083457;0.42629064997271154;0.31827090552325127;0.32554737164812947;0.9999116445751339;10.000203177067524;0.41679089559451277;0.45366808760374433;0.45365629384753214;0.4228397651305309;0.3300202606999745;0.9854535921372333;0.5364039750914453;0.9999131326258895
25.503291;0.9775621631573146;0.41670910534645256;0.4262908345296803;0.3182705027286599;0.32554732513849916;0.9999093579559329;10.000241453453668;0.41679101850009104;0.45366782629497326;0.4536557004383525;0.42284044423208766;0.3300204042376379;0.9854524918569156;0.5364036952993754;0.9999137294956192
25.513291;0.9775641855423002;0.416708755589636;0.4262910333417801;0.3182700637286397;0.3255472826745973;0.9999070992079039;10.000279421691948;0.41679111802610697;0.45366757017188525;0.4536551219212671;0.42284112082929265;0.33002054249616614;0.9854514858771883;0.5364033973566499;0.9999143419120315
25.523291;0.9775662660030789;0.41670840546068;0.4262912477335038;0.318269590333042;0.32554724259791723;0.9999048737167776;10.000317007859268;0.41679119527555203;0.45366732076556027;0.45365455704680313;0.4228417935487803;0.33002067440663263;0.9854505786089829;0.5364030841866472;0.999914972553809
25.533291;0.9775684039884075;0.41670805377136927;0.42629147885152313;0.3182690844168446;0.3255472032583771;0.9999026883201351;10.00035413341498;0.4167912511525136;0.45366707928439;0.4536540045985726;0.42284246132078945;0.33002079888699126;0.985449774133203;0.5364027589245953;0.9999156254421381
25.543291;0.977570596746435;0.4167076999177808;0.426291727474573;0.31826854815526795;0.3255471630982541;0.9999005503526079;10.000390714271076;0.4167912865108802;0.4536668462405545;0.4536534636394717;0.42284312325048606;0.3300209145778431;0.9854490752027746;0.5364024247756475;0.999916303902481
25.553291;0.9775728396806649;0.41670734369437734;0.4262919940638373;0.31826798421567876;0.32554712067445185;0.999898466100153;10.000426667711913;0.41679130254505226;0.4536666216894007;0.4536529337141451;0.42284377833178854;0.33002101980631354;0.9854484833421855;0.536402084904048;0.9999170088644351
25.563291;0.9775751278878219;0.4167069849424925;0.4262922789501214;0.3182673956554121;0.3255470747013555;0.9998964397234887;10.000461927145148;0.4167913008735895;0.4536664055720439;0.45365241488903324;0.42284442549950835;0.3300211127885646;0.9854480000018144;0.5364017422138821;0.9999177390120507
25.573291;0.9775774577896322;0.41670662352026755;0.4262925823628965;0.31826678574501804;0.325547024167325;0.9998944732223574;10.000496444906528;0.41679128319264885;0.4536661975200991;0.4536519076617709;0.42284506403771954;0.33002119194545637;0.9854476269548246;0.5364013992211658;0.9999184922026594
25.583291;0.977579826602423;0.4167062595598522;0.4262929043418037;0.3182661579367576;0.32554696853452036;0.9998925667960888;10.000530179612365;0.41679125088726554;0.45366599659723306;0.453651412624189;0.4228456936703739;0.33002125616808525;0.9854473654673207;0.5364010582717907;0.9999192665841239
25.593291;0.9775822306105421;0.4167058937399307;0.4262932448472501;0.31826551588723284;0.3255469079108629;0.9998907193051721;10.000563089245963;0.4167912050500364;0.4536658015930169;0.453650930169788;0.42284631424094615;0.33002130481227965;0.9854472162460544;0.5364007215961559;0.9999200614717231
25.603291;0.9775846644680649;0.4167055273174995;0.4262936037778527;0.31826486337326354;0.32554684291458813;0.9998889290362288;10.000595135368748;0.4167911469511525;0.45366561151423196;0.4536504604690963;0.42284692574412397;0.3300213376094118;0.9854471805877807;0.5364003908312686;0.9999208779913933
25.613291;0.9775871210945741;0.41670516158508536;0.4262939806075721;0.31826420410202644;0.3255467742564658;0.9998871944649457;10.000626287439651;0.41679107841492186;0.45366542597541093;0.4536500033889605;0.4228475286754946;0.33002135473846284;0.9854472604704793;0.5364000665487869;0.9999217185407242
25.623291;0.9775895916904157;0.41670479709962005;0.4262943741362997;0.3182635415921084;0.3255467024593709;0.9998855149952554;10.000656527435465;0.4167910016122609;0.4536652456011413;0.45364955831528225;0.42284812390177473;0.3300213568802504;0.9854474569103883;0.5363997482560712;0.9999225851988206
25.633291;0.9775920665888246;0.41670443345664865;0.4262947826651392;0.3182628791064227;0.3255466278661356;0.9998838915947763;10.000685854669717;0.41679091844164423;0.4536650722495296;0.453649124152532;0.42284871217364167;0.3300213450600198;0.9854477683916062;0.5363994348585225;0.999923478488228
25.643291;0.9775945359165482;0.4167040696221854;0.42629520438255425;0.31826221947637534;0.3255465506208658;0.9998823270262605;10.000714279548616;0.41679083000150263;0.4536649087719801;0.4536486996600091;0.4228492940514723;0.3300213203497031;0.9854481908522932;0.5363991253318031;0.9999243975686084
25.653291;0.9775969896015129;0.4167037041786409;0.4262956377240811;0.3182615651105172;0.3255464704589447;0.9998808256755017;10.00074181057747;0.41679073653346554;0.453664758499688;0.45364828404138663;0.4228498701583183;0.33002128369046685;0.9854487192641166;0.5363988189973418;0.9999253416699097
25.663291;0.9775994182178761;0.4167033353724216;0.42629608156823945;0.3182609183342529;0.3255463866512547;0.9998793930554457;10.000768452493645;0.41679063776541686;0.45366462484451514;0.4536478773181832;0.42285044123983917;0.3300212358939496;0.9854493490300327;0.5363985151993519;0.9999263112331287
25.673291;0.9776018140473453;0.4167029614013619;0.42629653519686994;0.3182602814608751;0.3255462982702294;0.9998780353573129;10.000794212751872;0.41679053321212184;0.453664511060309;0.45364748014154466;0.4228510081111355;0.3300211776025227;0.9854500757437449;0.5363982129125309;0.9999273076137419
25.683291;0.9776041708822855;0.41670258084319267;0.42629699795750264;0.3182596564060761;0.32554620439649234;0.9998767589645005;10.000819103930386;0.4167904222651833;0.45366442009714186;0.4536470933922021;0.4228515717367883;0.3300211092671038;0.9854508944901899;0.5363979106623515;0.999928332498019
25.693291;0.9776064833474329;0.41670219271843173;0.42629746883481806;0.3182590444841249;0.3255461041650536;0.9998755695511595;10.000843141929927;0.41679030411439344;0.45366435457872023;0.45364671790366373;0.42285213336461586;0.3300210313138232;0.9854517995734399;0.5363976068126796;0.9999293882495593
25.703291;0.9776087464634224;0.4167017960689398;0.42629794638302787;0.3182584466589579;0.3255459969544858;0.9998744712337087;10.000866340783016;0.41679017756672054;0.4536643167907137;0.4536463542261223;0.422852694455137;0.3300209442489176;0.9854527842816092;0.5363973000379558;0.9999304781328192
25.713291;0.9776109551190364;0.41670138954497266;0.42629842903056375;0.3182578638945953;0.32554588261783113;0.9998734662837828;10.000888705014944;0.41679004109803597;0.4536643085605056;0.4536460025994898;0.4228532564389857;0.33002084853404684;0.9854538411317064;0.5363969896312377;0.9999316054457021
25.723291;0.9776131038752678;0.416700971590531;0.4262989152957784;0.3182572973412019;0.32554576145784364;0.9998725553538552;10.000910224851877;0.41678989330152916;0.45366433123065725;0.45364566318505856;0.4228538205765901;0.3300207444075518;0.9854549624065093;0.5363966754492773;0.9999327725370962
25.733291;0.977615187538129;0.4167005409152536;0.42629940375256703;0.31825674827757705;0.3255456341094872;0.9998717378242771;10.00093087815534;0.41678973334830766;0.45366438583457863;0.4536453362528482;0.42285438789274854;0.3300206318011371;0.9854561401530489;0.53639635739726;0.9999339805771343
25.743291;0.9776172019168164;0.4167000966812758;0.4262998931426032;0.31825621779613955;0.3255455014256354;0.9998710120781158;10.000950636916805;0.4167895610025265;0.4536644731911803;0.45364502229531656;0.4228549591466608;0.33002051048001046;0.9854573663304637;0.5363960346808466;0.9999352296945742
25.753291;0.9776191438565652;0.41669963843631047;0.4263003827883763;0.31825570656695806;0.32554536421356733;0.9998703758670027;10.000969470418019;0.4167893762318136;0.4536645937036916;0.45364472202926537;0.4228555350746692;0.33002038028355496;0.9854586335356416;0.536395705695457;0.9999365192211734
25.763291;0.9776210107244839;0.41669916577894955;0.4263008727697192;0.31825521505753224;0.3255452230467853;0.9998698263925151;10.000987345812328;0.41678917891014217;0.45366474697291137;0.45364443608028043;0.42285611679515533;0.33002024104404853;0.9854599354162125;0.5363953689048394;0.9999378477973682
25.773291;0.9776228006801927;0.41669867791043314;0.4263013635296462;0.31825474393610986;0.325545078292496;0.9998693598682358;10.001004235547367;0.4167889689397218;0.45366493164013705;0.4536441645518001;0.4228567058281253;0.3300200922127651;0.9854612666973198;0.5363950236300526;0.9999392130236988
25.783291;0.9776245132393546;0.4166981735125096;0.4263018553051182;0.3182542941613653;0.32554493014106406;0.999868971260546;10.001020130997706;0.41678874653291176;0.45366514571791894;0.4536439069091214;0.4228573036313867;0.3300199328046768;0.9854626231516407;0.536394669879916;0.9999406114167508
25.793291;0.9776261487503939;0.41669765100790357;0.4263023479142159;0.31825386680635015;0.3255447786123773;0.9998686546691251;10.001035049256371;0.4167885122436081;0.45366538711109106;0.4536436622015506;0.4228579111165049;0.3300197617598231;0.9854640011583443;0.5363943076869122;0.9999420387847288
25.803291;0.9776277074866291;0.416697109084568;0.42630284092020443;0.31825346292225404;0.32554462358564423;0.9998684040466004;10.001049024533383;0.4167882668071299;0.4536656539207058;0.4536434294291452;0.42285852852472156;0.33001957822299255;0.9854653970855692;0.5363939366353734;0.9999434899965431
25.813291;0.9776291892274843;0.41669654726804284;0.42630333386537383;0.3182530834798673;0.32554446482870664;0.9998682139293922;10.001062092228038;0.4167880111080764;0.45366594438740754;0.4536432077871728;0.4228591557310966;0.33001938163809347;0.9854668069527872;0.5363935557904053;0.9999449591215444
25.823291;0.9776305933070991;0.4166959660461159;0.4263038264358566;0.3182527293380761;0.32554430218017905;0.9998680800275731;10.001074279045817;0.4167877462485272;0.4536662566938461;0.4536429965031218;0.4228597927144423;0.3300191717119442;0.9854682263551041;0.5363931640391502;0.9999464412299082
25.833291;0.9776319190207169;0.41669536642750926;0.42630431835582433;0.3182524012562629;0.3255441359134701;0.9998679994804173;10.00108560535436;0.41678747339283256;0.45366658907950685;0.4536427946066894;0.42286043986945937;0.33001894822778743;0.9854696511868479;0.5363927605716018;0.9999479341478567
25.843291;0.977633165887634;0.41669474962525876;0.42630480908792495;0.3182520999667753;0.3255439668233107;0.9998679706337114;10.001096098292246;0.41678719340156206;0.4536669402222739;0.4536426011880593;0.422861098107851;0.3300187109805985;0.9854710788859922;0.5363923449130547;0.9999494385106146
25.853291;0.9776343335541318;0.4166941171874737;0.4263052978014804;0.31825182633851196;0.3255437958795718;0.999867992533488;10.001105808037181;0.4167869067702247;0.4536673093961901;0.45364241587590265;0.4228617686597183;0.3300184598959539;0.9854725085971526;0.5363919165820736;0.999950956870214
25.863291;0.9776354217861213;0.4166934710316314;0.4263057835645792;0.31825158147889143;0.32554362391048525;0.9998680647028924;10.001114814159859;0.41678661414722235;0.4536676963768189;0.4536422389069237;0.4228624525924692;0.3300181950138689;0.9854739402571651;0.5363914750441717;0.9999524928413416
25.873291;0.977636430428824;0.4166928132652649;0.42630626551271217;0.3182513667332673;0.3255434514728239;0.9998681872012488;10.001123211502989;0.41678631692032725;0.4536681013932278;0.4536420708565831;0.4228631504968374;0.33001791628024946;0.985475373795591;0.5363910199609394;0.9999540502474416
25.883291;0.97763735910038;0.4166921460710034;0.42630674283265385;0.3182511838503117;0.3255432788548849;0.9998683607535174;10.001131087734604;0.41678601728472553;0.45366852510364114;0.4536419125682828;0.42286386243614693;0.3300176233342549;0.9854768086426829;0.5363905515059287;0.9999556323326474
25.893291;0.9776382069589895;0.4166914717089102;0.4263072145008899;0.318251035149117;0.3255431062827002;0.9998685870348883;10.001138514386385;0.4167857179002299;0.45366896816636904;0.45364176535159256;0.42286458792370046;0.33001731547110313;0.9854782433501835;0.5363900706138321;0.9999572414942695
25.903291;0.9776389722375801;0.416690792613039;0.42630767911007816;0.3182509232889876;0.32554293410478174;0.9998688681667799;10.001145550024958;0.416785421574781;0.4536694303343372;0.4536416310336146;0.4228653259958185;0.33001699183477556;0.9854796757405745;0.5363895785365769;0.9999588794918697
25.913291;0.9776396513967178;0.4166901113703982;0.42630813487822194;0.3182508508017858;0.32554276282610395;0.9998692050741889;10.001152241878884;0.41678513115429777;0.4536699100704636;0.45364151168748534;0.4228660752803224;0.33001665158122995;0.9854811042334368;0.5363890758834928;0.9999605476505937
25.923291;0.9776402391035898;0.41668943064468994;0.42630857970969926;0.3182508197507829;0.3255425931812885;0.9998695965755258;10.001158623138585;0.41678484948654504;0.45367040521299534;0.4536414092434875;0.4228668339658379;0.330016293853355;0.9854825294281221;0.5363885622765955;0.9999622462307688
25.933291;0.9776407297238981;0.4166887533185711;0.4263090113941711;0.3182508316323631;0.3255424260989377;0.9998700400561606;10.001164714143169;0.4167845792402776;0.4536709136019182;0.45364132526730916;0.4228676000125582;0.33001591777540956;0.9854839540669503;0.5363880366364308;0.9999639732386396
25.943291;0.9776411190974165;0.41668808252934475;0.42630942785518866;0.31825088748941266;0.3255422623890339;0.9998705323285938;10.001170530273969;0.416784322618947;0.4536714331253978;0.45364126112286446;0.4228683714914887;0.330015522604962;0.9854853813263224;0.5363874973184755;0.9999657247621756
25.953291;0.9776414052484758;0.41668742127617575;0.4263098272915802;0.31825098806434443;0.32554210246485354;0.9998710699939619;10.001176087201333;0.4167840814011677;0.4536719618383711;0.45364121818535214;0.42286914646856333;0.3300151079924458;0.9854868128732914;0.5363869421619982;0.9999674963408179
25.963291;0.9776415882523108;0.4166867719454972;0.42631020828271493;0.3182511337503511;0.3255419462885939;0.9998716498349478;10.001181399810209;0.41678385748707303;0.45367249813622396;0.45364119745920334;0.4228699225254524;0.3300146742218827;0.9854882481781831;0.5363863689707579;0.9999692826781157
25.973291;0.977641669901686;0.4166861362125851;0.4263105698822892;0.3182513243335941;0.32554179344758927;0.9998722693839687;10.001186478017747;0.41678365332290823;0.45367304063433517;0.45364119887150994;0.42287069650523856;0.33001422218786125;0.9854896854354037;0.5363857761942481;0.999971076583788
25.983291;0.9776416532866254;0.41668551526443387;0.42631091164381896;0.3182515587810576;0.32554164336601277;0.9998729273865241;10.001191319860942;0.41678347160359674;0.4536735879341043;0.45364122107617155;0.42287146469549647;0.3300137530460284;0.9854911224741841;0.5363851631301995;0.9999728693066727
25.993291;0.9776415426489697;0.4166849098754001;0.42631123360487727;0.3182518352327086;0.32554149556307055;0.9998736236022434;10.001195905387338;0.4167833145959042;0.453674138518481;0.4536412620200512;0.42287222322094203;0.33001326788935254;0.9854925565527819;0.5363845297007163;0.9999746515841779
26.003291;0.9776413436618339;0.41668432027908053;0.426311536146351;0.3182521512310102;0.32554134977049987;0.9998743579034663;10.001200196013139;0.416783183854267;0.45367469091280566;0.4536413199347375;0.4228729683035924;0.33001276770997734;0.9854939843777061;0.5363838762641495;0.9999764141968118
26.013291;0.977641062985768;0.41668374623955384;0.4263118196336553;0.3182525041250013;0.32554120596382674;0.9998751296331004;10.001204139279404;0.4167830804658838;0.45367524397739567;0.45364139391985975;0.42287369633332794;0.3300122534920392;0.9854954033372307;0.5363832033625325;0.9999781480544468
26.023291;0.9776407066907915;0.41668318738020493;0.4263120840731731;0.31825289135637236;0.3255410642847406;0.9998759371827118;10.001207677755604;0.41678300522937184;0.4536757970472503;0.4536414836209597;0.42287440405112314;0.3300117262740758;0.9854968124859551;0.5363825113668452;0.999979844386903
26.033291;0.9776402792680212;0.4166826434933677;0.4263123290617588;0.31825331059160694;0.3255409247249939;0.9998767775170803;10.001210758723818;0.4167829585865603;0.4536763499194128;0.45364158867230564;0.42287508880686026;0.33001118717591427;0.9854982122109845;0.5363818005438558;0.9999814948811613
26.043291;0.9776397837412308;0.4166821147365527;0.42631255409221236;0.3182537598561624;0.32554078689585797;0.9998776466234628;10.001213340011192;0.4167829407350605;0.4536769028699435;0.45364170854050206;0.42287574833022074;0.3300106373639356;0.9854996038048061;0.5363810713301189;0.9999830910915687
26.053291;0.9776392215606131;0.4166816018924614;0.42631275893913506;0.31825423735295705;0.32554065010123306;0.9998785405135511;10.001215390175025;0.41678295177721253;0.45367745679294713;0.45364184267801977;0.42287638016868645;0.3300100780102257;0.9855009897680077;0.5363803240344754;0.999984623988089
26.063291;0.9776385926777109;0.41668110661125674;0.4263129435527312;0.3182547408737751;0.32554051340886536;0.9998794556656674;10.0012168837966;0.41678299152781545;0.4536780132233512;0.4536419907583216;0.4228769817502928;0.33000951039045046;0.9855023740871455;0.5363795584912754;0.9999860847943968
26.073291;0.9776378967788681;0.4166806312626679;0.42631310751725526;0.3182552675079872;0.3255403757344808;0.9998803891486375;10.001217800321353;0.4167830592693827;0.45367857383573745;0.45364215271948444;0.4228775510348101;0.3300089360964363;0.9855037619135113;0.5363787743486472;0.9999874660395842
26.083291;0.9776371343620867;0.41668017839588223;0.4263132499228996;0.31825581403388264;0.32554023615702343;0.9998813383941143;10.001218131625937;0.4167831537962198;0.4536791396509157;0.453642328437702;0.42287808681176037;0.3300083572152915;0.9855051586226119;0.5363779713491263;0.9999887615473592
26.093291;0.9776363063463575;0.4166797501792366;0.42631336984761586;0.31825637743123686;0.32554009427194874;0.999882300671829;10.00121788750686;0.41678327365123974;0.45367971079139746;0.4536425172200434;0.4228785884368599;0.33000777643143503;0.9855065687052341;0.536377149468375;0.9999899657640055
26.103291;0.9776354130053265;0.41667934803693496;0.42631346668255676;0.31825695494537115;0.3255399503283039;0.99988327317082;10.001217092323964;0.41678341722822443;0.4536802868414943;0.45364271753624996;0.4228790554208242;0.33000719693652775;0.985507995020281;0.5363763093842441;0.9999910730217603
26.113291;0.977634453636485;0.41667897237839285;0.42631354000465327;0.318257543859839;0.32553980503440566;0.9998842536549382;10.001215777055918;0.41678358256007386;0.45368086707299743;0.45364292723741945;0.42287948720625296;0.3300066218909644;0.9855094381781166;0.5363754527420713;0.9999920775152497
26.123291;0.9776334272436449;0.41667862258870925;0.426313589303331;0.31825814142323555;0.32553965909746707;0.9998852406664398;10.001213972124882;0.4167837669760635;0.4536814505260885;0.4536431439429727;0.4228798833078957;0.3300060537688543;0.9855108962235783;0.5363745817526828;0.9999929747178822
26.133291;0.9776323332115516;0.41667829752129937;0.42631361364273;0.3182587450573013;0.32553951282279325;0.999886232884723;10.001211706419992;0.4167839668708236;0.4536820363600475;0.45364336521038773;0.42288024364639265;0.3300054943182561;0.9855123654041384;0.5363736986783875;0.9999937629884802
26.143291;0.977631171583304;0.41667799603742184;0.42631361151672625;0.31825935254943044;0.3255393659533278;0.9998872286349643;10.00120901060407;0.41678417777610705;0.45368262430836576;0.4536435888518907;0.42288056872827307;0.3300049449567896;0.9855138417797591;0.536372805570166;0.9999944436464168
26.153291;0.9776299433784302;0.41667771722036456;0.42631358118372276;0.3182599619028104;0.32553921775182293;0.9998882261425194;10.001205916033598;0.41678439474605805;0.4536832148514612;0.45364381373154744;0.4228808595303023;0.3300044069680399;0.9855153223164038;0.536371903997715;0.9999950198724523
26.163291;0.9776286506317527;0.41667746053032395;0.42631352115292653;0.3182605710508621;0.32553906745198935;0.9998892234539484;10.00120244784797;0.41678461285370494;0.4536838089200669;0.4536440403153793;0.42288111708200754;0.3300038814978794;0.9855168044610243;0.5363709948969673;0.9999954956557314
26.173291;0.9776272958573347;0.4166772260176176;0.4263134305419216;0.31826117783636243;0.32553891491526005;0.9998902178963092;10.001198622014428;0.41678482777846104;0.4536844073363665;0.45364427020303577;0.4228813419980377;0.3300033695007804;0.9855182849943329;0.5363700789703312;0.9999958749465443
