time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
26.183291;0.9776258813420904;0.4166770143384439;0.4263133093530654;0.3182617801459396;0.32553876093359274;0.9998912064056652;10.001194451896373;0.4167850362726566;0.453685010581172;0.45364450516647;0.4228815344740199;0.3300028715948872;0.9855197598258282;0.536369157312588;0.9999961610418163
26.193291;0.9776244087169731;0.4166768266364139;0.42631315848374635;0.318262375913507;0.32553860696013215;0.9998921866580618;10.0011899550063;0.41678523610717283;0.45368561900419885;0.45364474671165983;0.4228816946273078;0.3300023879278494;0.9855212250758654;0.5363682315641765;0.9999963567100315
26.203291;0.9776228793199967;0.41667666453368474;0.4263129792718048;0.31826296303648405;0.32553845459821673;0.9998931576176128;10.001185152422115;0.4167854256668406;0.453686232838042;0.4536449961150409;0.422881822553022;0.3300019182358051;0.985522678275986;0.5363673035383761;0.9999964645875227
26.213291;0.9776212952181467;0.4166765300366921;0.42631277296410924;0.31826353945517555;0.3255383052184713;0.9998941193107046;10.001180065211011;0.4167856034507695;0.45368685187211893;0.4536452542558626;0.42288191827534766;0.3300014621008864;0.9855241186921117;0.5363663747752037;0.999996487265156
26.223291;0.9776196594581953;0.4166764253101948;0.4263125405896305;0.3182641033740923;0.3255381597729614;0.9998950724890386;10.001174712664096;0.416785767589593;0.4536874754134592;0.45364552129498764;0.422881982107986;0.33000101927898357;0.9855255469261273;0.5363654464686819;0.9999964274378635
26.233291;0.9776179752429719;0.41667635260014435;0.42631228303521645;0.31826465325960207;0.3255380187453421;0.9998960179836918;10.001169111676043;0.4167859157392521;0.4536881026529982;0.4536457966260085;0.4228820151232439;0.3300005898844889;0.9855269642263611;0.5363645198675568;0.9999962877231119
26.243291;0.9776162454766797;0.41667631416809037;0.42631200098396704;0.31826518766450945;0.32553788213526125;0.9998969560452866;10.001163274333168;0.4167860452726233;0.45368873286188355;0.45364607900828313;0.4228820193372658;0.33000017410373894;0.9855283718888469;0.5363635968224365;0.9999960699967553
26.253291;0.9776144726242187;0.4166763119729467;0.42631169480836434;0.3182657050963662;0.3255377494014194;0.999897886568544;10.001157204231978;0.4167861532928909;0.45368936523987424;0.4536463666051323;0.4228819976881998;0.3299997716081766;0.9855297709704177;0.5363626799506442;0.999995775742715
26.263291;0.977612657943066;0.41667634736864767;0.42631136453314133;0.3182662037741016;0.3255376195506744;0.9998988095788174;10.001150893901313;0.416786236517606;0.4536899988103081;0.45364665696753986;0.4228819536944808;0.3299993814749691;0.9855311623615083;0.5363617721388896;0.9999954072545715
26.273291;0.9776108009719663;0.41667642108779207;0.42631100985025633;0.3182666815609315;0.3255374914362164;0.9998997246424137;10.00114432436587;0.41678629134346185;0.4536906323894455;0.4536469471500301;0.42288189067524573;0.3299990027114192;0.985532547271496;0.5363608759679076;0.9999949679034307
26.283291;0.9776089002585525;0.4166765332998403;0.42631063031392485;0.31826713642003307;0.3255373640095795;0.9999006294482462;10.001137469386743;0.41678631409906536;0.45369126440512736;0.45364723391082334;0.4228818111255475;0.3299986346359762;0.9855339273035497;0.5363599938183508;0.9999944617180115
26.293291;0.9776069547243471;0.4166766837462602;0.42631022569625127;0.3182675668260159;0.3255372364138336;0.999901519412174;10.00113030364475;0.41678630136974343;0.45369189289775724;0.45364751384013774;0.42288171677488684;0.329998276815595;0.9855353036341213;0.5363591283505061;0.9999938929013974
26.303291;0.9776049645578802;0.4166768722298193;0.4263097960689416;0.318267971690509;0.3255371078684152;0.9999023891657063;10.001122806692772;0.4167862502692492;0.453692515986029;0.4536477834964096;0.42288160890998844;0.3299979288222398;0.9855366762252536;0.5363582825697978;0.999993265006465
26.313291;0.9776029312129096;0.4166770992739241;0.4263093414393594;0.3182683501740641;0.32553697741600823;0.9999032341156331;10.001114955496165;0.416786158500535;0.45369313226201985;0.45364803966124073;0.4228814885193551;0.32999759018001157;0.985538043711461;0.536357459364676;0.9999925804762106
26.323291;0.9776008571244521;0.41667736645659675;0.4263088613614201;0.3182687016283554;0.32553684388783427;0.9999040504020362;10.001106715125216;0.41678602428372147;0.4536937405285008;0.453648279551496;0.42288135643490643;0.3299972606336911;0.9855394041808074;0.5363566612335171;0.9999918410416986
26.333291;0.9775987454765114;0.4166776761682347;0.42630835496171715;0.31826902552892833;0.3255367061211462;0.9999048343043142;10.001098044299647;0.4167858462822493;0.4536943391959276;0.4536485008159933;0.42288121350444624;0.3299969403185394;0.9855407565865767;0.5363558906236041;0.9999910485622169
26.343291;0.9775965997832368;0.4166780310484417;0.4263078213577492;0.3182693214012143;0.32553656317428487;0.9999055821248121;10.001088905532198;0.416785623489483;0.4536949260640228;0.4536487015306322;0.4228810606266199;0.3299966295446921;0.98554210130519;0.5363551502216448;0.9999902059900664
26.353291;0.9775944235965321;0.4166784335755832;0.426307260003249;0.31826958889368795;0.32553641448827775;0.9999062904487361;10.001079262423412;0.4167853551974641;0.45369549847012464;0.4536488805807522;0.42288089873243745;0.3299963285717627;0.9855434391959461;0.5363544428458544;0.999989317752601
26.363291;0.9775922205427063;0.4166788859340724;0.4263066706685179;0.3182698279369886;0.3255362599748963;0.9999069568846941;10.001069075274097;0.4167850410477727;0.453696053427666;0.4536490382270945;0.42288072878533944;0.32999603759140933;0.9855447705572891;0.5363537714622015;0.9999883889233954
26.373291;0.9775899943653001;0.41667939002058446;0.4263060533270925;0.31827003869239867;0.3255360999477253;0.9999075802974646;10.001058305009758;0.41678468102849564;0.45369658794273066;0.45364917603237226;0.42288055184346135;0.3299957566956741;0.9855460952037292;0.5363531394137241;0.999987423896492
26.383291;0.9775877491305831;0.4166799474008433;0.4263054081737928;0.3182702213709309;0.32553593491020233;0.9999081599704707;10.00104691920749;0.4167842755219939;0.45369709952388987;0.4536492958731094;0.42288036918873473;0.3299954858435415;0.9855474133057527;0.5363525503408301;0.9999864258318735
26.393291;0.977585489843572;0.4166805591499433;0.4263047356042619;0.3182703764178135;0.32553576529710726;0.9999086950031342;10.001034897284388;0.4167838253099832;0.45369758625621587;0.4536493987841957;0.42288018233140146;0.3299952250713076;0.9855487259986652;0.5363520075345753;0.9999853971926438
26.403291;0.9775832228652293;0.4166812258529974;0.4263040361882891;0.3182705050345851;0.3255355912332608;0.9999091845360787;10.001022231330591;0.41678333138191165;0.4536980463790125;0.45364948459943777;0.4228799929117364;0.3299949748484229;0.9855500354660421;0.5363515131305341;0.9999843406084835
26.413291;0.9775809552443123;0.4166819478298201;0.4263033107698069;0.3182706093849482;0.3255354124189093;0.9999096287181278;10.001008921005209;0.4167827948139998;0.45369847800788204;0.45364955250564243;0.4228798025795255;0.3299947361913216;0.9855513447348446;0.5363510677933587;0.999983259195134
26.423291;0.9775786927958781;0.4166827252575708;0.4263025603966724;0.3182706921756945;0.3255352282574261;0.9999100295364215;10.000994968375974;0.41678221692581663;0.4536988792377657;0.4536496017174846;0.42287961285919734;0.3299945105371265;0.9855526571625361;0.5363506710486943;0.9999821564355865
26.433291;0.977576438328603;0.4166835582814084;0.4263017861331342;0.31827075607182687;0.32553503807564116;0.9999103899405543;10.000980376607414;0.4167815994356976;0.4536992485601471;0.4536496319112023;0.4228794251620326;0.3299942996440389;0.9855539758856683;0.5363503217527049;0.9999810362311546
26.443291;0.9775741918378632;0.4166844472728131;0.42630098927491283;0.31827080346390757;0.325534841200519;0.9999107122631872;10.000965152234455;0.4167809442567181;0.4536995851985245;0.45364964352152903;0.4228792407802839;0.32999410547562247;0.9855553036688529;0.5363500181721552;0.9999799034239287
26.453291;0.977571952323419;0.41668539273993066;0.42630017176379204;0.3182708364853296;0.32553463693335594;0.9999109977386926;10.000949308102397;0.41678025324609985;0.45369988879719547;0.4536496377117912;0.4228790607592827;0.3299939300023969;0.985556642840509;0.5363497579648989;0.9999787645009958
26.463291;0.977569719348669;0.4166863946500934;0.42629933623636335;0.3182708569605284;0.3255344246106081;0.9999112467853334;10.000932865976711;0.4167795286343556;0.45370015878648884;0.4536496161901667;0.42287888594716333;0.3299937751327565;0.9855579952285661;0.5363495385337924;0.9999776274004686
26.473291;0.9775674933437161;0.41668745168936233;0.4262984856983224;0.3182708662781134;0.3255342037513838;0.9999114596684431;10.00091586026471;0.41677877386514534;0.4537003939735448;0.4536495811678723;0.4228787170618982;0.329993642826002;0.9855593623424209;0.5363493572971417;0.9999765003258757
26.483291;0.9775652749314742;0.4166885609579221;0.426297623032531;0.3182708653592596;0.3255339740975458;0.9999116371370582;10.000898337608414;0.41677799357630047;0.4537005924435378;0.4536495352643914;0.4228785545801659;0.3299935351339305;0.985560745228417;0.5363492115150861;0.999975390950648
26.493291;0.9775630638188508;0.41668971817820166;0.42629675061851585;0.3182708548143442;0.32553373556621484;0.9999117801978997;10.000880346623767;0.41677719250351125;0.4537007517361746;0.45364948123012344;0.4228783988100506;0.3299934540989168;0.9855621438740857;0.5363490981936936;0.9999743064899823
26.503291;0.9775608581388565;0.4166909181315817;0.4262958704461912;0.3182708352144265;0.32553348832805834;0.9999118895588958;10.000861927602543;0.4167763746481811;0.4537008691853775;0.45364942155506127;0.4228782501873952;0.329993401600978;0.9855635566135293;0.5363490143486065;0.9999732535462392
26.513291;0.9775586549694161;0.4166921550349789;0.4262949845502607;0.318270807318335;0.3255332328389103;0.9999119656422066;10.000843114186992;0.4167755433544503;0.45370094256378934;0.45364935820587;0.42287810932682135;0.32999337929394873;0.9855649798247568;0.536348957323936;0.9999722372580638
26.523291;0.9775564511469925;0.41669342289092864;0.42629409521248857;0.31827077213782784;0.3255329695836325;0.99991200895495;10.000823939287852;0.41677470154698465;0.4537009708314187;0.4536492928078489;0.4228779767459633;0.3299933887749817;0.9855664086311381;0.5363489247987906;0.9999712611824187
26.533291;0.9775542434717261;0.41669471590914936;0.4262932049944818;0.31827073076960943;0.32553269882720287;0.9999120200346084;10.000804436239562;0.41677385174008824;0.45370095424803597;0.4536492270808559;0.4228778526811581;0.329993431708037;0.9855678381097804;0.5363489144974698;0.9999703282947955
26.543291;0.9775520287516538;0.4166960289082541;0.4262923168127002;0.31827068404932773;0.325532420618749;0.9999119990290715;10.000784637098812;0.41677299611423674;0.4537008940263568;0.45364916300943087;0.42287773713533455;0.3299935095989972;0.9855692637865439;0.536348924160903;0.9999694417861064
26.553291;0.9775498038092977;0.41669735744788255;0.42629143373042305;0.31827063233156855;0.32553213484694843;0.9999119460093667;10.000764571184506;0.41677213668200985;0.453700792216418;0.45364910254458596;0.4228776299230812;0.32999362349509964;0.9855706813780597;0.536348952005453;0.9999686056310811
26.563291;0.9775475653577848;0.4166986976758708;0.42629055859162873;0.31827057554303123;0.3255318412409182;0.999911861463464;10.00074427200409;0.4167712753828976;0.45370065164895107;0.4536490471325033;0.4228775306377014;0.3299937739961144;0.9855720859998615;0.5363489970221457;0.9999678249559909
26.573291;0.9775453101836584;0.41670004622899315;0.4262896941287173;0.3182705132301165;0.3255315393357639;0.9999117459587925;10.000723790170792;0.4167704140154472;0.45370047555662063;0.45364899758073035;0.4228774386311587;0.32999396142552756;0.9855734720317507;0.5363490587034532;0.9999671052241189
26.583291;0.9775430355086583;0.4167014002710688;0.4262888432911045;0.31827044448755326;0.32553122832750936;0.9999116003139664;10.000703195318003;0.41676955388357667;0.45370026716124295;0.45364895421817825;0.42287735304872154;0.3299941857956443;0.9855748344185338;0.5363491367195664;0.9999664509433848
26.593291;0.977540739483933;0.41670275735070417;0.4262880091697478;0.3182703680458074;0.3255309070328345;0.9999114265098591;10.000682568098137;0.4167686956410113;0.4537000297040976;0.45364891681611524;0.4228772729012694;0.3299944466874929;0.9855761696303788;0.5363492307709123;0.9999658654872536
26.603291;0.9775384218112606;0.41670411493738785;0.42628719477897464;0.31827028264893864;0.32553057412232117;0.9999112276691632;10.00066199541104;0.4167678398795451;0.45369976672030027;0.45364888439160117;0.42287719704570603;0.3299947431858196;0.9855774755501576;0.5363493403473646;0.99996535136044
26.613291;0.9775360834306874;0.4167054700687985;0.42628640310660293;0.3182701874183944;0.3255302282846748;0.9999110071586811;10.000641566637261;0.41676698778958554;0.45369948197629484;0.4536488554879667;0.42287712409942146;0.3299950737403733;0.9855787513331642;0.5363494646622357;0.9999649097571589
26.623291;0.9775337256576124;0.41670681947463195;0.4262856372280258;0.31827008185449857;0.32552986827675756;0.9999107681059624;10.000621364471229;0.416766141320766;0.4536991791511005;0.45364882883822166;0.42287705261299424;0.3299954361950862;0.9855799974307696;0.5363496028573335;0.999964540396238
26.633291;0.977531350436029;0.4167081599440955;0.4262849001748422;0.31826996562115895;0.32552949307157;0.9999105135162099;10.000601455574689;0.4167653030692871;0.45369886160040535;0.45364880385145057;0.422876981373672;0.329995828201377;0.9855812154060694;0.536349754332243;0.9999642424191705
26.643291;0.9775289609291641;0.4167094887181295;0.4262841946257154;0.31826983848914586;0.3255291018538883;0.999910246181298;10.00058189070733;0.41676447581597675;0.45369853226142576;0.45364878057387253;0.42287690934910577;0.3299962476616589;0.9855824073087333;0.5363499191982865;0.9999640154208691
26.653291;0.9775265613315637;0.4167108037596194;0.42628352276112724;0.3182697003892236;0.3255286938225028;0.9999099686389018;10.000562712409927;0.4167636618836422;0.4536981939492517;0.45364875921751213;0.42287683555003364;0.3299966929453649;0.9855835751610821;0.5363500981464826;0.9999638598122093
26.663291;0.9775241570943831;0.4167121036182046;0.4262828862925773;0.3182695513243551;0.325528268190478;0.9999096841858611;10.000543957568269;0.4167628628417004;0.4536978499448755;0.4536487400048957;0.4228767592378575;0.3299971629016407;0.9855847210711585;0.5363502916110084;0.9999637765455615
26.673291;0.977521755772872;0.4167133869981239;0.4262822864079677;0.3182693912425407;0.32552782436706024;0.9999093979090016;10.000525653987827;0.4167620796424807;0.4536975041934666;0.4536487236839205;0.42287667998698025;0.32999765667869013;0.9855858474420421;0.5363504994905023;0.9999637666336559
26.683291;0.9775193670719318;0.41671465255169016;0.42628172368993583;0.31826922008342273;0.3255273619876762;0.9999091160208914;10.000507819433144;0.4167613129992176;0.4536971608888812;0.4536487117691488;0.4228765973673798;0.32999817356711403;0.9855869567750795;0.5363507217568988;0.999963830897193
26.693291;0.9775170016123527;0.4167158991522693;0.4262811980882249;0.31826903780681004;0.32552688080342856;0.9999088442162004;10.000490462669205;0.4167605636729407;0.45369682383302606;0.45364870595905243;0.42287651078734384;0.3299987130525779;0.9855880510528704;0.5363509590631862;0.9999639699258192
26.703291;0.9775146691857935;0.41671712628118635;0.42628070904860327;0.31826884419925994;0.3255263806858095;0.9999085864984457;10.000473585292337;0.41675983251325116;0.45369649608740487;0.4536487077085482;0.42287641949243765;0.32999927486106434;0.9855891311865005;0.5363512129335241;0.9999641841969202
26.713291;0.9775123779802927;0.4167183340263991;0.42628025590880614;0.31826863893216095;0.32552586176383963;0.9999083445552703;10.000457185211582;0.416759120422174;0.4536961800042425;0.4536487184770137;0.42287632234280376;0.32999985876130744;0.9855901968665933;0.5363514855950254;0.9999644743287245
26.723291;0.9775101350541217;0.41671952275484614;0.4262798380987729;0.318268422040199;0.3255253244940832;0.9999081173636813;10.000441259669223;0.4167584283409231;0.45369587716873694;0.45364873968170555;0.4228762175539806;0.33000046430915025;0.9855912465884796;0.5363517792573661;0.9999648410990013
26.733291;0.9775079467319915;0.41672069282712776;0.4262794549599499;0.31826819409837254;0.32552476956076326;0.9999079010570586;10.00042580697976;0.4167577572297831;0.45369558819061584;0.4536487720412746;0.4228761028704129;0.3300010908546079;0.9855922777397527;0.5363520949965745;0.999965285043525
26.743291;0.9775058186898877;0.41672184445678534;0.42627910578936234;0.31826795594563945;0.32552419773798996;0.9999076894226414;10.000410824011373;0.4167571079696639;0.45369531268495056;0.4536488151166951;0.4228759763381408;0.3300017376966997;0.9855932868989118;0.5363524322457303;0.9999658060886113
26.753291;0.9775037561676564;0.4167229777548244;0.42627879016393594;0.3182677083880313;0.3255236098351915;0.9999074751065364;10.000396303109554;0.416756481170348;0.4536950495244595;0.45364886731216736;0.4228758369790814;0.33000240410703385;0.9855942707018286;0.5363527892944614;0.9999664037880986
26.763291;0.9775017640840477;0.4167240930159024;0.4262785080444624;0.31826745199943124;0.32552300666506356;0.9999072507656488;10.000382237877684;0.4167558768945053;0.45369479744255764;0.45364892631613035;0.42287568447952395;0.33000308922512733;0.9855952268441887;0.5363531640696128;0.9999670776738776
26.773291;0.9774998471483652;0.4167251910255013;0.426278259600457;0.31826718708334395;0.3255223890653133;0.9999070097288292;10.000368627447582;0.4167552944063917;0.45369455566574485;0.45364898996008046;0.42287551833745385;0.3300037919397487;0.9855961537896136;0.5363535545549015;0.9999678268801802
26.783291;0.9774980102876494;0.4167262730798473;0.42627804486189863;0.3182669137646873;0.32552175803767136;0.9999067464678133;10.00035546654225;0.41675473228012816;0.45369432380362357;0.4536490569198595;0.4228753375755677;0.33000451089385907;0.9855970493403741;0.5363539586939544;0.9999686496116733
26.793291;0.9774962589740598;0.416727340709941;0.4262778634534739;0.3182666319914204;0.32552111484274976;0.9999064568895827;10.000342734445203;0.4167541888159045;0.453694101174371;0.4536491267872701;0.42287514112337393;0.3300052446914409;0.9855979098324021;0.5363543742398669;0.9999695430903773
26.803291;0.977494598819772;0.4167283953359202;0.4262777148294321;0.31826634146143884;0.3255204608239617;0.9999061382040697;10.000330396735523;0.4167536622621328;0.45369388655440623;0.45364919964435324;0.4228749282066916;0.3300059920654892;0.9855987307426063;0.5363547992299069;0.9999705034024319
26.813291;0.9774930350682798;0.4167294380411758;0.42627759877691457;0.3182660417695519;0.3255197970948339;0.9999057881581026;10.00031841595806;0.41675315088518106;0.4536936785795982;0.45364927552002265;0.422874698332468;0.3300067517778553;0.9855995082658603;0.536355232635373;0.9999715252253218
26.823291;0.9774915730000412;0.41673046961146626;0.4262775156790145;0.31826573272803804;0.3255191245241757;0.9999054040761108;10.00030676488658;0.416752653185311;0.4536934762800273;0.4536493540528467;0.42287445097593723;0.3300075226140891;0.9856002405902791;0.5363556741393221;0.9999726021961456
26.833291;0.9774902187692821;0.4167314907334353;0.4262774664874579;0.318265414499387;0.32551844402317426;0.9999049829880243;10.000295434202865;0.41675216802869103;0.45369327938702103;0.45364943454224016;0.4228741853554842;0.3300083037177763;0.9856009277789829;0.5363561234090138;0.9999737278097676
26.843291;0.9774889794242303;0.41673250195578687;0.42627745257754945;0.31826508750785365;0.3255177567548847;0.9999045226854878;10.000284428530698;0.4167516945063456;0.45369308830987154;0.4536495162471158;0.42287390038658185;0.33000909474412565;0.9856015707725829;0.5363565800602054;0.9999748965381858
26.853291;0.9774878616337298;0.41673350350010474;0.42627747555939405;0.31826475226591855;0.3255170641455271;0.9999040224434526;10.000273758632288;0.41675123177696666;0.4536929038295305;0.45364959862266063;0.4228735946891469;0.33000989560034794;0.9856021704995298;0.5363570440726378;0.99997610490323
26.863291;0.9774868703684197;0.41673449535655027;0.4262775369385999;0.318264409305679;0.3255163677875515;0.999903483411696;10.000263436419967;0.4167507791216023;0.45369272664914095;0.45364968145183804;0.4228732668615985;0.33001070623097895;0.9856027274459035;0.5363575155743308;0.9999773513737261
26.873291;0.9774860091355002;0.41673547735897565;0.4262776376751242;0.3182640593294082;0.32551566929735354;0.9999029086859953;10.000253470950417;0.41675033607993783;0.4536925570255225;0.4536497647981505;0.4228729159790947;0.33001152673299655;0.9856032416411828;0.5363579942066985;0.9999786352339182
26.883291;0.9774852810117856;0.41673644882653693;0.4262777778990361;0.3182637032126842;0.3255149701068416;0.9999023027806841;10.000243862290638;0.4167499024578448;0.4536923948355046;0.45364984884416465;0.4228725417042623;0.3300123575699279;0.9856037123360482;0.5363584791164322;0.9999799559425209
26.893291;0.9774846889405071;0.41673740833575373;0.42627795692214016;0.31826334175433624;0.32551427126280763;0.9999016711386916;10.000234592501426;0.4167494782295844;0.4536922400187004;0.4536499340352631;0.4228721439003458;0.3300131995451637;0.9856041369079358;0.5363589694855029;0.9999813131470274
26.903291;0.9774842354354197;0.41673835404740234;0.4262781735030443;0.31826297553295024;0.3255135735286187;0.9999010201631422;10.000225622350552;0.4167490634725782;0.45369209274611194;0.4536500212896962;0.4228717223204817;0.3300140536115819;0.9856045102869561;0.5363594646914871;0.9999827067426809
26.913291;0.9774839224896928;0.41673928416212447;0.4262784262382813;0.31826260492170805;0.32551287773673504;0.999900357405788;10.000216899128395;0.41674865828437485;0.4536919530952935;0.4536501117268085;0.42287127657311063;0.330014920739011;0.9856048261250706;0.536359964156041;0.9999841368276539
26.923291;0.9774837515814334;0.41674019719395833;0.4262787138833661;0.31826223024551914;0.3255121849271039;0.9998996912066637;10.00020836607936;0.41674826266899856;0.453691820695201;0.45365020620934754;0.42287080604966226;0.33001580177438256;0.9856050785947073;0.53636046718281;0.999985603741478
26.933291;0.9774837230960279;0.4167410920462331;0.4262790353689769;0.3182618519958625;0.32551149614531366;0.9998990296116353;10.000199967542773;0.4167478766338728;0.45369169464584813;0.45365030528825123;0.4228703098373975;0.33001669731254185;0.9856052633095327;0.5363609723527206;0.9999871079463981
26.943291;0.9774838358627462;0.4167419679027107;0.42627938961548884;0.31826147085997303;0.3255108121238917;0.9998983793081326;10.000191654044954;0.4167475003455855;0.4536915737122809;0.453650409532854;0.42286978682860143;0.3300176077351709;0.9856053774608011;0.5363614767525872;0.9999886492371783
26.953291;0.9774840877615446;0.41674282402546176;0.42627977534296807;0.31826108765988925;0.32551013311625365;0.9998977454436494;10.000183388303801;0.4167471341056173;0.4536914566085471;0.45365051970211423;0.42286923582785985;0.33001853336934933;0.9856054195877312;0.5363619759527791;0.9999902261995609
26.963291;0.977484476312436;0.4167436595517864;0.4262801908230509;0.3182607033372506;0.3255094591518673;0.9998971323017251;10.000175147557355;0.4167467783067517;0.45369134204606226;0.45365063654637666;0.4228686555059475;0.3300194745874485;0.9856053890586763;0.5363624648436169;0.9999918368597522
26.973291;0.9774849983378673;0.41674447349526994;0.4262806337084889;0.31826031883725536;0.32550879048471165;0.9998965439447736;10.000166919187714;0.41674643327597866;0.4536912286426107;0.4536507605485591;0.422868044462712;0.33002043174844753;0.9856052860226789;0.5363629386861948;0.9999934794178255
26.983291;0.9774856494153965;0.41674526506411913;0.4262811010454169;0.31825993485368986;0.3255081276084884;0.9998959843039021;10.000158692796903;0.4167460990120258;0.4536911151236067;0.45365089182437485;0.4228674015769614;0.3300214050177206;0.9856051122748334;0.5363633937356693;0.999995152164262
26.993291;0.9774864241046726;0.41674603392719745;0.4262815894466088;0.3182595517162405;0.3255074708495257;0.999895456942898;10.000150452866592;0.41674577518650535;0.4536910006331071;0.45365103026058834;0.42286672636506856;0.3300223941196077;0.98560487161755;0.5363638273655184;0.9999968532544906
27.003291;0.9774873169061956;0.41674678007754273;0.42628209553111246;0.3182591695573528;0.3255068201836611;0.9998949650065506;10.00014217344545;0.41674546130830015;0.45369088462406965;0.453651175741993;0.4228660189985952;0.33002339810913195;0.9856045688541709;0.5363642378084018;0.999998580762722
27.013291;0.977488322531729;0.41674750360369955;0.42628261634977127;0.31825878844191263;0.3255061755612131;0.9998945115347254;10.000133819066127;0.41674515676216883;0.4536907664980615;0.453651328204652;0.4228652800881658;0.33002441545940114;0.9856042085965249;0.5363646235521087;1.000000332687567
27.023291;0.977489435200118;0.4167482047703181;0.426283149349113;0.3182584083922839;0.32550553735461385;0.999894099800079;10.000125351926542;0.41674486088844065;0.45369064549319443;0.4536514877061383;0.4228645105774224;0.3300254445702608;0.9856037948625358;0.5363649828174233;1.0000021068124163
27.033291;0.9774906480663892;0.4167488842011077;0.4262836920464568;0.3182580295250981;0.32550490647193864;0.999893733526281;10.00011673852004;0.4167445731829824;0.453690520857599;0.4536516547002527;0.42286371175603493;0.33002648422850117;0.9856033313104011;0.5363653135321951;1.0000039008363495
27.043291;0.9774919531812706;0.41674954290673744;0.4262842418297315;0.3182576519898284;0.325504284204229;0.999893416934135;10.000107953902939;0.41674429341364033;0.4536903920245971;0.45365183017640054;0.42286288524906024;0.33002753359220394;0.9856028216156291;0.5363656136509042;1.0000057128511475
27.053291;0.977493342254467;0.4167501821299773;0.42628479594571284;0.3182572755003475;0.32550367211624065;0.9998931546859566;10.000098984245597;0.4167440216282624;0.4536902585161038;0.45365201542794864;0.42286203297768227;0.3300285918406682;0.9856022697657493;0.5363658815452653;1.0000075418541778
27.063291;0.9774948077922526;0.4167508031485307;0.42628535163907016;0.3182568990670581;0.3255030720163462;0.9998929517704269;10.000089828907404;0.4167437580506518;0.45369011964305206;0.4536522117537715;0.422861157104598;0.33002965779810034;0.9856016801936768;0.5363661165195316;1.00000938858567
27.073291;0.9774963431701237;0.4167514074994723;0.42628590640326786;0.3182565213896866;0.32550248587580805;0.999892812678197;10.000080503833619;0.41674350277361255;0.45368997441467646;0.4536524204485198;0.42286025990657283;0.3300307297207225;0.9856010576196916;0.5363663191778519;1.0000112563871046
27.083291;0.9774979416032793;0.416751997314755;0.42628645809929516;0.31825614137242775;0.32550191554382346;0.9998927402326231;10.000071042082444;0.4167432553143899;0.45368982177366857;0.4536526428027916;0.42285934355970367;0.33003180545449134;0.98560040681155;0.5363664911024746;1.0000131507872418
27.093291;0.9774995953231135;0.4167525748206471;0.4262870047867754;0.31825575816414553;0.32550136230738974;0.9998927356354431;10.000061490484255;0.41674301430252453;0.4536896608401046;0.45365287973845164;0.42285841015796644;0.33003288285074;0.985599732838838;0.5363666341859201;1.0000150777537309
27.103291;0.9775012953297049;0.41675314143802855;0.42628754458460716;0.31825537113080576;0.3255008266796059;0.9998927995608335;10.000051904057413;0.41674277762691103;0.4536894911366839;0.4536531315128446;0.4228574619732255;0.3300339598628282;0.9855990417600862;0.5363667503072993;1.0000170420726164
27.113291;0.9775030312213822;0.416753697605361;0.4262880758639081;0.31825498009221076;0.3255003086443914;0.9998929327950713;10.000042333120374;0.4167425429832377;0.4536893129739919;0.45365339793956033;0.4228565015156381;0.33003503427232733;0.9855983407984339;0.5363668414238058;1.0000190468445331
27.123291;0.9775047911340399;0.41675424316601173;0.42628859736617813;0.31825458537804585;0.3254998080897634;0.9998931361005227;10.000032807275284;0.41674230830900716;0.45368912767673275;0.4536536788072122;0.4228555315342548;0.3300361036781672;0.9855976376096122;0.5363669097770208;1.0000210936823624
27.133291;0.9775065622339091;0.41675477760758717;0.42628910793174823;0.3182541876768748;0.32549932501770684;0.9998934100728037;10.00002333086145;0.41674207188362933;0.4536889373368725;0.453653973934746;0.42285455511967057;0.33003716579600073;0.9855969392695848;0.5363669579257738;1.0000231832266893
27.143291;0.977508331921248;0.4167553001460042;0.4262896063392991;0.3182537879200114;0.3254988595044386;0.9998937554149397;10.000013891544581;0.4167418323444121;0.4536887443520362;0.45365428283236525;0.422853575552861;0.33003821860374233;0.985596251956199;0.5363669886437868;1.000025315875675
27.153291;0.9775100889079884;0.4167558098494565;0.426290091420484;0.3182533868914554;0.32549841155634884;0.9998941729460493;10.000004470395579;0.41674158871620526;0.45368855108675943;0.45365460455415557;0.4228525958968281;0.33003926029984676;0.9855955813055198;0.5363670049946635;1.0000274921220016
27.163291;0.9775118228562086;0.41675630579385375;0.4262905620367931;0.3182529847106383;0.32549798092445853;0.9998946626177334;9.999995046580256;0.41674134031103643;0.45368835964180654;0.45365493787765454;0.42285161871641647;0.3300402893084673;0.9855949322438066;0.5363670105911205;1.0000297126250537
27.173291;0.9775135235221872;0.4167567873482996;0.426291017036307;0.31825258087380903;0.32549756712669975;0.9998952226131943;9.999985601707582;0.41674108650661323;0.45368817163118336;0.4536552813633604;0.4228506461955805;0.33004130440319857;0.9855943084402721;0.5363670095012588;1.0000319784364777
27.183291;0.9775151814486458;0.4167572543619911;0.42629145551112996;0.318252174698777;0.3254971697067598;0.9998958500296264;9.99997612609712;0.4167408267011669;0.45368798808205174;0.45365563330514813;0.4228496805849617;0.3300423048121013;0.9855937127449919;0.5363670056261847;1.0000342907183195
27.193291;0.9775167892136872;0.4167577068497326;0.4262918770224739;0.31825176567223923;0.3254967883524023;0.9998965422538374;9.999966616263983;0.4167405605533052;0.4536878094615975;0.45365599180702587;0.4228487245464138;0.33004329018828554;0.9855931484788414;0.5363670022566659;1.0000366498521274
27.203291;0.9775183415386038;0.41675814455369636;0.42629228142265396;0.3182513536301577;0.3254964228193601;0.9998972972491444;9.999957063201043;0.41674028808475394;0.45368763560289327;0.4536563549784147;0.4228477809912834;0.3300442604918602;0.9855926201839588;0.5363670022437136;1.0000390550830864
27.213291;0.9775198349008275;0.4167585669091962;0.4262926686140629;0.3182509387073344;0.3254960728355988;0.9998981129018389;9.999947449788863;0.41674000942071815;0.45368746555177397;0.4536567211582589;0.42284685257788196;0.33004521596228514;0.9855921333022215;0.536367008284255;1.0000415050209164
27.223291;0.9775212673521153;0.4167589732378307;0.426293038668458;0.3182505212281264;0.32549573799366377;0.9998989867472853;9.999937761605578;0.4167397245680651;0.453687297533485;0.4536570888151138;0.42284594157476657;0.33004615728411363;0.9855916937517218;0.5363670228076832;1.0000439979865836
27.233291;0.9775226383183732;0.4167593629188435;0.42629339214769607;0.31825010176126983;0.3254954177424342;0.9998999164882036;9.999927993737144;0.4167394335808047;0.45368712909336745;0.45365745599635265;0.42284505019407237;0.33004708563672375;0.985591308170103;0.5363670476792901;1.0000465318362408
27.243291;0.977523948410206;0.4167597354964592;0.4262937300664452;0.31824968116833974;0.32549511141016413;0.9999009004295953;9.999918146272611;0.4167391369506418;0.45368695745377446;0.4536578200744112;0.42284418074412655;0.330048002324713;0.9855909839178417;0.5363670841411051;1.0000491039526296
27.253291;0.9775251997523654;0.4167600906414977;0.4262940533445581;0.3182492605671446;0.32549481797572;0.9999019369909121;9.999908221090678;0.41673883573666104;0.4536867799136504;0.45365817822457305;0.4228433355823163;0.33004890827547123;0.9855907277238594;0.5363671329418623;1.0000517114521201
27.263291;0.9775263964912326;0.4167604280147879;0.42629436234078083;0.31824884122834074;0.3254945359192119;0.9999030237232029;9.999898226560989;0.41673853118041876;0.4536865940094825;0.453658527966997;0.42284251717522925;0.3300498038490161;0.9855905439635267;0.5363671945018443;1.0000543509485595
27.273291;0.9775275444750493;0.41676074718494494;0.4262946566752431;0.3182484243213429;0.3254942635960224;0.9999041572106087;9.999888179578232;0.4167382242710406;0.4536863975681153;0.4536588672858818;0.42284172803021325;0.3300506889278852;0.9855904347271274;0.5363672691605965;1.0000570179880848
27.283291;0.9775286506782646;0.4167610477229941;0.4262949351241058;0.3182480106719825;0.32549399969001225;0.9999053341574256;9.99987810023784;0.41673791569161356;0.453686188790187;0.45365919447164194;0.4228409703276785;0.3300515630956555;0.985590401275615;0.5363673574459155;1.0000597070467234
27.293291;0.9775297231663514;0.4167613293730226;0.42629519585053094;0.31824760079913905;0.32549374318165253;0.9999065519433514;9.999868007067484;0.41673760594058457;0.45368596616563095;0.4536595078656032;0.42284024552276517;0.33005242594237155;0.9855904443821802;0.5363674601821017;1.0000624120748742
27.303291;0.977530770825276;0.4167615920014834;0.42629543695106337;0.3182471950486931;0.3254934930769728;0.9999078077106333;9.999857916074717;0.4167372955387821;0.4536857282239771;0.453659805846742;0.4228395542644691;0.33005327732561074;0.9855905633239931;0.536367578394709;1.0000651265350058
27.313291;0.9775318023413091;0.4167618354065403;0.42629565679733644;0.318246793528348;0.3254932484013281;0.9999090977698682;9.99984784117892;0.41673698521081964;0.45368547340513454;0.4536600873180724;0.4228388965961667;0.3300541173094689;0.9855907551226419;0.5363677131678902;1.0000678429254444
27.323291;0.9775328250847922;0.41676205924363746;0.42629585423148203;0.31824639599573273;0.3254930083855171;0.9999104187807786;9.999837794677237;0.41673667584692403;0.45368520010173125;0.45366035215698614;0.4228382721383624;0.33005494600760166;0.9855910144429815;0.5363678654899301;1.0000705529210816
27.333291;0.9775338449546366;0.41676226294190444;0.4262960288703155;0.3182460019162973;0.3254927725172302;0.999911769283626;9.999827787489222;0.4167363684821507;0.4536849066934659;0.45366060097124306;0.42283768018585394;0.33005576360484395;0.9855913340726622;0.5363680360552001;1.0000732482764059
27.343291;0.9775348671474248;0.4167624455583155;0.42629618113283213;0.3182456106401143;0.3254925405389959;0.9999131498029421;9.999817828547219;0.4167360642361977;0.45368459142824785;0.4536608345027134;0.42283711985499717;0.330056570296687;0.9855917064232453;0.5363682252585668;1.0000759216206567
27.353291;0.977535896543989;0.4167626057081785;0.42629631172641574;0.318245221539474;0.3254923125075833;0.9999145616779509;9.999807924047035;0.41673576418745434;0.4536842523982386;0.45366105338373636;0.4228365904388631;0.3300573660132263;0.9855921253555503;0.5363684333456522;1.000078566591467
27.363291;0.9775369376787233;0.4167627415527607;0.42629642111676097;0.31824483407165777;0.3254920887646771;0.9999160057402652;9.9997980809156;0.4167354696296244;0.45368388796328196;0.45366125827697074;0.422836091877309;0.33005815042247033;0.9855925866425966;0.5363686603948444;1.0000811771834008
27.373291;0.97753799493762;0.4167628509636696;0.4262965095450738;0.3182444479307876;0.32549186984571593;0.9999174818418164;9.999788313011267;0.41673518236744567;0.4536834970037902;0.4536614499228844;0.42283562489594095;0.3300589233247957;0.985593087392211;0.536368906230947;1.0000837470332717
27.383291;0.9775390722588227;0.4167629320293916;0.4262965774814004;0.3182440632440691;0.32549165647293327;0.9999189890865962;9.999778640427218;0.4167349044410444;0.4536830784574681;0.4536616288516589;0.42283519061684993;0.33005968488603454;0.985593625649396;0.5363691704911387;1.000086269776615
27.393291;0.9775401725180126;0.4167629835716725;0.42629662597704693;0.31824368061229086;0.32549144957128523;0.9999205259980933;9.999769080768127;0.41673463769455554;0.4536826309392202;0.45366179516815375;0.4228347899493701;0.3300604355971331;0.9855941995707984;0.5363694528555737;1.0000887398411138
27.403291;0.9775412981800501;0.41676300518431664;0.42629665655317484;0.31824330103913845;0.3254912501967213;0.9999220909124497;9.999759642767772;0.4167343837375177;0.4536821529148775;0.45366194869581766;0.4228344231317381;0.330061176106093;0.9855948062916402;0.536369753207788;1.0000911519776767
27.413291;0.9775424527194783;0.416762996961273;0.42629667081992034;0.3182429257558996;0.32549105947816137;0.9999236829041821;9.999750327265472;0.416734144093202;0.45368164283871815;0.45366208924259704;0.42283408955784324;0.3300619069767824;0.9855954420318017;0.5363700714054315;1.0000934998469866
27.423291;0.9775436408192176;0.41676295935165103;0.4262966702503173;0.3182425558251378;0.32549087868762355;0.9999253025343263;9.999741129547486;0.4167339202652706;0.4536810990724606;0.453662216877147;0.42283378780798553;0.33006262863439667;0.9855961032391505;0.536370407056717;1.0000957756591218
27.433291;0.9775448671727023;0.4167628929873037;0.4262966561365045;0.31824219166911605;0.32549070932355734;0.9999269518172368;9.999732039231475;0.4167337138920408;0.4536805199946699;0.4536623319874001;0.4228335159183654;0.3300633414301599;0.9855967874475213;0.5363707597184354;1.000097971251864
27.443291;0.9775461349624104;0.4167627983624341;0.4262966295360502;0.3182418329136175;0.3254905531666755;0.9999286337792977;9.999723041697486;0.41673352685307974;0.45367990439084277;0.4536624349925464;0.42283327187412384;0.3300640455953683;0.9855974936668899;0.5363711289500279;1.0001000788203662
27.453291;0.9775474447704499;0.41676267572102843;0.4262965911993923;0.31824147865810765;0.3254904122791458;0.9999303522027804;9.999714125922512;0.416733360961671;0.45367925177318186;0.4536625262987812;0.4228330538255625;0.3300647411981333;0.9855982225469383;0.5363715140887644;1.0001020904816178
27.463291;0.9775487944786598;0.41676252522066215;0.4262965415161621;0.3182411279145206;0.3254902887319417;0.9999321112316808;9.999705293310626;0.41673321754456955;0.45367856226516584;0.4536626067261891;0.4228328598862912;0.3300654281869657;0.9855989760829594;0.5363719142988467;1.0001039978478898
27.473291;0.9775501802202491;0.4167623472101673;0.42629648043411683;0.318240779969475;0.32549018423926385;0.9999339146010805;9.999696552416381;0.41673309738944114;0.45367783614855417;0.4536626778232134;0.422832688173678;0.330066106458544;0.9855997570040607;0.5363723286940221;1.000105792402131
27.483291;0.9775515978950647;0.4167621425628115;0.4262964073624225;0.31824043437829463;0.32549010025477726;0.999935765157;9.999687900451175;0.41673300093070437;0.4536770735440654;0.4536627417703009;0.42283253724875325;0.33006677586589067;0.9856005681667956;0.5363727562953705;1.000107466182383
27.493291;0.977553044586356;0.4167619128268707;0.42629632122445377;0.3182400906014786;0.3254900383634812;0.9999376647545963;9.99967931433077;0.41673292825238484;0.4536762743841095;0.45366280112116336;0.4228324062458804;0.3300674361181411;0.9856014121961673;0.5363731960726907;1.00010901187437
27.503291;0.97755451842532;0.41676165994542785;0.42629622077540635;0.3182397477999412;0.3254900001588242;0.9999396141034533;9.999670763382381;0.41673287891239297;0.45367543857980464;0.45366285848929583;0.4228322944833647;0.3300680865928524;0.9856022918059104;0.5363736469770837;1.000110422354227
27.513291;0.9775560167682131;0.416761385695003;0.4262961050399407;0.3182394049284291;0.3254899866755412;0.999941612913276;9.999662224346348;0.4167328519640485;0.4536745664069394;0.4536629161689756;0.422832201183345;0.3300687262967355;0.9856032097822417;0.5363741077726779;1.0001116911116816
27.523291;0.9775575357731213;0.4167610913461333;0.42629597362881777;0.31823906098345;0.3254899982100614;0.9999436607244865;9.999653680093997;0.4167328462173121;0.45367365887081335;0.45366297594965727;0.42283212552948446;0.3300693542039742;0.9856041674024265;0.536374576796847;1.000112813785328
27.533291;0.9775590720098468;0.416760777833923;0.4262958268457072;0.31823871528201003;0.32549003460955117;0.9999457579827228;9.999645113964334;0.4167328604264514;0.4536727175942716;0.45366303920148554;0.42283206659197065;0.33006996971446023;0.9856051628735517;0.5363750520849938;1.0001137888645635
27.543291;0.9775606226032253;0.41676044605870544;0.4262956655975182;0.3182383674159533;0.3254900956297603;0.9999479062153093;9.999636512014547;0.41673289319756945;0.4536717444673095;0.4536631071474711;0.42283202302001244;0.3300705728443018;0.9856061919475794;0.5363755319092054;1.0001146166872432
27.553291;0.9775621832716923;0.4167600968541587;0.4262954910654582;0.31823801700037263;0.32549018123082346;0.9999501067465696;9.999627870065732;0.4167329428645396;0.45367074161865106;0.4536631813396612;0.42283199302822705;0.33007116403187053;0.9856072503579923;0.5363760151236852;1.0001152981806611
27.563291;0.9775637474093929;0.41675973079634027;0.4262953041885855;0.31823766361088923;0.3254902916278097;0.9999523596399564;9.999619197272802;0.4167330076909632;0.45366971151287283;0.4536632640061936;0.42283197485609353;0.3300717437551904;0.9856083360961321;0.5363765011368854;1.0001158346719348
27.573291;0.9775653073433976;0.4167593483078568;0.42629510536371523;0.31823730680793877;0.3254904271020991;0.9999546644538623;9.999610509154367;0.41673308603439413;0.45366865690988323;0.4536633579064226;0.42283196712004284;0.33007231223943245;0.9856094497366643;0.5363769897669586;1.0001162284031944
27.583291;0.9775668555181248;0.41675895001642377;0.42629489467787507;0.31823694627212307;0.3254905878716377;0.9999570215648135;9.999601824417583;0.4167331760318082;0.4536675808692852;0.45366346588151735;0.422831968637765;0.33007286930106094;0.9856105924918258;0.5363774810357729;1.0001164826409468
27.593291;0.9775683845556135;0.41675853679541175;0.4262946723418862;0.31823658214971057;0.3254907741066748;0.9999594322643467;9.999593178216232;0.41673327530548815;0.4536664867231953;0.4536635903992456;0.42283197818731566;0.3300734144715138;0.9856117643917546;0.5363779750505245;1.0001166012459317
27.603291;0.977569887448656;0.4167581092292841;0.42629443882103807;0.31823621521229595;0.3254909860239351;0.9999618978421624;9.999584630352565;0.41673338129650395;0.45366537789304107;0.4536637331569734;0.4228319946710952;0.33007394742013724;0.9856129649829547;0.536378472197482;1.0001165882720033
27.613291;0.9775713578510706;0.41675766711141465;0.42629419463042884;0.31823584663305005;0.32549122390879576;0.9999644192529227;9.999576256696017;0.41673349173245194;0.45366425771658736;0.4536638948530336;0.4228320174059185;0.33007446820935094;0.9856141946904482;0.5363789733824742;1.0001164475718973
27.623291;0.9775727895867838;0.4167572095866514;0.4262939402002822;0.31823547764796173;0.3254914880178437;0.9999669977604061;9.99956813965443;0.4167336044054563;0.4536631292889904;0.4536640752786421;0.4228320462443816;0.3300749771485185;0.9856154545541995;0.536379479969058;1.0001161826780534
27.633291;0.9775741760135134;0.41675673572125554;0.4262936760150933;0.3182351093129005;0.32549177863395007;0.9999696352322331;9.999560362034636;0.4167337167774115;0.45366199525928635;0.45366427367433165;0.4228320815131661;0.3300754744553059;0.9856167458812053;0.536379993710563;1.0001157974537598
27.643291;0.9775755101777972;0.4167562449626852;0.426293402669768;0.318234742458919;0.32549209627650083;0.9999723339073254;9.999553002539173;0.4167338261878688;0.4536608577854186;0.4536644890477912;0.42283212373482637;0.33007596000800654;0.9856180705026255;0.5363805168284244;1.0001152967023295
27.653291;0.9775767857179493;0.416755737252588;0.42629312070974856;0.31823437780174774;0.3254924416249406;0.9999750964346328;9.999546135309625;0.4167339300820379;0.45365971864907456;0.45366472018335985;0.42283217343883767;0.33007643343351417;0.985619430141986;0.5363810517122288;1.0001146859571364
27.663291;0.9775779977006596;0.41675521287730116;0.4262928305027027;0.31823401595030154;0.3254928151133902;0.9999779257422472;9.999539828697406;0.4167340257963057;0.4536585793119575;0.4536649655648869;0.4228322313261401;0.33007689442055477;0.9856208255396001;0.5363816001851761;1.0001139710836664
27.673291;0.9775791427175072;0.4167546722350017;0.426292532044518;0.3182336572391968;0.3254932167396052;0.9999808241581949;9.999534142997389;0.41673411040095704;0.4536574410238373;0.45366522350990474;0.42283229833175157;0.3300773429378344;0.9856222565627838;0.5363821631460179;1.0001131584335632
27.683291;0.9775802186284501;0.4167541157402691;0.4262922247312418;0.3182333017850699;0.3254936463985221;0.9999837923229622;9.99952913077534;0.41673418089687453;0.4536563051173099;0.4536654923464434;0.42283237531280143;0.33007777911804;0.9856237226964164;0.5363827409220481;1.000112255437993
27.693291;0.9775812242594912;0.41675354392638125;0.4262919075140118;0.318232949937736;0.3254941044044341;0.9999868287885533;9.999524835727177;0.41673423453820024;0.4536551733001495;0.45366577052402185;0.42283246276034453;0.3300782027381809;0.9856252233039163;0.5363833336026977;1.0001112709579707
27.703291;0.9775821589122631;0.4167529574534067;0.4262915792382719;0.3182326025207316;0.32549459162428807;0.9999899305097125;9.999521291163747;0.4167342690791461;0.4536540477037399;0.4536660566992971;0.4228325607546306;0.33007861281554796;0.9856267578361582;0.536383940948911;1.000110214658007
27.713291;0.9775830220136557;0.4167523569533832;0.4262912387219583;0.3182322604937685;0.32549510910919;0.9999930936051996;9.999518523581278;0.4167342828607754;0.4536529305433139;0.4536663497516636;0.4228326691190659;0.3300790077521982;0.9856283263743664;0.5363845623337606;1.0001090955343184
27.723291;0.9775838129241657;0.4167517428895827;0.4262908847696688;0.3182319245367671;0.32549565766314875;0.9999963138691821;9.999516555189825;0.41673427468547786;0.45365182361306117;0.4536666487594978;0.42283278776682975;0.33007938564506567;0.9856299301063297;0.5363851968629672;1.0001079209053094
27.733291;0.9775845308359231;0.41675111534826337;0.42629051615975727;0.3182315949566194;0.3254962377104683;0.9999995869459469;9.999515400383599;0.4167342437206539;0.45365072826879765;0.4536669528486547;0.4228329169080893;0.330079744476987;0.9856315708623999;0.5363858434393967;1.000106696509106
27.743291;0.9775851752284811;0.4167504738248023;0.42629013140703953;0.3182312717663321;0.3254968494187683;1.0000029081786057;9.999515061307468;0.41673418973122967;0.4536496459434761;0.45366726095821164;0.4228330567396598;0.33008008232186586;0.9856332504329771;0.5363865007346468;1.000105426578551
27.753291;0.977585746086093;0.41674981737302436;0.4262897286660351;0.31823095481609265;0.3254974927374073;1.0000062724348788;9.999515527013052;0.4167341134562162;0.45364857840632894;0.4536675718049752;0.4228332070330513;0.3300803974641076;0.9856349705672984;0.5363871671051834;1.0001041131832389
27.763291;0.977586242845114;0.41674914504083604;0.4262893058989972;0.31823064392256056;0.3254981672085648;1.0000096741800633;9.999516777775922;0.4167340166676709;0.453647527696787;0.45366788386981916;0.42283336731277643;0.3300806883521041;0.9856367325949456;0.5363878405987558;1.0001027559835745
27.773291;0.9775866634971465;0.4167484561386779;0.42628886093387525;0.3182303388606986;0.32549887188667626;1.000013107530252;9.999518791206938;0.41673390186525855;0.45364649632624426;0.45366819518676615;0.4228335373251478;0.3300809536391046;0.9856385362375608;0.5363885190496501;1.0001013532683738
27.783291;0.9775870049903478;0.4167477503601379;0.42628839165266513;0.3182300392597467;0.32549960550715545;1.0000165659213613;9.999521545453717;0.4167337718395818;0.4536454874521407;0.4536685032987425;0.42283371694807703;0.3300811923503522;0.9856403791166491;0.5363892000265429;1.0000999031219724
