time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
27.793291;0.9775872637762166;0.4167470278976481;0.4262878965582584;0.3182297445700259;0.32550036663074805;1.0000200416043472;9.999525019364354;0.4167336291093171;0.45364450455295663;0.453668805538641;0.42283390575459306;0.3300814040751098;0.9856422576215936;0.5363898807836721;1.0000984035161486
27.803291;0.9775874357102753;0.4167462893445442;0.4262873752012093;0.31822945418479887;0.32550115373166927;1.0000235258080816;9.999529190183804;0.4167334754980088;0.453643551069713;0.45366909932653504;0.42283410310057024;0.33008158911707935;0.9856441681439598;0.5363905583995336;1.0000968521088878
27.813291;0.977587515936654;0.41674553551251164;0.4262868282119881;0.3182291676499224;0.32550196532800935;1.0000270096849435;9.999534031552889;0.41673331230817817;0.453642630428107;0.4536693823780507;0.4228343086238355;0.3300817481952158;0.9856461079770786;0.5363912299554549;1.0000952467631505
27.823291;0.9775874999002006;0.4167447675626216;0.42628625711867374;0.3182288847640519;0.32550280003943444;1.0000304850620019;9.999539515841054;0.4167331407872357;0.45364174619167297;0.453669652655056;0.42283452251566417;0.3300818817532629;0.9856480759369078;0.5363918927802914;1.0000935862053841
27.833291;0.9775873853406756;0.41674398726069345;0.4262856640347501;0.318228605565141;0.3255036565618633;1.0000339447236988;9.999545619087023;0.4167329623437;0.45364090203382934;0.45366990798005635;0.42283474556305733;0.330081989774982;0.9856500725065918;0.5363925447647663;1.0000918699511598
27.843291;0.9775871728956425;0.41674319694871653;0.4262850512538083;0.31822833042166726;0.3255045335727643;1.0000373828222648;9.999552323906762;0.4167327786470482;0.4536401015608689;0.45367014595684085;0.4228349790659922;0.33008207230185677;0.9856520990130837;0.5363931842715606;1.0000900977576919
27.853291;0.9775868644689857;0.41674239923743983;0.4262844207830669;0.3182280600973446;0.3255054295864631;1.0000407954714283;9.99955961764486;0.4167325917598914;0.4536393481689291;0.4536703642977169;0.42283522446879435;0.3300821298468326;0.9856541563047949;0.5363938094000374;1.0000882693575641
27.863291;0.9775864618231274;0.41674159665578286;0.42628377413792723;0.3182277954919335;0.32550634294180236;1.0000441807878053;9.999567485384897;0.416732404132022;0.4536386449143674;0.4536705608772783;0.4228354830090048;0.3300821632865511;0.9856562440916962;0.5363944174615293;1.000086384659185
27.873291;0.9775859668420047;0.4167407916236329;0.4262831125083039;0.3182275372558003;0.32550727187447415;1.0000475377255829;9.999575902106102;0.41673221856114206;0.4536379943881586;0.4536707335206543;0.4228357558544905;0.33008217361747416;0.9856583610220699;0.5363950053432095;1.000084443982992
27.883291;0.9775853824811156;0.4167399867773075;0.42628243676921324;0.3182272856180205;0.32550821459660245;1.0000508644203707;9.999584830657435;0.4167320381762078;0.4536373987127229;0.45367087998353034;0.42283604456709156;0.3300821619772372;0.9856605053422884;0.5363955700748541;1.0000824477569255
27.893291;0.9775847131016913;0.4167391850876976;0.426281747388979;0.31822704040696087;0.3255091694831524;1.0000541576966322;9.999594226907371;0.4167318661744213;0.4536368595300331;0.4536709981468952;0.4228363513820037;0.3300821298315459;0.9856626758309903;0.5363961090327777;1.000080395746017
27.903291;0.9775839636227488;0.4167383895593511;0.42628104475177575;0.31822680109594226;0.32551013519605837;1.0000574137919631;9.999604047360348;0.4167317055514617;0.4536363777676532;0.45367108606291545;0.4228366789456246;0.33008207903336495;0.9856648715037485;0.5363966200060786;1.000078286662436
27.913291;0.9775831384035716;0.4167376029177797;0.4262803297018139;0.31822656691810813;0.3255111106050277;1.000060628940507;9.999614254967964;0.4167315592422564;0.45363595338088786;0.45367114193682884;0.422837029647376;0.3300820116349423;0.9856670903482047;0.5363971011817275;1.0000761182712214
27.923291;0.9775822407988203;0.41673682747585655;0.4262796038330274;0.31822633709136744;0.3255120947016351;1.0000637995916812;9.999624823579275;0.4167314302303493;0.4536355854643371;0.45367116449374173;0.4228374050975738;0.330081929536021;0.9856693290183121;0.5363975509663781;1.0000738875229926
27.933291;0.9775812730999642;0.4167360651207876;0.4262788692121717;0.3182261108825953;0.3255130865287861;1.0000669227832286;9.999635741873073;0.41673132146857983;0.45363527269547266;0.45367115340664854;0.42283780611696486;0.3300818342131864;0.9856715834141154;0.5363979678962425;1.0000715909349314
27.943291;0.97758023692083;0.41673531746949316;0.4262781276793416;0.31822588744449715;0.3255140849768851;1.0000699963174888;9.999647012575764;0.41673123630079795;0.45363501376221166;0.4536711092242551;0.422838233127466;0.33008172671019226;0.9856738491540846;0.5363983508599695;1.000069225052205
27.953291;0.9775791340601517;0.4167345859677123;0.42627738056771264;0.3182256657625487;0.3255150886924109;1.0000730181977522;9.999658647349834;0.4167311790198052;0.45363480755718455;0.4536710330619238;0.4228386865015792;0.33008160771853673;0.9856761215730898;0.5363986992696741;1.000066786455012
27.963291;0.977577967067926;0.4167338717401424;0.4262766291192737;0.3182254447916695;0.32551609632382483;1.0000759857753019;9.999670665399723;0.4167311546435379;0.4536346530418298;0.45367092643940043;0.4228391665585357;0.33008147749912314;0.9856783953848557;0.5363990129552961;1.00006427174551
27.973291;0.9775767392267484;0.416733175529522;0.42627587479787227;0.31822522345431953;0.3255171066499212;1.0000788956332498;9.999683095985164;0.4167311681971276;0.45363454900814393;0.4536707909069069;0.42283967329048233;0.3300813358134139;0.9856806647296938;0.53639929220589;1.0000616780469755
27.983291;0.9775754541118618;0.41673249783307403;0.426275119225855;0.3182250004227159;0.3255181183751153;1.0000817444233974;9.999695978704395;0.41673122401287854;0.45363449420749336;0.45367062748608744;0.42284020609882994;0.33008118197239994;0.9856829234502681;0.5363995379478144;1.0000590036021482
27.993291;0.9775741148305847;0.4167318390556538;0.42627436424103604;0.31822477412305067;0.3255191301071759;1.0000845295442051;9.99970935909447;0.41673132530342105;0.45363448782274046;0.4536704366454282;0.42284076378933405;0.3300810146798054;0.9856851650401882;0.5363997516068106;1.000056247720714
28.003291;0.9775727230504828;0.4167311996734816;0.4262736118600847;0.3182245430430613;0.32552014052494654;1.0000872488716264;9.99972328212996;0.41673147418807927;0.4536345298022782;0.45367021868449703;0.4228413447659285;0.3300808318796778;0.9856873825276529;0.5363999348149553;1.0000534101297103
28.013291;0.9775712784877376;0.4167305802049477;0.42627286376601614;0.31822430584119343;0.3255211483074086;1.000089900418177;9.999737791482978;0.4167316718284939;0.4536346209025754;0.45366997402012665;0.4228419471874623;0.3300806311033628;0.9856895681847063;0.5364000892327925;1.0000504905583785
28.023291;0.9775697800366272;0.41672998092472757;0.4262721208934853;0.3182240612308832;0.3255221519167517;1.0000924825346513;9.999752934699718;0.4167319184742824;0.453634762499648;0.45366970321902306;0.4228425689989151;0.33008040987964127;0.9856917130945582;0.5364002162771826;1.000047488882902
28.033291;0.9775682275279903;0.4167294016328379;0.42627138352490446;0.31822380793109356;0.32552314942035404;1.0000949939774664;9.999768761972465;0.4167322136500386;0.45363495606104415;0.45366940668467687;0.4228432078658015;0.33008016575373056;0.9856938076494548;0.5364003168124191;1.0000444054930957
28.043291;0.977566622009305;0.41672884160500206;0.42627065159696664;0.31822354460403235;0.32552413850742035;1.0000974339915039;9.999785313436279;0.416732556468094;0.4536352026584145;0.45366908432841807;0.4228438612476085;0.3300798963327991;0.9856958429706191;0.5364003910015057;1.0000412416842577
28.053291;0.9775649653821061;0.41672829968505926;0.42626992492896976;0.31822326975215376;0.32552511689555363;1.0000998029962542;9.999802606611665;0.41673294577413433;0.45363550303542144;0.4536687354923231;0.4228445267976439;0.33007959964006167;0.9856978117769553;0.5364004382781984;1.0000379995623632
28.063291;0.9775632607204112;0.4167277744198613;0.4262692033032007;0.31822298162506957;0.32552608269724126;1.0001021028921075;9.999820638915203;0.4167333801107086;0.45363585779541415;0.45366835909281616;0.4228452028463039;0.33007927442029145;0.9856997082876336;0.5364004575321024;1.0000346811449843
28.073291;0.9775615123569011;0.4167272642063979;0.4262684865548179;0.31822267817063055;0.325527034252532;1.0001043362224342;9.999839404302278;0.41673385780456595;0.453636267190282;0.4536679538243917;0.4228458886444547;0.33007892014694173;0.9857015278843408;0.5364004473880339;1.0000312876449406
28.083291;0.9775597250940407;0.4167267675434028;0.42626777469878857;0.3182223572469117;0.32552796984451793;1.000106505476842;9.999858907222663;0.41673437726877155;0.4536367307865231;0.453667517989563;0.42284658419517834;0.33007853698977174;0.9857032669226371;0.5364004062948302;1.0000278193715368
28.093291;0.9775579034758639;0.4167262831577323;0.4262670678802903;0.31822201704300634;0.325528887755525;1.0001086137227622;9.999879163070599;0.4167349373352001;0.45363724735872035;0.4536670492042889;0.42284728961728113;0.33007812591737806;0.9857049224136901;0.5364003325109842;1.0000242758800246
28.103291;0.9775560518461187;0.41672580979152857;0.42626636622385655;0.31822165641674144;0.32552978632769414;1.0001106654567409;9.999900188451464;0.41673553731089824;0.4536378151658835;0.45366654455295174;0.4228480043642333;0.33007768868187015;0.9857064913917907;0.5364002240666963;1.000020656781593
28.113291;0.9775541744253661;0.41672534602768774;0.4262656698074824;0.31822127503720166;0.32553066385679785;1.0001126658333945;9.999921986422175;0.41673617661337103;0.4536384327301067;0.4536660010421656;0.4228487268010882;0.33007722751261104;0.9857079707467903;0.5364000786663846;1.0000169629320457
28.123291;0.9775522751613179;0.416724890373705;0.42626497868737867;0.3182208732657887;0.3255315186673432;1.0001146186872056;9.999944533341505;0.4167368544040866;0.4536390996042886;0.4536654161491453;0.4228494542777492;0.3300767447595402;0.9857093576474941;0.536399893639057;1.0000131967991166
28.133291;0.9775503581744528;0.4167244413757872;0.4262642927988586;0.31822045194162996;0.325532349349081;1.000116525229698;9.999967779741517;0.4167375696364205;0.45363981634918227;0.4536647881816848;0.42285018347383435;0.3300762427177341;0.9857106493750725;0.5363996660838362;1.0000093616309897
28.143291;0.977548427992323;0.41672399770194923;0.4262636119066755;0.3182200122665318;0.32553315492502477;1.0001183837773968;9.999991662171423;0.4167383213778266;0.4536405839979747;0.4536641160004969;0.42285091059749497;0.3300757235868875;0.9857118427309489;0.5363993933096622;1.000005459914428
28.153291;0.9775464889095348;0.4167235581517988;0.4262629358784666;0.3182195555899793;0.325533934846908;1.0001201899984238;10.00001610700506;0.4167391090348404;0.45364140370511136;0.4536633984802917;0.4228516313539443;0.3300751895800066;0.9857129342404433;0.5363990732180787;1.0000014920974207
28.163291;0.9775445449196438;0.4167231215870812;0.42626226507341614;0.3182190832008459;0.32553468876579794;1.0001219379440442;10.000041026735076;0.4167399322323281;0.45364227649792177;0.453662634387478;0.42285234116633114;0.33007464312256;0.9857139208188357;0.5363987042113566;0.9999974562765677
28.173291;0.9775426000082137;0.41672268699231346;0.42626160044015815;0.31821859635981425;0.32553541640301964;1.0001236216010274;10.000066319612772;0.4167407905169574;0.4536432030398076;0.4536618224640046;0.4228530356848561;0.33007408687375056;0.9857147997794901;0.5363982850044741;0.9999933488044394
28.183291;0.9775406574041557;0.4167222535864487;0.42626094335650383;0.3182180962105656;0.32553611761064805;1.0001252359452557;10.000091868848116;0.4167416831938281;0.45364418371807064;0.4536609614839931;0.4228537111497252;0.3300735235628518;0.985715568598582;0.5363978146710037;0.9999891655842432
28.193291;0.9775387191868736;0.4167218206488981;0.42626029557355966;0.31821758353957813;0.32553679218078513;1.000126777308607;10.000117545127589;0.4167426092981534;0.453645218950695;0.45366005050273506;0.4228543645917681;0.3300729558349327;0.9857162254021016;0.5363972926512145;0.9999849029730344
28.203291;0.9775367875624316;0.4167213871548354;0.4262596593469693;0.3182170587740028;0.3255374395962809;1.0001282434602894;10.000143222487974;0.4167435676758404;0.45364630927505256;0.4536590890051278;0.42285499387566206;0.3300723861790113;0.9857167694236317;0.5363967186452685;0.9999805572183118
28.213291;0.9775348661346673;0.41672095162798967;0.4262590375049893;0.3182165221313642;0.3255380592635387;1.0001296331317795;10.000168791933563;0.4167445570787503;0.4536474550937469;0.4536580767489074;0.42285559741726775;0.3300718170069517;0.9857172008473944;0.5363960925473215;0.9999761236313077
28.223291;0.977532959740057;0.41672051227591417;0.4262584334798513;0.31821597375578886;0.3255386509259077;1.000130944828341;10.000194154928243;0.4167455761440722;0.4536486562841456;0.45365701360274036;0.4228561737218312;0.3300712508236268;0.9857175206522105;0.5363954144656886;0.9999715966791085
28.233291;0.9775310737580774;0.41672006711847204;0.42625785145425765;0.3182154138188248;0.3255392147264141;1.0001321762776783;10.000219214577685;0.4167466234512418;0.4536499118911301;0.4536558993810103;0.42285672112227163;0.33007069012308426;0.9857177300536017;0.5363946848079354;0.999966970393237
28.243291;0.977529214218373;0.4167196137606743;0.42625729631591847;0.31821484255112586;0.3255397509391774;1.0001333254807936;10.000243882806553;0.4167476976260408;0.453651220001585;0.4536547337608945;0.4228572378198868;0.33007013696503124;0.9857178292937735;0.5363939043300768;0.9999622389232841
28.253291;0.9775273880029446;0.4167191489219271;0.4262567732360276;0.31821426026108524;0.3255402596756752;1.0001343921007013;10.000268089408205;0.4167487972463146;0.45365257786779334;0.45365351660567493;0.4228577219793887;0.3300695928181733;0.9857178169693646;0.536393073919198;0.9999573972793145
28.263291;0.9775256016516876;0.4167186683051583;0.4262562871491476;0.3182136673108856;0.3255407408957949;1.0001353777204378;10.000291781966958;0.41674992080512485;0.45365398219005726;0.4536522484032551;0.4228581718967151;0.33006905889333615;0.9857176904562768;0.5363921940978529;0.9999524415185713
28.273291;0.9775238595028489;0.4167181669799726;0.4262558423103387;0.3182130640833004;0.3255411946390276;1.000136285023803;10.000314921477258;0.41675106694129277;0.4536554294066063;0.45365093013176666;0.42285858624359113;0.33006853640466227;0.9857174469956083;0.5363912647471729;0.9999473682581963
28.283291;0.9775221629580193;0.41671764001522577;0.4262554420709129;0.3182124510443747;0.3255416210667589;1.0001371170894395;10.000337472373147;0.41675223473448647;0.45365691608354664;0.45364956262493694;0.422858964075526;0.3300680264843714;0.9857170848612332;0.5363902853531926;0.9999421744136473
28.293291;0.9775205109683948;0.4167170830075615;0.42625508901416015;0.3182118286810426;0.32554202031262736;1.0001378776877379;10.000359386751628;0.41675342388217745;0.4536584394263322;0.45364814612082993;0.42285930475770356;0.3300675300396104;0.9857166037610057;0.5363892553589904;0.9999368574354826
28.303291;0.9775189007998185;0.416716492241413;0.4262547852281058;0.31821119722648217;0.32554239235969096;1.000138571639989;10.000380593592007;0.4167546345788353;0.4536599975076439;0.45364668028541283;0.42285960799034045;0.330067047621376;0.9857160045778578;0.5363881741722052;0.9999314155154249
28.313291;0.9775173288316675;0.41671586463109117;0.4262545323566483;0.3182105565719658;0.32554273703022896;1.0001392042910688;10.000401002569133;0.4167558672112392;0.4536615888644134;0.45364516449578324;0.4228598735542759;0.3300665793377334;0.9857152894606571;0.5363870410495781;0.9999258475985795
28.323291;0.9775157916675805;0.4167151976378956;0.4262543314844029;0.31820990646540354;0.3255430541299885;1.0001397810663806;10.000420517722423;0.41675712240422247;0.45366321184509883;0.45364359797469034;0.4228601008907008;0.3300661250524349;0.9857144619487956;0.5363858550904295;0.9999201531049036
28.333291;0.97751428728853;0.4167144890676003;0.42625418322874364;0.31820924670101297;0.32554334361387666;1.0001403072839203;10.000439047652105;0.41675840136460723;0.45366486435392567;0.45364197971220394;0.4228602891140315;0.3300656847516461;0.9857135265293668;0.5363846152445585;0.9999143313362023
28.343291;0.9775128153001084;0.41671373670482537;0.42625408807887816;0.318208577209889;0.3255436056626653;1.0001407870678056;10.00045650931597;0.41675970573929777;0.45366654397801043;0.4536403084092249;0.42286043721192185;0.33006525863086544;0.9857124881213726;0.5363833206413048;0.99990838123884
28.353291;0.9775113760009198;0.41671293798072123;0.426254046665027;0.3182078979656813;0.32554384075832277;1.000141222521288;10.00047283149947;0.4167610370115458;0.4536682480964545;0.45363858240387894;0.4228605438283929;0.33006484686441273;0.9857113516063066;0.5363819709930834;0.9999023019025951
28.363291;0.9775099693188027;0.4167120898689047;0.42625405976649205;0.31820720872568353;0.3255440497774161;1.0001416147493574;10.000487956152387;0.41676239634209833;0.4536699738316625;0.4536367996294947;0.4228606070486299;0.33006444953331604;0.9857101212392777;0.5363805663251209;0.9998960932048557
28.373291;0.9775085943283395;0.41671118899438686;0.4262541281532579;0.31820650904501196;0.3255442339851378;1.0001419653151036;10.000501834668249;0.41676378486502236;0.45367171791857275;0.45363495783801244;0.42286062485907805;0.33006406677713557;0.9857088001957552;0.5363791065886453;0.9998897560619767
28.383291;0.9775072492049971;0.4167102318530774;0.4262542524450939;0.31820579859538256;0.3255443947977875;1.000142277064295;10.000514423772522;0.41676520372357617;0.4536734767621685;0.4536330548208801;0.4228605958617414;0.3300636987432168;0.9857073906375706;0.5363775918207289;0.9998832924943684
28.393291;0.9775059318716163;0.41670921514578363;0.42625443299855303;0.31820507727521674;0.32554453343817147;1.000142554834508;10.000525686616994;0.4167666539076591;0.4536752468229876;0.453631088313523;0.42286051941375874;0.3300633453664246;0.985705894457985;0.5363760224091745;0.9998767059526824
28.403291;0.977504640958704;0.4167081361343081;0.42625466987171157;0.31820434504026224;0.3255446507770709;1.0001428054288728;10.000535602354498;0.41676813629432985;0.4536770249860425;0.4536290560272047;0.42286039520546864;0.3300630063419189;0.9857043140048631;0.5363743991886042;0.9998700015445899
28.413291;0.9775033755192581;0.41670699268957695;0.4262549628892016;0.3182036018937806;0.3255447473854101;1.000143036417771;10.000544173347137;0.4167696516306273;0.45367880881940076;0.45362695601823927;0.4228602228604617;0.3300626813508559;0.9857026520545001;0.5363727234377345;0.9998631853346244
28.423291;0.9775021336450375;0.4167057830471961;0.42625531149760754;0.31820284809354504;0.3255448236490866;1.0001432550436034;10.000551417364923;0.41677120018686514;0.4536805967890587;0.4536247868924315;0.42286000187981065;0.33006237032610336;0.9857009113112226;0.5363709965966693;0.99985626311821
28.433291;0.9775009114977596;0.41670450559571903;0.42625571448753385;0.31820208409200046;0.3255448798413423;1.0001434680295733;10.000557357742071;0.41677278150747155;0.4536823879846265;0.4536225477063509;0.42285973181263337;0.3300620734858187;0.9856990942430173;0.5363692196817682;0.9998492396147661
28.443291;0.9774997031186479;0.4167031588433533;0.4262561700491532;0.3182013101398341;0.32554491608896546;1.0001436815921614;10.000562023211963;0.4167743945575267;0.4536841814478641;0.45362023777028054;0.4228594122568;0.3300617911142082;0.9856972035940201;0.536367392805589;0.9998421181530697
28.453291;0.977498500921074;0.4167017416441495;0.4262566760969496;0.3182005259475028;0.32554493228381076;1.0001439008353017;10.000565447293948;0.4167760378778992;0.4536859759496115;0.4536178563642869;0.4228590425625267;0.33006152338714867;0.9856952426795941;0.5363655151794359;0.9998349008908792
28.463291;0.9774972964762146;0.41670025331792154;0.426257230487678;0.31819973055802275;0.3255449280921899;1.0001441288159454;10.00056766294247;0.41677770952648324;0.4536877704049018;0.4536154024948624;0.422858621733719;0.3300612703787335;0.9856932149594363;0.5363635855918776;0.9998275894344784
28.473291;0.977496080937021;0.416698693126472;0.4262578309707378;0.3181989223887536;0.32554490304659145;1.0001443667771992;10.00056870253697;0.4167794070558694;0.4536895644809293;0.45361287484892987;0.4228581488448075;0.33006103212544635;0.9856911237888388;0.5363616030577597;0.9998201847699058
28.483291;0.9774948451916702;0.41669705961608056;0.42625847512238796;0.3181980994507364;0.3255448565010597;1.000144615662821;10.000568607561402;0.41678112765496916;0.45369135912186354;0.4536102717256254;0.42285762340281285;0.3300608087309105;0.9856889724116914;0.5363595672400756;0.9998126862352814
28.493291;0.9774935802621363;0.4166953507601663;0.42625916055290436;0.3181972597566365;0.32554478753510147;1.000144876928893;10.000567437119294;0.41678286831470546;0.4536931566646877;0.45360759097065195;0.42285704521050843;0.330060600471377;0.985686763724833;0.5363574784367695;0.9998050911150137
28.503291;0.9774922780010629;0.4166935646973951;0.4262598850438581;0.31819640160849044;0.32554469501341193;1.0001451523679337;10.000565265741166;0.4167846259505137;0.45369496021278755;0.4536048301176502;0.42285641417181374;0.3300604077264768;0.9856845002710699;0.5363553373332397;0.9997973956436293
28.513291;0.977490931235866;0.4166917001115186;0.4262606463369892;0.3181955234645575;0.32554457758720656;1.000145444411725;10.000562176650694;0.41678639759136515;0.4536967728276928;0.453601986449208;0.4228557303780073;0.3300602307791507;0.9856821845426227;0.5363531447061781;0.9997895958880029
28.523291;0.9774895329149026;0.41668975610371783;0.4262614419345739;0.31819462369946494;0.3255444335382198;1.0001457567659715;10.000558258835282;0.41678818057065303;0.45369859740708024;0.45359905694434627;0.42285499425011774;0.3300600696920211;0.9856798195643679;0.5363509011627637;0.999781687084859
28.533291;0.9774880754981652;0.4166877321353393;0.42626226919133475;0.3181937005896823;0.3255442608072545;1.000146094250712;10.000553604429415;0.41678997257730865;0.45370043690467005;0.4535960382178701;0.42285420642683275;0.33005992434218684;0.9856774097668173;0.5363486071124419;0.9997736620417633
28.543291;0.9774865515019022;0.4166856280062902;0.42626312562714375;0.31819275246411544;0.3255440573262706;1.0001464622261655;10.000548301969587;0.4167917715734941;0.45370229414891206;0.45359292623550923;0.42285336751619074;0.3300597945580809;0.9856749612246172;0.5363462627626878;0.9997655103797698
28.553291;0.9774849541634488;0.41668344348399544;0.4262640091327554;0.3181917778815075;0.3255438212720984;1.0001468665246924;10.000542432560378;0.41679357562342967;0.45370417146041325;0.4535897161643361;0.4228524781240681;0.3300596801949514;0.9856724811027344;0.5363438679903045;0.9997572194782013
28.563291;0.9774832776976313;0.4166811780273401;0.4262649178203702;0.318190775650243;0.32554355098804666;1.0001473135603014;10.000536074041312;0.41679538280092615;0.45370607048074146;0.453586402800361;0.42285153906550005;0.33005958104173694;0.9856699768589896;0.5363414224524177;0.9997487761650666
28.573291;0.9774815175870645;0.41667883113807586;0.42626584991152794;0.3181897446208893;0.32554324484901676;1.0001478100653176;10.000529305229819;0.4167971912378875;0.4537079922073352;0.4535829811454518;0.4228505513702855;0.330059496593009;0.9856674549635477;0.5363389257819193;0.9997401679225597
28.583291;0.9774796700666157;0.4166764028228428;0.42626680398414674;0.3181886835303622;0.32554290131335806;1.0001483627894614;10.00052220276939;0.4167989991707415;0.4537099370707194;0.45357944668279504;0.42284951603501403;0.33005942581026076;0.9856649197665089;0.5363363774265647;0.9997313835111857
28.593291;0.9774777306266692;0.4166738935129381;0.4262677791328659;0.31818759120769474;0.3255425190429516;1.0001489784790134;10.000514834645754;0.41680080503181643;0.4537119049359997;0.4535757954929182;0.4228484337938382;0.33005936707904426;0.9856623737356092;0.5363337765488181;0.9997224134126225
28.603291;0.977475693248695;0.4166713036364983;0.42626877481184544;0.31818646685338375;0.32554209698531256;1.0001496636251883;10.000507258288389;0.4168026076541467;0.4537138953099437;0.45357202439797145;0.4228473052157568;0.33005931841217706;0.9856598185730431;0.5363311224266643;0.9997132499177193
28.613291;0.9774735508218941;0.4166686334226059;0.4262697907852636;0.3181853099318244;0.3255416343767439;1.0001504237548566;10.000499521920977;0.4168044064598334;0.45371590792101074;0.45356813115566436;0.4228461311074923;0.33005927768655013;0.9856572558310924;0.5363284146496363;0.9997038865334048
28.623291;0.9774712956985082;0.41666588308175617;0.426270827269639;0.31818411989853296;0.32554113057166956;1.0001512628496732;10.000491664165393;0.4168062015353642;0.45371794325910336;0.45356411460520724;0.42284491286596504;0.330059242755486;0.9856546866307566;0.5363256526561722;0.9996943168429995
28.633291;0.9774689199590534;0.4166630529362735;0.4262718849361685;0.3181828960584364;0.32554058477948905;1.0001521833498093;10.00048371540562;0.4168079934518432;0.45372000286011044;0.4535599742739054;0.42284365236509935;0.33005921150450573;0.985652111257184;0.5363228355981707;0.9996845333080734
28.643291;0.9774664156474678;0.4166601432845737;0.4262729646676514;0.3181816374070995;0.3255399959954466;1.000153186733165;10.000475706384751;0.4168097829633375;0.4537220894230988;0.45355570930618466;0.4228423514902326;0.3300591819784892;0.9856495292636838;0.5363199630765182;0.9996745270564474
28.653291;0.9774637751395568;0.4166571543147769;0.4262740670911595;0.31818034249857957;0.32553936315135035;1.000154274093889;10.0004676786033;0.41681157109172323;0.45372420675567965;0.45355131772826496;0.42284101195667273;0.3300591525410763;0.9856469397137777;0.5363170357436005;0.9996642890204224
28.663291;0.9774609913283206;0.41665408630525236;0.42627519217729687;0.3181790095774575;0.32553868517035695;1.0001554463074864;10.00045968707511;0.4168133594603934;0.45372635946021833;0.4535467967794545;0.4228396353774694;0.33005912188390163;0.9856443413942823;0.5363140550333308;0.9996538107296238
28.673291;0.9774580575205051;0.4166509399738715;0.4262763393527222;0.3181776367695414;0.3255379608628148;1.0001567042298942;10.00045179809723;0.4168151502483496;0.45372855248588545;0.4535421435166631;0.4228382231722414;0.3300590889364802;0.9856417331292525;0.5363110224715218;0.9996430838762341
28.683291;0.9774549675120485;0.41664771662474614;0.4262775079163873;0.3181762220476959;0.3255371889736658;1.000158049124417;10.000444087301084;0.41681694586304213;0.4537307908995002;0.4535373547799728;0.422836776539025;0.33005905286388176;0.9856391132911474;0.5363079391831002;0.9996321001020099
28.693291;0.9774517158655309;0.4166444177981027;0.42627869730377604;0.31817476313993703;0.32553636843779954;1.0001594829321945;10.000436635577534;0.4168187487743418;0.4537330798473644;0.4535324269835046;0.42283529649058244;0.33005901301913054;0.9856364786381737;0.5363048056566245;0.9996208511912368
28.703291;0.9774482978485399;0.41664104465634866;0.4262799071598728;0.31817325749601794;0.32553549847933394;1.0001610079802759;10.000429523447195;0.4168205613140109;0.4537354245096539;0.4535273563795406;0.42283378373136804;0.33005896877572527;0.9856338244049938;0.5363016217296754;0.9996093287748113
28.713291;0.9774447091529465;0.41663759768132785;0.4262811372006796;0.3181717022901679;0.32553457844788636;1.0001626262058831;10.000422830825515;0.41682238535881716;0.45373783017977753;0.453522139294752;0.42283223869555764;0.3300589194526517;0.9856311452468417;0.5362983869129566;0.9995975240083219
28.723291;0.9774409459931499;0.41663407670541197;0.42628238694546433;0.31817009454646417;0.325533607734732;1.0001643390905564;10.0004166432998;0.4168242224161463;0.4537403025065078;0.4535167719198518;0.4228306617484852;0.3300588642955703;0.9856284349350448;0.5362951006323976;0.9995854275442468
28.733291;0.9774370051144956;0.41663048089623866;0.42628365567592585;0.31816843133934586;0.32553258584795325;1.0001661484792814;10.000411053069904;0.41682607406279576;0.45374284747929877;0.4535112500564712;0.4228290531938761;0.3300588024115763;0.985625685368427;0.5362917620426857;0.9995730295161268
28.743291;0.9774328831416234;0.41662680870557894;0.42628494258642713;0.31816671005294495;0.32553151241626677;1.0001680566789473;10.000406150861322;0.41682794210817464;0.4537454710064232;0.45350556905671374;0.4228274131850353;0.33005873276231534;0.9856228867323392;0.5362883697606503;0.9995603196633663
28.753291;0.9774285761661674;0.4166230580663512;0.42628624679226673;0.318164928695417;0.3255303872963071;1.000170066044888;10.000402021990613;0.41682982844296346;0.453748178701562;0.4534997237887597;0.4228257417136262;0.33005865414259594;0.9856200290362505;0.5362849217676352;0.9995472877856924
28.763291;0.9774240802618398;0.41661922685133335;0.42628756738533635;0.318163085916034;0.32552921091332787;1.0001721797759902;10.000398748609081;0.4168317349192142;0.4537509760997476;0.4534937087223925;0.42282403863584384;0.33005856511751386;0.9856171037838184;0.5362814156111706;0.999533924178494
28.773291;0.977419392393596;0.41661531323949524;0.42628890368253053;0.31816118065873883;0.32552798422753343;1.0001744033003266;10.00039640815892;0.41683366325396864;0.45375386877763896;0.45348751837227763;0.4228223035639166;0.3300584640619238;0.9856141040913358;0.5362778488842649;0.9995202192304944
28.783291;0.977414510987036;0.41661131562395415;0.4262902551751219;0.31815921199454356;0.3255267081005235;1.0001767439497171;10.000395071953454;0.41683561496886984;0.45375686219334316;0.4534811477888381;0.4228205356988854;0.330058349238063;0.9856110234325253;0.5362742196173115;0.9995061622331644
28.793291;0.9774094357657391;0.41660723220506857;0.4262916210971399;0.3181571792686238;0.32552538281564947;1.0001792090560049;10.00039481489829;0.4168375915239809;0.45375996141896413;0.4534745927618875;0.42281873405415193;0.330058218910593;0.9856078548555386;0.5362705262574484;0.9994917407433161
28.803291;0.9774041672484411;0.41660306080593806;0.42629300022294014;0.3181550820437342;0.32552400822635263;1.000181805011708;10.000395726971895;0.41683959432402184;0.4537631709156434;0.45346784985226;0.4228168979269995;0.3300580716023126;0.9856045909749183;0.5362667673297612;0.9994769409848853
28.813291;0.9773987065783507;0.416598799073643;0.4262943911006063;0.31815291968377685;0.325522584279083;1.0001845379730205;10.00039790725194;0.41684162440476474;0.45376649448886686;0.4534609162353464;0.42281502698227624;0.33005790632231;0.9856012239244833;0.5362629412142303;0.9994617484134795
28.823291;0.9773930557367476;0.41659444479832036;0.42629579227752923;0.31815069103876814;0.3255211114163157;1.0001874144030616;10.000401447442632;0.4168436825187271;0.4537699353700879;0.45345378930634167;0.42281312092077333;0.3300577226149804;0.985597745581732;0.5362590461015728;0.99944614813493
28.833291;0.9773872178135345;0.4165899960399933;0.42629720224901035;0.31814839442875725;0.3255195904778757;1.0001904405694166;10.000406426849962;0.4168457698190287;0.4537734963468074;0.4534464662547351;0.4228111792509705;0.33005752053291365;0.9855941481896461;0.5362550800021991;0.9994301253326809
28.843291;0.977381197047013;0.4165854509407041;0.42629861929939006;0.31814602769686595;0.3255180223396107;1.0001936219507148;10.000412919870843;0.41684788821156565;0.4537771797879603;0.45343894372689203;0.422809201467518;0.330057300553745;0.985590424550722;0.5362510408030745;0.9994136653073826
28.853291;0.9773749981687908;0.4165808074536139;0.4263000414519111;0.3181435883780955;0.3255164077669823;1.0001969630453043;10.000421001950864;0.4168500402239446;0.4537809874101051;0.4534312175498861;0.42280718729753375;0.33005706337319884;0.9855865682648978;0.5362469263578289;0.9993967531696204
28.863291;0.9773686248003716;0.4165760631600828;0.42630146667904795;0.3181410742008133;0.32551474747153253;1.0002004672483078;10.000430749467577;0.4168522290180691;0.45378492021460565;0.4534232825517281;0.42280513656523266;0.3300568097758291;0.9855825745619945;0.5362427348396297;0.9993793740456138
28.873291;0.9773620782192516;0.4165712151811388;0.42630289328333915;0.318138483647993;0.325513042234171;1.0002041368751986;10.000442238354449;0.4168544583764567;0.4537889788032582;0.45341513244466175;0.42280304887869335;0.33005654076369256;0.9855784403019299;0.5362384650855129;0.9993615136111395
28.883291;0.9773553576836401;0.4165662603180525;0.4263043200993872;0.31813581614136505;0.32551129305630694;1.0002079734250167;10.000455542645684;0.41685673239356125;0.4537931636073057;0.45340675980512907;0.4228009235311841;0.3300562576156116;0.9855741630354037;0.5362341163756752;0.9993431577629693
28.893291;0.977348461073435;0.4165611953350265;0.42630574643658853;0.3181330718399129;0.3255095012177518;1.0002119780851126;10.000470733650381;0.4168590552505336;0.45379747494425077;0.4533981564161122;0.4227987596248184;0.3300559616259129;0.9855697406414369;0.5362296880089353;0.9993242914175725
28.903291;0.9773413850487487;0.416556017068948;0.42630717196818835;0.3181302511929649;0.3255076682950135;1.00021615213792;10.000487884312822;0.41686143125087766;0.4538019130047763;0.4533893138479357;0.422796556237324;0.3300556538285744;0.9855651712021356;0.5362251790060606;0.9993048975922897
28.913291;0.9773341259282377;0.4165507223018312;0.4263085966337356;0.31812735459304436;0.3255057963267848;1.0002204964753725;10.00050707534873;0.4168638648785064;0.45380647757020864;0.4533802236238335;0.42279431237300324;0.3300553349119252;0.9855604522057235;0.5362205878250151;0.9992849576472105
28.923291;0.9773266808849734;0.4165453076457812;0.426310020618932;0.3181243825888395;0.3255038879743189;1.0002250105261885;10.000528390354148;0.41686636060992427;0.4538111676202936;0.4533708768407615;0.4227920265607722;0.330055005146178;0.9855555794282235;0.5362159123623904;0.9992644521810966
28.933291;0.9773190475804313;0.4165397697205683;0.4263114444851143;0.31812133628505507;0.32550194635428004;1.0002296919090627;10.00055190040036;0.4168689225530433;0.4538159813900629;0.45336126400875854;0.42278969639552116;0.33005466427861196;0.9855505464837158;0.5362111503569729;0.9992433611134133
28.943291;0.9773112231601905;0.41653410549230313;0.4263128692577075;0.3181182172029534;0.3254999745745599;1.0002345371561023;10.000577660521996;0.4168715544071047;0.4538209168962352;0.45335137541868603;0.4227873185100718;0.3300543116066918;0.9855453453758595;0.5362062997113588;0.9992216628817534
28.953291;0.9773032045820156;0.41652831231619225;0.4263142964471387;0.31811502671802594;0.3254979753146131;1.0002395424970074;10.000605725420234;0.4168742598534796;0.4538259723009547;0.4533412014912692;0.4227848889374762;0.33005394625075934;0.9855399670625122;0.5362013583865551;0.9991993340945394
28.963291;0.9772949892141568;0.41652238755530246;0.4263157281462232;0.31811176560582205;0.3254959506502556;1.0002447038503204;10.00063615740292;0.416877042954406;0.453831145756556;0.4533307328209381;0.42278240327999467;0.3300535673983219;0.9855344020055651;0.5361963239984456;0.9991763496990084
28.973291;0.977286574400737;0.4165163281203957;0.42631716711495216;0.3181084339136663;0.3254939019901392;1.0002500162218524;10.000669012225202;0.41687990834380373;0.4538364352252381;0.45331995991278345;0.42277985670425156;0.3300531744373894;0.9855286411982402;0.5361911934018238;0.9991526828487772
28.983291;0.9772779569234162;0.41651013037066636;0.4263186168291491;0.31810503103666704;0.32549183009869365;1.0002554733583364;10.000704322381527;0.4168828612021039;0.45384183894447383;0.4533088728172875;0.4227772443425246;0.3300527670894976;0.9855226768100821;0.5361859625280067;0.9991283047917918
28.993291;0.9772691329039365;0.41650379051574415;0.4263200813805907;0.31810155582001653;0.3254897353734709;1.0002610684415325;10.000742093380476;0.4168859069579666;0.4538473560505247;0.4532974611329011;0.42277456194350815;0.33005234548736617;0.9855165024930693;0.5361806264604863;0.9991031851294628
29.003291;0.9772600977505006;0.4164973050113368;0.42632156502774027;0.3180980066709352;0.3254876182128016;1.0002667959245113;10.000782311917572;0.41688905088709044;0.453852986518224;0.45328571425129227;0.4227718059927714;0.33005191005455625;0.9855101136014633;0.5361751795786606;0.9990772923171533
29.013291;0.9772508463754032;0.4164906703451449;0.42632307167230665;0.31809438153043806;0.3254854790496236;1.0002726532480688;10.000824955506602;0.41689229810074596;0.45385873082990547;0.45327362140348093;0.42276897308402916;0.33005146145851566;0.9855035064345377;0.5361696157533902;0.9990505943466482
29.023291;0.9772413737495149;0.4164838827221235;0.4263246046930603;0.3180906776467541;0.32548331794635704;1.0002786406077968;10.000869992000816;0.4168956540086538;0.4538645898952657;0.4532611716203116;0.422766059316538;0.3300510008558978;0.9854966772780737;0.5361639283939982;0.9990230590801139
29.033291;0.9772316750936413;0.41647693852964796;0.4263261671644164;0.3180868916083712;0.32548113428592357;1.000284759260047;10.000917376471376;0.41689912487215885;0.4538705650523026;0.45324835388257173;0.4227630603296116;0.33005053001294565;0.9854896223769882;0.5361581105114155;0.9989946541673973
29.043291;0.9772217459883101;0.4164698350692148;0.42632776213171913;0.3180830198551261;0.32547892709570925;1.0002910106651368;10.000967056380743;0.41690271818296054;0.4538766582225542;0.4532351574131084;0.4227599715871956;0.3300500510533344;0.9854823378214037;0.5361521551728835;0.9989653473535394
29.053291;0.9772115831232409;0.41646257041298923;0.42632939271235903;0.31807905916170387;0.3254766955399661;1.0002973970271167;10.001018981054308;0.4169064425316389;0.4538828722991062;0.4532215717129792;0.4227567885486366;0.33004956609934627;0.9854748190195071;0.5361460557563013;0.9989351072720746
29.063291;0.9772011847309483;0.41645514249120635;0.4263310621414613;0.31807500664808;0.32547443891730793;1.0003039219468597;10.001073110888248;0.41691030693684017;0.45388921140552185;0.4532075861132642;0.42275350677077683;0.3300490769614466;0.9854670610768613;0.5361398056905378;0.9989039036569651
29.073291;0.9771905500262912;0.4164475484414302;0.42633277390101226;0.3180708595537497;0.3254721565340765;1.000310589753871;10.001129418455362;0.4169143202783236;0.4538956808021935;0.45319318950263787;0.4227501218784077;0.33004858500170814;0.9854590597385791;0.5361333983414056;0.9988717064061351
29.083291;0.9771796784194985;0.4164397845872928;0.42633453192444987;0.3180666152114487;0.3254698478069863;1.000317403544831;10.001187876469164;0.4169184912520602;0.45390228660555737;0.4531783707664731;0.42274662946201197;0.3300480912980338;0.9854508109923181;0.5361268272325698;0.998838484598303
29.093291;0.977168568871445;0.4164318466406556;0.4263363408320003;0.31806227123566855;0.32546751223919934;1.0003243643099817;10.001248446091141;0.4169228285490112;0.45390903556670237;0.45316311929451103;0.42274302503366024;0.3300475968805366;0.9854423098994203;0.5361200861264785;0.9988042064182314
29.103291;0.9771572196459758;0.41642372984847076;0.42633820596349065;0.3180578257158464;0.3254651492754753;1.0003314719531322;10.00131107424566;0.4169273408712839;0.4539159349264791;0.4531474250526774;0.42273930390532743;0.3300471028338783;0.9854335511231923;0.5361131686282543;0.9987688395388973
29.113291;0.9771456287546649;0.4164154291100748;0.42634013303213014;0.3180532771944847;0.32546275830636145;1.0003387258222707;10.001375695929314;0.4169320369066391;0.45392299207126946;0.4531312785625906;0.42273546102008436;0.3300466103204795;0.985424530498582;0.5361060676430095;0.9987323515961505
29.123291;0.9771337945556956;0.4164069391713423;0.4263421276470518;0.31804862436786063;0.3254603386881907;1.0003461244144927;10.00144224315706;0.4169369253324058;0.4539302139826497;0.4531146709381955;0.4227314909705563;0.33004612048989446;0.9854152449025207;0.5360987752296913;0.9986947106709254
29.133291;0.9771217159631879;0.4163982548510296;0.42634419493305886;0.31804386582222655;0.3254578896066929;1.0003536657990575;10.001510658343976;0.4169420145565038;0.4539376070203091;0.4530975937183544;0.4227273881071019;0.3300456343006873;0.9854056908614757;0.5360912827246419;0.9986558851081183
29.143291;0.9771093922148754;0.41638937111189606;0.42634633928665117;0.3180389999666273;0.32545540996395517;1.0003613484183154;10.001580901966172;0.41694731243920746;0.45394517726327405;0.4530800384550002;0.4227231467385539;0.3300451524304965;0.9853958637059911;0.5360835809159189;0.9986158425461685
29.153291;0.9770968221584806;0.41638028299798807;0.4263485642972243;0.31803402498045896;0.32545289857445886;1.000369171574108;10.001652949134849;0.4169528263781408;0.4539529308222782;0.4530619963231367;0.4227187615337736;0.3300446752976644;0.9853857571613222;0.5360756604474118;0.99857454936762
29.163291;0.9770840035043903;0.4163709855409528;0.4263508727870767;0.31802893874042976;0.32545035446324144;1.0003771354147308;10.001726775977342;0.4169585633847149;0.453960873644775;0.4530434578492567;0.42271422764310934;0.33004420320497485;0.9853753634204804;0.5360675122508518;0.9985319713644746
29.173291;0.9770709329531052;0.41636147359474346;0.4263532670509861;0.3180237388325576;0.32544777682889314;1.000385240317165;10.001802342386817;0.41696452992630284;0.45396901115356925;0.45302441279401007;0.4227095403925133;0.3300437366245247;0.985364673842663;0.536059127712509;0.9984880746209335
29.183291;0.9770576073838948;0.41635174177312323;0.4263557492800158;0.3180184226328177;0.32544516484890773;1.0003934862056016;10.001879583108083;0.41697073188861544;0.4539773482239503;0.4530048503158481;0.42270469514086556;0.33004327643561;0.9853536792939815;0.5360504987977952;0.9984428254947162
29.193291;0.9770440250399398;0.4163417846748312;0.4263583217560854;0.3180129873262287;0.3254425178242566;1.0004018719985974;10.00195841723173;0.4169771748338095;0.4539858895136854;0.4529847591573566;0.4226996874125177;0.3300428239595143;0.9853423697411497;0.5360416180651671;0.9983961901865647
29.203291;0.9770301855776107;0.41633159704527345;0.42636098685955814;0.31800742996962233;0.32543983556627426;1.0004103953204393;10.002038767896488;0.416983864215651;0.4539946398533131;0.45296412758080773;0.4226945129111084;0.3300423809481738;0.9853307336771095;0.5360324781568024;0.9983481345169478
29.213291;0.9770160893229498;0.4163211736449838;0.4263637474464272;0.3180017477523899;0.3254371184373473;1.0004190527775576;10.002120570502871;0.41699080526934207;0.45400360438287685;0.45294294321615886;0.4226891673150034;0.3300419496789513;0.9853187577699212;0.5360230710484836;0.9982986234609587
29.223291;0.9770017365787097;0.41631050929429625;0.42636660744877003;0.3179959381923569;0.32543436698208433;1.000427839976032;10.002203764714832;0.4169980029570883;0.4540127884271927;0.45292119312657214;0.42268364604413067;0.33004153290803895;0.9853064269715138;0.5360133879087233;0.9982476207485488
29.233291;0.9769871273396753;0.4162995991189794;0.4263695720842307;0.3179899991028382;0.3254315816651929;1.0004367511941492;10.002288286663687;0.41700546228331714;0.45402219747238587;0.45289886407717467;0.4226779440087224;0.3300411334885451;0.9852937256028754;0.5360034197440784;0.9981950895759074
29.243291;0.9769722614711568;0.4162884382517042;0.42637264764194127;0.3179839284862666;0.3254287627478885;1.0004457796681951;10.002374072539295;0.41701318853399544;0.45403183726971713;0.45287594257404745;0.4226720553120518;0.33004075399686184;0.9852806391292238;0.5359931579453345;0.9981409937398273
29.253291;0.9769571389843665;0.41627702129428495;0.42637584119212546;0.3179777244480265;0.32542590998562543;1.000454918095795;10.002461066287577;0.4170211870497881;0.4540417138346097;0.4528524146910265;0.42266597316394044;0.3300403965840892;0.9852671553157465;0.5359825939845906;0.9980852979974607
29.263291;0.9769417604423256;0.4162653424802821;0.4263791602973526;0.31797138511947076;0.32542302226174163;1.0004641590692707;10.00254922284542;0.41702946290820897;0.45405183339217214;0.45282826613461036;0.42265969003316856;0.33004006286918686;0.985253264157268;0.5359717186614634;0.9980279676752806
29.273291;0.976926127426678;0.41625339613247797;0.42638261266805605;0.3179649085182908;0.32542009743913847;1.0004734957860115;10.002638508297713;0.4170380209057936;0.454062202220489;0.45280348245205476;0.42265319785055927;0.3300397540553202;0.9852389571681784;0.5359605217542945;0.9979689676919433
29.283291;0.9769102425345453;0.4162411768099981;0.4263862058666834;0.3179582924581398;0.3254171325196412;1.0004829223632314;10.002728898824103;0.4170468655751761;0.4540728263876055;0.45277804893695506;0.4226464883798089;0.3300394713697235;0.9852242269167283;0.5359489921677151;0.9979082615509642
29.293291;0.9768941093050578;0.4162286793963539;0.42638994722236073;0.31795153459038844;0.3254141239254501;1.0004924335500032;10.002820377847303;0.41705600093025863;0.45408371171361983;0.45275195026352544;0.42263955367515704;0.3300392163723764;0.9852090669790375;0.5359371181555946;0.9978458108193485
29.303291;0.976877732207083;0.41621589909361645;0.426393843906271;0.317944632305791;0.32541106772854356;1.0005020245890504;10.002912933933056;0.41706543004920343;0.4540948639379157;0.4527251703172954;0.4226323861769891;0.330038991023337;0.9851934719183343;0.5359248876206364;0.9977815750707051
29.313291;0.9768611158593312;0.4162028310557444;0.4263979027638236;0.3179375825314875;0.3254079599013364;1.000511691469527;10.003006565068038;0.41707515504375436;0.45410628866458763;0.4526976922992855;0.42262497844438723;0.33003879767484384;0.9851774369328883;0.5359122884215582;0.9977155127348473
29.323291;0.9768442638502949;0.4161894699424005;0.42640213002775507;0.3179303817606493;0.32540479637794356;1.0005214311502273;10.003101286707102;0.4170851778317393;0.4541179911771592;0.45266949891408753;0.42261732297810095;0.33003863894724;0.9851609573023221;0.5358993082393104;0.9976475823396478
29.333291;0.9768271780798212;0.4161758098371705;0.42640653159190073;0.3179230262573298;0.32540157280347654;1.0005312410129463;10.003197133365306;0.4170955009471225;0.45412997641950564;0.45264057285074605;0.4226094122591001;0.3300385176300964;0.9851440284445675;0.5358859341319067;0.9975777427220188
29.343291;0.9768098587864157;0.41616184444919996;0.42641111348391014;0.3179155122339837;0.32539828445573493;1.0005411180054553;10.003294151437562;0.41710612736884434;0.45414224884486165;0.45261089730264964;0.42260123882745504;0.33003843673518946;0.9851266465781959;0.5358721524993761;0.9975059524128835
29.353291;0.9767923055125348;0.4161475672766717;0.4264158817740389;0.31790783586113175;0.3253949264561461;1.0005510588973696;10.003392389235206;0.41711705962675016;0.45415481218922943;0.4525804557191682;0.42259279525168064;0.3300383993835969;0.9851088089842374;0.5358579498129928;0.997432169455922
29.363291;0.9767745184158221;0.4161329717603926;0.42642084231836985;0.3178999930681839;0.32539149399706807;1.0005610609058047;10.003491889815175;0.41712829924712685;0.4541676696486948;0.4525492312068487;0.4225840738748334;0.330038408490611;0.9850905136778014;0.5358433134121962;0.9973563521363051
29.373291;0.9767564987331062;0.41611805149663733;0.4264260008773075;0.31789197947417885;0.3253879826435773;1.0005711211705404;10.003592691679982;0.4171398470941512;0.4541808242696396;0.4525172064637217;0.42257506667170025;0.3300384667380792;0.9850717590520474;0.5358282313601684;0.9972784600610085
29.383291;0.9767382484205381;0.4161028004848572;0.4264313633823823;0.31788379063336675;0.32538438863102737;1.000581235781986;10.003694839696331;0.41715170395748735;0.45419427910369575;0.45248436386792557;0.42256576556007297;0.3300385768558858;0.9850525437616835;0.5358126916682328;0.9971984548432179
29.393291;0.9767197694099882;0.4160872134017104;0.42643693605682853;0.31787542222284215;0.3253807089229697;1.0005913993177025;10.003798396115448;0.41716387062303467;0.4542080370689411;0.45245068539951877;0.42255616270525614;0.3300387418419403;0.9850328666287675;0.5357966819019901;0.9971162999436223
