time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
29.403291;0.976701062883735;0.4160712856129484;0.4264427254972194;0.31786686993951563;0.3253769410605731;1.0006016050479822;10.003903439793515;0.4171763478943625;0.4542221009104235;0.452416152807265;0.4225462503788642;0.330038965001012;0.9850127261964464;0.5357801892589789;0.9970319597186705
29.413291;0.9766821292156562;0.41605501278235174;0.4264487389955087;0.31785812931138996;0.3253730828673688;1.00061184573038;10.004010057224313;0.4171891370930585;0.4542364734035156;0.45238074792103716;0.4225360206014445;0.33003924977121907;0.9849921199239042;0.5357632008720818;0.9969453987253516
29.423291;0.9766629683671634;0.41603839042564794;0.426454984842483;0.3178491956470067;0.32536913219845864;1.0006221140570375;10.004118331943838;0.417202240428407;0.4542511573753595;0.4523444526358226;0.42252546491726417;0.33003959946326106;0.9849710435567531;0.5357457043434428;0.9968565816746001
29.433291;0.9766435796818445;0.41602141371386064;0.4264614721575604;0.3178400641351272;0.3253650869444164;1.0006324021563415;10.004228332648763;0.4172156608280902;0.45426615549190885;0.45230724868240646;0.4225145744110279;0.33004001716643677;0.9849494915462829;0.5357276881036052;0.9967654732222654
29.443291;0.9766239613242325;0.41600407753727997;0.42646821057316575;0.31783072994062606;0.32536094507463825;1.000642700663082;10.004340108138814;0.4172294017970603;0.45428146985761264;0.45226911764548355;0.4225033399098634;0.3300405058665073;0.9849274586068939;0.535709141207132;0.9966720377403456
29.453291;0.9766041105172677;0.4159863766200232;0.42647521011137085;0.31782118823262034;0.32535670453448273;1.000652998058454;10.004453698785131;0.41724346763491316;0.4542971014828443;0.45223004122952487;0.42249175220517377;0.33004106872074185;0.9849049409159634;0.5356900527814014;0.9965762393974938
29.463291;0.9765840240305568;0.4159683055524786;0.42648248111728454;0.31781143423972796;0.3253523631254326;1.000663280695309;10.004569152364562;0.4172578636807597;0.4543130502197698;0.45219000138835597;0.42247980211678493;0.3300417092879283;0.9848819357363605;0.5356704114393208;0.9964780420326403
29.473291;0.9765636980929553;0.4159498588783818;0.4264900342439061;0.3178014634410716;0.32534791850235134;1.000673533408189;10.004686526845044;0.4172725963946599;0.45432931521905584;0.45214898030757544;0.4224674804025458;0.33004243139969347;0.9848584403812328;0.5356502049230841;0.9963774087602244
29.483291;0.9765431283667276;0.4159310312167961;0.42649788047569415;0.3177912718586946;0.32534336835741334;1.000683740362658;10.004805884522495;0.4172876733512362;0.4543458952025809;0.45210696051729377;0.42245477764904715;0.3300432387370294;0.9848344520220835;0.535629420109888;0.9962743019118618
29.493291;0.9765223107003805;0.4159118171579088;0.4265060311584015;0.3177808562068935;0.3253387105695482;1.0006938856834124;10.004927287208716;0.4173031029215393;0.4543627883594534;0.4520639250025116;0.422441684407804;0.33004413448400516;0.9848099682732229;0.5356080432572758;0.9961686837913835
29.503291;0.976501242528189;0.41589221106858815;0.4265144980321265;0.3177702138009421;0.3253339430002775;1.0007039535326228;10.005050794336157;0.41731889363334224;0.4543799923408028;0.4520198571313264;0.42242819168020157;0.3300451213035823;0.9847849875264456;0.5355860605359932;0.9960605176395648
29.513291;0.9764799238502349;0.41587220723892754;0.4265232932549666;0.317759342433216;0.3253290633304717;1.0007139278358932;10.005176466307464;0.4173350537937966;0.4543975044433098;0.45197474064526666;0.4224142911925008;0.33004620161643894;0.9847595086462538;0.5355634586317147;0.995949767650149
29.523291;0.9764583571259494;0.41585180017675255;0.4265324295186836;0.3177482403823062;0.32532406943203773;1.0007237917928684;10.005304369976471;0.41735159150710016;0.45441532136519747;0.45192855977384866;0.42239997497425796;0.330047378011184;0.9847335307284069;0.5355402247592607;0.9958363982411151
29.533291;0.9764365463563482;0.4158309846030305;0.42654192003905;0.31773690647368924;0.32531895972282643;1.0007335272613849;10.005434577009638;0.4173685147724813;0.4544334384621708;0.45188129921212833;0.4223852347545996;0.3300486536215448;0.9847070534467697;0.5355163461743714;0.9957203737832417
29.543291;0.9764144959656911;0.41580975528471353;0.4265517782108224;0.31772534004952235;0.32531373294713894;1.0007431143276404;10.005567153924574;0.4173858315812413;0.4544518493796252;0.45183294401842566;0.42237006189830983;0.33005003229137864;0.9846800772681019;0.5354918099824262;0.9956016590632664
29.553291;0.976392210294355;0.4157881069449787;0.4265620174452415;0.3177135407921695;0.32530838788114846;1.0007525311614884;10.005702149546993;0.41740354998576096;0.45447054653090285;0.4517834797793327;0.42235444774971176;0.3300515184715006;0.9846526032870986;0.5354666033103455;0.9954802198515796
29.563291;0.9763696934814214;0.415766034361469;0.42657265165537933;0.3177015084690217;0.32530292349038953;1.0007617539818296;10.005839586569957;0.41742167807547725;0.45448952186775265;0.45173289300382763;0.42233838386450345;0.33005311710416285;0.9846246336994942;0.5354407133529061;0.9953560231967827
29.573291;0.97634694947559;0.41574353279162596;0.4265836959210316;0.31768924283446104;0.32529733919502113;1.0007707568893551;10.005979463559969;0.41744022390883473;0.45450876731410506;0.4516811711711655;0.4223218618453222;0.33005483365315796;0.9845961726413107;0.5354141273775288;0.9952290373418218
29.583291;0.9763239829594884;0.41572059846504983;0.4265951666497948;0.31767674378241556;0.3252916347780425;1.0007795115629836;10.006121763763169;0.41745919558058014;0.45452827470293494;0.45162830228191164;0.42230487287459934;0.3300566740119645;0.9845672259939049;0.5353868327221032;0.9950992314305075
29.593291;0.9763008007762215;0.4156972287079618;0.4266070814366798;0.31766401158699664;0.3252858102483262;1.0007879870846588;10.006266460503586;0.4174786014719186;0.45454803524331844;0.4515742745831102;0.4222874074212757;0.3300586441753578;0.9845378005503821;0.5353588166747145;0.9949665753977565
29.603291;0.9762774121098298;0.41567342182540795;0.42661945908043153;0.3176510470131825;0.32527986603810505;1.0007961500350226;10.006413515534021;0.41749845046118406;0.45456803889811137;0.4515190768163131;0.42226945523754256;0.3300607500127848;0.9845079036865889;0.5353300665144339;0.9948310402195147
29.613291;0.9762538272654075;0.4156491771310961;0.42663231959141895;0.31763785119217797;0.32527380313199267;1.0008039645857094;10.006562869861671;0.4175187518983112;0.4545882741386458;0.4514626986701453;0.42225100534694476;0.330062997298882;0.9844775431838392;0.535300569544031;0.994692598584138
29.623291;0.9762300570213234;0.4156244950334936;0.4266456840114178;0.31762442556770665;0.32526762278626153;1.0008113923870494;10.006714432955201;0.41753951538957995;0.454608728053322;0.45140513120138526;0.4222320460719601;0.33006539180401323;0.9844467266482535;0.535270312886731;0.9945512254204106
29.633291;0.9762061128659159;0.4155993769414503;0.42665957426168205;0.31761077211570954;0.3252613262282459;1.0008183924851053;10.006868083974316;0.4175607505021691;0.4546293866049449;0.4513463670433716;0.4222125653625401;0.3300679392885692;0.9844154610435905;0.5352392833795114;0.9944068979198796
29.643291;0.9761820070280809;0.4155738251319559;0.4266740131753635;0.31759689345356373;0.3252549146271243;1.0008249210704983;10.00702368521248;0.4175824664872204;0.4546502347456646;0.451286400304594;0.4221925513740626;0.33007064545912984;0.9843837528550284;0.5352074675095733;0.9942595960192319
29.653291;0.9761577530521341;0.4155478427097145;0.426689024498282;0.31758279272439666;0.32524838919919924;1.0008309310640866;10.007181094802336;0.4176046721371592;0.45467125615888593;0.4512252264495753;0.42217199273914435;0.3300735161435339;0.9843516085291286;0.535174851235441;0.9941093036224997
29.663291;0.9761333668431049;0.41552143373038264;0.4267046327889658;0.3175684735747414;0.32524175136949396;1.0008363723048248;10.007340169709176;0.41762737568894603;0.4546924330251965;0.4511628421651708;0.4221508782393222;0.330076557670942;0.9843190350692094;0.5351414200090658;0.9939560095317551
29.673291;0.9761088669067424;0.4154946034280832;0.4267208635094002;0.31755394034214257;0.32523500282004847;1.0008411921244136;10.00750075918734;0.41765058475173833;0.4547137461235168;0.45109924512879584;0.42212919641728675;0.3300797770289308;0.9842860413480464;0.5351071590637799;0.9937997074176591
29.683291;0.9760842744837047;0.41546735816520786;0.4267377431874474;0.3175391982930183;0.3252281452532011;1.0008453353341538;10.007662700615493;0.41767430641841696;0.45473517477585834;0.45103443416518607;0.42210693546149686;0.33008318166578376;0.9842526394875438;0.535072053668144;0.9936403951980094
29.693291;0.9760596139304963;0.41543970524390517;0.4267552993483045;0.31752425364185916;0.3252211801390379;1.00084874349375;10.00782582495756;0.4176985474239965;0.4547566964911475;0.45096840981602854;0.4220840831636456;0.3300867792432413;0.9842188451353455;0.5350360893698466;0.9934780749175669
29.703291;0.9760349121143498;0.41541165311119027;0.4267735604691477;0.31750911345278165;0.3252141087434736;1.0008513539428028;10.00798996242719;0.4177233141959456;0.45477828675670195;0.45090117473613206;0.422060626766866;0.33009057756002697;0.9841846772675723;0.5349992525482358;0.9933127533747678
29.713291;0.9760101973836655;0.4153832117105293;0.42679255607907635;0.3174937857037395;0.32520693237227427;1.0008530992378692;10.008154937985852;0.41774861300826877;0.45479991900225697;0.450832733794457;0.4220365527039327;0.33009458461311514;0.9841501581178054;0.5349615310625492;0.9931444425812144
29.723291;0.9759854999279478;0.41535439251285783;0.4268123167470251;0.31747827932112016;0.3251996526076535;1.0008539072470597;10.008320556659374;0.41777445032209326;0.4548215644576723;0.4507630940695347;0.4220118466407365;0.33009880869279074;0.9841153127783526;0.5349229144203865;0.9929731597745614
29.733291;0.9759608532332771;0.4153252085117483;0.42683287406332;0.31746260392327813;0.32519227140016815;1.000853701010151;10.008486591983102;0.41780083301211124;0.4548431917449297;0.45069226471992635;0.4219864939284135;0.33010325847640104;0.9840801689986668;0.5348833935323902;0.9927989273920952
29.743291;0.9759362947322532;0.41529567441143445;0.42685426066630816;0.31744676945509354;0.32518479111030124;1.000852398037449;10.008652791327744;0.4178277682860174;0.4548647664236103;0.4506202568517125;0.4219604798821371;0.3301079431295278;0.9840447578362052;0.5348429604124112;0.9926217732034549
29.753291;0.9759118654878575;0.4152658065747857;0.42687651011247063;0.31743078606097497;0.32517721466996385;1.000849910175792;10.008818892891385;0.4178552634785929;0.45488625094948976;0.4505470836821402;0.42193378955622984;0.3301128723890745;0.984009114278977;0.5348016079276202;0.992441730774226
29.763291;0.9758876103002392;0.4152356224549066;0.4268996568139083;0.31741466427098985;0.3251695457886056;1.0008461441476268;10.008984635835096;0.41788332586489524;0.4549076049707929;0.45047276077855053;0.4219064073019064;0.3301180565493301;0.983973276877012;0.5347593300105812;0.9922588403519684
29.773291;0.9758635777945566;0.4152051400229948;0.426923736214529;0.3173984153780409;0.3251617888973343;1.0008410015128157;10.009149752991592;0.4179119622887345;0.45492878528844166;0.45039730612836876;0.4218783167460748;0.3301235064217422;0.9839372867656109;0.5347161223594433;0.9920731499233378
29.783291;0.9758398197305614;0.4151743780640407;0.42694878493696037;0.3173820518414752;0.32515394878991866;1.0008343777982311;10.009313959881453;0.41794117862728036;0.4549497452544254;0.45032074046061815;0.4218495012215737;0.3301292334728858;0.9839011868608951;0.5346719825379951;0.9918847160401392
29.793291;0.9758163903746374;0.41514335734265034;0.4269748408639087;0.31736558759312883;0.32514603042229345;1.0008261618936785;10.009476955121185;0.4179709795218999;0.4549704344568755;0.45024308782228195;0.4218199438687873;0.3301352499999122;0.9838650215382637;0.5346269091555936;0.9916936042117018
29.803291;0.975793346464473;0.4151121014329874;0.427001943240117;0.31734903831244776;0.3251380391291387;1.0008162362789053;10.009638417755397;0.41800136850249836;0.45499079918034335;0.45016437584782587;0.42178962737908315;0.33014156904717173;0.9838288368377516;0.5345809010590133;0.9914998892628561
29.813291;0.9757707483465528;0.41508063644505583;0.4270301327571275;0.3173324216370387;0.3251299808555915;1.000804477300673;10.009797994874056;0.4180323482946588;0.45501078284320706;0.45008463583578456;0.42175853393722856;0.3301482042345968;0.9837926806568984;0.5345339570451347;0.9913036560341536
29.823291;0.9757486622435979;0.41504899039175003;0.4270594517939571;0.3173157571175009;0.3251218621701511;1.0007907550167634;10.009955298880024;0.4180639210413254;0.4550303258591233;0.4500039030841169;0.42172664515188596;0.3301551698151795;0.9837566026791663;0.5344860760617175;0.9911050000140622
29.833291;0.9757271618966006;0.41501719321013375;0.427089944683277;0.3172990659548406;0.32511369039614935;1.0007749331723186;10.010109914595724;0.4180960882708538;0.4550493651263366;0.4499222173030161;0.42169394190814663;0.3301624808987713;0.9837206552593222;0.5344372576723927;0.9909040275766107
29.843291;0.9757063289151536;0.414985277368522;0.42712165765960236;0.3172823708578474;0.32510547384154004;1.0007568693108704;10.010261403302568;0.4181288506915628;0.45506783334639034;0.44983962289303614;0.4216604045832452;0.3301701535799259;0.9836848953786707;0.5343875025639877;0.990700856291434
29.853291;0.9756862527691281;0.41495327830335244;0.42715463871211934;0.3172656962279453;0.3250972216154469;1.000736414248865;10.010409300768643;0.4181622079197026;0.45508565845685517;0.44975616938063334;0.42162601343577927;0.3301782049446047;0.9836493855203262;0.5343368130942598;0.9904956161629678
29.863291;0.9756670307205821;0.4149212344596017;0.4271889374129357;0.317249068347867;0.32508894315557463;1.000713410966583;10.010553106761286;0.41819615842719954;0.45510276333474975;0.44967191203402745;0.42159074880663155;0.33018665317569346;0.9836141929974473;0.5342851936198556;0.9902884518003304
29.873291;0.9756487675375283;0.4148891873578661;0.4272246045469811;0.31723251533259134;0.32508064812265375;1.0006876934706892;10.010692273946601;0.41823069982564093;0.4551190655192975;0.449586912200387;0.42155459105108245;0.33019551772511146;0.9835793897063249;0.5342326503625706;0.990079524634367
29.883291;0.9756315752609742;0.41485718188756027;0.42726169191011004;0.317216067184105;0.3250723466455;1.0006590855570823;10.010826208333674;0.4182658288923613;0.4551344769225887;0.44950123728433783;0.4215175202431645;0.3302048192997979;0.9835450531940045;0.5341791912477021;0.9898690144919446
29.893291;0.9756155732447562;0.4148252666379459;0.42730025254651655;0.3171997561953366;0.32506404952250156;1.0006274001676616;10.010954272438944;0.41830154112551343;0.4551489037381272;0.44941496087055177;0.4214795160789092;0.3302145796244045;0.983511268069835;0.5341248262211407;0.9896571197815907
29.903291;0.9756008885010529;0.4147934942063586;0.42734034115745145;0.3171836174210927;0.32505576841451783;1.0005924403720463;10.011075778609257;0.4183378303199839;0.45516224632560276;0.4493281630228084;0.42144055807977715;0.3302248211779215;0.9834781268607721;0.5340695678340983;0.989444056647861
29.913291;0.9755876563261221;0.41476192168721515;0.4273820145304747;0.3171676888083095;0.3250475161145674;1.0005540007705116;10.011189982527712;0.418374688466574;0.45517439887059985;0.4492409303630404;0.42140062565021164;0.33023556715571173;0.9834457303102833;0.5340134316243853;0.9892300588092935
29.923291;0.9755760212974514;0.4147306113401868;0.42742533206463657;0.3171520110094673;0.3250393067687083;1.0005118676414275;10.01129608797595;0.4184121058840007;0.4551852491119597;0.44915335627544145;0.421359698020906;0.3302468416049151;0.9834141870924387;0.5339564362551568;0.989015378653755
29.933291;0.9755661382849812;0.4146996310403057;0.42747035627010194;0.3171366272107328;0.32503115602346655;1.000465818093589;10.011393252463307;0.41845007121878564;0.4551946781714675;0.44906554159345713;0.4213177543424062;0.33025866947748395;0.983383612966239;0.5338986033856838;0.9888002889705718
29.943291;0.9755581723793784;0.4146690542706059;0.4275171529506036;0.3171215832024602;0.32502308115571976;1.0004156190817843;10.011480585909442;0.4184885712662669;0.4552025601769477;0.4489775952604596;0.4212747738091428;0.33027107670458916;0.9833541304145782;0.5338399572205706;0.9885850847041043
29.953291;0.9755522979787169;0.4146389597557567;0.4275657910280109;0.31710692784262634;0.32501510107223747;1.0003610264726412;10.011557148495935;0.4185275908680769;0.455208761774936;0.44888963469799364;0.4212307357639517;0.330284090567074;0.9833258694485946;0.5337805243179032;0.9883700842600015
29.963291;0.9755486982331482;0.4146094310696359;0.4276163423581655;0.31709271368227016;0.3250072361272798;1.0003017842087136;10.011621948573397;0.41856711282608866;0.45521314196461526;0.4488017862446868;0.42118561978608204;0.33029774024003494;0.9832989684454584;0.5337203339333316;0.9881556303734393
29.973291;0.9755475652471388;0.41458055671742944;0.42766888184264984;0.31707899717074145;0.3249995079099081;1.0002376236743429;10.011673939124167;0.4186071177545101;0.45521555228340443;0.4487141857678798;0.42113940562818997;0.3303120570988614;0.9832735743720205;0.5336594182325289;0.9879420914734244
29.983291;0.9755491009769008;0.4145524307267391;0.42772348771852436;0.31706583846788816;0.32499193906391366;1.0001682631537703;10.011712015825276;0.4186475838387358;0.45521583676988864;0.4486269792911818;0.42109207315765235;0.33032707467878;0.9832498435382973;0.5335978123125351;0.9877298639079741
29.993291;0.9755535182213708;0.4145251533372621;0.42778024173426243;0.31705330146723;0.32498455326301345;1.0000934073884429;10.011735015559944;0.4186884864429233;0.455213831154221;0.448540323672174;0.42104360253895157;0.33034282847900553;0.9832279426759192;0.5335355545413715;0.9875193735209306
29.999994;0.9755610412038668;0.41449883162568535;0.42783922918705736;0.3170414542504321;0.32497737549126693;1.0000127471866487;10.0117417133714;0.41872979776331726;0.455209361601634;0.44845438745799304;0.4209939744406849;0.33035935571813785;0.9832080488899358;0.5334726870407955;0.9873110762213677
29.999994;1.0754558838952015;0.45869313561798364;0.42942351494915565;0.34738848081708273;0.32296648108179526;0.9999259587462697;10.01173081903699;0.41877148672859454;0.4552022439189968;0.4483693517886922;0.42094316995380315;0.33037669520084273;1.0830203489864008;0.5334092562571205;0.987105459411744
29.999995;1.0754703379459787;0.45866788052208207;0.42948612975002937;0.34737818220154787;0.3229597494246276;0.9998327025173022;10.011700973913438;0.4188135190512303;0.45519228320911836;0.44828541087573304;0.4208911703660588;0.33039488738105915;1.0830050392993353;0.5333453138282228;0.9869030445916117
29.999996;1.0754886419359773;0.45864514339027934;0.4295523661928847;0.34736886302213704;0.3229533608343804;0.9997326220040145;10.011650748827476;0.41885585710400397;0.4551792732584988;0.4482027720513282;0.42083795717070005;0.3304139744280599;1.0829923261979322;0.5332809171611389;0.9867043893850912
29.999998;1.0755110699324522;0.45862381124525115;0.42962116449317067;0.3473617534725627;0.32294840612025116;0.9996253429586724;10.011578642450417;0.41889845944942283;0.45516299578747704;0.4481216561451527;0.4207835123800684;0.33043400025794856;1.0829834274287222;0.5332161292186107;0.9865100885319698
30.000002;1.0755378974774;0.45860289215165884;0.429691568818244;0.3473556909202617;0.3229437683053813;0.999510488378512;10.011482896569255;0.4189412822156345;0.4551432252644275;0.4480422992569027;0.4207278123056075;0.33045501243573455;1.0829765676164518;0.5331510288672374;0.9863207643650783
30.00001;1.0755693621420213;0.4585836921746706;0.42976472933005677;0.34735199682129286;0.32294069329058306;0.9993877533027817;10.011361024147144;0.41898428241704083;0.45511974321253107;0.4479649492681187;0.42067080958647407;0.33047706625821743;1.0829729677264637;0.5330857435179528;0.9861370388930433
30.000026;1.0756056469456634;0.4585651923840949;0.42983959122520693;0.34735067486809046;0.3229392745212891;0.9992570239643384;10.01120980157371;0.41902741553976947;0.45509234895979717;0.4478898426924899;0.42061242316951997;0.3305002237774382;1.0829728546114081;0.5330204816308008;0.9859595027115171
30.000058;1.07564789249231;0.4585445648621746;0.4299129880834089;0.347355094721737;0.3229424488358773;0.9991184043827952;10.011026279208929;0.41907063563712543;0.455060854992861;0.4478171717684045;0.42055154699318;0.3305245409755404;1.082977481029064;0.5329547465871198;0.9857886951291633
30.000122;1.0756963467864145;0.45851938004816684;0.42998244125069995;0.3473700558309046;0.32295471056620906;0.9989720864907604;10.010808779635028;0.41911392264081604;0.4550250754535316;0.447747072125464;0.4204880562149786;0.3305500443146704;1.0829870919911422;0.5328888747571983;0.985625129141193
30.00025;1.0757522552056804;0.458477133173541;0.4300356917336687;0.34740092421656044;0.3229807482756306;0.9988182158812982;10.010556684609197;0.4191573083109646;0.45498482984981914;0.4476796262825417;0.4204138108860794;0.3305767143307786;1.083002837817711;0.5328168705020212;0.985469367212543
30.000378;1.0758129659658622;0.4584313321524861;0.43008616980820075;0.3474336382108195;0.3230083839669535;0.9986569170780862;10.010269376303619;0.4192008466723817;0.45493997453423907;0.44761485919499827;0.4203326761817267;0.33060450237965033;1.0830227219073945;0.532742123007929;0.9853220234133832
30.000506;1.0758797478779953;0.45838131863654974;0.4301326106777322;0.3474673135837756;0.32303650595659533;0.9984884296521329;10.00994609620151;0.4192445707325009;0.4548904438469954;0.4475527516105231;0.42024155489508686;0.3306333622837266;1.0830466236341378;0.5326624285631024;0.9851836226469824
30.000634;1.075952875181309;0.45832796476740445;0.43017554741161124;0.3475024873521195;0.32306562822425805;0.9983131647479219;10.009587304872783;0.4192884980020119;0.45483627016477857;0.4474932937902461;0.4201434000962704;0.3306632516482696;1.0830733356330644;0.5325802450997291;0.9850544796735741
30.000762;1.0760335243422594;0.4582720492046312;0.43021504617081713;0.347537860998364;0.3230942668612408;0.9981316177878846;10.009195540190559;0.41933264707189044;0.454777557306199;0.44743651453862693;0.4200361874507478;0.33069411209950794;1.0831045829765007;0.532494014525155;0.9849347334325669
30.00089;1.0761199322981587;0.45821138934567085;0.4302495792484469;0.34757520989103186;0.32312462665315694;0.9979442880785373;10.008774945602667;0.4193770311981126;0.4547144235652755;0.4473824481443154;0.41992089068047145;0.3307258660466879;1.0831380669622286;0.5324044994577162;0.9848244258021628
30.001018;1.076213325902986;0.4581489169011;0.4302811539865765;0.34761381668077834;0.3231556611394916;0.997751716164833;10.00833087048919;0.4194216582226094;0.4546469801432955;0.4473311037223743;0.4197985036820551;0.3307584324515902;1.0831745029389832;0.5323124906113097;0.9847235295397688
30.001146;1.076313975728848;0.45808200442967734;0.4303069747949053;0.34765409588816104;0.3231876531379774;0.9975545502014908;10.00786984468772;0.4194665381094243;0.45457535598958976;0.44728247194167037;0.4196680771274544;0.33079174380410425;1.0832145770175827;0.5322172730655041;0.9846319923420239
30.001356;1.0764228140535625;0.4579584918946745;0.4302780163990468;0.3477124033458901;0.3232355143335069;0.9973535211308557;10.007399431234026;0.4195116739697682;0.4544997254919418;0.4472365484232054;0.41949072407891097;0.33082575472877973;1.0832579110355005;0.5320882227693925;0.9845497965358173
30.001356;1.0765362164217167;0.45797372712110995;0.4303767935676788;0.34772892806399763;0.32324489141216256;0.9971493297508973;10.006927716410257;0.4195570479415986;0.4544203328324205;0.44719335641130864;0.41940959538809996;0.33086044332441394;1.083298143164457;0.5320381300255665;0.9844769661406589
30.001357;1.0766588272088524;0.4579911583971987;0.43047450333268333;0.3477478977740169;0.32325556941649136;0.99694256930947;10.006462425954846;0.41960262402812304;0.4543374977547864;0.4471529548799176;0.4193268534376755;0.3308958038473995;1.0833399904521588;0.5319898115594242;0.9844135098832781
30.001358;1.076789032561014;0.4580122462230503;0.43057297899856334;0.34777001846850475;0.32326885178602316;0.9967337648175093;10.00601058708843;0.4196483578168567;0.45425157344581657;0.44711543622223543;0.4192416661533456;0.3309318293025574;1.083383192738222;0.5319424926062181;0.9843593298128992
30.00136;1.0769281298154676;0.4580350685937471;0.43066983122297087;0.3477930827374955;0.3232824540348887;0.9965234434997247;10.005579229347317;0.4196941866781852;0.45416289542834387;0.4470809226048896;0.4191552129317374;0.3309685015078992;1.0834274698436064;0.5318969329060984;0.9843141711052028
30.001364;1.0770763238594443;0.4580585099743255;0.43076386403380357;0.34781896457177236;0.32329819268019366;0.996312134437176;10.00517596630162;0.4197400054664933;0.45407176980658265;0.44704955265883883;0.41906667372884465;0.33100579659303886;1.0834725551567368;0.5318522897029442;0.9842776596149403
30.001372;1.0772340385727535;0.45808308018051724;0.43085527528925044;0.3478485817717655;0.3233169123959107;0.9961002967912457;10.004808566009107;0.4197856516751248;0.453978463475244;0.4470214672597795;0.4189752113876387;0.3310436844378911;1.0835182382744823;0.5318077148498284;0.9842493779716409
30.001388;1.0774015479956571;0.4581036669801612;0.4309391021627906;0.3478803371849029;0.32333711022770334;0.99588827364926;10.0044843734881;0.4198309023250749;0.45388314947874897;0.44699681851291667;0.4188789833725032;0.3310821215147995;1.083564419623323;0.5317615734586424;0.9842288901005801
30.00142;1.077580317471767;0.4581162392858179;0.43101094042694665;0.34792005465306086;0.3233637530299133;0.9956763589844225;10.004210073914006;0.41987548265737057;0.4537858651618022;0.4469757888658769;0.41877315824898464;0.33112104857909663;1.0836121894921307;0.5317098946496377;0.984215678095784
30.001484;1.0777694763725796;0.45810826276686367;0.4310594537850688;0.34796626542041836;0.3233957376566128;0.9954648793614833;10.003990795900691;0.41991908073629464;0.4536865518603195;0.4469585820633723;0.41864989877975733;0.3311603856402478;1.0836608198907571;0.531646410509863;0.9842090868982408
30.001548;1.077970574288674;0.4581003711022383;0.43110319007665443;0.3480152819780757;0.3234291993048685;0.9952541810659931;10.003828636775644;0.41996135699890597;0.45358512954457403;0.44694537358609676;0.4185253428385601;0.33120002898378204;1.0837116297111573;0.5315838298467704;0.9842083519315505
30.001676;1.078182631948117;0.4580445189134686;0.43109805374938;0.3480789300226357;0.3234754515919467;0.9950445947097172;10.003722024387278;0.4200019661498341;0.4534815314034156;0.44693625873808673;0.4183616216867185;0.331239851542803;1.0837638929466613;0.5314923498450184;0.9842126693151301
30.001791;1.0784074162354877;0.4579968824621888;0.4310956807062311;0.34814210775023313;0.3235200074299161;0.9948364280798877;10.003666234556734;0.42004058726180815;0.45337570060870075;0.44693125988440635;0.41820089620078615;0.3312797044971875;1.0838188443615693;0.5314052447631531;0.9842213187175717
30.001906;1.0786431369582086;0.45794689741169936;0.43108716907333916;0.34820687460270533;0.3235653691279047;0.9946299465346792;10.003654288888784;0.4200769297370866;0.4532675888347361;0.4469303798137931;0.4180363678788838;0.33131943273389364;1.0838746450940888;0.5313171813314097;0.9842338272626273
30.002022;1.0788917208803361;0.4578955033293688;0.4310727205131745;0.34827336518557944;0.32361109440523333;0.994425357165282;10.003678162986061;0.42011073329153714;0.45315717361557956;0.44693361974221363;0.41786925939549513;0.33135888939021363;1.0839323204283269;0.5312290693702042;0.9842500487577451
30.002137;1.0791509362119642;0.45784011596134805;0.4310507902964711;0.3483413116719285;0.3236575795736687;0.9942228414520637;10.00373041700747;0.4201417824255987;0.45304447723622543;0.44694095810233436;0.41769878905707664;0.3313979309618283;1.083992784617271;0.5311401676374135;0.9842701010022972
30.002252;1.079421305072324;0.4577834112216786;0.4310235177077075;0.3484110627615773;0.3237049105164105;0.9940225956718647;10.003804858655647;0.42016990868923465;0.45292955509321525;0.4469523571167901;0.4175251452406069;0.3314364148236312;1.0840539103017879;0.5310505060644634;0.9842942053344259
30.002367;1.0797021299272278;0.45772437420993295;0.4309899971655525;0.34848206860240155;0.3237526083006943;0.9938248152156013;10.003895725671601;0.42019497972917114;0.4528124685424783;0.4469677877737507;0.4173504550631597;0.331474213586219;1.0841165453586579;0.5309617150110731;0.9843225039699448
30.002598;1.0799940083332078;0.45754105704415343;0.43083648476824277;0.3485740747406315;0.3238185727330441;0.9936296701837176;10.003997214266237;0.4202168962726959;0.4526932969841109;0.44698721687220916;0.41707177025018605;0.3315112262282023;1.0841814975278206;0.5307927374335388;0.9843549572994135
30.002802;1.0802949727337685;0.45737585291257976;0.43069555696051104;0.34866278634692155;0.32388062959860603;0.993437317577927;10.004103947846213;0.42023560695491685;0.45257217873190153;0.4470105720611081;0.4168061023140159;0.3315473695156335;1.0842475352383643;0.5306357620783432;0.9843913657732707
30.003006;1.0806040056728516;0.45720232379833964;0.43054273691556;0.348751754597078;0.3239422596415875;0.9932478799611095;10.004211432680597;0.42025114017940435;0.45244933577498764;0.4470377186370196;0.4165334726003566;0.3315825544889785;1.0843143915708322;0.5304750520085791;0.9844314594695611
30.00321;1.0809194437318805;0.4570217225247736;0.430379566262269;0.3488402432292286;0.3240032436019528;0.9930613961920802;10.004316064880035;0.42026361579511196;0.45232508781194875;0.4470684525361839;0.4162539079310299;0.33161666576470133;1.0843818210293175;0.5303106208738172;0.9844749757971214
30.003618;1.081244238020643;0.4565890939079399;0.4299773245332565;0.34896216735348945;0.32409417373217203;0.9928778438834214;10.004414747192413;0.4202732118456446;0.45219983502774436;0.4471025393212498;0.4157604006012009;0.3316495617710605;1.084451767899764;0.5299795965964924;0.9845216703120059
30.003986;1.0815733140190644;0.4561829723898548;0.42959638479117407;0.3490749595003527;0.3241770735039706;0.9926972159768758;10.00450479730818;0.4202801273441387;0.45207399148570543;0.447139803005943;0.4152849093766793;0.3316810918756609;1.084522504387027;0.529664615685195;0.9845712835737697
30.004353;1.0819088317532677;0.4557556984129214;0.42919155916017265;0.3491851197645736;0.3242572968421124;0.992519555293079;10.004584293377528;0.4202845770027134;0.4519479428256047;0.4471801934222961;0.414790404825217;0.33171111225670674;1.084592600841522;0.5293365649560124;0.984623560554548
30.004721;1.0822482559080133;0.45530920814709314;0.4287655506929609;0.34929526147148976;0.3243379345649519;0.992344916020982;10.004652351441305;0.42028678829100313;0.451822062653719;0.4472237729921617;0.4142768986712982;0.3317394980847768;1.0846657879304347;0.5289954539392705;0.9846783292092515
30.005088;1.0825917556043465;0.4548458205230823;0.4283203134092241;0.34940229802255446;0.3244158939113972;0.992173297073468;10.00470942542312;0.4202869676973196;0.45169672342155537;0.4472706456514657;0.4137474430326073;0.33176615852705005;1.0847397888571473;0.5286436770069631;0.9847355267604571
30.005455;1.0829375838845108;0.45436686456988196;0.4278575580099508;0.3495067392136024;0.3244919350514589;0.9920046301025526;10.004757119749723;0.4202852671516787;0.45157226958865737;0.44732090417655035;0.413204126740584;0.33179105304269996;1.0848181846995089;0.5282829037533596;0.9847951004065199
30.005823;1.0832868326032628;0.4538758718644533;0.4273798490637101;0.34960987887998296;0.3245666594393544;0.9918388507167955;10.00479730759886;0.42028178982603387;0.4514489897327324;0.44737463924718296;0.41264804884857303;0.33181419291024994;1.0848993669681222;0.5279140719696677;0.9848568446011376
30.00619;1.083636745974711;0.4533729021330181;0.42688802271819604;0.3497114124941404;0.32464031853043895;0.9916759665110743;10.004831959391447;0.4202766128628261;0.45132711984664586;0.4474319638892659;0.41208226648971313;0.3318356222432341;1.084984539588313;0.5275396771797481;0.984920325422887
30.006558;1.083987521933978;0.45286086839773537;0.42638444856379154;0.34981039799710356;0.3247116082139661;0.9915160491484224;10.004863685260032;0.42026979679998383;0.4512068718629474;0.44749299226843736;0.4115067901505317;0.33185540914050277;1.0850737363031464;0.527159800656012;0.9849849685915727
30.007293;1.0843381561328647;0.4517583847036064;0.42532971319928325;0.349945573174052;0.324816284608293;0.9913592109352333;10.004895362069018;0.4202613902197699;0.45108845323247865;0.4475577930054071;0.41040662900607927;0.33187365831567545;1.0851679003212462;0.5263709233723461;0.9850502316909708
30.008027;1.0846875106747604;0.45063437223708924;0.4242520263140961;0.3500744229203667;0.3249146261938036;0.9912056349317256;10.004928970502823;0.4202514430749848;0.4509720483549081;0.44762635493175795;0.40928480612937873;0.3318905113808195;1.0852650205785501;0.5255678325561368;0.9851157308953425
30.008762;1.0850344101314258;0.4494965222357446;0.42315862121525355;0.3501993769700981;0.3250086074407308;0.9910556173150782;10.004965312108258;0.42024003116240055;0.45085778976729257;0.4476985538759819;0.4081473398359652;0.3319061118078782;1.0853651668638598;0.5247552805232558;0.9851812745844836
30.010232;1.085376353762615;0.4471639577838815;0.4209540192863887;0.3503817164183683;0.32515525874467294;0.9909095608659708;10.005005167227832;0.42022727818785355;0.450745761572527;0.4477741271169946;0.4059352544003231;0.33192055703454154;1.0854693636442545;0.523106554062822;0.985246851754625
30.011702;1.0857123999551093;0.44485717584562995;0.41877083330962067;0.3505523485488428;0.32529022462149376;0.9907679470919045;10.005050525442487;0.4202133545171605;0.45063602174917866;0.44785268021306734;0.4037436326579895;0.3319338863180032;1.0855765095640106;0.5214790473798089;0.9853126018282785
30.013172;1.086040588269165;0.4426115425511066;0.41664221029829157;0.350714233662492;0.32541645997227536;0.990631328052286;10.005104348536452;0.4201984550569524;0.45052863104883745;0.4479337115324776;0.40160664809927465;0.33194611864903584;1.0856864341406829;0.5198991704653266;0.9853787239942718
30.014641;1.0863621486769701;0.4404568812054428;0.41459501850288033;0.3508692386415199;0.3255350695727355;0.9905002698261103;10.005169465905265;0.42018278530951325;0.4504236831759245;0.4480166542445006;0.39955053324512085;0.33195730503862386;1.08579994998853;0.5183869571876202;0.9854453572590309
30.016111;1.086676446727946;0.4384090138965442;0.41264389452353545;0.3510180128803274;0.3256466419015167;0.9903752269720949;10.005248014367265;0.4201665584871513;0.45032130415831734;0.448100953834563;0.39759453044128296;0.3319675546305321;1.0859168921085967;0.5169568867158928;0.9855125652920382
30.017581;1.0869818243548193;0.4364814580485425;0.4108017383523722;0.3511623574528602;0.3257531346553452;0.9902565182377407;10.00534111434739;0.42014996847432895;0.4502216318262907;0.44818613929537454;0.3957508736874366;0.3319770263299325;1.086037195329485;0.515617933727048;0.9855804414348102
30.019051;1.0872777459489944;0.4346798544867729;0.40907375323631445;0.35130164039669937;0.32585392929157886;0.9901444927315894;10.005448216021987;0.4201331654900241;0.45012481030646656;0.4482718434799456;0.3940257880434993;0.3319859033457227;1.086161916872496;0.514374385407919;0.9856491814396391
30.02052;1.0875658501883683;0.43300723173659944;0.4074620049029938;0.3514376330391943;0.32595008458588587;0.9900396837872757;10.00556683032433;0.4201162959059428;0.45003099990765455;0.448357785507692;0.3924224854672928;0.3319943580545045;1.0862901578517574;0.5132281573704336;0.9857190739271486
30.021255;1.087843968224547;0.4322461958682804;0.4066936847363117;0.35152820709669563;0.3260032139808161;0.9899427454302813;10.005693517866321;0.4200995559225988;0.4499403810703974;0.4484437295815164;0.39164115793263;0.33200251399864067;1.0864219622572704;0.5127173828127803;0.985790484782952
30.021782;1.0881140313972428;0.4317340679018772;0.4061532452982989;0.3516063740713186;0.3260435604094214;0.9898542695460918;10.005825706805231;0.42008317103136494;0.44985312381007236;0.4485294485447146;0.39108997967741327;0.3320104228922388;1.0865572919795954;0.5123849182550514;0.985863814798328
30.022129;1.0883743200193403;0.43142194978002274;0.40579632380016145;0.3516719492635146;0.32607176971771606;0.9897746963296238;10.005962441492171;0.42006732354542675;0.4497693495083402;0.4486147277893346;0.3907221144814279;0.3320180777425499;1.0866960975825863;0.5121941520102071;0.9859393993898574
30.022375;1.0886268815750701;0.4312187710266552;0.40553812318778704;0.35173192929629254;0.32609411353565965;0.9897043339263613;10.006103363098807;0.42005210799643;0.4496891351743551;0.4486993794195054;0.3904557089300756;0.3320254683437017;1.0868383755797872;0.5120817149084088;0.986017425127021
30.022552;1.0894833160997646;0.43140876066578315;0.405415714309453;0.3574471056402882;0.33117721631759095;0.9896433537870221;10.006247695606522;0.42003755109256674;0.44961253261657264;0.4487832322757794;0.3902588706427673;0.3371196242395307;1.0877191347000008;0.515290845058684;0.9860978934995769
30.022729;1.0903742569352648;0.4316203773983343;0.40529646769827854;0.3635566177077744;0.3366071793173947;0.9895917277221449;10.00639445758276;0.4200236628971053;0.4495395722120971;0.4488661300112978;0.39006665296261733;0.34256159680083476;1.0886543334677474;0.5187605717150692;0.9861806256272435
30.022906;1.091290106149723;0.4318477273736852;0.4051789653466609;0.3699736281509067;0.34230566422331726;0.9895492087953948;10.006543005467664;0.4200104578539748;0.44947027441652;0.44894795827803075;0.3898800673311487;0.3482744196374179;1.089630886778656;0.5224464965585126;0.9862653661816927
30.023084;1.0922351766640097;0.43209269001890505;0.4050637839656151;0.37672655809043687;0.3482968113662672;0.989515375803748;10.006692569240235;0.41999794825786213;0.4494046643662897;0.44902865915845147;0.38969811335963617;0.35428110263344204;1.090653770289641;0.5263672540907375;0.9863519313306871
30.023261;1.0932108736196038;0.43235475915668753;0.40495037969078845;0.383836273228942;0.3545984352415963;0.9894896621289163;10.006841178079815;0.4199861590712324;0.44934277092128205;0.44910820233874926;0.38952180138812625;0.3606006630681737;1.0917261098947046;0.5305409974937426;0.9864402292872535
30.023438;1.094221698256562;0.43263562780708137;0.40483911774437403;0.3913241139967388;0.36122756498391534;0.9894713899679741;10.006985848679209;0.4199751532292846;0.44928462835276184;0.44918654296349403;0.38934915270675274;0.36724814286764;1.0928481050293313;0.5349815493489055;0.9865301693610139
30.023615;1.0952680208834935;0.43293639798007477;0.40473127116898644;0.399210188668612;0.3682012590917162;0.9894598528394155;10.007123692964038;0.41996502108463607;0.44923028132694515;0.4492636061133622;0.38918217793648235;0.3742435807937589;1.094025845265374;0.5397095992240672;0.9866215977398445
30.023792;1.0963532622305199;0.43325810652887564;0.40462679237857213;0.40751863339951094;0.3755391247965594;0.9894543887306424;10.007252008939357;0.4199558461434999;0.449179771907311;0.44933931391108906;0.3890198591518208;0.3816039852548374;1.0952592505535819;0.544742127914476;0.9867143116781251
30.024147;1.0984618725795319;0.4339540543697586;0.4044887056309625;0.42549549835165346;0.39141157173809277;0.9894544094147959;10.007367962358986;0.4199476828997348;0.4491331177730192;0.4494136399135354;0.38871114705062354;0.3975203316315053;1.0977321785850527;0.5557402728075759;0.9868081231708623
30.024501;1.1007721642605828;0.4347619979441285;0.40437839820124416;0.4454794216575188;0.40899700989819987;0.9894593940209636;10.007469095659765;0.41994053312067725;0.44909029544523016;0.4494866335217857;0.3884089590515796;0.41515655796543205;1.1004585181606656;0.5682185864767303;0.9869028653779024
30.02471;1.102313469921327;0.4352997622105437;0.40430119980995677;0.4583007601460264;0.42023489641458933;0.989468850897377;10.007554041760613;0.41993432177788026;0.44905122141776416;0.4495583878025704;0.38823318989812095;0.42642956265609055;1.1022681936006928;0.5763756632186647;0.9869983159769108
30.024835;1.1025171423274938;0.4351952964570456;0.40412413250983104;0.4585333950874255;0.42041084738324086;0.9894822894829539;10.007622711511479;0.4199289141097122;0.4490157331384107;0.4496289964695045;0.3881317396119125;0.4266032176072277;1.1024771036371193;0.576509512686193;0.9870941842505917
30.02496;1.1020996550420699;0.43475468479267554;0.40386519899284967;0.45295758999316377;0.4154876824057248;0.9894992458229305;10.007676057267501;0.4199241611194293;0.44898359220138434;0.44969853779923213;0.38803451432511166;0.4216594001902318;1.1019490353169252;0.5729067640015427;0.9871902108058016
30.025073;1.101759178169878;0.43436923473671835;0.4036275888416013;0.4481416173399368;0.4112276859898615;0.9895193523561581;10.007715665166204;0.4199199403251519;0.4489545158916222;0.44976708023998446;0.3879503878288305;0.41738303958482853;1.1015206758586158;0.5698146024663133;0.9872862391899284
30.025176;1.1014729349207255;0.4340207714063854;0.4034031192215406;0.44389415395127246;0.40746566906227527;0.9895424015491727;10.007743035841257;0.41991617870557124;0.4489282141547234;0.44983469430034934;0.38787717934592214;0.413607133141491;1.1011676791203622;0.5671044496503427;0.9873821768882786
30.025176;1.1016365842908926;0.43401608043215456;0.4033289460966086;0.4439163423701434;0.40746051031619296;0.9895683366942911;10.007758973067052;0.4199128287999949;0.448904424791938;0.44990145633476875;0.38789267114399734;0.4136107128315947;1.1013616239576465;0.56718871716292;0.9874779042022441
30.025177;1.1017924769797371;0.4340049436673664;0.4032511736419767;0.4438959511583416;0.4074192662806696;0.9895971639015245;10.007763806224242;0.4199098185399364;0.44888294557731934;0.4499674357632594;0.3879096357387;0.4135778093842813;1.1015509326401378;0.5672466239420023;0.9875732268521523
30.025178;1.1019441351255577;0.43399204318936924;0.4031729457959974;0.4438728714087525;0.4073776604284682;0.9896288722807841;10.00775771157977;0.41990702955007575;0.4488636371699099;0.45003268637783006;0.3879288582070195;0.4135444379522622;1.101741868679101;0.5673048183425351;0.9876679300368634
30.02518;1.1020899492520944;0.4339735235338746;0.40309135187046446;0.4438074110982671;0.4073000820128168;0.9896634029436414;10.007740658263337;0.41990430444076055;0.448846393526223;0.4500972588294429;0.3879501450617921;0.4134755990674531;1.1019275895562197;0.5673379991523769;0.9877618957562759
30.025184;1.102224217041598;0.43394629442384053;0.4030056041845548;0.44365844574760094;0.40715106877854396;0.9897006029996063;10.007712641123556;0.41990146517344534;0.44883112680238935;0.4501612054976193;0.38797031727680775;0.4133343031720874;1.1021011867875283;0.5673173464166662;0.9878551905622223
30.025192;1.1023382436964524;0.4339023791607149;0.4029114821072174;0.4433465245934876;0.4068609617963436;0.9897401997372771;10.007673802662909;0.4198983404235545;0.4488177983266943;0.45022456313313763;0.3879902099591416;0.41304959982867734;1.102252688284505;0.5671922927480662;0.9879480539539677
30.025208;1.1024171753115912;0.4338328776433533;0.40280618843795624;0.4427117681131886;0.4062883270341139;0.9897819022905755;10.007624116466644;0.4198948005193877;0.44880644919801604;0.45028733958431755;0.38800367069243;0.4124825729994253;1.1023601120619346;0.5668584883505139;0.9880407880028688
30.02524;1.10242717188003;0.43370877671267083;0.40267542769458753;0.4414464396108514;0.40516260230794016;0.9898255105952443;10.007563390404318;0.4198907789946214;0.4487971872852621;0.4503495089588063;0.38800653539329544;0.41135730236921947;1.1023836140356484;0.5661147024727721;0.9881336525422728
30.025304;1.1023042532849652;0.4334827185249234;0.40249910886155726;0.4389550472197718;0.40295914118474213;0.9898708749560365;10.007491664448093;0.4198862510110359;0.4487901634152524;0.4504109967837442;0.3879836081662821;0.40914882702968214;1.1022445645100964;0.5645747600641144;0.9882268666044939
30.025432;1.1019326024295837;0.4330622366474118;0.4022346093136106;0.4341495690858382;0.3987172640735757;0.9899178171740983;10.007409708987538;0.41988118738348995;0.4487855568713431;0.45047167016077005;0.38790868502194115;0.4048881390444164;1.1018054337398295;0.5615333235476461;0.9883206818102284
30.025688;1.1011203884218494;0.43228487912860203;0.4018024988157158;0.42522453201202115;0.39083683215232096;0.9899661423102436;10.007319489120624;0.4198755341632469;0.4487835462154367;0.45053136199331434;0.3877296082057456;0.3969662060889028;1.1008326279048346;0.5558352505597637;0.9884154262976511
30.025944;1.1003946182683688;0.4315590768304151;0.401385273092813;0.4171503383794845;0.38369814201407454;0.9900156767954446;10.007223921665654;0.4198692169634814;0.44878425582555614;0.450589920285061;0.38755429718252543;0.3897900035124025;1.0999604387727149;0.5507150563799292;0.988511503519139
30.026091;1.100067678112795;0.43115051302118834;0.4011136163766077;0.4128349239164837;0.3798787205295031;0.9900662470505224;10.007125855731324;0.41986213428345087;0.44878772158182045;0.450647242257769;0.3874687400474871;0.3859535277868811;1.0995630678079806;0.5480292041429603;0.9886093920685886
30.026091;1.100198157470115;0.4311216255181677;0.4010241150622443;0.4128262430098796;0.37987182860626156;0.9901176495892811;10.007027457166002;0.41985415149518857;0.4487939244246094;0.45070327070564253;0.38750296892525044;0.38595277627874747;1.0997116284348059;0.5481119313655561;0.9887096468649512
30.026091;1.1003242987108233;0.43108928248824463;0.40093294801391755;0.4128140396065477;0.3798638940636161;0.9901696955402197;10.006930441944922;0.4198451165508503;0.4488028453056766;0.45075797846388427;0.3875380298575468;0.3859497106739382;1.099850157903578;0.5481921159608901;0.9888128738883682
30.026091;1.1004476318062488;0.4310565325771102;0.40084232905082584;0.41280174639052414;0.37985722029376434;0.9902222770750492;10.00683631583764;0.4198348695259159;0.44881448073937363;0.4508113600967689;0.3875739459136054;0.3859482425535745;1.099979737784041;0.5482723233870236;0.9889196477278632
30.026092;1.1005636461538817;0.4310192992708903;0.4007499958613242;0.4127590605609108;0.37982512229855686;0.9902753687061614;10.006746347274511;0.41982324638239066;0.4488288285009325;0.45086341956157827;0.387609688901187;0.3859212470848206;1.100095677501705;0.5483327727602703;0.9890303950654141
30.026093;1.100674846864791;0.43098006436565134;0.4006570912917678;0.412716187366359;0.37979432238133487;0.9903289834399982;10.006661869530653;0.41981010142843805;0.4488458661830595;0.45091416650896743;0.3876461775332434;0.3858935743842458;1.1001995739256807;0.5483914438249424;0.9891453648732534
30.026095;1.1007777809858668;0.4309364926487601;0.4005624502004324;0.4126431511320766;0.3797381344647974;0.9903831258455531;10.006584450468557;0.419795317418198;0.4488655490927862;0.4509636303081328;0.3876822937341909;0.38584005571326074;1.1002892251838183;0.5484300148300311;0.9892646936949964
30.026099;1.1008689860089607;0.43088736241236175;0.400465867562312;0.4125135734869542;0.37963321749003354;0.9904377971614887;10.006515047013567;0.41977878994310125;0.4488878257741438;0.4510118563459418;0.38771789940584206;0.3857355232633217;1.1003595885813353;0.5484309086441465;0.9893884197529601
30.026107;1.1009420366143277;0.4308254717512802;0.4003626900999572;0.412269608187521;0.3794282754600448;0.9904930985294738;10.006453328041772;0.4197604177562698;0.44891264359086896;0.45105887546480816;0.387750837816094;0.3855298329032184;1.1004058082837076;0.5483577012961084;0.9895164480169589
30.026123;1.1009846834133212;0.43074155328625374;0.4002485822272332;0.4118034844797134;0.37902801969677913;0.9905493357749175;10.006398124788124;0.41974009271880036;0.4489399502196494;0.4511046860498448;0.3877769240802034;0.3851248638036224;1.100411167851319;0.5481391350504033;0.989648581360396
