time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
30.026155;1.1009747005962462;0.4306176417931658;0.40011495959355;0.41089800020145584;0.37823962519869936;0.9906069977013104;10.006347843164084;0.4197176900809483;0.448969679940047;0.4511492593200953;0.38778995083157064;0.38432950770536506;1.100350008843283;0.5476379925919949;0.9897846041366339
30.026219;1.1008659597516264;0.43041498362873365;0.3999428927703797;0.40913876423364565;0.376696365712464;0.990666637685436;10.006300432855163;0.4196930766647535;0.4490017120225393;0.45119255688613813;0.3877777070567417;0.38277268043209256;1.1001697059552273;0.5465885302542539;0.9899243369799156
30.026347;1.1005772918817023;0.43006203178347696;0.39969605008584086;0.4057709172578609;0.3737284661476583;0.9907287944650549;10.006253534580821;0.4196661080923267;0.44903584102721344;0.4512345470750942;0.3877129995832062;0.37978034214382717;1.0997726401922574;0.5445076370948743;0.9900676178790613
30.026603;1.0999745758966666;0.42943082114892;0.399305312144101;0.39953383395931025;0.3682141268651911;0.9907939861440288;10.006204641531422;0.41963661389246526;0.4490717793128189;0.45127518928396504;0.3875486775607063;0.3742234922524367;1.098995176430549;0.54059630018163;0.9902142372651889
30.026859;1.0994261101444869;0.42883692388563216;0.3989267676020633;0.3938869935740619;0.3632188288588249;0.9908627033133057;10.006151130179958;0.419604398641082;0.4491091950074264;0.4513143956085074;0.38738564812424603;0.369187139280722;1.0982846979459773;0.5370688940307355;0.9903639157217641
30.027115;1.0989266057177907;0.42827775250732947;0.3985600691009704;0.3887788279736756;0.35869814041958487;0.990935405083984;10.0060906308547;0.41956924304701804;0.44914778036703834;0.4513520118399872;0.38722487975970965;0.36462527320869315;1.0976336454034985;0.533888118436183;0.9905163676207178
30.027371;1.0984717614474342;0.4277488164168941;0.39820281758989107;0.3841559550846589;0.3546052982654748;0.9910125602521502;10.00602132227994;0.4195308974712598;0.4491872876988008;0.4513878280498362;0.3870663956979065;0.36049387403751726;1.0970374953818764;0.5310185473698033;0.9906713797621939
30.027627;1.098054295545351;0.4272488358976836;0.397856773917605;0.3799728623645602;0.350901533230754;0.9910946816178718;10.005941350056;0.4194890959079239;0.4492275108384933;0.45142160876907356;0.38691125357020384;0.3567509563093892;1.0964907135724151;0.528427980237487;0.9908287919721835
30.027883;1.0976719917840816;0.42677342231069115;0.39751902054901095;0.37618735652451213;0.34754928314169115;0.9911822461329676;10.005848228648539;0.41944359754775656;0.4492682668545934;0.4514531420635981;0.38675751455000534;0.3533615886478728;1.0959867682091937;0.5260876818966931;0.990988417219087
30.028139;1.097317619694655;0.42632255956732196;0.39719253957820966;0.37276120797465206;0.34451611904187734;0.9912755429320719;10.005739363275682;0.41939422367660334;0.44930938969671763;0.45148229526891304;0.3866072181211924;0.3502908463062016;1.0955221372828834;0.5239727050788032;0.991150043935366
30.028395;1.096990151644218;0.4258932173837225;0.39687527445124476;0.36965898938030495;0.34177009466603725;0.991374636790721;10.005613035515182;0.4193408681137205;0.4493507177525322;0.45150903484475186;0.3864593825981153;0.34750875187786967;1.095094224406164;0.5220598942925246;0.9913134717032215
30.028651;1.0966846632657503;0.42548312151846684;0.39656735721786546;0.366851022523229;0.3392857560357654;0.9914794267800181;10.005468440351134;0.4192834875438694;0.44939207364416295;0.45153339612908966;0.38631401746017535;0.3449872776915318;1.0946973591900648;0.5203286926410774;0.9914784459161944
30.028907;1.0963982938840138;0.4250896630880935;0.3962678777166315;0.3643071837412166;0.33703649749518605;0.9915896602514084;10.005304992878607;0.4192220811195266;0.44943323206412444;0.4515554380078632;0.38617211668343204;0.3427023944954798;1.0943299844690277;0.5187623429860697;0.9916445958478264
30.029163;1.0961301876037186;0.42471324472057775;0.3959779282527708;0.3620041741281731;0.33500134235214724;0.9917049508217867;10.00512253352;0.4191566775357109;0.4494739059889131;0.4515752006959394;0.3860336538497787;0.3406301099990131;1.0939887961403891;0.5173436864835826;0.9918114918730289
30.029675;1.0956723147071454;0.4240636184798869;0.3955047640721662;0.3580384760828268;0.3314792086006139;0.9918248236597723;10.004922372866142;0.41908733715269386;0.44951377345375493;0.45159268190254326;0.3857336100835102;0.3370544780979124;1.0934256264893616;0.5148281215172613;0.9919787024397706
30.030187;1.0952830775849423;0.4234666417090988;0.39505609060165964;0.35478489480160125;0.32859187626782355;0.9919487063193139;10.004707656743015;0.41901414690864813;0.4495525107403112;0.45160785884792487;0.3854460050110442;0.3341165746643724;1.0929521635701815;0.5127482191139525;0.9921457940629456
30.030699;1.0949498682243928;0.42291765821239746;0.39463242148126926;0.3521204529764315;0.3262302241174062;0.9920759326849329;10.004482703302768;0.41893719878523256;0.4495898388048226;0.4516207384560845;0.3851718978917649;0.3317064523917931;1.0925517896916033;0.511028424107523;0.9923123706031053
30.031211;1.094660957845702;0.4224087545678897;0.3942308322700148;0.3499398927118508;0.3243008343158971;0.9922058358131254;10.004251969081588;0.418856569943238;0.44962558427952914;0.4516313934259855;0.3849113766937623;0.32972912339623833;1.0922116633023302;0.5096040661378738;0.9924781256223166
30.032235;1.0942427373847057;0.42155333835426684;0.39355578582637396;0.3466499278772435;0.32137663525060567;0.9923378006989817;10.0040191357119;0.41877231351779914;0.449659677248099;0.451639959865334;0.38439655234964176;0.3267355861968242;1.0917228687644993;0.5073379959528554;0.9926427975360762
30.033259;1.0939363948560858;0.42081160822326863;0.39294642030544913;0.34444703244973873;0.3194246681064438;0.9924712418807592;10.00378638818309;0.4186844624247834;0.44969209879124217;0.45164660514124033;0.3839305547833263;0.3247218563601499;1.0913724907253408;0.505743853044389;0.9928060677624406
30.034283;1.0937034861785913;0.4201598726108287;0.39239484312243555;0.3429927118382559;0.31814304348753153;0.9926056319558013;10.003554387036697;0.41859305780027384;0.4497228582114599;0.4516514892958082;0.3835095403498085;0.3233789681383567;1.0911176653472292;0.5046166017950493;0.9929675361706723
30.035307;1.093518297035467;0.41957850144662245;0.3918921288711992;0.3420388758401494;0.3173093183927522;0.992740527396206;10.003323460462271;0.4184981798329575;0.4497519743249285;0.4516547256895284;0.3831316964870054;0.32248595880141073;1.0909256217198595;0.503812058666869;0.9931267852158067
30.036331;1.0933629671831955;0.41905782138538666;0.3914356683948572;0.341414269020195;0.31676978840375286;0.9928755091137429;10.003094829128678;0.41839993597801967;0.4497794337234614;0.4516563717122109;0.3827912140069785;0.3218898740811774;1.0907746464475592;0.5032276515846241;0.9932834009668257
30.037355;1.0932257382823287;0.41858617581791413;0.3910187678883647;0.34100569600257463;0.316422793689885;0.9930101604344619;10.002870241914707;0.41829841802141104;0.4498051671136828;0.45165646346323857;0.38248726033022834;0.3214867879102091;1.0906510084246164;0.5027963874163915;0.9934369225477634
30.038379;1.0930967548846304;0.41815564744467215;0.3906374853229294;0.3407377852735647;0.3162012407271662;0.9931441471306216;10.00265033188673;0.41819367725080414;0.44982906387092875;0.4516550307926653;0.38221598752612274;0.3212087928623248;1.0905429177015478;0.5024720314844667;0.993586852717272
30.040427;1.0929578922924041;0.4174679240752783;0.3900209799059401;0.3404376425593604;0.31594983712535907;0.9932773184201201;10.002433690711337;0.41808574425854556;0.44985100047540194;0.4516520788442683;0.3817245627114661;0.3208809724229532;1.0904285359937376;0.5019482464168943;0.9937327216289015
30.042475;1.0928340279987967;0.41689410908574914;0.3895047841027195;0.3403178353328199;0.3158588098326835;0.9934097623009857;10.002217712432094;0.4179746705592839;0.4498708466558998;0.45164760196371706;0.3813311874504748;0.3207153843368253;1.0903370291806553;0.501605412598374;0.9938740827022463
30.044523;1.0927122666021274;0.41641263742778534;0.38907326940602627;0.34027563804782207;0.31583645514259345;0.9935417593621706;10.001999704834002;0.4178605322474986;0.4498884591934231;0.4516416226727419;0.3810170628439213;0.3206230560417087;1.0902545653710354;0.5013723154805722;0.9940104748519787
30.046571;1.0925898618920007;0.41600447044633304;0.38870953785323564;0.340262395028898;0.31583830134849816;0.9936736520046145;10.001777050276878;0.41774339704249563;0.44990370394163015;0.4516341945458858;0.3807693383121084;0.32055900099430706;1.0901762452314152;0.5012102856809182;0.9941414123648188
30.050667;1.0924640267386492;0.41542242218642966;0.3881848103428578;0.3402677861129706;0.31585551875763174;0.9938057790845057;10.00154717536204;0.4176233231267416;0.44991650343377587;0.4516253879146331;0.3803791110087511;0.32048725601891054;1.0900981054366383;0.5009353799819947;0.9942663821741089
30.054354;1.09233388022783;0.4150361698408269;0.38784291884427896;0.34027111106465746;0.31586906429331874;0.9939385263096739;10.001307828402235;0.41750039299661423;0.44992687560946604;0.4516153014800931;0.38016045047995617;0.3204269038131106;1.090019206556242;0.5008015115925183;0.9943848653837708
30.05804;1.0922003173920394;0.414746311925941;0.3875912464719466;0.3402681221345751;0.31587463840706775;0.9940723562183206;10.001057561224345;0.4173747336591304;0.44993493191220585;0.45160406875318093;0.38002541834596953;0.3203680562378681;1.0899397147430683;0.5007344513163182;0.9944963945520766
30.061727;1.0920624091905256;0.4145224687823915;0.3874020154688033;0.3402593658896921;0.31587292468638833;0.9942077513247989;10.000795971642692;0.41724652043682436;0.4499408310872037;0.4515918265029427;0.3799480852553027;0.32030882871257776;1.0898599338397836;0.5007128654232659;0.9946006030533251
30.065413;1.0919212467121144;0.41434419554626023;0.387256009191237;0.3402479766371558;0.31586642097906603;0.9943451374149707;10.0005233001809;0.4171159815869383;0.4499447454781815;0.45157868196568607;0.379911528964123;0.32025133793580635;1.0897792650011162;0.5007248674414864;0.9946972420821278
30.069099;1.0917760142161577;0.4141992497882656;0.38714235414910664;0.3402353116272021;0.3158565196082427;0.9944848280340393;10.000240226055531;0.41698340879690243;0.44994689040962643;0.4515647184669367;0.37990281023794853;0.3201957101628698;1.0896991413904953;0.5007602830987707;0.9947861819555979
30.072786;1.091628843170672;0.41407568765594016;0.3870493693861048;0.34022320346943247;0.3158441619910219;0.994627005545376;9.999947778788218;0.4168491557687463;0.44994756857686863;0.45155002441799436;0.3799139572897271;0.3201430768876089;1.0896200274844845;0.500813343530864;0.9948674143355833
30.080159;1.0914778315293954;0.41393863144585075;0.38694549801620326;0.34021458458289083;0.31583250104561683;0.9947717463633915;9.999646497602606;0.41671360783792455;0.4499471563449587;0.4515347144602602;0.37991797207137507;0.32008655142117404;1.0895424921671355;0.5008585249593412;0.9949410309275923
30.087531;1.0913244443448893;0.4138350099188972;0.3868740245282047;0.34020671465018576;0.315818489090928;0.9949190174879933;9.999335723697609;0.41657716863981814;0.44994604776516756;0.4515189369284585;0.3799488294460932;0.32003519859378393;1.0894672605234024;0.5009274837841861;0.9950071669388367
30.094904;1.0911688626697673;0.41374772596855014;0.38681924936316925;0.34019895161914554;0.31580148161202265;0.9950686242104438;9.99901346427518;0.41644029123679654;0.449944619676016;0.4515028705508806;0.3799934656358444;0.3199870217363537;1.0893951443617733;0.5010087294560184;0.9950659759497574
30.102277;1.0910114543868408;0.41366679926206684;0.3867720127069121;0.3401949146701533;0.3157848257238883;0.995220189832811;9.998676571638871;0.416303489009787;0.44994323182530743;0.4514866986626927;0.3800447777478656;0.31993997369805954;1.089327871578111;0.5010954299084076;0.99511764255929
30.10965;1.0908524535697819;0.41358937431837495;0.38672974585285447;0.3401924032599814;0.31576659835334253;0.995373142565482;9.998321714003456;0.41616729700882715;0.44994223829989494;0.4514705658333151;0.38010061910579473;0.31989397235809525;1.0892639228240195;0.5011859026483578;0.9951623628726468
30.11965;1.0906921520259791;0.41351193398875197;0.38668914270137283;0.3401923472034335;0.3157478324867217;0.9955266649970029;9.997946250147063;0.41603224585159404;0.449942000493199;0.4514545520044255;0.3801577850777291;0.3198489118811339;1.0892044944479125;0.5012777089333382;0.9952003182931579
30.12965;1.0905308070768218;0.41343700935182953;0.386652432660419;0.34019472773981324;0.31572868251691055;0.9956796984584795;9.99754767895823;0.4158988745169922;0.44994289205402105;0.45143867013503197;0.38021601983867737;0.31980367962299877;1.089149609912608;0.5013700859492536;0.9952316658164501
30.13965;1.0903685830781138;0.4133612175026737;0.3866162624295199;0.34019932920692075;0.31570907800960885;0.9958310749741414;9.99712263292188;0.41576773235224734;0.44994529097145686;0.4514228706558246;0.3802750403770417;0.31975816838062154;1.0890992227971106;0.5014629005227892;0.9952564906575966
30.14965;1.09020546689725;0.41328604815219744;0.3865817304418336;0.34020619678719344;0.3156891462543198;0.9959796972032906;9.996667009985748;0.4156393428682317;0.4499495694543645;0.4514070752595022;0.38033454718782883;0.319712268546301;1.089053221147418;0.5015559851456926;0.9952747523789583
30.15965;1.0900412631781247;0.41321186587765774;0.38654885405569717;0.34021536350346915;0.3156689832694349;0.996124620541205;9.9961770450853;0.41551418010592367;0.4499560988597129;0.4513912352914755;0.3803942421772857;0.3196658588651333;1.0890114043407209;0.5016491205369513;0.9952863124095845
30.16965;1.089875655898271;0.41313906225324404;0.38651767791882824;0.3402268621232097;0.31564869044442306;0.9962650223935352;9.995650121381605;0.4153926907442627;0.4499652763131332;0.4513753353658104;0.3804538849740127;0.31961882251186413;1.0889734656741146;0.5017420559739236;0.9952910287328119
30.17965;1.0897082537867095;0.4130680468631114;0.3864882791878099;0.34024070201752554;0.3156283590596397;0.9964002012450566;9.995084812102483;0.41527530224672105;0.44997752882939424;0.45135932929457345;0.38051333745059873;0.319571075099454;1.0889390068294251;0.5018345586750516;0.9952888264518809
30.18965;1.0895386660986068;0.4129992212503145;0.38646075684762066;0.34025685515382725;0.31560806364142835;0.9965296375364757;9.994480392205144;0.4151624036740927;0.4499932578037872;0.45134311533449845;0.3805725446372417;0.3195225724710784;1.0889075707107327;0.5019264355403797;0.9952796883395078
30.19965;1.0893666066389254;0.41293291189541265;0.3864351877710476;0.3402752357210396;0.3155878693241302;0.9966529597489497;9.993836317589668;0.4150543494699812;0.4500127644133465;0.4513265961385503;0.3806314908210738;0.3194733090023848;1.088878599191813;0.502017505137638;0.9952635928720774
30.20965;1.0891918992214333;0.41286934840606315;0.38641158761900923;0.3402956868560146;0.3155678385940074;0.9967697782463215;9.99315198536101;0.41495146875545963;0.45003622965479545;0.4513097396451056;0.38069016863321786;0.3194233324960165;1.0888513678247222;0.5021075692648527;0.9952404931758528
30.21965;1.0890143991585781;0.41280870914659207;0.3863899095151694;0.3403179977026832;0.315548037673445;0.9968795615015776;9.992426640448254;0.4148540604700212;0.4500637694393056;0.4512925953996899;0.3807485585248669;0.3193727615818855;1.088825035045334;0.5021964265598725;0.9952103843939225
30.22965;1.0888339569878147;0.4127511572691443;0.38637007338803103;0.3403419241886728;0.31552854857816004;0.9969816972339266;9.991659364596789;0.4147623949880677;0.45009549348658406;0.4512752928282936;0.38080664709591006;0.31932177992118393;1.0887988087532876;0.5022839010895576;0.9951733716067194
30.23965;1.088650448394984;0.41269682701228033;0.3863519999085053;0.34036719096482676;0.3155094734297829;0.9970756544717431;9.99084952177685;0.41467672043621473;0.45013151933037115;0.4512580160232322;0.38086447341364615;0.3192706052748533;1.0887721436385343;0.5023698437037897;0.9951296526753729
30.24965;1.088463834404907;0.41264579939282886;0.38633562350988904;0.3403935012463432;0.3154909218751726;0.9971610426333841;9.989997739167919;0.41459726673895286;0.4501719680576094;0.4512409570766949;0.3809221278058246;0.31921945598814594;1.0887447993799753;0.5024541172206617;0.9950794600824673
30.25965;1.0882741926595156;0.4125981191059484;0.3863208861042226;0.3404205557773582;0.3154730003578767;0.9972375593578164;9.989106344904695;0.414524238241244;0.4502169449889262;0.45122429631396604;0.3809797166541642;0.31916854600978534;1.088716658794682;0.5025365951209043;0.9950230323796019
30.26965;1.0880816771329147;0.4125538379398764;0.3863077217963736;0.34044806615023276;0.31545581889192464;0.9973049185477499;9.988178591781617;0.41445778950358464;0.45026650904502097;0.45120821939131384;0.3810373546101442;0.3191181047535154;1.0886875251374881;0.5026171720562741;0.994960601800941
30.27965;1.0878864742983807;0.4125130364891632;0.38629604239857673;0.340475775437753;0.3154394942358919;0.9973627401387238;9.987217882718058;0.41439801247484376;0.4503206723599936;0.45119292667995714;0.38109515631358765;0.31906838493733597;1.088657089696867;0.5026957700005863;0.994892373737371
30.28965;1.0876888119032726;0.4124758144445266;0.38628574383928976;0.3405034795152366;0.31542413603095776;0.9974104745811968;9.986227914620773;0.41434496449967;0.4503794377926474;0.4511786091763409;0.38115319420512517;0.3190196484914444;1.0886249649969142;0.5027723327971362;0.9948185397640945
30.29965;1.0874889698251802;0.4124422659291188;0.3862767174616726;0.34053102003148855;0.31540983608256973;0.9974474476649905;9.985212810966427;0.4142987259763222;0.45044283450318845;0.45116541990110415;0.38121146993208305;0.31897214686871495;1.088590717756665;0.502846805062686;0.9947392907504673
30.30965;1.087287226779684;0.4124124440382865;0.3862688445699761;0.3405582520522192;0.3153966605998634;0.9974729310244059;9.98417661528807;0.41425942073283445;0.4505109131797204;0.4511534810556761;0.38126994437801126;0.31892610970545093;1.0885539317603403;0.5029191039485185;0.9946547924473599
30.31965;1.0870837876286168;0.41238632323112784;0.38626198541017503;0.3405850295098757;0.3153846340010469;0.9974861968082142;9.983123112308345;0.414227161795997;0.45058371539676473;0.45114292115545535;0.3813285928123583;0.3188817504625655;1.0885142496986415;0.5029891162515193;0.9945652244272014
30.32965;1.0868787871645913;0.4123638030969077;0.3862559691345012;0.3406112251199938;0.31537373517960776;0.9974866168157395;9.98205625260643;0.41420200455232914;0.4506612757136655;0.45113390125975567;0.381387424501975;0.3188392646853409;1.0884713409802043;0.5030567332820891;0.9944708524938843
30.33965;1.08667234125894;0.4123447656811543;0.38625061385166204;0.3406367459480144;0.3153639186643813;0.9974737528250913;9.980980224745391;0.41418397433615145;0.4507436446884767;0.4511265981753831;0.38144645600044064;0.31879880076648526;1.0884248164981216;0.5031218821919203;0.9943720147371067
30.34965;1.086464615599443;0.41232913556245404;0.3862457829104592;0.34066152849947945;0.31535512856773473;0.9974473510013997;9.979899337597654;0.41417310436066895;0.45083087668039507;0.45112115550030124;0.3815056827314028;0.3187604321642981;1.088374157790867;0.5031845186545661;0.9942690535011842
30.35965;1.086255911958018;0.41231690487932365;0.38624140423898123;0.34068552356500464;0.3153472961966045;0.997407298352033;9.978818223831656;0.41416941603048874;0.4509230101941224;0.45111764063757587;0.38156508282936263;0.318724152396952;1.0883187526169764;0.5032445979687197;0.9941622479341267
30.36965;1.0860466818824195;0.41230812062820477;0.38623743476037065;0.3407086768093548;0.3153403459584222;0.9973535904154132;9.977741824107454;0.4141728746091862;0.45102005574990134;0.4511160301778623;0.38162463148997794;0.31868989655257274;1.0882580121188767;0.5033020529854124;0.9940517900246395
30.37965;1.0858374565540696;0.4123028538353481;0.3862338354386205;0.34073092742102556;0.31533419180822764;0.9972862955924726;9.976675080446954;0.4141833872913769;0.45112196457223613;0.45111621839455873;0.38168430558390565;0.3186575722750445;1.088191411541228;0.5033567947926477;0.993937846977432
30.38965;1.0856287680410062;0.4123011762700918;0.38623056121589283;0.3407522186525417;0.3153287235997704;0.9972055810483876;9.975622784552634;0.4142008427216584;0.4512286126883232;0.45111803778091525;0.38174408816419864;0.3186270672852319;1.0881184346625217;0.50340873791269;0.9938206559077152
30.39965;1.0854210593233349;0.41230314530359535;0.3862275301316179;0.3407725094382214;0.3153238265609432;0.9971117734195025;9.974589472432802;0.4142251308084839;0.4513397999325853;0.4511212945637952;0.3818039666129372;0.31859826139781383;1.0880385261104475;0.503457830827905;0.9937005621468307
30.40965;1.0852145837095828;0.4123087863103782;0.3862246026431463;0.34079179974829876;0.3153194192463937;0.9970053384498495;9.973579295381333;0.4142561230295989;0.45145524021395955;0.4511258090344146;0.38186391841667955;0.3185710702580353;1.0879510887553197;0.5035040620941014;0.9935780230362686
30.41965;1.0850093468810602;0.41231807077261795;0.38622161181296066;0.3408101369205565;0.31531546836273955;0.9968868543313663;9.972595948770598;0.4142936389594172;0.45157460086397805;0.45113143530972244;0.38192390217082517;0.31854546825653374;1.087855509051752;0.5035474302339743;0.993453620639926
30.42965;1.0848051084313008;0.41233089086243546;0.3862184172757771;0.34082758146221737;0.3153119842425064;0.9967570584414257;9.971642394639325;0.41433741929653417;0.4516975766011612;0.4511380498877416;0.3819838447919239;0.3185214587354003;1.0877511798075505;0.503587907347107;0.9933280076906272
30.43965;1.0846014576742486;0.41234704192629257;0.38621493054197775;0.3408441700409361;0.31530900913809856;0.9966168518136652;9.970720502609959;0.4143871280254466;0.45182391401494015;0.4511455324478607;0.3820436120340183;0.31849903587777767;1.087637501434049;0.5036254338992713;0.9932017966657433
30.44965;1.0843979775692607;0.41236624050716714;0.38621110205162373;0.34085990380177217;0.315306603565491;0.9964672310840242;9.96983101589414;0.41444239335975575;0.4519533969828542;0.4511537704481643;0.3821030111296569;0.3184781873636144;1.0875138512629094;0.5036599405795138;0.993075506470203
30.45965;1.0841944236348493;0.41238817019136326;0.38620690310543443;0.3408747698851001;0.315304837441257;0.9963092469289292;9.96897370998669;0.4145028643783709;0.4520858175305706;0.45116266766696056;0.38216184792533725;0.3184589272161273;1.087379548648685;0.5036913646548414;0.992949557948926
30.46965;1.0839907751438105;0.4124125046005699;0.3862023213561671;0.34088877518113625;0.31530377835282075;0.9961439541930132;9.968147791961405;0.4145682368231612;0.4522209384826567;0.45117212857302463;0.38221997482408726;0.3184413098649746;1.0872338596180433;0.5037196491343459;0.9928242897775014
30.47965;1.08378710714986;0.4124389054263698;0.38619736202666727;0.3409019472604245;0.3153034806705196;0.9959722941174785;9.967352400619063;0.41463823314659964;0.45235847671707424;0.45118204281983193;0.38227729271039945;0.31842541185550616;1.087076036640615;0.5037447343958104;0.9926999932504946
30.48965;1.083583481005698;0.41246703560057624;0.3861920554842313;0.34091430740604484;0.3153039830231565;0.995795009986721;9.966586337603816;0.4147125880361114;0.4524981096522627;0.45119230116665654;0.382333726656273;0.31841131099585746;1.0869053567656093;0.5037665507726762;0.9925769541351024
30.49965;1.0833800146555925;0.41249659262157645;0.3861864665712886;0.34092585256615743;0.31530530347372787;0.9956126839855293;9.965847533257557;0.4147910621104061;0.4526395007192382;0.4512028337587328;0.38238919495796375;0.3183990839253479;1.0867211138972892;0.5037850260086222;0.9924555253547216
30.50965;1.0831769537823346;0.41252734013726644;0.38618068514007825;0.3409365532819216;0.31530744310921527;0.9954258192399306;9.96513360443076;0.41487344835875917;0.4527823325833044;0.45121364935522146;0.38244360514726367;0.31838881093280963;1.0865226381963498;0.5038001202347006;0.9923361741271544
30.51965;1.082974577632457;0.4125591228245664;0.3861747964770205;0.3409463681278513;0.3153103985660122;0.9952348764654141;9.964442652172835;0.4149595589805005;0.452926324700035;0.4512248658019904;0.3824968928456112;0.3183805691532818;1.086309445156137;0.5038118667259904;0.9922194520271792
30.52965;1.0827730729722351;0.4125918626487927;0.3861688471086168;0.3409552687293259;0.31531415276775254;0.9950403140149082;9.963772785100778;0.41504920619923863;0.4530712392561194;0.4512366944384333;0.3825490482140081;0.31837440422494373;1.086081387551581;0.5038203651454851;0.9921059525780529
30.53965;1.0825725406358975;0.41262553828007165;0.3861628213695559;0.34096325007238304;0.31531866564471334;0.9948426583793609;9.963121108205724;0.41514220080025616;0.45321687389936244;0.4512493706568042;0.38260008905037496;0.3183702994551319;1.0858386456364393;0.5038257376970563;0.9919962689636638
30.54965;1.0823731210481382;0.41266014582690647;0.38615664391968046;0.3409703177175887;0.3153239009763192;0.9946425101103001;9.962483463388002;0.4152383767251677;0.45336302981965115;0.4512631134114208;0.3826500281323095;0.31836819550678785;1.0855815815386345;0.5038281279487111;0.9918909410334048
30.55965;1.0821750899239657;0.4126956568516408;0.38615020852859766;0.3409764741517204;0.31532984917107865;0.9944404841804914;9.96185495670523;0.41533760098406663;0.453509473796748;0.4512781542604252;0.38269887930790664;0.31836804586865175;1.0853105640730258;0.5038277331730516;0.9917904407076288
30.56965;1.0819787808363373;0.412732022324554;0.3861434123821139;0.3409817220587055;0.3153365178040409;0.9942371683629943;9.96123096720619;0.4154397501109236;0.45365592333649496;0.45129476754051856;0.3827466842684726;0.31836983494955445;1.085025870758497;0.5038247884456257;0.9916951774307065
30.57965;1.0817844468252242;0.41276922384728537;0.386136172735589;0.3409860666787376;0.31534391468615;0.9940330837803055;9.960607960158342;0.4155446921873209;0.4538020679373273;0.4513132366840984;0.3827935321230737;0.3183735584456665;1.084727688404945;0.503819533702308;0.9916054573298378
30.58965;1.0815923124816642;0.4128073113856389;0.3861284239248447;0.34098950169563647;0.31535203120649075;0.9938286388541797;9.959983594359818;0.41565228972480706;0.45394760488605124;0.45133379072302443;0.3828395571620783;0.3183791992141415;1.0844161645554187;0.5038122354254289;0.9915214263645512
30.59965;1.0814027302528129;0.4128464072721332;0.38612011448086553;0.3409919932185689;0.3153608300724954;0.9936241098455167;9.959356769242289;0.4157623979555874;0.45409225429479977;0.4513565842555597;0.38288491612960773;0.31838670821968107;1.0840915166606537;0.5038032031508111;0.9914430789245463
30.60965;1.0812161866997627;0.4128866829122783;0.3861112205569502;0.34099347454468554;0.3153702448584973;0.9934196194159097;9.958727968164613;0.41587486008264707;0.4542357645687621;0.45138171608346617;0.3829297566165152;0.3183960080905968;1.083754133735816;0.5037927422080288;0.9913703235715821
30.61965;1.0810332189755916;0.41292831274970804;0.386101765837424;0.340993864186102;0.31538018954410113;0.9932151437126127;9.958099103148971;0.41598951442545484;0.4543779284182635;0.4514092441445345;0.3829742016835609;0.3184070249326275;1.0834045683603761;0.5037810982422042;0.9913030420400174
30.62965;1.0808543837487667;0.4129714385672437;0.386091821313186;0.3409931047997901;0.3153905816093559;0.9930105877667441;9.957472309743887;0.4161061891752266;0.4545185958991504;0.45143918828806545;0.38301836170184433;0.31841972182041756;1.0830434778845093;0.5037684210309747;0.9912411185735026
30.63965;1.0806802550021928;0.413016176112744;0.3860814774217564;0.34099117898725345;0.31540137470941526;0.9928058424587937;9.956848715014583;0.416224670719948;0.4546576720370468;0.45147152738842017;0.38306234205983014;0.3184341016553679;1.0826715771319013;0.5037547334445287;0.9911844136024979
30.64965;1.0805114235312763;0.41306265099936;0.38607080621135154;0.34098808710206785;0.31541257545030194;0.9926008099146554;9.956228613677604;0.4163446950773936;0.4547950924366313;0.45150619780314716;0.38310625399169546;0.318450175827423;1.0822895886485735;0.5037399430954027;0.9911326986658217
30.65965;1.080348484763981;0.4131110091228795;0.3860598320005217;0.3409838269178212;0.31542421073335375;0.9923954488614487;9.955612770123711;0.41646598960567227;0.4549307987702016;0.451543110425119;0.3831502346599096;0.31846793772507437;1.0818982348825235;0.5037238996114574;0.9910856533324924
30.66965;1.0801919727884783;0.41316137509692263;0.3860485219693037;0.34097838986647955;0.3154362616970035;0.9921898051948513;9.955003101485648;0.41658829961739824;0.45506474446382483;0.45158219794389987;0.38319442423871936;0.3184873727273818;1.0814982952229244;0.5037064382608538;0.9910429323990724
30.67965;1.0800422469744853;0.41321380343053665;0.3860367903410634;0.340971761118952;0.3154486377247962;0.9919840215431411;9.954401816158528;0.41671136021146726;0.4551969033172063;0.45162344440609814;0.38323891504781016;0.31850847112729974;1.081090672191567;0.503687400074089;0.9910041968461971
30.68965;1.0798994514003413;0.4132682793558923;0.38602450195086346;0.34096392684411975;0.3154612112427894;0.991778341073936;9.953810315878277;0.41683485977912027;0.4553272480764884;0.45166685503727233;0.3832837368067509;0.3185312028005216;1.080676445417989;0.5036666484332123;0.9909690860942539
30.69965;1.079763618618325;0.4133247621973405;0.3860114754444125;0.3409548907299652;0.31547385664520744;0.9915731143300701;9.953229199117107;0.4169584388741038;0.4554557203835849;0.4517124136548054;0.38332887333019977;0.3185554834236336;1.0802568948927038;0.5036440805536204;0.9909372428336042
30.70965;1.0796347847221996;0.4133832122716447;0.385997488450935;0.3409446733821827;0.31548645881339843;0.9913688200326221;9.95265887652227;0.4170817285279219;0.45558223024870886;0.451760057706622;0.38337427634834814;0.3185811793629005;1.0798334514773125;0.5036196298709212;0.9909084068902638
30.71965;1.079513010622054;0.4134435808434709;0.3859822888204669;0.34093329354377266;0.3154989045899533;0.9911660132300839;9.952100564027873;0.4172043931518716;0.455706671631499;0.4518096615048658;0.3834198796246638;0.31860813810383953;1.0794076031354671;0.5035932412234049;0.9908824439632752
30.72965;1.0793983543722028;0.41350579421012923;0.38596561804490365;0.34092079146616017;0.3155110758537783;0.9909652112860383;9.951557714780375;0.41732614144166735;0.45582891697644984;0.45186104440582464;0.3834656262708892;0.31863621172274154;1.0789808250087671;0.5035648254998698;0.9908593001772493
30.73965;1.079290810011352;0.41356974801781565;0.3859472459911554;0.3409072799005516;0.31552285802658236;0.9907668796116444;9.951036793479044;0.4174467034712021;0.4559488209215896;0.4519139880728301;0.3835114865095703;0.3186652760687343;1.0785545575684967;0.5035342515158476;0.9908389824759114
30.74965;1.0791902352986495;0.41363530687399797;0.3859270016280129;0.3408929330696229;0.3155341651167924;0.9905714917863035;9.950546876531629;0.41756579437800395;0.4560662659023368;0.45196823655595997;0.3835574389284659;0.3186952414271136;1.0781301990342727;0.5035013848597523;0.9908215541169313
30.75965;1.0790963634135657;0.4137023049953796;0.3859047725043587;0.34087793356456725;0.3155449442029594;0.9903795512006046;9.950098642584077;0.4176831044225322;0.4561812028157755;0.4520235126883324;0.38360344344587716;0.31872602841866315;1.0777090852388653;0.5034661128720457;0.9908071076296994
30.76965;1.0790089545769446;0.4137705501340428;0.3858804662927166;0.34086244941737837;0.3155551424244854;0.9901916016844134;9.949703141095377;0.4177983404749845;0.45629364481193097;0.45207957410493443;0.38364943967485615;0.31875752916368316;1.077292476165553;0.503428318504289;0.9907957819596457
30.77965;1.0789280183653476;0.4138398442430941;0.38585395594155714;0.34084663923188063;0.3155646893270628;0.990008226569553;9.94937062339369;0.4179112931799372;0.4564036254708895;0.45213625359737697;0.3836953475336724;0.318789600095258;1.0768815628475805;0.5033878298473099;0.9907878338032549
30.78965;1.0788539032521243;0.4139100070457716;0.385825050184314;0.3408306690011517;0.3155735159248974;0.9898300075268692;9.94910993127007;0.4180218673881291;0.456511157788909;0.45219342396733697;0.3837410620576433;0.3188220712679971;1.076477469834405;0.503344416128167;0.9907836096403855
30.79965;1.0787871655319816;0.41398087114763815;0.38579352807932354;0.34081473549300256;0.3155815718149945;0.9896574816679182;9.948928767695643;0.4181300446570313;0.45661623796114703;0.4522509330678215;0.3837864677829832;0.3188547439213667;1.0760812024436668;0.503297840185921;0.9907834158360308
30.80965;1.0787284323134974;0.4140522662752692;0.3857592178664932;0.3407990648962534;0.31558883387762693;0.9894911015605432;9.948834129572253;0.41823582132091164;0.4567188771563967;0.45230859983226457;0.383831460782162;0.31888739579183634;1.0756935612852714;0.5032478841278336;0.9907874799039773
30.81965;1.078678409779123;0.41412401723228687;0.385722057406037;0.3407838739958106;0.31559531837919064;0.9893312062968111;9.94883232220906;0.41833916265160065;0.4568191065800715;0.45236626607757846;0.3838759444301723;0.31891979965811257;1.0753151321115277;0.5031943588144606;0.9907959760051809
30.82965;1.0786378956427163;0.4141959418978369;0.385682101586711;0.3407693329109704;0.31560108852582536;0.9891780417493471;9.948929191096214;0.4184399752715874;0.45691696591553693;0.45242381693944167;0.38391980558212957;0.31895173668130106;1.0749463529536378;0.5031371604802144;0.9908089735672402
30.83965;1.0786077125823597;0.4142678278133202;0.38563949634652284;0.340755556775148;0.315606252714058;0.9890317990677975;9.949130468003958;0.4185381140971231;0.4570125061484903;0.45248112560496473;0.38396290707051417;0.31898300108885047;1.074587553219576;0.5030763134696025;0.9908263926779831
30.84965;1.0785886318930462;0.4143394082082305;0.3855944570860827;0.3407426169921093;0.31561094599282874;0.9888926223249127;9.949441422094566;0.4186334188873047;0.4571058102994162;0.45253798209945906;0.3840050884596195;0.3190134011743872;1.0742389700950545;0.5030119393887629;0.9908480792440019
30.85965;1.07858131680797;0.4144104027596476;0.3855472469183993;0.340730557372759;0.3156153002171858;0.9887605911183087;9.949866001176645;0.4187257360894797;0.4571970213444304;0.4525940875896917;0.38404615613332566;0.31904277194503156;1.0739007878526494;0.5029441825514926;0.990873948604793
30.86965;1.0785862955539602;0.41448060200113673;0.3854981368735722;0.3407194101524311;0.31561942815121785;0.9886357280741948;9.950406458687887;0.4188149278403399;0.4572863477063191;0.45264910247965673;0.3840858940162039;0.3190709954535405;1.073573137031908;0.5028731527878934;0.9909040997919468
30.87965;1.0786039449107645;0.414549900244806;0.3854473748639658;0.3407092146979207;0.3156234247866853;0.9885180541587748;9.951063596924246;0.4189008855922797;0.4573740331307808;0.4527026912280435;0.38412409027038336;0.319098002125502;1.0732560591932916;0.5027989192077588;0.9909388305495973
30.88965;1.0786344874235856;0.4146182726631623;0.38539518304690046;0.34070002736474847;0.3156273698319315;0.9884076488205654;9.951836417292945;0.418983519071762;0.45746030857229075;0.4527545628232564;0.3841605468276005;0.31912377021030053;1.0729495335870145;0.5027215312741998;0.990978533425059
30.89965;1.0786780628965276;0.4146857542168004;0.3853417580061953;0.34069191636084045;0.3156313244714579;0.9883047029760137;9.952721260560137;0.4190627278650238;0.45754534652164514;0.45280451194788207;0.38419509306397903;0.31914834162294375;1.0726535245445163;0.5026410379900371;0.9910235313108099
30.90965;1.0787348222045594;0.4147524289430241;0.38528725583908907;0.34068496090604417;0.3156353376415792;0.9882095343465498;9.953712068189132;0.41913839671356257;0.45762923879938755;0.4528524288388254;0.38422760680121587;0.3191718176335501;1.0723679890544564;0.5025575089845876;0.9910739523224321
30.91965;1.0788049473895653;0.41481839289313693;0.38523177579743617;0.34067925888344025;0.31563947305296974;0.9881224709225478;9.954801922972086;0.41921040312780633;0.4577120053618783;0.4528982784318308;0.3842580161914456;0.31919430921030695;1.0720929458495287;0.5024710837048968;0.9911297325542383
30.92965;1.0788886264762791;0.4148836911664381;0.3851753604585161;0.3406749226546707;0.3156438309616423;0.9880436989167385;9.955984163836632;0.41927862292108226;0.4577936129062959;0.45294207643198675;0.38428627470195686;0.3192158751693813;1.0718286080614474;0.5023820031622968;0.9911907310021109
30.93965;1.0789860388091037;0.4149482969817445;0.38511801777438415;0.34067204541554985;0.3156485355231054;0.9879732707811569;9.957251905219962;0.4193429475966332;0.4578739917188475;0.45298386547710834;0.38431230955542434;0.31923649737848114;1.0715753946114106;0.5022905561063649;0.9912568437750655
30.94965;1.0790973474234662;0.4150121696102961;0.38505975469124787;0.34067066795384204;0.31565370802915754;0.9879111823447954;9.95859711719333;0.4194032995763039;0.4579530560768907;0.4530237038844098;0.38433598732941715;0.3192560951610093;1.071333801727544;0.5021970220261206;0.991328083079997
30.95965;1.0792226927725563;0.4150753235534443;0.38500060422722165;0.34067080226079177;0.31565946388694766;0.987857356472753;9.96001099827386;0.419459636590461;0.4580307279236629;0.4530616738459053;0.3843571385933731;0.31927455284560785;1.071104320220664;0.5021016856866174;0.991404615645512
30.96965;1.0793622041823188;0.4151378329589552;0.3849406258395941;0.3406724901131481;0.31566592644320207;0.9878116134926511;9.961485087689317;0.41951196699472854;0.45810695732217593;0.45309788440335164;0.38437559801057813;0.31929175382145075;1.0708874382276374;0.5020048524324934;0.9914866806166098
30.97965;1.0795160139790803;0.41519979794434325;0.3848798879068981;0.3406758174682069;0.31567323965633115;0.9877737161619582;9.963011839060002;0.419560366130963;0.45818171877463687;0.4531324794609373;0.384391215358685;0.31930761375103667;1.0706836163012912;0.5019068272382825;0.9915744405310134
30.98965;1.0796842081944413;0.4152613322219294;0.38481846639343664;0.3406808690086883;0.31568156954560567;0.987743443447335;9.964584712162319;0.41960497435603067;0.458254994682501;0.4531656774232764;0.38440386429568346;0.3193220892841954;1.0704932514191527;0.5018078987664815;0.9916679157614183
30.99965;1.0798667208457904;0.4153225610029697;0.38475644460966774;0.34068768743950834;0.3156910796490602;0.9877206607033302;9.966197890459055;0.41964599746857834;0.45832677081254514;0.4531978059281989;0.3844134558718883;0.31933515492979614;1.0703167016043904;0.5017083532420364;0.991766978470448
31.00965;1.0800632694248342;0.41538359738472025;0.38469389295926765;0.34069627873713193;0.3157018973661868;0.9877053261688846;9.967845410842775;0.41968370155661583;0.4583970163824741;0.4532292711277859;0.384419919489938;0.3193467711962347;1.070154292934148;0.5016085136330126;0.9918713387460848
31.01965;1.0802733749155211;0.4154445239848223;0.3846308606434607;0.3407066271120241;0.3157140990824054;0.9876973842968199;9.969520196595106;0.4197183735750477;0.45846566426211205;0.4532604841914414;0.38442316470683024;0.3193568655872705;1.070006258805803;0.5015087724831839;0.9919805567759015
31.02965;1.0804964166396367;0.4155054234213733;0.38456739059891015;0.3407186900677341;0.31572771087914964;0.9876967062848084;9.971214310208817;0.4197502934250964;0.4585326322936359;0.4532918210814069;0.384423067881244;0.31936533904829295;1.0698727139363147;0.50140959280885;0.9920940819286939
31.03965;1.0807316609424138;0.41556642440139313;0.38450353324701037;0.3407323980743206;0.3157427107560819;0.9877031765282813;9.97292063299245;0.41977974724634887;0.4585978414694409;0.45332361919646236;0.3844194897330679;0.3193721046097599;1.06975366343412;0.5013114910354393;0.9922112911599879
31.04965;1.080978298661523;0.4156276981280468;0.38443936032933773;0.34074767849494136;0.31575903671966016;0.9877167567011597;9.974634017597397;0.41980703708025646;0.4586611872165881;0.4533561860313528;0.3844123112919182;0.3193771227211831;1.0696489641200109;0.5012150042235753;0.9923315413819674
31.05965;1.0812354881484652;0.41568941254370917;0.3843749838496125;0.3407644842644655;0.31577660128895085;0.9877374760220878;9.976350949871673;0.4198324746239881;0.4587224918974287;0.45338982063237315;0.38440145364063455;0.31938038985414596;1.069558314525777;0.5011206390333965;0.9924542320075656
31.06965;1.0815023068310607;0.41575169403417656;0.38431054905614664;0.340782799115568;0.31579529478764085;0.9877654523570425;9.978068873656213;0.4198563636183752;0.45878150885195357;0.45342481396643836;0.3843868549091471;0.3193819039086754;1.0694813380878718;0.501028843432221;0.9925788447180832
31.07965;1.0817776859362787;0.4158146208125657;0.3842461999590922;0.34080261995604744;0.3158149854218694;0.9878008684234515;9.979785660259628;0.4198789687210018;0.45883799580616436;0.4534614164343008;0.38436845721318175;0.3193816512194817;1.0694176819990444;0.500940010982956;0.9927049246579197
31.08965;1.0820604535022893;0.41587822461599416;0.384182048909609;0.34082394124814736;0.31583553205855736;0.9878438300629367;9.981499115384937;0.4199005001637704;0.45889177739326714;0.4534998151426064;0.38434623989343814;0.3193796128337045;1.0693670631164554;0.500854476079726;0.9928319967332975
31.09965;1.0823493972945077;0.41594246955995995;0.3841181510608783;0.34084674943999504;0.3158567958325783;0.9878942905917377;9.983206887593237;0.41992111110723634;0.4589427576599875;0.45354013510711666;0.3843202446133956;0.3193757712596925;1.0693292679688091;0.5007724924442007;0.99295949339169
31.10965;1.08264328993838;0.4160072278127629;0.38405449887123044;0.3408710173515887;0.31587864726421455;0.9879521297697799;9.984906530684283;0.4199408815151733;0.45899091441309303;0.4535824513938981;0.3842905573965328;0.31937012212609456;1.06930414227471;0.5006942135872526;0.99308676969413
31.11965;1.0829409622851276;0.4160722878609625;0.383991062253443;0.34089669191330607;0.31590098153376495;0.9880172004933364;9.98659535743871;0.4199598092158817;0.4590362751682164;0.45362681774620955;0.3842572789910867;0.3193627001078268;1.06929154113234;0.5006196939835549;0.9932131717472267
31.12965;1.0832413748029182;0.41613740459290266;0.38392784213447595;0.3409236677400089;0.3159237383677368;0.9880892751103426;9.988270339145119;0.41997783564789454;0.45907886654273483;0.4536733059258989;0.38422051647029437;0.31935359623465087;1.0692912437909183;0.5005489258467012;0.9933380850055104
31.13965;1.083543580268605;0.41620236960580553;0.38386488960731635;0.340951783352669;0.31594690590807756;0.9881680506493964;9.98992812233406;0.41999489942777585;0.45911866652077243;0.4537220136164613;0.38418037828341883;0.3193429348265081;1.0693029293125103;0.5004818782976729;0.9934609599333686
31.14965;1.0838466272698166;0.4162670477155021;0.38380228740093264;0.34098088650594327;0.31597048947846684;0.9882532534767997;9.99156519417198;0.4200109750654838;0.4591555876283306;0.4537730480393877;0.3841369617484545;0.31933083286131136;1.069326223413501;0.5004184971904317;0.9935813267768774
31.15965;1.0841494767652298;0.41633134642928316;0.3837401268882371;0.341010892267766;0.31599446249486346;0.9883447132941312;9.993178243770318;0.42002606677758575;0.45918949739228787;0.4538265364168595;0.3840903648086142;0.3193173835076461;1.0693607412354331;0.5003586933301282;0.9936987809608264
31.16965;1.0844509592660125;0.4163951662730875;0.38367851062245495;0.3410417506599441;0.31601874320257334;0.9884423273523965;9.9947644927347;0.42004018760843265;0.45922026326921417;0.4538826359316692;0.38404069816388614;0.319302657936113;1.069406089642281;0.5003023586374414;0.9938129727350213
31.17965;1.0847498104086535;0.41645840744981716;0.383617568151206;0.34107339727867125;0.3160432128126218;0.9885459421709742;9.996321795199083;0.4200533509828879;0.45924779083246864;0.4539414962902553;0.3839880617357707;0.31928670794463254;1.0694618527834958;0.5002493974869064;0.9939236402600702
31.18965;1.08504481723715;0.4165210239976535;0.38355745477111;0.3411057556954094;0.31606774555166955;0.9886552617628723;9.997848120527532;0.4200655685293299;0.4592720308873423;0.45400321360172224;0.3839325267272691;0.31926957614477264;1.0695276066817563;0.5001997411913114;0.994030661823072
31.19965;1.0853350045194923;0.41658305216103314;0.38349833574186887;0.3411387575059113;0.3160922171934642;0.9887698642733961;9.999340660769361;0.4200768542034255;0.45929295559240957;0.4540678160057284;0.3838741452446215;0.319251309000852;1.0696029646462333;0.5001533269747421;0.9941340844223325
31.20965;1.0856197083647487;0.416644584687857;0.3834403744675839;0.34117236167595816;0.31611649569463157;0.9888892994439308;10.000796091169057;0.4200872239749566;0.4593105383588914;0.45413526233585616;0.3838129616103966;0.3192319438325977;1.069687607947575;0.5001100574092406;0.9942340555504083
31.21965;1.0858984961404534;0.4167057156079402;0.3833837351612116;0.3412065731859141;0.3161404348171744;0.9890132174156666;10.002212131091497;0.42009668983197457;0.4593247693198526;0.4542054487098673;0.3837490300379123;0.3192114799135404;1.0697812966893074;0.5000697873570483;0.9943306765193582
31.22965;1.0861710229786365;0.4167665007566635;0.38332859816731213;0.3412414550901339;0.3161638773481265;0.9891414564422516;10.00358815289591;0.4201052748690941;0.45933568021689475;0.4542782486943426;0.38368245366889864;0.3191898894742896;1.069883876017401;0.5000323525972176;0.9944239426631293
31.23965;1.0864369265205518;0.4168269662527313;0.38327515294281206;0.34127713395974535;0.3161866688331594;0.9892739946659476;10.004924038679658;0.42011302062937245;0.45934334268469446;0.45435356450484926;0.3836134156626977;0.3191671675140544;1.069995232591719;0.4999975954533322;0.9945137971872795
31.24965;1.0866957723620385;0.41688712958583257;0.38322356077229525;0.34131378005797325;0.31620867491690874;0.9894108048092782;10.006219243968276;0.42011994596408125;0.45934784109612165;0.45443132816996773;0.38354217160731097;0.3191433505010532;1.070115191230826;0.49996536582091544;0.9946002027689821
31.25965;1.0869470295175137;0.41694699888551645;0.38317395174474667;0.3413515643401436;0.3162297669999973;0.9895517660936954;10.007473081191588;0.42012600806690414;0.4593492337530752;0.45451146263953435;0.3834690144835325;0.3191184863026987;1.0702434395835838;0.4999355281811644;0.9946832184715245
31.26965;1.0871901065890213;0.41700657679329667;0.3831264816123857;0.34139062458874;0.3162497809085389;0.9896967026823463;10.008685171948464;0.42013110851439206;0.4593475256841511;0.45459385114538364;0.3833942283572255;0.3190926118185083;1.0703795353911671;0.49990798642062084;0.9947630747184673
31.27965;1.0874244079711257;0.4170658650055924;0.38308137905373796;0.34143105352257985;0.3162685228875902;0.9898454687461389;10.0098554317402;0.4201351001700402;0.45934269499083585;0.45467830690958094;0.38331804671358033;0.31906576507017814;1.07052296483022;0.4998827055423078;0.9948401913279065
31.28965;1.0876493439924426;0.4171248434325834;0.3830389257565329;0.3414728943736399;0.3162858141409934;0.9899979424403165;10.01098396311725;0.4201377635360191;0.459334778859815;0.454764548054637;0.383240638187982;0.31903800747428346;1.0706732060865751;0.4998597147294319;0.9949151198795428
31.29965;1.0878643111119768;0.417183459801477;0.38299939597879173;0.3415161219328713;0.3163014869491598;0.9901539100933524;10.01207106467752;0.4201387973379854;0.45932393460184384;0.4548522170987524;0.38316211463248206;0.3190094339987614;1.070829716910697;0.49983909935661436;0.9949884822854176
31.30965;1.088068677818462;0.41724165684440767;0.38296300627615204;0.3415606290456945;0.3163153557825282;0.9903129733295324;10.013117214720017;0.42013785218073113;0.45931040980939103;0.45494092772868006;0.38308254733719205;0.31898016581976174;1.0709918546030655;0.4998210012568256;0.9950609415790058
31.31965;1.0882618509533706;0.41729939094708557;0.3829299011302984;0.34160625807227296;0.31632724514149907;0.9904745726490974;10.014122794247271;0.42013456049180875;0.4592944755823101;0.45503028779799864;0.3830020043049965;0.3189503286485058;1.0711589058921054;0.4998056234136299;0.9951331418412632
