time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
31.32965;1.0884434273714905;0.41735660522253615;0.38290017822079536;0.34165285075869095;0.31633705114407035;0.9906380853736292;10.015087547469534;0.4201285421819566;0.45927637313235403;0.45511988430338834;0.3829205977516499;0.3189200350373685;1.0713302067697925;0.4997932168272324;0.9952055993331554
31.33965;1.0886132682313232;0.4174131957315229;0.38287392183856855;0.3417002618400165;0.31634475973556725;0.9908028861844282;10.016010316576779;0.4201194222666121;0.4592562684433927;0.4552092646533645;0.38283848227958206;0.3188893909739861;1.0715051885594966;0.49978405748399046;0.9952786114671506
31.34965;1.0887714194224303;0.417469023461559;0.3828512213272583;0.34174833678296956;0.3163504131880303;0.9909683486101788;10.01688919544332;0.42010687212333114;0.4592342449782254;0.4552979591357006;0.382755804308275;0.31885850668401833;1.071683424700758;0.4997784244174795;0.9953522681026358
31.35965;1.088917983358807;0.4175239588661019;0.3828321909585019;0.3417968977592227;0.31635407299719404;0.9911338654974419;10.017721779013673;0.42009064777705474;0.4592103477285408;0.4553855270910018;0.3826726804321614;0.3188274872818598;1.0718646999050163;0.49977655638579765;0.9954265672196158
31.36965;1.0890530478238267;0.41757792026079377;0.38281697933199416;0.3418457567858505;0.31635580512761535;0.991298887036808;10.018505603618335;0.42007059744842934;0.459184628796676;0.45547157745966965;0.38258921625385683;0.3187964156799096;1.0720489506143223;0.49977860393640194;0.9955015358137008
31.37965;1.0891767279364866;0.41763088909819807;0.38280573823546254;0.34189473135777754;0.31635568329914154;0.991462935863196;10.019238476398185;0.42004664486260057;0.45915718049232174;0.45555576747172677;0.3825055276832205;0.3187653373335272;1.0722361054860465;0.49978463663252287;0.9955773064139922
31.38965;1.0892892717378106;0.41768288715713825;0.3827985751634728;0.3419436439045831;0.3163537963983557;0.9916256202849559;10.019918073966233;0.4200187564110688;0.45912817520187515;0.45563780075973864;0.3824217627465003;0.31873425770811337;1.0724259602012824;0.499794693064484;0.9956541609276885
31.39965;1.089391064449252;0.4177339353581765;0.38279553261088367;0.34199230961928234;0.3163502508361296;0.9917866538412888;10.020541524280286;0.41998689420223845;0.4590978794049886;0.45571741333609245;0.3823380947619739;0.3187031622962595;1.0726181628069817;0.49980879683270324;0.9957324997365501
31.40965;1.0894825415530074;0.41778404645636597;0.38279659868193305;0.34204053193730516;0.3163451793131709;0.9919458633678727;10.021105842658079;0.41995099554161897;0.4590666074489648;0.4557943380342839;0.38225466493933585;0.3186720324148491;1.0728123158255591;0.4998269258315312;0.9958127353502454
31.41965;1.089564205123893;0.4178332436587796;0.38280172371459087;0.3420881193896115;0.31633874872248946;0.9921031760800776;10.021608569766444;0.4199109949141095;0.45903465915913155;0.455868285147122;0.38217153800276776;0.3186408470018551;1.0730081142395687;0.49984898470823524;0.9958951968061746
31.42965;1.0896367152831907;0.41788155029572877;0.3828108182252319;0.34213490019824355;0.316331136719896;0.9922585625879501;10.022048240647875;0.41986686047517835;0.4590023059687171;0.45593897989853505;0.38208872315840325;0.31860959766784996;1.0732054322180158;0.4998748031501726;0.9959800531981092
31.43965;1.0897008768261514;0.4179289574756844;0.38282373928901314;0.34218071729235344;0.3163224875204399;0.9924119573927459;10.022424755984046;0.4198186250155611;0.45896981930752506;0.45600620562721284;0.3820062312520246;0.31857830961006506;1.0734042855713397;0.49990416501211254;0.9960672607640542
31.44965;1.0897575522823943;0.41797541928380333;0.38284029119955765;0.342225422812351;0.3163128790907085;0.992563223720749;10.022738554766287;0.41976639878534394;0.458937483086418;0.4560697893801839;0.3819241177870342;0.3185470448774927;1.073604687219848;0.4999368610606168;0.996156610288235
31.45965;1.0898076301242183;0.41802087263431076;0.3828602349216563;0.34226887180096577;0.31630231312872453;0.9927121471654207;10.022988960414834;0.419710371448317;0.45890556381026804;0.45612956697062645;0.38184249669726633;0.3185159026510632;1.0738065605672873;0.4999727333870051;0.996247817008864
31.46965;1.0898520403909882;0.4180652585959105;0.38288328864757026;0.3423109121220869;0.3162907338897978;0.9928584419227088;10.023173916784577;0.41965080217391565;0.4588742685158256;0.45618537708907797;0.3817615345513199;0.31848502173693505;1.0740097548259797;0.5000117114567566;0.9963405425985601
31.47965;1.0898917448287715;0.41810855220824933;0.3829091373938698;0.3423513974645176;0.3162780586004359;0.9930018033641165;10.023290603799488;0.41958797893956196;0.45884374376491727;0.45623709207856533;0.3816814272449392;0.3184545555344391;1.074214041192793;0.5000538422014085;0.9964344145860002
31.48965;1.0899277035918657;0.41815078598436367;0.3829374666939053;0.3423902279611284;0.31626418331458794;0.9931419759684406;10.023335382830384;0.4195221801503745;0.4588141304402034;0.45628466401735535;0.3816023627351544;0.3184246356129013;1.074419102789876;0.5000992739550937;0.9965291139664638
31.49965;1.0899608353501202;0.4181920374402845;0.3829680022445664;0.34242737645224647;0.31624896854331047;0.9932788111320928;10.023303894066705;0.4194536753033644;0.45878561339811114;0.45632813398840943;0.38152449156579127;0.3183953773853002;1.0746245653438278;0.5001482042318115;0.9966244385857975
31.50965;1.0899919483667824;0.4182324001059207;0.38300054041338755;0.3424628645518084;0.31623223964463654;0.993412288626461;10.02319168215624;0.41938273297033757;0.4587584194777159;0.4563675960147957;0.3814479298981478;0.31836690047621086;1.074830031739622;0.5002008509556505;0.9967202307471824
31.51965;1.090021707121677;0.4182719679121328;0.3830349531627299;0.34249673202851494;0.31621381157492007;0.9935424487009556;10.022994894009708;0.4193096182312974;0.45873278492187175;0.4564031482435424;0.3813727895405902;0.3183393109220075;1.075035109437;0.5002574478587373;0.9968162512696074
31.52965;1.0900506893528092;0.4183108289240418;0.38307115113189694;0.342529048916432;0.31619352631415465;0.9936692956818544;10.022711366905153;0.41923460560202;0.45870890364768013;0.45643484620336316;0.3812991829764116;0.31831267404208774;1.0752393654526016;0.5003182328889119;0.9969121845338341
31.53965;1.0900794206640032;0.4183490520129014;0.3831090388096132;0.34255991894199483;0.3161712871360679;0.9937927702107521;10.02234162174253;0.41915800012340954;0.4586868576988746;0.45646269637453096;0.38122718583275733;0.31828701577687196;1.0754422383747255;0.5003834231292367;0.9970077213743069
31.54965;1.0901083336012694;0.4183866545536171;0.38314851044642184;0.34258943624124283;0.31614706765628575;0.9939127784862642;10.021888680375984;0.4190801328881379;0.458666565275341;0.4564867009552404;0.38115682388648503;0.31826234874415393;1.0756430970579176;0.5004531728054424;0.9971025744686296
31.55965;1.0901377670762809;0.4184235745562246;0.3831894754299534;0.3426176560206374;0.31612089901008616;0.994029220487055;10.021356938846413;0.4190013280344987;0.458647788732991;0.45650688827786406;0.3810881076400509;0.3182387026041213;1.0758413991197004;0.5005275172250481;0.9971964883422646
31.56965;1.0901680307617827;0.4184596836011075;0.3832318733621414;0.34264461706318405;0.3160928576994454;0.9941420179440382;10.020751116355425;0.4189218661730764;0.4586302138764794;0.45652330923648715;0.38102106599099417;0.3182161375125663;1.0760367580502426;0.500606320487817;0.9972892510933585
31.57965;1.0901994483617201;0.41849482298553714;0.38327566960582793;0.34267036288400693;0.31606305754228387;0.9942511685820682;10.020075935110205;0.41884197617768976;0.45861354793091347;0.4565360379255323;0.38095576747772786;0.3181947357897282;1.0762289662205573;0.50068926459344;0.9973806141931412
31.58965;1.090232397370177;0.4185288276740835;0.38332084582747045;0.34269492270982893;0.3160316499965723;0.994356787748915;10.019336515513052;0.41876186656232695;0.4585975597965504;0.45654518579053255;0.3808923163382093;0.3181745844126954;1.0764180231865303;0.5007759115318534;0.9974702292396818
31.59965;1.0902673790571602;0.4185615492926572;0.38336739054822755;0.3427182979008239;0.3159988315268;0.9944591088881448;10.01853849027057;0.41868174928738666;0.4585820791217403;0.4565509032126592;0.38083080891575505;0.31815576904628123;1.0766041007732892;0.5008657913987608;0.9975577002053115
31.60965;1.090305039531422;0.4185928940786049;0.38341528392269125;0.34274048588300104;0.31596483726830105;0.994558478955261;10.01768736757418;0.4186018151984081;0.4585670123004591;0.45655334054620655;0.38077130077720533;0.31813837716139187;1.0767875227184052;0.5009584318361753;0.9976426614778743
31.61965;1.090346081478362;0.41862284285163154;0.38346448686891965;0.3427614963759402;0.31592992265279574;0.9946553459462014;10.016788522034545;0.4185221963107288;0.45855234645569065;0.45655260091927735;0.38071381912991137;0.3181224933910663;1.0769687986116794;0.5010533347800153;0.9977248454981736
31.62965;1.090391101290388;0.4186514378821491;0.3835149520779073;0.3427813317275635;0.3158943437367675;0.9947501976217988;10.015848113411003;0.418442954346456;0.4585381072334422;0.45654873029672305;0.3806583937998912;0.3181081851720498;1.077148578201658;0.5011499852668151;0.9978040865529376
31.63965;1.0904404303001187;0.4186787655847044;0.3835666515149534;0.3427999602790008;0.3158583284471797;0.994843508869567;10.014873363035719;0.4183641035362131;0.45852431537159594;0.4565417212733771;0.38060508324260334;0.3180954889153397;1.0773275608882547;0.5012479115756724;0.9978801920960888
31.64965;1.0904940820489573;0.41870493419179255;0.38361959578905724;0.34281730538872374;0.31582205522721823;0.9949357922684933;10.013872164803633;0.41828565073920143;0.45851097822184095;0.456531519924302;0.38055398959059067;0.31808441410972205;1.077506511503093;0.5013467277671514;0.997952852584039
31.65965;1.090551860843261;0.41873004967998056;0.3836738269561439;0.34283326089592814;0.31578566662712215;0.9950276639304823;10.01285289446442;0.41820761312424826;0.45849809205853026;0.4565180565413687;0.3805052414089682;0.31807496165605204;1.0776863141183888;0.5014461304068435;0.9980217176362438
31.66965;1.0906135227437865;0.4187542211685615;0.38372939634197933;0.34284774097205656;0.31574928827497906;0.9951197986538567;10.011824093968064;0.4181300226403845;0.4584856299258564;0.4565012761930946;0.3804589560029663;0.31806714245135015;1.077867918201605;0.5015458871218667;0.9980864726769642
31.67965;1.0906788378611523;0.4187775708853636;0.3837863517010745;0.34286073628813085;0.3157130126783505;0.9952128488355985;10.010793874026406;0.4180529254725169;0.458473524461556;0.45648113705279486;0.38041523896430757;0.31806097890839435;1.0780521903177822;0.5016458246016582;0.9981468370475125
31.68965;1.0907475809140221;0.41880020862507766;0.383844725045733;0.3428723328547305;0.315676878556314;0.9953074027319556;10.009769618232896;0.41797632867083745;0.45846167770414165;0.45645759350321763;0.38037420695752755;0.3180564778805906;1.0782397788210276;0.5017458084475684;0.9982025916503371
31.69965;1.090819533721468;0.4188221961116695;0.383904513627995;0.34288270044063346;0.3156408914338219;0.9954039590264218;10.008758074978784;0.41790014156326927;0.4584500157673945;0.45643059294687083;0.38033598523946666;0.3180536138505078;1.0784311087367988;0.5018457405293723;0.9982536429038635
31.70965;1.0908944547018915;0.41884351942463277;0.3839656759626163;0.3428920732407702;0.315605067266867;0.9955029656641441;10.007765408160196;0.41782421381002127;0.4584385326157157;0.4564000824066791;0.38030069635818353;0.3180523455691255;1.0786265220568072;0.5019455701078082;0.9983000447021484
31.71965;1.0909719953751664;0.4188640760502266;0.3840281452407685;0.34290071024164864;0.31556944808578985;0.9956049087893726;10.006797092503232;0.41774841686060826;0.4584272577192636;0.4563660207929857;0.3802684452210692;0.3180526399798562;1.078826372961171;0.5020452922658597;0.9983419477706302
31.72965;1.0910516787495221;0.41888371508929884;0.38409184902622595;0.34290885131381776;0.3155340773877044;0.9957103197879598;10.00585755639514;0.41767266433297745;0.45841619083777135;0.45632839396587005;0.3802392931689134;0.3180544960810708;1.079030963402301;0.5021449178632141;0.9983794914209124
31.73965;1.0911329669848604;0.418902295442924;0.3841567130260823;0.34291670794947754;0.31549896854954546;0.9958197338717061;10.004949681968016;0.4175968934823636;0.45840527796299735;0.45628720298264575;0.38021326172863773;0.31805796329159036;1.0792404740161121;0.5022444162897511;0.9984126794473978
31.74965;1.0912153175835697;0.418919680864012;0.3842226297430077;0.3429244661869747;0.31546408876221116;0.9959337102793514;10.00407432118847;0.41752106846674125;0.4583944307844842;0.4562424315123413;0.3801903730405687;0.3180631302752759;1.0794549994417297;0.5023436999957153;0.998441321902366
31.75965;1.0912982263116968;0.4189357074191805;0.38428943277669425;0.3429322659042176;0.3154293613779171;0.9960528550688581;10.003229909333914;0.4174451855506031;0.45838355228928673;0.45619403195770647;0.3801706673903318;0.3180700894917407;1.0796746270132334;0.5024426695538227;0.9984651244021652
31.76965;1.091381259726454;0.41895019751983753;0.3843569134941818;0.34294018592532965;0.315394685083397;0.996177793658942;10.002413036113182;0.41736924265672937;0.4583725286401713;0.4561419299166032;0.3801541806404573;0.3180789068444629;1.0798994950390546;0.5025412178152548;0.9984838758006124
31.77965;1.0914639984729642;0.4189629898264275;0.3844248538147268;0.3429482589662423;0.31535995604158323;0.996309158383564;10.001619692927088;0.4172932149760089;0.45836119251454766;0.45608603202606307;0.38014092792122195;0.318089602052989;1.0801297887059633;0.5026391798779924;0.9984975597465573
31.78965;1.091545954973466;0.4189739387476501;0.3844930516604407;0.342956484743398;0.31532508219392547;0.9964475979610181;10.00084600399392;0.41721707122794405;0.45834930648179606;0.45602623530154357;0.38013090217554;0.3181021406869183;1.0803656718510284;0.5027363092784218;0.9985063005989627
31.79965;1.0916265808929235;0.41898290613814254;0.3845613520365307;0.3429648314446342;0.3152899840214452;0.9965937430448589;10.000088786155704;0.4171407887351775;0.4583365783125369;0.4559624390780458;0.38012407273784315;0.31811646130907845;1.0806072354055773;0.5028322884042591;0.9985102804553868
31.80965;1.0917053477695122;0.41898976113937614;0.3846296722616576;0.3429732528584505;0.31525458684250346;0.9967481316366122;9.999346106765605;0.41706435999618935;0.4583226905134312;0.4558945596760764;0.38012040306786266;0.3181325222070957;1.0808544921689967;0.5029267542280411;0.9985097761119948
31.81965;1.0917818265331027;0.418994380898677;0.38469797253601756;0.3429817166652321;0.31521882472997875;0.9969111367320007;9.998617115296728;0.4169878018821523;0.4583073233995472;0.4558225348575713;0.3801198687143136;0.31815031769412977;1.081107361980063;0.5030193270793301;0.9985051941993616
31.82965;1.0918556552561567;0.41899665834450456;0.38476619199161616;0.3429902146763212;0.3151826548707152;0.9970829249633416;9.997901109725783;0.4169111289609831;0.458290151867205;0.4557463089861988;0.3801224360820979;0.3181698630130818;1.081365651509657;0.503109627952979;0.9984969711459851
31.83965;1.0919263914869102;0.41899650661015886;0.3848342244495793;0.34299875701298044;0.31514606082532093;0.9972634955188185;9.99719687259263;0.4168343141670026;0.4582708419117149;0.4556658164838053;0.3801280231389565;0.3181911665787511;1.0816290426039668;0.5031973072016416;0.9984854917894005
31.84965;1.0919934362823893;0.4189938452677349;0.3849019304936149;0.3430073602884276;0.31510904386984434;0.9974527434888517;9.99650315816026;0.4167572975006165;0.4582490789244007;0.455580993674233;0.38013646698115877;0.3182141963212999;1.0818970846164027;0.5032820828130852;0.9984711335828976
31.85965;1.0920561156403434;0.41898857922453997;0.38496914928834114;0.3430160234943169;0.3150716227192881;0.99765044366962;9.995819556534999;0.41668001588275916;0.45822460936602666;0.4554918113970801;0.38014750908789857;0.31823886612861807;1.0821692163232004;0.5033637396679663;0.9984542819717407
31.86965;1.0921137881031389;0.4189805751984484;0.38503570057850145;0.34302470854110023;0.3150338374404194;0.9978562481255172;9.995146281317389;0.4166024213540361;0.4581972636786028;0.45539830092601763;0.38016081322166106;0.31826506149728223;1.0824447762106855;0.5034420800210366;0.9984352372391314
31.87965;1.092165877317881;0.41896965318647994;0.3851013656711108;0.3430333520760576;0.3149957347280079;0.9980698048996709;9.994482978388197;0.41652449871557107;0.4581669571136791;0.4553005835139;0.38017599596053825;0.31829267325262584;1.0827229344115747;0.5035168779319464;0.9984141460322772
31.88965;1.092211902574383;0.41895562086641475;0.3851658796009154;0.34304189450026346;0.3149573512126104;0.9982908841661782;9.99382834749761;0.41644626923475064;0.4581336811621319;0.45519887432543354;0.38019265431126237;0.3183215950538894;1.0830025995808759;0.5035878733900714;0.9983910359209615
31.89965;1.0922515598298643;0.41893830297391993;0.3852289768726879;0.3430502873794065;0.31491872503206975;0.9985193697893434;9.993180850875948;0.4163677658983724;0.45809746021300213;0.455093406806718;0.3802103968673784;0.31835170928354495;1.0832824591550787;0.5036547945014845;0.9983658705551854
31.90965;1.0922847438352852;0.41891752361205553;0.3852904581882629;0.3430584819772511;0.3148799161207643;0.9987551470523314;9.992538667935987;0.4162890081993433;0.45805826875909;0.454984354493526;0.38022887307370606;0.3183829035189706;1.083561197558196;0.5037174010670432;0.9983385722264745
31.91965;1.092311479757281;0.41889310521823164;0.3853502243519284;0.34306644309358514;0.3148410038485053;0.9989980045045739;9.99189896069717;0.41621000521714135;0.4580159943722383;0.454871848662051;0.3802478028833436;0.3184150813048276;1.0838377024053394;0.5037755209847167;0.9983090289900111
31.92965;1.0923319125347717;0.4188649018092245;0.3854082573868102;0.34307418085025565;0.3148020748001773;0.9992475868478855;9.99125796478689;0.4161307673248858;0.4579704935997961;0.454756033416213;0.38026700000773656;0.31844814394166265;1.0841111077537777;0.503829033898759;0.9982770793385292
31.93965;1.0923463981677999;0.4188328142367573;0.38546456198163237;0.34308175190357953;0.31476322324729034;0.999503377812423;9.990611579215765;0.41605130224959375;0.457921668996017;0.45463708479646914;0.3802863728071053;0.3184819859204595;1.0843807189129797;0.5038778242983313;0.998242514072627
31.94965;1.0923555520009978;0.4187967932248424;0.3855191127835455;0.34308923820302173;0.31472455450501713;0.9997647440211963;9.989955838383246;0.4159716154841097;0.4578694906411007;0.4545152258056366;0.38030591935027164;0.3185165046565848;1.0846458968578454;0.5039217640513464;0.9982051466881396
31.95965;1.0923601625989854;0.41875683548752873;0.38557183815879753;0.34309672869034175;0.3146861738492808;1.000031017399349;9.989287741319309;0.4158917236922832;0.45781396807026037;0.4543907509095846;0.38032572123177133;0.3185515865740133;1.0849059862146275;0.5039607463163364;0.9981649124592632
31.96965;1.092360993827081;0.4187129530261318;0.3856226379558234;0.34310429821635036;0.3146481758236141;1.0003015552708172;9.98860613701352;0.41581165801512865;0.4577551284275526;0.4542640121368489;0.38034590099926047;0.3185870718707084;1.085160351193067;0.5039947429652247;0.9981219205910777
31.97965;1.0923585739087243;0.41866514879866595;0.38567142809168925;0.34311199766384304;0.31461065484271933;1.0005758035836212;9.98791194151318;0.4157314500098586;0.4576930337300863;0.45413537043261315;0.38036655401929814;0.31862273878240893;1.0854084380703348;0.5040238391122678;0.998076412812386
31.98965;1.0923531267123103;0.4186134356750341;0.3857181829104489;0.3431198621565503;0.31457371786234445;1.000853295190951;9.987207712309413;0.4156511105836905;0.4576278014134907;0.45400518676054064;0.3803877083715294;0.31865833456830656;1.0856497582866467;0.5040482267767943;0.9980286959341225
31.99965;1.0923446817906566;0.4185578650283441;0.3857629475722911;0.3431279087820934;0.3145374833926091;1.001133523571984;9.986496911098447;0.4155706152482276;0.4575595744247691;0.4538738674160648;0.3804093292906957;0.3186936230829378;1.0858838483024487;0.5040681579761604;0.9979791334803487
32.00965;1.09233326303412;0.4184985268648121;0.3858058342459563;0.34313612341434846;0.3145020875253763;1.001415864713875;9.985783577968432;0.4154899000268134;0.45748846388617553;0.4537418937299613;0.3804313591361359;0.31872840181547624;1.0861102894315418;0.5040838738686957;0.9979281406890769
32.01965;1.0923190396572169;0.41843555189915926;0.3858470094522222;0.34314445885105566;0.31446769197683694;1.0016996390727886;9.985072479260152;0.41540885720421133;0.4574145361704429;0.4536098063833345;0.3804537577824147;0.31876248428187803;1.0863287430922965;0.5040955634203108;0.9978761560592585
32.02965;1.092302388266694;0.41836913011981985;0.38588667045003383;0.3431528438454238;0.31443446302319866;1.001984158555009;9.984368688474675;0.4153273358502687;0.4573378587855418;0.45347816893708187;0.38047650771443975;0.3187956797626663;1.0865389643307006;0.5041033814825834;0.9978236749756032
32.03965;1.0922838721715296;0.4182995050377481;0.38592502372556187;0.3431611940824267;0.31440253756812064;1.0022686607287532;9.98367688290869;0.4152451622870203;0.45725855681054495;0.4533475373067684;0.3804996024151773;0.3188277992784885;1.0867408365124014;0.5041074838316066;0.9977713164906293
32.04965;1.0922641331471639;0.4182269437355565;0.38596226858616545;0.34316942319635235;0.3143720126633554;1.0025522660106965;9.983001290857297;0.4151621729409676;0.4571768332519363;0.453218445756245;0.38052304561070427;0.31885868323652466;1.0869344182144716;0.5041080336409342;0.9977198083651552
32.05965;1.0922437844074926;0.41815170827863807;0.3859985862261972;0.3431774513951624;0.31434294216305864;1.0028340646497136;9.982345563278056;0.41507825130001585;0.45709294343867557;0.45309138415882116;0.38054686287091954;0.31888822571871733;1.0871199422156854;0.5041052029988164;0.9976699271903017
32.06965;1.0922233999487694;0.4180740298678789;0.3860341217020787;0.3431851999058001;0.3143153283794104;1.003113168119148;9.98171234585746;0.41499336179983864;0.4570071588114193;0.4529667638611506;0.38057111857441633;0.3189163755438945;1.087297764091061;0.5040991893264878;0.9976224429382955
32.07965;1.0922034948795591;0.4179940886341015;0.3860689577055023;0.3431925796393119;0.3142891387297492;1.0033886486467507;9.981103481469166;0.41490756589120437;0.45691977459830074;0.4528449207596118;0.3805959307202696;0.3189431122383943;1.087468267539204;0.504090220810952;0.9975780237580696
32.08965;1.0921844501394957;0.41791200190034594;0.38610312233180344;0.34319950655142845;0.31426433817166094;1.0036595682181888;9.980520639097888;0.41482100626262947;0.4568311527107346;0.4527261451598598;0.3806214625218599;0.31896841812481364;1.0876317663515278;0.5040785387827581;0.9975371553117892
32.09965;1.0921665049501341;0.4178278355409259;0.3861366344827209;0.34320593356633033;0.31424090678762756;1.0039251155962114;9.979965889163275;0.414733856424515;0.45674170303259326;0.4526106768385515;0.38064787432102065;0.318992263773546;1.0877885444433706;0.5040643523165294;0.9975001709237518
32.10965;1.0921497968530613;0.4177416490972649;0.38616954626214056;0.34321185708653845;0.3142188498522749;1.0041847039580476;9.979442104133081;0.41464628082896526;0.45665179132518324;0.45249868596972526;0.3806752766153316;0.31901459962734896;1.0879389772332921;0.5040477848901405;0.9974673658005523
32.11965;1.092134366415534;0.41765354534000276;0.3862019543862516;0.34321729139523954;0.31419820324954195;1.0044380239275594;9.978952729394932;0.4145584355492789;0.4565617024692013;0.45239028051470415;0.3807037224478447;0.3190353567658994;1.0880834798040657;0.5040288540312413;0.9974390680009181
32.12965;1.09212018918943;0.4175636926851784;0.3862339778229312;0.34322223946484043;0.31417901679081317;1.0046850546131594;9.978501060707975;0.41447047484214417;0.45647168758035617;0.45228551690028257;0.3807332088456823;0.319054471660287;1.088222317594312;0.5040074818288837;0.9974155696207893
32.13965;1.0921072383679153;0.41747231788007333;0.3862657433376066;0.34322667981554783;0.3141613194549392;1.0049259984481531;9.978089747339414;0.41438255589857637;0.4563820082999269;0.4521844144409232;0.38076367860222826;0.31907191614682473;1.0883555415847481;0.5039835277827501;0.9973969990188416
32.14965;1.0920954869658441;0.41737968554837473;0.3862973929699285;0.3432305507164502;0.314145096846716;1.0051611733076906;9.977720767627448;0.41429485506460495;0.4562929612847384;0.45208696978685936;0.3807950472580317;0.31908771282656706;1.0884831020637173;0.5039568521876989;0.9973833089649204
32.15965;1.0920848558166214;0.4172860842465293;0.38632906410937673;0.34323372461833557;0.3141302964256616;1.0053909315499148;9.977395457373689;0.4142075727057172;0.45620487963875855;0.45199313608729286;0.3808272346899832;0.3191019295281574;1.0886049620627567;0.5039273834225625;0.9973743885232432
32.16965;1.0920751466997036;0.4171918203497284;0.3863608459362744;0.3432360147222695;0.3141168522674602;1.005615612963379;9.977114371083372;0.4141209220838315;0.4561181053642505;0.45190280744289535;0.38086018211690614;0.319114641870128;1.0887211186949988;0.5038951395781034;0.9973701378195955
32.17965;1.092065992790508;0.41709720182241405;0.38639276746225765;0.3432372216685932;0.3141047099165358;1.0058354796785862;9.976877424512873;0.4140351215033888;0.4560329902757078;0.4518158518005996;0.38089386085620075;0.3191258976965502;1.0888316118992638;0.5038601967543375;0.9973704562693493
32.18965;1.0920568753550866;0.41700251273928546;0.38642482162189334;0.34323716959631995;0.31409382445188183;1.00605064733452;9.976684162291034;0.4139503838597763;0.4559499228851382;0.4517321385701855;0.3809282711922323;0.3191357178139253;1.0889365382913838;0.503822650182083;0.9973752306645327
32.19965;1.092047170571032;0.4169079955186404;0.3864569987161284;0.3432357149731187;0.3140841307833242;1.006261115507474;9.976533396991396;0.4138669128064629;0.45586931553262283;0.4516515313461993;0.3809634278399532;0.31914411559058686;1.0890360413984588;0.5037826063369878;0.9973843047596215
32.20965;1.092036163915363;0.41681384892500617;0.38648931392763064;0.3432327484736771;0.3140755184259179;1.0064669255455874;9.976422617685433;0.4137849232774413;0.45579155826949075;0.45157388634041123;0.3809993272984159;0.3191511293567777;1.0891303173014333;0.5037401812801734;0.9973974141887594
32.21965;1.0920230479471116;0.41672025660567114;0.38652180875279635;0.34322819208869637;0.31406783204682426;1.0066682617220566;9.976348323240067;0.41370464884207314;0.45571698241266834;0.4514990610696185;0.3810359285444713;0.3191568513791897;1.0892196490577735;0.5036954666867027;0.997414208762121
32.22965;1.0920069581973308;0.41662742431787053;0.3865545208930898;0.3432219910433071;0.3140608849611515;1.006865350840125;9.97630721615287;0.41362631945828593;0.4556458442767858;0.45142690803391866;0.38107318013668073;0.31916142134331393;1.0893044173530797;0.5036484883718158;0.9974343274046977
32.23965;1.0919870629585104;0.41653557655643914;0.38658745183348664;0.34321410019809756;0.3140544748955789;1.007058318236948;9.976296978150577;0.4135501468018753;0.4555783184115092;0.45135726727785114;0.38111105599940803;0.31916500598530145;1.0893850320725929;0.503599208114092;0.9974573835909456
32.24965;1.0919626459264766;0.4164449392712038;0.3866205690817107;0.34320446443282276;0.3140484159354231;1.0072471592136245;9.976316003025673;0.413476320608653;0.45551449718606923;0.45128996784184094;0.3811495694707309;0.31916778050137695;1.089461815267169;0.5035475879340592;0.9974829634500931
32.25965;1.0919331302296067;0.4163557409183397;0.386653846768836;0.3431930225806024;0.3140425731717158;1.0074317765954235;9.976362924884858;0.4134050014748546;0.45545440468830606;0.4512248166318321;0.38118876346579106;0.3191698988152881;1.0895349658125637;0.5034936621663932;0.9975107378434896
32.26965;1.0918980831831375;0.41626818542153177;0.38668729568781074;0.343179746242061;0.3140368636481078;1.007612015533543;9.97643666694832;0.41333631063757875;0.45539800590000207;0.4511615684923676;0.3812286696472324;0.31917147109289906;1.0896046323453215;0.5034375289217633;0.9975405011347463
32.27965;1.0918572460315785;0.4161824011184982;0.38672095545950175;0.34316466760202957;0.31403122589250326;1.0077876477056953;9.976536480898007;0.4132703235963857;0.45534520197880085;0.45109989423731894;0.3812692698904052;0.3191725639624548;1.0896709872636272;0.5033793008656654;0.997572060392097
32.28965;1.0918105417765347;0.4160984393187931;0.38675488703324484;0.3431478756412448;0.31402558788969154;1.0079583394322051;9.976661881687464;0.4132070750415888;0.45529584389657474;0.4510393890904923;0.38131048476384216;0.3191732153653417;1.0897342815437228;0.5033191082550691;0.9976051821084194
32.29965;1.0917580134863245;0.41601632394093413;0.38678918583212724;0.34312950618727533;0.31401985322497356;1.008123703226204;9.9768128796775;0.4131465528484789;0.4552497560029273;0.4509796558326215;0.38135216904455643;0.31917345230184835;1.0897948911282582;0.5032571158209062;0.9976396289501829
32.30965;1.091699742732348;0.4159360942743892;0.38682398678757246;0.3431097297223531;0.31401391030081177;1.0082833702540508;9.976989626428189;0.4130886637146393;0.4552067264999823;0.45092040269317624;0.3813941145776903;0.31917329840148423;1.0898532790767224;0.5031934923074151;0.997675173830308
32.31965;1.091635825579995;0.4158578030544582;0.3868594485196244;0.34308872569022075;0.3140076590283421;1.0084370022252147;9.977191223558718;0.4130332080878262;0.45516648352120276;0.4508614645635019;0.38143607327507945;0.3191727694844022;1.0899098640474987;0.503128359686829;0.9977116069613042
32.32965;1.091566429953128;0.41578147397101234;0.386895740579578;0.34306665329660146;0.3140010302840891;1.008584294807938;9.977415403758274;0.41297989945245145;0.45512870479616396;0.45080277447853;0.3814777798239569;0.3191718652801266;1.0899649443928392;0.5030617582318595;0.9977487048672317
32.33965;1.0914918603043797;0.41570706603058705;0.3869330460912887;0.3430436300579799;0.3139939812024278;1.008724984291178;9.97765973640016;0.4129283975717983;0.4550930431177621;0.45074436157349257;0.38151895150169296;0.319170565634806;1.0900187449944834;0.5029936401981548;0.9977861638365411
32.34965;1.091412514423794;0.4156344654499179;0.38697156606134436;0.34301971609266774;0.3139864965864404;1.0088588435134342;9.977922865013369;0.4128783218176366;0.4550591442571196;0.4506863505784545;0.3815592873136862;0.31916883697801657;1.0900714467164525;0.502923903408302;0.9978236303781345
32.35965;1.0913287312995636;0.4155634807680895;0.38701151688383945;0.34299491630377205;0.31397861731029725;1.0089856904987768;9.978204791846391;0.4128292693574024;0.455026674850284;0.45062891966844176;0.38159849329784623;0.31916664536584827;1.0901231315246158;0.5028524595430995;0.9978608245041685
32.36965;1.0912406575433504;0.41549384448960436;0.38705311634057277;0.34296921164623456;0.3139704586207642;1.0091054060962896;9.978506506385928;0.4127808444052127;0.4549953511906418;0.4505722442921839;0.3816363235677425;0.31916396472168035;1.0901737360348525;0.5027792967106511;0.9978976286514535
32.37965;1.0911482570728641;0.41542524504328965;0.38709654375929725;0.3429426008632758;0.31396218794931613;1.0092179453479184;9.978829045110022;0.4127326609151086;0.45496495698441364;0.4505164709860584;0.3816725969133991;0.3191607676421547;1.0902230976474385;0.5027044886751749;0.9979340621074547
32.38965;1.0910514531631526;0.41535738286685125;0.38714189873939847;0.3429151354016859;0.3139539750237725;1.009323310516436;9.979172627091694;0.412684332558354;0.45493534173967776;0.45046174627915203;0.3817071491606499;0.3191570070264767;1.0902710799053386;0.5026281597786463;0.9979701783926069
32.39965;1.0909502681656926;0.41529003352015914;0.38718921697093056;0.34288693780289703;0.3139459405682059;1.009421493135625;9.979537084846045;0.41263550090688655;0.4549063979742351;0.45040825985126126;0.3817397662362473;0.31915262384640414;1.0903176348437829;0.5025504452153312;0.9980060343492179
32.40965;1.0908448510055242;0.4152231018559602;0.38723852735391057;0.3428581930477949;0.31393813020287675;1.009512469558944;9.979922673781246;0.412585885847665;0.4548780505091507;0.45035623144854;0.38177019590522393;0.31914758172439933;1.0903626855930082;0.5024714664929265;0.998041747263682
32.41965;1.0907354169432542;0.415156628620712;0.38728988233485123;0.34282912004587174;0.313930528126934;1.0095962334940514;9.980329523711807;0.41253528882809243;0.45485025305466914;0.45030586397378025;0.38179821831090843;0.31914187356105717;1.090405966315905;0.5023913339150455;0.9980775092329771
32.42965;1.0906221884635148;0.4150907373001447;0.38734334818544436;0.3427999399198275;0.31392309763526244;1.009672800454442;9.980756598036866;0.412483547981943;0.4548229748929466;0.450257318637968;0.38182367073589396;0.31913547259268565;1.0904470206601657;0.5023101655679205;0.9981135549033093
32.43965;1.090505353470693;0.4150255696000715;0.3873989744367507;0.34277085971413;0.31391581513339656;1.009742194872309;9.981201673756637;0.4124305101109207;0.45479619511765773;0.45021070983746336;0.38184643275836794;0.3191282828962999;1.0904852685290938;0.5022280981632634;0.9981501400701707
32.44965;1.0903850283588514;0.41496125263820194;0.387456754474331;0.342742075976245;0.31390867779399123;1.0098044103499417;9.98166177412523;0.41237603567093545;0.4547698999974895;0.4501661245602087;0.38186644605424097;0.31912015990303416;1.090519996502071;0.5021452770365455;0.9981875588344628
32.45965;1.090261253253488;0.41489789466463933;0.3875165929191933;0.3427137686323197;0.3139016950596331;1.0098593828973246;9.98213319394733;0.41232002084833475;0.45474406618001106;0.4501236620634171;0.38188373886924915;0.3191109891939344;1.0905503719369873;0.5020618338498019;0.9982262200710975
32.46965;1.0901340660724887;0.41483558639385715;0.3875782982380893;0.3426860708749327;0.31389487210789446;1.009907043479166;9.982611483066707;0.4122624194651005;0.4547186332543166;0.4500834324298362;0.3818983917413094;0.31910074842218666;1.0905755525669731;0.501977875672557;0.9982667043075041
32.47965;1.090003635076365;0.4147743958586637;0.38764161496720295;0.3426590531583486;0.31388819496458775;1.0099473611046847;9.983091863614916;0.41220324522855245;0.4546934957816727;0.45004551072932286;0.3819104866823684;0.3190895131943981;1.090594784966256;0.5018934691349175;0.9983097485724132
32.48965;1.0898703330522777;0.41471434964881515;0.3877062649033898;0.342632739549294;0.31388163135765035;1.009980295991569;9.983569996970212;0.41214256975105074;0.45466853564463827;0.4500099352757987;0.3819201079870604;0.3190774332572993;1.0906074288353256;0.501808610219477;0.9983561971419357
32.49965;1.0897346938523969;0.41465541186068333;0.38777195315796076;0.3426071247097896;0.313875123181018;1.0100057747869218;9.984042394342715;0.412080518671545;0.4546436679256302;0.4499767725445337;0.38192737684544364;0.3190647067202189;1.090612923098176;0.5017232367471547;0.9984069168703233
32.50965;1.0895972830902436;0.41459748877618025;0.38783837440689883;0.3425821842417609;0.3138685656804879;1.0100237654210522;9.984505776289746;0.4120172564779794;0.45461885963541265;0.4499461754837919;0.38193246324339963;0.3190515583821559;1.0906107242708865;0.5016372833169908;0.9984626952314332
32.51965;1.0894585501172758;0.41454044246196403;0.38790524273139365;0.34255788382886143;0.31386182288197456;1.0100343474703106;9.9849563296185;0.4119529701437837;0.4545941108207796;0.4499183905115967;0.3819355650173925;0.3190382312100615;1.0906003316085475;0.5015507092290556;0.9985241880230749
32.52965;1.089318729128517;0.41448408815334203;0.3879722956945506;0.34253418352148285;0.3138547810386048;1.0100376910786673;9.985390217304937;0.4118878425968831;0.45456942539976175;0.44989371346499124;0.38193688200588766;0.3190249805252934;1.090581388433766;0.5014634848041168;0.9985919123974628
32.53965;1.0891778205232265;0.4144282053702683;0.3880392696785369;0.34251104947702254;0.3138473854571665;1.0100339562683534;9.985804472720913;0.4118220256190177;0.45454480528959745;0.449872434389649;0.3819366092557427;0.31901205967784313;1.0905536538881735;0.5013755728504583;0.9986662062928982
32.54965;1.089035658024943;0.41437258469807614;0.38810588289055387;0.342488452439925;0.3138396398343104;1.010023172784702;9.986196838097719;0.41175564262076064;0.45452026781492305;0.4498548305581834;0.3819349415699424;0.3189997200802427;1.0905168856557181;0.5012869338095245;0.9987471745997063
32.55965;1.0888920062752747;0.4143170778772118;0.3881718356851423;0.3424663387332986;0.3138315954804103;1.0100052307968286;9.986564884720732;0.4116888181435776;0.4544958449546995;0.44984117952631164;0.38193205784022816;0.31898823115559444;1.09047086223532;0.5011975369092349;0.9988347451384514
32.56965;1.0887465989963396;0.4142616236164454;0.3882368287280632;0.3424446181842506;0.3138233437978289;1.0099800179094744;9.986905579754154;0.41162171257059216;0.4544715389455693;0.44983174839787843;0.38192808677741424;0.31897788622154566;1.0904154862846984;0.5011073555804889;0.9989287994747137
32.57965;1.0885990842557676;0.4142062506655473;0.38830059203000244;0.34242317387043214;0.3138149934910816;1.009947533869827;9.98721598297353;0.4115545407677781;0.45444728067321644;0.4498267944943179;0.38192308304002803;0.3189689816014211;1.0903507851938246;0.5010163660209764;0.99902919882928
32.58965;1.0884489746828374;0.4141510434070271;0.38836290320760847;0.342401863705664;0.31380664627817656;1.009907880830056;9.987494654948117;0.4114875587251934;0.45442293982617293;0.4498265690156496;0.3819170403242539;0.31896180810983;1.0902768756568433;0.5009245493612969;0.9991357022583087
32.59965;1.088295714417735;0.41409608095312467;0.38842357790542675;0.34238052844294026;0.3137984020732059;1.0098611659753578;9.987742309509606;0.41142101813277276;0.45439836493256547;0.44983129157300755;0.3819099399416244;0.31895666308869297;1.0901939678175758;0.5008318880596844;0.999247915589735
32.60965;1.0881388032630699;0.41404140345855733;0.3884824512142814;0.3423590258733654;0.3137903672520395;1.00980738265165;9.987960930884036;0.4113551288703825;0.4543734086870643;0.449841149214605;0.38190178441558903;0.31895383628304586;1.0901023005725998;0.5007383687031278;0.9993653029679868
32.61965;1.0879778550859809;0.41398700490000984;0.38853937401675054;0.3423372673902588;0.3137826294528533;1.0097464005726349;9.988152428246085;0.41129008876379675;0.45434793584701044;0.4498563304691315;0.3818925982516556;0.31895357810641556;1.0900020210199308;0.5006439962584002;0.9994872452454442
32.62965;1.0878125389449893;0.41393282304654944;0.3885942145919474;0.34231521519349856;0.3137752185169335;1.0096780770077631;9.988318117998892;0.41122615574285787;0.4543218435427143;0.4498770182220261;0.38188241926005323;0.3189560933933954;1.089893151647035;0.5005488303546893;0.9996131314566766
32.63965;1.08764251278647;0.4138787456632806;0.38864686887217154;0.3422928493421386;0.31376809797809113;1.009602361481118;9.988458774740137;0.4111636786289751;0.45429509216408615;0.4499033442838026;0.38187128203562826;0.3189615543882192;1.0897756562687495;0.5004530286047914;0.9997424524021706
32.64965;1.0874674953174208;0.4138246423378238;0.3886972745754312;0.3422701606539807;0.31376119641652606;1.0095193833336;9.988574382157687;0.4111030676404956;0.4542677111909611;0.44993537602502726;0.3818592097221738;0.3189701181255103;1.0896494918932405;0.5003568447538115;0.9998748465469005
32.65965;1.0872873720926655;0.413770388109451;0.38874538881074305;0.34224717137784905;0.31375443764153627;1.0094295296148497;9.988663802855873;0.4110447330180121;0.45423978766840545;0.44997313515766707;0.3818462326213574;0.31898194256167356;1.0895145971864635;0.5002605774680029;1.0000100303034494
32.66965;1.0871022040724336;0.4137158664717527;0.3887911466691899;0.3422239328876145;0.3137477448681516;1.0093334439767483;9.988725226616282;0.41098903466999365;0.454211470293408;0.45001659635807184;0.3818324087848869;0.3189971902388944;1.0893708928832224;0.5001645114375947;1.0001477231775933
32.67965;1.0869121915858042;0.4136609781649528;0.3888344518437647;0.3422005019823436;0.31374104372263795;1.0092319269358936;9.988757464928023;0.4109362824667738;0.45418297642428757;0.4500656527082578;0.3818178236537256;0.31901601619880915;1.0892183350647473;0.5000688787011714;1.000287716040157
32.68965;1.0867176513525703;0.4136056623575537;0.38887518562967166;0.3421769300301937;0.31373427089981076;1.0091257864723562;9.988760923851961;0.41088675849575457;0.4541545841378214;0.45012009425861005;0.38180256771477133;0.319038543995558;1.0890569801335195;0.4999738512789174;1.0004299499700717
32.69965;1.0865190127513005;0.413549893938043;0.38891321307135385;0.34215325703530286;0.31372737112368276;1.009015725289812;9.988737277410385;0.41084072568028174;0.4541266083959765;0.45017963965404323;0.38178670399821857;0.31906485245252086;1.0888870065236815;0.49987956153859875;1.000574478667956
32.70965;1.0863168026787378;0.4134936577900646;0.38894840450936585;0.3421295075527725;0.3137202985622372;1.0089023196092535;9.988688552452189;0.41079843858158077;0.4540993596393459;0.45024397971530816;0.38177026201412256;0.31909498700178013;1.0887086489356403;0.49978612988177107;1.0007214096447048
32.71965;1.0861116160871502;0.41343695131966507;0.38898067357554506;0.3421056976849523;0.31371302946350155;1.0087860480794082;9.988616624492364;0.4107601526885212;0.4540731283086246;0.4503127777771801;0.3817532648561519;0.31912896516759903;1.088522109475638;0.4996936815319874;1.0008708715718988
32.72965;1.0859040840852852;0.4133798178224716;0.3890100048541042;0.34208183117381474;0.31370555210978723;1.0086673100673078;9.98852320700758;0.41072611397654585;0.4540482162657165;0.4503856529880822;0.3817357532567322;0.3191667654238135;1.0883275476671919;0.499602348060808;1.0010229612242505
32.73965;1.0856947773938832;0.4133223767259089;0.3890364491796626;0.34205788034808526;0.31369783366118525;1.0085464084439804;9.988410097484277;0.4106965365808831;0.4540249419796503;0.4504622006168169;0.38171779287798424;0.31920832617611605;1.0881251317496914;0.49951226237696633;1.001177713238764
32.74965;1.0854840988290246;0.4132648296605099;0.3890600927198648;0.3420337726451962;0.31368979964580557;1.008423517666522;9.988279492635465;0.41067158706834317;0.4540035854627087;0.4505420433459619;0.38169945976338454;0.31925354617419927;1.087915088456393;0.49942356094994;1.001335137379269
32.75965;1.0852722706726357;0.4132074363061936;0.3890810465515956;0.34200939040508793;0.31368133971657275;1.0082987271036123;9.988134348925202;0.4106513923721961;0.453984326036991;0.4506248493856194;0.3816808135463031;0.3193022586691822;1.087697715873886;0.4993363921767117;1.0014952723676571
32.76965;1.0850593644667426;0.41315047732747606;0.3890994754339934;0.34198458235953483;0.31367233134382155;1.008172141399886;9.987978616414843;0.4106360651051569;0.4539672233919042;0.45071030599133743;0.3816619064942136;0.319354213229416;1.087473345509721;0.4992509158821886;1.0016582158551968
32.77965;1.0848453459617253;0.41309421495592785;0.38911560719764454;0.3419591741184036;0.3136626723230365;1.0080438989806042;9.987817108036166;0.4106257310729867;0.45395225108562365;0.4507981106971315;0.38164282714562453;0.3194091117405114;1.0872423124952943;0.4991672991802303;1.0018240856066913
32.78965;1.0846301162354806;0.4130388693106386;0.3891296910606792;0.34193297111349047;0.31365230345885103;1.0079141235360503;9.987654996238252;0.4106205492459563;0.4539393477579236;0.450887982686996;0.3816237089014464;0.3194666571573001;1.0870049933000732;0.49908572794838874;1.0019929090135558
32.79965;1.0844134833230066;0.4129846373867316;0.38914195254853656;0.3419057669185786;0.31364119927510364;1.007782906623858;9.98749713303835;0.41062068695779064;0.45392845930553316;0.45097965539807344;0.3816046803914596;0.31952655458956236;1.0867618357251498;0.4990064091882324;1.0021645379774133
32.80965;1.0841951093445972;0.41293171438067555;0.38915258382911844;0.341877359503478;0.31362935241543066;1.0076503229072449;9.987347786031354;0.4106262513977044;0.45391956591117116;0.45107286223223214;0.3815858050144466;0.3195884890743224;1.0865133445309956;0.4989295361153059;1.002338610438055
32.81965;1.083974527677357;0.41288027000575933;0.38916175408411563;0.3418475610938439;0.3136167887549338;1.0075164569524502;9.987211050333348;0.4106372578471073;0.45391266495689303;0.45116734357368654;0.3815670432000641;0.31965213543215276;1.086260074310686;0.4988552608518791;1.0025145304879535
32.82965;1.0837512498079156;0.41283041347572974;0.3891696043260457;0.34181620355689335;0.31360357903682684;1.0073814090955195;9.98709112106625;0.4106536627287309;0.4539077273755478;0.45126288510810497;0.3815482539878578;0.3197171986526016;1.0860025894108893;0.4987837117297184;1.0026915063088024
32.83965;1.0835248703125113;0.41278218385371407;0.38917622515419115;0.3417831520543804;0.313589815244173;1.0072452493500985;9.986991793765712;0.4106753905579499;0.4539046901953523;0.451359358991552;0.3815292466179576;0.3197834336570534;1.0857414163786445;0.4987150093195204;1.0028686558342184
32.84965;1.083295086692397;0.4127355592829476;0.38918164417732287;0.34174831908151726;0.3135755858887691;1.0071079792075943;9.98691596444448;0.41070230615668857;0.45390347321779545;0.45145673271565817;0.38150983485956785;0.3198506239029442;1.085477072697297;0.49864924832202157;1.003045112823072
32.85965;1.0830616853126727;0.4126904814053101;0.3891858356853261;0.3417116660760894;0.31356097412308076;1.0069695689121352;9.986866079933069;0.4107341801683731;0.45390398212573874;0.4515550628302089;0.38148985378628897;0.3199185651102292;1.0852101142591235;0.49858648164532426;1.0032200554483708
32.86965;1.0828245816016457;0.41264689426793577;0.3891887602485584;0.3416731985635436;0.3135460623655754;1.0068300358864424;9.986845069899001;0.4107707115821286;0.4539060996260939;0.45165447891238;0.3814691626573351;0.31998708013635063;1.0849411372569595;0.4985267188195785;1.0033926631272843
32.87965;1.0825839088980782;0.4126047607404163;0.38919042153774436;0.3416329714659636;0.31353092402509253;1.0066894922020737;9.986856970284276;0.41081157906728727;0.4539096646324533;0.45175513874154044;0.3814476397321674;0.32005602658667853;1.084670741347555;0.4984699078625561;1.0035620689124123
32.88965;1.0823400277047013;0.4125640302162046;0.3891908831031974;0.3415910967920942;0.31351560531333805;1.006548145980233;9.986907039001894;0.4108564518185078;0.45391446133394775;0.4518571834368438;0.3814251635971345;0.3201252774475279;1.08439949429148;0.4984159234775939;1.0037273372543472
32.89965;1.082093388766179;0.41252461694861686;0.3891902226257844;0.34154772974954006;0.3135001177286265;1.0064062828361309;9.987001034563898;0.4109049585377418;0.45392024314713614;0.45196071458160064;0.3814016074214091;0.3201947055684365;1.084127935713053;0.4983646244581326;1.0038874758955398
32.90965;1.0818444174115702;0.4124864273360125;0.3891884958201709;0.34150305346373366;0.31348445002164427;1.0062642625599836;9.987144031264537;0.4109566645119033;0.45392675894768403;0.4520657916706281;0.3813768415446195;0.3202641898049595;1.0838566074283649;0.49831595776915444;1.0040414829009483
32.91965;1.081593553082677;0.41244937396054987;0.38918575033592767;0.3414572897630993;0.31346859538191846;1.0061225548752952;9.987339696820058;0.4110110795827478;0.453933755061892;0.45217246201809647;0.3813507041518683;0.32033361330314664;1.083586130629645;0.49826999706732833;1.0041884057278898
32.92965;1.0813413184014358;0.41241334980034633;0.38918202450234;0.34141071784894683;0.3134525866994253;1.0059817519240628;9.987590437952544;0.4110676862929541;0.4539409739926847;0.45228079644357344;0.38132297939659177;0.32040283940973496;1.0833173277969173;0.49822687625211065;1.0043273948635751
32.93965;1.0810883034918723;0.4123782189892423;0.38917730912391163;0.3413636806285182;0.313436506523518;1.0058425026022584;9.98789822253939;0.4111259835533186;0.4539481641473457;0.45239090638046825;0.3812934543485513;0.32047170071020753;1.0830512401798518;0.4981867216275469;1.004457747897765
