time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
32.94965;1.080835130974564;0.41234385160979836;0.38917152985200665;0.34131656614309686;0.31342044407387154;1.0057054204048286;9.988264898110996;0.41118553117741047;0.45395509936544814;0.4525029501403542;0.3812619942929974;0.3205400196957931;1.0827889799154535;0.4981496590815308;1.0045789419554825
32.95965;1.0805824818979186;0.4123101687671651;0.3891645613591114;0.34126976364369677;0.31340445010240836;1.0055710020838644;9.988691652279261;0.41124596839731437;0.45396159519428403;0.4526171054440738;0.38122855088658913;0.3206076396165562;1.0825315952060677;0.49811585114024437;1.004690648870913
32.96965;1.08033115138821;0.4122771668271256;0.3891562420823111;0.34122362363742725;0.3133885395330967;1.0054395862961998;9.98917884803104;0.4113070151283799;0.45396750305075984;0.45273351918484295;0.38119312499578434;0.3206744416007358;1.0822800535298758;0.4980855091320519;1.004792726690196
32.97965;1.0800820246504463;0.41224491456385615;0.3891463913592607;0.34117843122042874;0.31337270933762273;1.0053113738406347;9.989726367167975;0.41136847078398125;0.45397270395599015;0.45285229082985984;0.3811557364556524;0.3207403417221439;1.0820352126175168;0.49805885564070657;1.0048852027398107
32.98965;1.079835946960886;0.4122135276558404;0.3891348477742993;0.3411343864926287;0.3133569468193504;1.00518644800996;9.990333592839406;0.4114301969490962;0.4539771238313778;0.45297347782366176;0.38111641930139173;0.3208052750801513;1.0817976952941835;0.4980360675433044;1.004968257150914
32.99965;1.0795935835896648;0.4121831345222937;0.3891215180739508;0.34109161292765955;0.31334123681015585;1.0050648062073368;9.990999069473117;0.41149209265102815;0.4539807364359165;0.45309707381417597;0.3810752180675507;0.32086918782803364;1.0815678149820036;0.49801726996851875;1.005042157037419
33.00965;1.079355385673954;0.4121538504221099;0.38910639885687376;0.3410501921495609;0.31332555683424085;1.0049464617237198;9.991720336054314;0.41155408986697795;0.45398354355882603;0.45322297133498096;0.3810321713616419;0.3209320641149967;1.0813456789436613;0.49800255427377466;1.0051071416814772
33.01965;1.079121693525887;0.41212576584037947;0.38908954548677405;0.3410101904805671;0.31330986590962445;1.0048314931669267;9.992494179957452;0.4116161576094496;0.4539855770856733;0.45335095984771684;0.38098731369252753;0.3209939547344923;1.0811313373920948;0.49799196130213397;1.005163377814081
33.02965;1.0788928452971287;0.4120989370181293;0.3890710120307647;0.34097166486170877;0.3132941132369783;1.004719953892041;9.993317007035909;0.4116782929579093;0.4539869258097056;0.453480769374076;0.3809406942795262;0.3210549517683486;1.0809248018230018;0.4979854631892281;1.005211017034343
33.03965;1.0786691493673952;0.41207339168471296;0.38905081131999436;0.3409346587922944;0.3132782519503444;1.0046118058001057;9.994184660370221;0.41174050047630345;0.4539877280879041;0.45361211661886497;0.38089237649871477;0.32111514497464166;1.0807259803339169;0.49798298181045875;1.0052502243018258
33.04965;1.078450758077382;0.4120491728119995;0.38902891167404957;0.34089920750750885;0.31326224632376193;1.0045069734363146;9.995092077981894;0.411802768634032;0.4539881264134038;0.4537447203661975;0.38084242588392114;0.32117460883845195;1.0805346852792301;0.49798442615239485;1.0052811342653678
33.05965;1.0782376259614295;0.41202636866548303;0.3890052570520295;0.3408653506606757;0.3132460985902347;1.0044054035468697;9.996033447355572;0.4118650632896919;0.4539882430891041;0.4538782991662747;0.38079090869483717;0.32123339497302933;1.0803507387672444;0.49798971872600706;1.005303840454146
33.06965;1.0780296514622514;0.4120050954360174;0.38897980171250757;0.34083313436021634;0.31322987580021266;1.0043070436180608;9.997002540773206;0.4119273359446095;0.45398818350737535;0.45401257751853136;0.3807378985985253;0.32129151409330536;1.0801740599165417;0.4979987901504726;1.0053184259520178
33.07965;1.0778268408219647;0.411985480416717;0.3889525501973953;0.34080261736498485;0.31321369785379016;1.0042117770246917;9.997993299481024;0.4119895109803574;0.45398804049307934;0.45414729073303045;0.3806834956924335;0.32134893263036207;1.080004675889855;0.4980115429867139;1.0053249885705062
33.08965;1.0776293062812148;0.4119676566739058;0.3889235767698256;0.34077387755333843;0.3131977016174668;1.00411940470919;9.999000832986933;0.412051446317416;0.4539878813944785;0.4542821715556595;0.38062784409999795;0.32140558540478475;1.0798427350569584;0.4980278235912606;1.0053236665737264
33.09965;1.0774371491201526;0.4119517575908403;0.388893007649345;0.3407469939991979;0.31318200377242633;1.0040296954708023;10.000022022182876;0.41211290710146375;0.4539877121162186;0.45441694790544307;0.3805711152364669;0.3214613964451069;1.0796885398425382;0.498047432983413;1.0053146041354246
33.10965;1.0772503888712146;0.4119379208288132;0.38886097390707747;0.3407220316036177;0.3131666870213076;1.0039424191311634;10.001055032015978;0.4121735761631089;0.4539874753377308;0.4545513780358775;0.3805134653775439;0.3215163172997895;1.0795424985481477;0.4980701560879092;1.0052978778117145
33.11965;1.0770689738797454;0.4119262916226711;0.3888275569731983;0.34069905128437455;0.3131518343194272;1.0038572754110493;10.002098208488365;0.41223308336480363;0.4539871051532928;0.4546852919632755;0.3804550142771824;0.32157035600019923;1.0794049479612888;0.4980957851622439;1.0052735178094832
33.12965;1.0768928115797904;0.4119170166318883;0.3887927706780709;0.3406781193250582;0.3131375658799735;1.003773787257192;10.003149444633259;0.4122910368638558;0.45398654343693184;0.4548185932393975;0.38039587432246125;0.3216235654331427;1.079275959833273;0.4981241510251773;1.0052415863717765
33.13965;1.076721800512788;0.41191022512001374;0.38875659958935443;0.34065929104672016;0.31312402641451464;1.0036913187943857;10.004206182577688;0.41234705804163024;0.4539856914432095;0.4549512239952329;0.38033620397669193;0.32167601120948264;1.0791553211804572;0.49815515141085265;1.0052022212159542
33.14965;1.0765558392248806;0.41190600006566314;0.3887190474395933;0.34064259067619473;0.3131113576677587;1.0036091947862538;10.005265555021346;0.4124008144427624;0.45398439000786855;0.4550831257033721;0.3802762282854312;0.32172774719130587;1.079042691777715;0.49818872809272174;1.005155688126707
33.15965;1.0763947889913084;0.4119043611402163;0.38868014953337765;0.3406280199940296;0.31309969463008314;1.003526818165671;10.006324779780655;0.41245202834651346;0.45398244791639286;0.455214215975938;0.3802162101949001;0.32177880479216564;1.0789377625734446;0.49822479752423404;1.0051024263815627
33.16965;1.0762384773309313;0.4119052653674254;0.38863995978524035;0.34061557848870117;0.3130891704861121;1.0034437786979162;10.007381965551522;0.41250046158673065;0.4539796574731618;0.45534438942027683;0.38015641085600144;0.3218291859190473;1.0788403164518985;0.498263188245856;1.00504300933546
33.17965;1.0760867821724505;0.41190861328257633;0.38859854128238897;0.34060527146394515;0.31307991384527756;1.0033598898392604;10.008436944710862;0.4125459006028202;0.4539757948524655;0.4554735317436814;0.3800970630341848;0.3218788593740778;1.0787502120539432;0.49830362186367466;1.0049780504341137
33.18965;1.075939692346012;0.4119142670556467;0.38855595537478743;0.340597112573329;0.31307203405672535;1.003275103558904;10.009491247096427;0.4125881509537003;0.45397064703542495;0.45560154750645043;0.380038352781125;0.3219277698243102;1.078667367201079;0.49834574628421524;1.0049081103279032
33.19965;1.0757973029161527;0.4119220727239852;0.3885122481081358;0.3405911253918311;0.31306560566687003;1.0031894107752353;10.010547001883074;0.41262704978614867;0.45396406014120505;0.4557283992951854;0.379980421528524;0.32197584554616293;1.0785917782684407;0.4983891971111969;1.0048336480942495
33.20965;1.0756598066689604;0.4119318607583647;0.388467466446974;0.34058733572701766;0.31306066618861994;1.0031028045425994;10.011606312606185;0.41266249742952493;0.4539559600416477;0.4558541109784666;0.37992338830209144;0.32202298875170016;1.078523514419087;0.49843365622666064;1.0047550609560323
33.21965;1.0755275066594874;0.41194346272602556;0.3884216926844861;0.3405857539120801;0.31305721995920327;1.0030152150476321;10.012671767111199;0.4126944717112595;0.45394632042569183;0.45597871921721206;0.37986736471382543;0.3220690658823732;1.0784626643182027;0.49847889612286533;1.0046727986368922
33.22965;1.0754007996284516;0.41195675547069555;0.3883750469833056;0.3405863679794796;0.31305524609632307;1.00292639478175;10.013746826094662;0.4127229898128507;0.4539351134460512;0.4561022195501368;0.37981245754499987;0.3221139232809052;1.078409323861714;0.49852479149600615;1.0045874650794648
33.23965;1.075280086309768;0.4119716550002171;0.38832767544601543;0.3405891553136738;0.3130547222320283;1.0028359433633307;10.014835703780374;0.41274805141056414;0.45392230079363755;0.4562245406534885;0.3797587702489202;0.32215742480432935;1.078363641604104;0.49857128405328194;1.0044998237636251
33.24965;1.0751656693522649;0.41198806272843363;0.38827975855126046;0.3405940923578342;0.31305565570595395;1.0027434925263943;10.015943161017113;0.41276961600215867;0.453907873818622;0.45634554259078797;0.3797064088800974;0.3221994876151397;1.0783258269447182;0.49861833523537374;1.0044107496997783
33.25965;1.07505774592337;0.4120058204226455;0.3882314994822681;0.34060115099264415;0.3130580943210817;1.0026488068124053;10.017073971689623;0.4127876225734178;0.45389189060818047;0.4564650363550933;0.3796554959491677;0.3222400834787823;1.0782961495344494;0.498665897687909;1.0043212093713034
33.26965;1.074956467403341;0.4120246749106003;0.38818308164433546;0.3406102976617887;0.31306210514386174;1.0025517687290846;10.018232352602066;0.41280204526237657;0.4538744682437122;0.4565828249685492;0.37960619121343425;0.3222792063652522;1.0782749871960486;0.49871388376074116;1.0042322377761228
33.27965;1.074861956826556;0.41204428627781087;0.3881346612167658;0.34062151027606596;0.31306773969148877;1.0024523820375186;10.019422100372319;0.41281293491970156;0.45385574516140176;0.45669874241915737;0.3795586964331514;0.3223168619077471;1.0782628241249985;0.4987621297549796;1.0041448588241708
33.28965;1.0747743204313172;0.4120643135922606;0.38808639685046253;0.34063478866463115;0.3130750152095672;1.0023507740513002;10.020646907568343;0.4128203963869777;0.45383583382517045;0.4568126668056154;0.3795132184107861;0.3223530939006614;1.0782601695669984;0.49881038863099514;1.0040599958316798
33.29965;1.0746937134001577;0.4120845021806219;0.3880384537116701;0.34065014297128526;0.3130839325604966;1.002247181621241;10.021910076512533;0.41282454334806223;0.4538147657542051;0.4569245028879587;0.3794699254244635;0.32238799585532474;1.0782674967442065;0.4988583576676076;1.003978475154503
33.30965;1.0746203838613704;0.41210468128148026;0.38799097490639056;0.3406675918784582;0.313094512822113;1.002141949101145;10.023213796512467;0.41282547181109147;0.45379246462997874;0.45703414752669175;0.3794289439954295;0.32242167602777333;1.0782852284488098;0.49890571964974934;1.0039011208809685
33.31965;1.0745546275388715;0.4121246962379184;0.3879440655988511;0.3406871716324793;0.3131068070675257;1.00203551435069;10.02455877765033;0.41282324979090274;0.4537687805515682;0.45714146836693637;0.37939036619538435;0.3224542033674205;1.0783137080066714;0.49895217798609065;1.0038288069329833
33.32965;1.074496685135382;0.4121443547000873;0.3878978099053164;0.34070892211375453;0.31312087257261606;1.0019283562218766;10.02594498039886;0.4128179317236967;0.4537435623962622;0.4572463152974921;0.37935423231929966;0.32248559164005436;1.0783531397632848;0.4989974817827746;1.0037624082958527
33.33965;1.074446709014987;0.41216340769390714;0.38785228280488676;0.340732858198756;0.31313673506994877;1.0018208979156145;10.027372560268516;0.41280958575179993;0.4537167266338412;0.4573485470157236;0.37932051681642287;0.32251582605276147;1.07840357027744;0.49904141608474484;1.0037027271392838
33.34965;1.0744048616452906;0.41218154984038496;0.38780753548897146;0.34075895115866806;0.31315435121730006;1.0017134168287858;10.028841664637055;0.41279830218016017;0.45368829671548827;0.4574480381468293;0.3792891504868651;0.3225448877905247;1.0784649419970187;0.49908374264389516;1.0036504614265584
33.35965;1.0743714245772613;0.41219844189197236;0.387763594375312;0.3407871182908076;0.31317360909300457;1.0016060434284166;10.030351799344347;0.4127841831432506;0.45365840480994835;0.4575446651094669;0.37926006122827116;0.32257277973583776;1.0785371514892947;0.49912416037459395;1.003606215944268
33.36965;1.0743468005245127;0.4122137484230766;0.38772048496446637;0.3408172288593607;0.3131943703348015;1.0014988523935493;10.031901859020465;0.4127673368231095;0.4536272448250627;0.4576382961092733;0.37923318981230125;0.32259955160455983;1.0786200716297516;0.49916234656735875;1.0035705121886076
33.37965;1.0743314173794554;0.412227159307542;0.3876782498593665;0.3408491500814953;0.3132164959251066;1.0013919376637885;10.033490304112727;0.4127478738150422;0.45359500240923467;0.4577287972665847;0.37920847502065325;0.3226252876232849;1.0787135721559833;0.49919802300658395;1.0035437768179725
33.38965;1.074325628887811;0.4122383924194446;0.38763694942761917;0.34088280327019266;0.313239850734894;1.0012854012783792;10.035114970318132;0.4127258982008314;0.45356182364201625;0.4578160438770057;0.37918582289615654;0.32265008853409477;1.0788175393533888;0.4992309690294322;1.0035263203501865
33.39965;1.0743296774474544;0.41224720892065064;0.3875966504820317;0.340918168017608;0.31326432245669916;1.0011793227896086;10.036773216456654;0.4127015231668617;0.45352780642513096;0.4578999244999593;0.3791650694159053;0.32267407716801916;1.0789318678945097;0.4992610109990345;1.0035183209577125
33.40965;1.0743436764181187;0.4122534494089498;0.3875574115253852;0.34095524950337797;0.31328983173263014;1.001073744246546;10.0384631266725;0.41267489556824694;0.45349298035618474;0.45798034372892743;0.37914598760956386;0.3226973799403611;1.0790564873561799;0.49928804824054085;1.0035198264526868
33.41965;1.0743676106949989;0.4122570596125556;0.3875192735285651;0.34099406086001033;0.3133163189310172;1.0009686549917176;10.040184665952658;0.4126461641252383;0.4534573177327407;0.45805722171891167;0.3791283568270765;0.3227200790095687;1.0791914562794656;0.49931208502448055;1.0035307371166726
33.42965;1.07440141879567;0.412258089383141;0.3874822606319321;0.3410346153368092;0.3133437463591634;1.000864010052647;10.041939252205854;0.4126154175018055;0.45342078686588394;0.45813048247306;0.3791120158038357;0.3227421817638737;1.0793369941780822;0.49933320792175484;1.0035507536143708
33.43965;1.074445084982397;0.4122566859003801;0.387446375408971;0.3410769117219419;0.313372116076176;1.00075976009865;10.04372898511124;0.41258268495016487;0.45338339458326804;0.4582000545675434;0.3790968656924276;0.32276362594271724;1.0794933902586321;0.49935152339126365;1.0035793709613146
33.44965;1.0744985995693412;0.41225307968000885;0.38741157758655326;0.34112091764048;0.31340146027981547;1.0006558436911606;10.045557127756323;0.4125479946476136;0.45334519178079175;0.45826588732066487;0.3790828535412482;0.32278431939261676;1.0796608768668055;0.49936710209172647;1.0036159521811956
33.45965;1.074561833652549;0.4122475602631203;0.38737777653967204;0.3411665530361406;0.3134318082060753;1.0005521711965764;10.047428387335914;0.41251140125115227;0.4533062578501001;0.45832793841317104;0.37906994077674205;0.3228041853247378;1.0798395241594405;0.4993799295385556;1.00365978745595
33.46965;1.0746345010078326;0.4122404664731167;0.38734486402521867;0.3412136892421925;0.31346318440059046;1.0004486407673951;10.049347650961728;0.4124729692885298;0.45326668983297363;0.45838615641353464;0.3790580830843158;0.3228231588674541;1.0800291975246146;0.499389873761545;1.003710042488467
33.47965;1.0747162288165715;0.4122321793032516;0.3873127661889211;0.3412621803377741;0.3134956425684375;1.0003451507073038;10.051318318592168;0.4124327603177853;0.45322659408459326;0.4584405255907311;0.3790472474092968;0.3228411455147907;1.0802295975836453;0.499396716874927;1.003765653876685
33.48965;1.0748066371905447;0.412223096172675;0.3872814801354039;0.3413118939099999;0.3135292785927219;1.000241570196928;10.053341757409747;0.4123908317205676;0.45318605996744893;0.4584911224366988;0.37903742186961653;0.322858006927958;1.080440333184728;0.4994002346239176;1.0038253282084484
33.49965;1.0749053573593172;0.41221359896525356;0.38725106635843826;0.3413626900479701;0.31356420984223904;1.0001377482225864;10.055417983750758;0.41234724271839773;0.4531451494915987;0.4585380886086021;0.37902858918324966;0.3228735852775292;1.0806609835599046;0.499400231830711;1.0038876703929103
33.50965;1.075011966618986;0.4122040180460154;0.3872215921421931;0.34141438446688865;0.3136005512765878;1.0000335716014777;10.057546292675175;0.41230206102603506;0.4531039350807945;0.45858155583796817;0.3790206867661905;0.32288773286304584;1.0808911284595326;0.4993964938485981;1.0039513328301048
33.51965;1.0751259237383317;0.41219459647551443;0.3871930780936714;0.3414667657534619;0.3136383881472279;0.9999289654271197;10.059725359271507;0.4122553436856393;0.45306253844304184;0.4586216190498459;0.3790135835317572;0.32290032991749706;1.081130360845333;0.4993887319622113;1.0040151139534403
33.52965;1.07524661750429;0.41218548400561245;0.38716549422578744;0.3415196289710493;0.3136777459615838;0.9998238608338098;10.061953512109342;0.41220710654911275;0.4530211335809469;0.45865835682417105;0.3790070869878848;0.3229112804445916;1.0813782980342757;0.49937659964849657;1.0040779991592674
33.53965;1.0753734935683732;0.412176767684191;0.3871387863262468;0.34157277081965887;0.31371859864895735;0.9997181986536111;10.06422870879987;0.4121573289198542;0.4529799310398936;0.4586918392374156;0.37900095616802965;0.3229204890206431;1.0816345591588938;0.4993597495595844;1.0041391736659258
33.54965;1.0755060957211686;0.4121685101222687;0.3871129055733397;0.34162598855282106;0.3137609109957658;0.9996119415816587;10.066547686896492;0.41210598591051195;0.45293916301046705;0.458722108441195;0.3789949116759223;0.3229278533388532;1.0818987285164818;0.49933786645870515;1.0041980250762446
33.55965;1.075643944291697;0.41216077693848713;0.387087832282559;0.34167911266502715;0.31380466573369276;0.9995050419452529;10.068905266724771;0.4120530658012252;0.452899067508097;0.4587491562353137;0.3789886746520966;0.3229332870398339;1.0821703498042554;0.499310671785321;1.0042540859748499
33.56965;1.0757863864278114;0.4121536567994622;0.38706356951050525;0.3417320285838275;0.3138498761222928;0.9993973732175769;10.071294403921957;0.4119985636622659;0.4528598655851731;0.4587729274634007;0.3789820277491281;0.3229367394170945;1.0824489230913041;0.49927794759433947;1.0043069101179938
33.57965;1.0759325739214491;0.4121472692466358;0.3870401118610111;0.3417846565421144;0.3138966039611996;0.9992887504362717;10.07370684626256;0.4119424645214522;0.4528217536627915;0.45879335097412427;0.3789748469664524;0.3229381972540688;1.0827339052741527;0.4992396002034745;1.0043559884338467
33.58965;1.0760815514479487;0.41214174760727323;0.3870174357450336;0.3418369085492059;0.3139449681104432;0.9991790656200593;10.076134280767285;0.41188471196701393;0.4527849278233993;0.45881036883638093;0.3789670708990664;0.32293769061657457;1.0830247390530452;0.49919570896506155;1.0044007929714434
33.59965;1.0762323443012964;0.4121372041133991;0.3869955139715741;0.3418886619069223;0.31399511656327517;0.9990683708360054;10.078569317343161;0.4118251858954031;0.4527496154286957;0.4588239528551151;0.37895862857911194;0.32293529669999516;1.0833208695515812;0.49914650370077107;1.0044409267095478
33.60965;1.0763840107876823;0.41213370547624556;0.38697431653007297;0.34193977308147794;0.314047173107028;0.9989568482854936;10.08100592905392;0.4117637273518628;0.4527160691051601;0.4588341049359698;0.3789493990851208;0.32293112080862973;1.0836217368058818;0.4990922813119676;1.004476223657526
33.61965;1.076535685694139;0.41213128223709583;0.38695379060020896;0.3419900872312094;0.31410121175631783;0.9988447304045788;10.083439617916707;0.4117001856795704;0.45268451311655356;0.4588408309149704;0.37893925121286315;0.3229252815149984;1.0839267732729274;0.49903332621219454;1.0045066649764456
33.62965;1.076686605553479;0.4121299443957702;0.3869338586809825;0.34203940563836166;0.31415726911344755;0.9987322085805113;10.085867074661097;0.41163447115556207;0.4526551062589049;0.4588441353832937;0.3789281104368272;0.3229179274820746;1.0842353934829743;0.49896990280202946;1.004532238396206
33.63965;1.0768361133021085;0.41212966292272835;0.38691444573547423;0.3420874727788708;0.3142153584187994;0.9986194007127536;10.088285541713702;0.4115666089856114;0.45262795261913596;0.4588440739884315;0.3789159624690814;0.3229092518676553;1.0845469818364806;0.4989022938125695;1.0045529270005795
33.64965;1.0769836506453996;0.412130357316164;0.38689549803673234;0.342134019810609;0.31427547094761044;0.9985063934158871;10.090692507760103;0.4114967594139262;0.452603109533644;0.4588407823282952;0.3789028017135693;0.3228994604137486;1.084860942198446;0.49883079085711207;1.0045688012189515
33.65965;1.0771287230583235;0.4121319277217506;0.3868769915388493;0.34217879857226946;0.3143375733343072;0.9983932685347069;10.093085238199464;0.41142521397551773;0.4525805877900828;0.45883442519666945;0.37888860508555944;0.32288871174614375;1.0851767982499891;0.4987556354856711;1.0045801154096696
33.66965;1.0772708126051158;0.4121342794141529;0.38685893690515627;0.3422215566061425;0.3144016203014924;0.9982800706321164;10.095459997724378;0.4113523765661244;0.45256037045701936;0.4588251402268684;0.37887334884851204;0.32287708841497537;1.0854942445286506;0.498676985919397;1.004587362766685
33.67965;1.0774092558279051;0.412137311273;0.3868413617638983;0.34226199752792935;0.31446756355271954;0.9981667650266224;10.097811883922715;0.41127870112620607;0.4525424181124392;0.45881304989570926;0.3788570240153744;0.3228646116644143;1.085813086568544;0.49859494680895095;1.0045912488640014
33.68965;1.0775432437747337;0.4121409161961424;0.38682428225344395;0.34229978717484333;0.3145353174922881;0.9980532370873603;10.100135291632483;0.41120462755720216;0.4525266561489801;0.4587983128930399;0.3788396266242185;0.3228512650115114;1.0861330770001754;0.49850962836264295;1.0045925703217564
33.69965;1.0776720087652878;0.41214501446773594;0.3868076872252541;0.34233458010722184;0.31460472279746315;0.997939312473797;10.102424178895305;0.4111305676535742;0.4525129962161279;0.4587811520029788;0.3788211479779777;0.3228370141861919;1.0864537745840255;0.4984211641902989;1.0045920949311211
33.70965;1.0777949666021667;0.4121495772764658;0.386791539977969;0.34236602048656445;0.31467555510515666;0.997824766907558;10.104672000036363;0.4110568984613674;0.4525013731778513;0.45876185252937196;0.3788015839428088;0.32282182062826353;1.0867745351715177;0.49832968923420645;1.0045905316208446
33.71965;1.0779116415317767;0.41215461908590856;0.38677579868763023;0.34239374622705365;0.3147475487788933;0.9977093449818378;10.106872000137656;0.4109839427890452;0.4524917417000299;0.4587407496260259;0.3787809440715874;0.32280563169908694;1.0870945585822893;0.4982353364282099;1.004588528985977
33.72965;1.0780214849596383;0.41216019911989216;0.3867604372854948;0.34241741624193806;0.3148204131591072;0.9975927994741538;10.109017870125307;0.4109119873643705;0.4524840533319883;0.45871820635856964;0.37875926085890405;0.32278837055724363;1.0874129378072634;0.4981382647414166;1.004586668270788
33.73965;1.0781238337886874;0.41216644536865205;0.3867454327760911;0.34243673406512215;0.31489385212747234;0.997474909346695;10.111103666148386;0.41084132857507705;0.4524782575511477;0.45869457645487577;0.378736615327293;0.32276995934111047;1.0877287583118533;0.4980386928684027;1.004585499229576
33.74965;1.0782180949325475;0.41217355057810173;0.38673074015705095;0.3424514689502729;0.3149675854081678;0.9973554417646405;10.113123344029606;0.4107722805675275;0.4524743240392981;0.4586701658765988;0.3787131547621048;0.3227503522550615;1.0880412260629513;0.4979368945072948;1.0045855760309113
33.75965;1.078303880827647;0.4121817172530588;0.38671632219483554;0.3424614750830483;0.31504136397911126;0.997234095217866;10.11507115460414;0.4107051355988859;0.4524722513502432;0.45864523224237214;0.3786890751086126;0.32272953060573756;1.0883497111235103;0.49783315798488026;1.004587426202694
33.76965;1.078380908098368;0.4121910966233779;0.38670219830827207;0.34246669615709613;0.3151149606196443;0.9971104686044031;10.116941791440865;0.4106401187026374;0.4524720515361662;0.45862001085612597;0.3786645797963488;0.3227074575810621;1.0886536862546392;0.4977277651890247;1.004591512696291
33.77965;1.0784489030211155;0.41220177047087075;0.3866884185562915;0.3424671767174839;0.31518813341308966;0.9969841003603994;10.11872947526475;0.4105773699929209;0.45247373646225897;0.4585947159315455;0.3786398497710834;0.3226840500442642;1.0889526517118244;0.4976209865830641;1.004598280395507
33.78965;1.0785076657877186;0.41221378568995115;0.3866750023535779;0.3424630689438978;0.3152606191474601;0.9968546226560957;10.120427776829521;0.4105169646567924;0.4524773107212434;0.45856951663988565;0.3786150649174977;0.32265920157070455;1.0892460664790264;0.49751307470298256;1.004608251950474
33.79965;1.0785571450648808;0.4122272068239547;0.3866619506395357;0.3424545752101072;0.315332178007596;0.9967218907982357;10.122030546819248;0.4104589615960605;0.45248276762886136;0.4585445217329409;0.37859045729245017;0.32263282622053036;1.0895332968535776;0.4974042758809019;1.0046220933050867
33.80965;1.0785974384383894;0.41224213558377665;0.3866493172959052;0.3424418594025425;0.31540263243314726;0.9965859292155179;10.123532200457626;0.41040344387806327;0.45249009440174853;0.4585197854706051;0.3785663228876363;0.3226048880604541;1.0898136456033212;0.49729486389942473;1.0046406196800914
33.81965;1.078628747724612;0.4122586903381569;0.38663722717769033;0.3424250330513361;0.31547185762511837;0.9964468498741406;10.1249271440913;0.41035051651824667;0.45249928864132416;0.4584953250126575;0.3785429862647134;0.3225754192558261;1.0900864379073267;0.4971851799075908;1.0046647085451226
33.82965;1.078651338371164;0.41227698595497847;0.3866258147625741;0.34240421817914474;0.3155397465012495;0.9963048617638839;10.12620933951981;0.41030028397560303;0.4525103803888992;0.45847113534927925;0.3785207607590127;0.322544531262456;1.0903510789370996;0.4970756386117978;1.0046951530326627
33.83965;1.0786655080466934;0.41229715207622414;0.38661516883795954;0.34237959055297323;0.31560621233771713;0.9961602370099829;10.127372093216183;0.4102528522031347;0.45252343107172627;0.4584471980698891;0.37849991217028445;0.3225123961904176;1.0906070743948593;0.4969666906040592;1.004732554791753
33.84965;1.078671557176391;0.41231936182388135;0.38660533763024063;0.34235135620274887;0.31567122905219747;0.9960132600193071;10.128408093150265;0.4102083386837318;0.45253851044383947;0.4584234853933465;0.37848064439699697;0.32247919978581163;1.0908540158136366;0.49685879611773703;1.0047772864406916
33.85965;1.0786698298531152;0.4123438216306504;0.3865963590884882;0.34231970658310146;0.31573483694823645;0.995864261296324;10.129310152963546;0.4101668575493284;0.45255569206539703;0.4583999681775656;0.3784631291906065;0.32244509930188703;1.091091478289239;0.49675242537423564;1.0048294931305375
33.86965;1.0786607537703263;0.4123707557082755;0.38658826865132623;0.34228480050915977;0.31579710424218316;0.99571363517612;10.130072297670102;0.41012850591762634;0.45257506785499807;0.45837663595817413;0.37844753647881474;0.32241021159201244;1.0913189110846149;0.4966480551671855;1.0048891126544501
33.87965;1.078644762961077;0.4124004050140379;0.3865810922676099;0.3422467688333895;0.3158580981725735;0.9955617755045828;10.130690145396724;0.41009336586592227;0.4525967431201857;0.45835350089852794;0.378434023656225;0.3223746371192472;1.0915356840794301;0.49654614176555983;1.004955925324871
33.88965;1.0786222507332028;0.412432992381527;0.3865748536537674;0.3422057324714847;0.31591789103987755;0.9954089760362301;10.131160608872865;0.4100614893675012;0.45262080568100516;0.4583305684368216;0.37842271156409635;0.3223384926547336;1.0917412121260468;0.4964470666855502;1.005029610441454
33.89965;1.0785936052148282;0.41246866965805457;0.38656959075245695;0.342161825288039;0.3159765870737628;0.9952553750599755;10.131481722678325;0.4100328665869228;0.45264730917173346;0.4583078181565141;0.37841368690270527;0.3223019239279639;1.091934975317722;0.49635110384833087;1.0051097741944899
33.90965;1.0785591787409308;0.4125075012411629;0.3865653575899042;0.34211519861551676;0.31603432708346046;0.9951010414538322;10.131652215003722;0.4100074142182887;0.45267628333599264;0.45828521596815613;0.37840703117020613;0.32226508684540783;1.092116492710668;0.49625844730136875;1.0051959522175997
33.91965;1.078519233448256;0.4125494880357308;0.386562221688374;0.3420660119487472;0.31609125152018824;0.994946131053748;10.131670511390329;0.4099849797634981;0.452707754377052;0.45826272439192484;0.378402850958949;0.32222810188743134;1.092285344309105;0.4961692684260234;1.0052875773987702
33.92965;1.0784739325950958;0.412594617622661;0.38656027412422056;0.34201443429161543;0.31614748317036034;0.9947909180636771;10.131534141708984;0.4099653438740488;0.4527417643546067;0.4582402779738182;0.3784012947675538;0.32219103403318067;1.0924411603303819;0.49608375874380733;1.0053839667992137
33.93965;1.078423358322365;0.4126429160562459;0.38655964078403066;0.3419606554048607;0.3162031620588763;0.9946356830869721;10.131240028071296;0.409948255766977;0.45277836878031374;0.45821771175349296;0.37840254861214667;0.3221539311637013;1.0925835821741616;0.49600211707767033;1.0054843944592387
33.94965;1.0783676041913843;0.41269446112758335;0.38656048627425466;0.3419049029599538;0.31625846833333077;0.9944805995978048;10.130785397706628;0.40993349726900724;0.452817620883551;0.45819470225715303;0.3784068105903935;0.32211686795553424;1.0927122867442245;0.49592447884443736;1.005588182284337
33.95965;1.0783068548951176;0.4127493421937574;0.38656299574080755;0.34184745880638623;0.31631360357032523;0.9943257253231026;10.130168519003254;0.4099209013014057;0.4528595625513716;0.458170816162564;0.37841426556787144;0.3220799438437979;1.0928269988783357;0.4958508484586989;1.0056947381190973
33.96965;1.0782413019152552;0.41280762010194777;0.38656733969854684;0.34178863922104114;0.3163687668430299;0.9941710851298965;10.129388299087408;0.4099103225283272;0.45290421983409374;0.45814563648123025;0.37842506834846923;0.3220432646095909;1.0929274089367158;0.495781078588269;1.0058035557796763
33.97965;1.0781710082339637;0.41286933536082066;0.38657365790680825;0.3417287432470427;0.3164241411945385;0.9940167266341154;10.12844368698778;0.40990162423485493;0.4529516233356061;0.4581188331200923;0.37843932265001734;0.32200694047266804;1.0930131415342774;0.49571492474316775;1.0059141937395788
33.98965;1.0780959025371153;0.41293452036712197;0.3865820584905157;0.3416680241910693;0.31647988446980185;0.9938627137584781;10.127334645144407;0.40989469457970823;0.4530018477059637;0.45809013888021427;0.37845706559602527;0.32197106986246277;1.0930838882601548;0.4956521682700971;1.0060262512882616
33.99965;1.0780158804053197;0.41300318208253534;0.3865926278546191;0.3416066960896175;0.3165361271215071;0.9937091619668114;10.126063976718434;0.4098894593894137;0.4530550238900849;0.45805929942049123;0.37847828178566223;0.3219357236402437;1.0931395605832175;0.495592684355044;1.0061393958298723
34.00965;1.0779308931500875;0.4130752847118152;0.3866054698434036;0.3415449481257464;0.3165929829068077;0.9935562879491343;10.124637603874056;0.4098858818827885;0.4531113021735441;0.4580260459291253;0.3785029270612358;0.3219009718372006;1.0931803280805472;0.49553639248403814;1.0062534371199268
34.01965;1.0778409753870597;0.4131507502438824;0.3866207363469816;0.34148296170971276;0.31665056254824514;0.9934043112345683;10.123062848959789;0.40988395571447067;0.4531707809757891;0.457990122389683;0.3785309331371789;0.3218669036816267;1.0932065368694086;0.4954832295272796;1.0063683307210223
34.02965;1.0777462704469876;0.4132294616060313;0.3866385996817252;0.3414209297505567;0.3167089730271075;0.9932532775973618;10.121346667848085;0.40988368672629866;0.4532334606389635;0.45795136542855314;0.3785622194954181;0.3218336118008298;1.09321858798331;0.4954332250225079;1.006484088274373
34.03965;1.0776470564018958;0.41331125166053456;0.38665920160632883;0.34135905042687065;0.31676831160141583;0.9931030570413337;10.119494990887063;0.40988509770650544;0.45329925921552605;0.45790974676894236;0.37859672171476677;0.3218011753739108;1.093216895289113;0.49538654147041383;1.006600701938434
34.04965;1.0775436584483975;0.4133959036817694;0.3866826290355863;0.3412974927983302;0.316828677735826;0.9929534776936795;10.117512840478616;0.409888275727587;0.4533680540342882;0.45786533355019715;0.37863440181378905;0.3217696476451394;1.09320191534971;0.4953433827746032;1.0067180765854689
34.05965;1.077436273784143;0.4134831789246792;0.3867089135917613;0.3412363825357365;0.3168901866263354;0.9928043535426458;10.115405011321874;0.409893392229997;0.45343970679643103;0.4578182569771894;0.3786752483206667;0.3217390487494037;1.0931741877973011;0.49530388891585436;1.0068359620298246
34.06965;1.0773249234126425;0.4135728390841736;0.38673805143074474;0.3411758214154109;0.3169529498311722;0.9926554831778444;10.113176690701302;0.40990067173154;0.4535140667284963;0.4577687339065254;0.3787192787500161;0.3217093782597392;1.0931343728692395;0.49526813904888184;1.0069539708065203
34.07965;1.0772095918129905;0.41366466183210876;0.3867700266641283;0.341115902562522;0.31701704792345803;0.9925068174738467;10.110833314076775;0.40991035704344286;0.45359096766673396;0.45771704840086747;0.3787665183483321;0.32168064242524075;1.093083256716869;0.49523618686993415;1.0070716788099123
34.08965;1.0770903469062092;0.4137584515260883;0.3868048160966032;0.3410566955441882;0.31708253421834254;0.9923586301614157;10.108380061492035;0.40992267895551365;0.45367022048930283;0.45766347462901896;0.37881696501804885;0.32165286991273306;1.0930217169128313;0.4952080346710804;1.007188739610563
34.09965;1.076967339847826;0.41385402173536223;0.38684239364394574;0.34099822264942353;0.31714944519987304;0.9922114854095827;10.105821612172214;0.4099378314504859;0.4537516174339675;0.4576082474363308;0.3788705790733291;0.32162609774468276;1.0929506959727433;0.49518361009451073;1.0073048937164686
34.10965;1.076840805243918;0.4139511841600177;0.38688274240964315;0.3409404705899584;0.3172177906410463;0.9920661007787114;10.103162732692038;0.40995596553546504;0.45383498238431264;0.4575516063574639;0.37892730855552476;0.3216003376296306;1.0928712075283444;0.4951628074946517;1.0074198440110609
34.11965;1.0767111004344403;0.41404978493380523;0.3869258577725966;0.340883418021332;0.3172875386632469;0.9919232166332375;10.10040947953991;0.40997719744772243;0.45392022339499616;0.4574938366825248;0.3789871223417027;0.3215755533491528;1.0927843326358986;0.49514555001746813;1.007533201554405
34.12965;1.076578725175964;0.4141497368893362;0.38697174514611454;0.34082702928573766;0.3173586116573868;0.9917834679035539;10.097569566149561;0.41000161816090164;0.45400732385954773;0.45743526521203337;0.3790500054899467;0.3215516738502231;1.0926911898704084;0.495131807564147;1.0076445507296836
34.13965;1.076444278848801;0.4142509799470225;0.38702042208961274;0.3407712367209113;0.31743089982810996;0.9916473020421586;10.094651974015681;0.4100292879328953;0.45409628601597773;0.45737623873564176;0.3791159234104385;0.32152861891110834;1.0925928597871883;0.49512155185140955;1.0077534430110737
34.14965;1.0763083400133038;0.4143533965378412;0.3870719041369207;0.3407159505623255;0.3175042897429267;0.9915149995931952;10.091666809444039;0.4100602261633464;0.45418706890304633;0.45731711209224435;0.37918480513915354;0.321506294776916;1.0924902633919795;0.4951146932307806;1.00785935978998
34.15965;1.0761713345298176;0.4144567645906151;0.3871261709128383;0.34066108726234284;0.31757868509253645;0.9913867545973913;10.08862485685074;0.4100944125079923;0.45427956763092076;0.4572582418016448;0.37925655002907893;0.32148456895983263;1.0923841538046017;0.495111050982267;1.0079618040179525
34.16965;1.0760334704167598;0.41456076832622546;0.38718315096321837;0.34060658966473895;0.3176540057547291;0.9912627635454364;10.085536599807284;0.4101317935447258;0.45437365373913985;0.45719997160958603;0.3793310386620011;0.3214632673656592;1.0922752298261382;0.49511037852859313;1.008060402822316
34.17965;1.0758947272044836;0.4146650456742018;0.38724273230351797;0.3405524313812905;0.31773017364683204;0.9911433229770691;10.082411611988402;0.4101723050529113;0.4544692225064521;0.45714259412646246;0.37940815395099986;0.3214421943297112;1.0921641948070433;0.4951124502495632;1.008154886941866
34.18965;1.0757548544460622;0.41476926758878974;0.387304775459673;0.34049861366144396;0.31780710612387303;0.9910288766744259;10.079258723295673;0.4102158993857026;0.4545661950354129;0.45708631590315035;0.379487789213349;0.3214211411106888;1.0920518082955466;0.49511715503627257;1.0082450234626192
34.19965;1.0756133858800911;0.4148732053420374;0.38736911888550085;0.34044514748055005;0.3178847297545475;0.9909199626697555;10.076086439940063;0.41026254732886175;0.4546644977415523;0.4570312605745185;0.37956982229329866;0.3213998911869837;1.0919389851784933;0.4951244989751902;1.008330582511254
34.20965;1.075469702836328;0.41497673175698463;0.38743557823045893;0.34039203032830556;0.3179629915731379;0.9908171422930354;10.072902656638458;0.41031224323218324;0.454764069182381;0.45697748033437213;0.3796540968959931;0.3213782433914368;1.091826808528821;0.49513451115827267;1.0084113465556335
34.21965;1.075323160563043;0.41507977429577336;0.38750394768609414;0.3403392600617366;0.3180418497148664;0.9907209887259182;10.069713742044753;0.4103650320509792;0.4548648951289921;0.45692495264581395;0.3797404370563711;0.321356020593675;1.0917164226648808;0.49514715031793444;1.0084871066454983
34.22965;1.0751732300876433;0.4151822652976746;0.38757399233841716;0.3402868777670953;0.31812125192645624;0.9906320691586887;10.066524374691967;0.4104210107507372;0.45496701684664304;0.4568735855593724;0.37982867402849396;0.32133304338768276;1.091608885621716;0.4951622896277018;1.0085576234347169
34.23965;1.0750195432944096;0.4152841224965607;0.38764542797815;0.3402349881276923;0.31820111945032103;0.9905508320422888;10.063338452069125;0.41048029828635013;0.45507048760925634;0.45682325041634886;0.3799186611148082;0.3213091193276944;1.0915050403483235;0.4951797734048879;1.0086226600047987
34.24965;1.0748618479105168;0.4153852738835396;0.38771792258178156;0.3401837413104933;0.31828135558913323;0.9904774863059391;10.060159995082655;0.410543017238509;0.4551753295298484;0.45677383550613576;0.3800102773469724;0.3212840808121458;1.0914054691421757;0.49519948570610833;1.0086820971445445
34.25965;1.074699983421822;0.4154856849717939;0.3877911197676494;0.3401333005918515;0.3183618582120972;0.9904120208179389;10.056993680075756;0.4106092853350014;0.4552815465835354;0.4567252923214944;0.38010343763046883;0.3212578213498004;1.091310555814928;0.49522138132237675;1.0087359952080497
34.26965;1.0745338366836172;0.41558534174241824;0.387864654157106;0.3400838263832404;0.31844251255845146;0.9903543264474851;10.0538454047386;0.41067919060756036;0.45538916814302227;0.456677639981111;0.38019809128173426;0.32123029548340987;1.091220567469235;0.4952454787405879;1.0087845759999574
34.27965;1.074363249548447;0.41568420748928686;0.38793816152617006;0.34003547437565257;0.31852318182093686;0.990304268509823;10.050722678296873;0.41075275274398104;0.4554982494397828;0.4566309282821225;0.3802941903321648;0.3212015025601573;1.091135669922774;0.495271833417088;1.008828191371977
34.28965;1.0741880439972937;0.4157822093037331;0.38801129272820356;0.33998838688054855;0.31860369610753125;0.9902616422853865;10.047634362489015;0.4108298977884777;0.45560883917885137;0.4565852101440759;0.3803916605145776;0.3211714602130729;1.091055934510118;0.49530049976030965;1.0088672771853935
34.29965;1.0740081927719676;0.41587927206564806;0.38808373032139337;0.33994268154278995;0.31868383460480704;0.9902260729872928;10.044589977975033;0.4109104701248061;0.4557209712955269;0.45654054212936285;0.38049039022521514;0.32114018085272195;1.0909813989459876;0.495331497143459;1.0089022782479566
34.30965;1.073823922545405;0.41597534868412783;0.38815520200265535;0.33989844556589005;0.31876332869681406;0.9901970078001437;10.041598930565005;0.4109942735713029;0.4558346568474761;0.456496967063973;0.3805902180440397;0.3211076716559239;1.0909121262423591;0.49536479294378377;1.0089335871376777
34.31965;1.0736356356513297;0.4160704126242042;0.38822547298151644;0.33985572974219963;0.31884189984957456;0.9901738887875159;10.038669911791207;0.4110811165613312;0.45594985167535096;0.45645447584743465;0.38069092088079326;0.3210739437111201;1.0908482267561634;0.4954002811784874;1.008961531615099
34.32965;1.073443751649559;0.41616442927163977;0.38829431906723094;0.33981454797492433;0.3189192996730384;0.9901563327966234;10.035811093874177;0.4111708408736259;0.4560664432180997;0.45641299300087373;0.38079221218967313;0.32103901478794566;1.090789827041684;0.49543774843967087;1.0089863736663134
34.33965;1.0732486091397375;0.41625732427210593;0.3883614986083413;0.33977488885273815;0.31899532110357603;0.9901441018708953;10.033030912166144;0.4112633250891266;0.4561842634938462;0.4563723938105772;0.38089375841857;0.32100289847011443;1.0907369686906172;0.4954768745175642;1.0090082683171566
34.34965;1.0730504735971622;0.41634897004582366;0.38842673188755145;0.33973672833554974;0.31906979640710104;0.9901370028016583;10.030337979051982;0.41135846495938805;0.4563030865643853;0.4563325392464443;0.38099521329940644;0.320965600628812;1.0906895575766073;0.49551729068788225;1.009027220860354
34.35965;1.0728496064432849;0.4164391945955616;0.3884897040791926;0.33970003267316806;0.31914259389499483;0.9901349084502652;10.027739886103443;0.41145613702838874;0.45642262246980037;0.45629331068253887;0.3810962527626222;0.32092715644187225;1.0906474756879125;0.4955586510098826;1.0090431250440353
34.36965;1.0726463550360723;0.4165277963347753;0.38855009424566833;0.33966474878442837;0.3192135960170242;0.9901377750197157;10.025242697768487;0.4115561709776518;0.4565425376620544;0.45625461665462735;0.38119660778835923;0.32088766052307266;1.0906107324053627;0.4956006735384792;1.009055873196299
34.37965;1.072441230587807;0.41661456009120634;0.3886076086970997;0.339630800754632;0.31928268003392557;0.9901455272980733;10.022851940915633;0.4116583492914096;0.4566624993877621;0.4562163637017593;0.3812960841125957;0.3208472391407066;1.0905794655489724;0.49564315506764217;1.0090654291218832
34.38965;1.0722349273167557;0.4166992692148469;0.3886620006630225;0.33959810972786847;0.31934973598206434;0.99015791193753;10.02057324315821;0.4117624318297037;0.45678224918382443;0.45617842143163945;0.3813945461424596;0.32080600892921257;1.0905537986556246;0.4956859537467602;1.0090717787262447
34.39965;1.0720283214260717;0.41678170243115414;0.3887130735477985;0.33956661543240363;0.3194146927626261;0.9901744630148536;10.018411579881418;0.4118681935192859;0.4569016490297057;0.45614062374793773;0.38149187164745535;0.32076407169756194;1.0905337324057047;0.4957289184523509;1.0090748136930439
34.40965;1.0718224815775033;0.41686161807708744;0.38876069508916555;0.3395362859678869;0.31947751585574535;0.9901946284738898;10.016370715909469;0.41197545036609085;0.4570206328896845;0.4561028010495035;0.38158792794792734;0.32072153249470775;1.0905191868710082;0.4957718407667221;1.0090742860444855
34.41965;1.0716185833786924;0.41693875593658913;0.38880482088704243;0.33950712010972717;0.3195381954698832;0.9902179469092547;10.014453443424244;0.41208407813142367;0.4571391519457983;0.4560647933024268;0.3816826012840295;0.32067849905506995;1.0905100662924592;0.49581450855920023;1.009069868322826
34.42965;1.0714177143506645;0.41701287117910524;0.3888454856144026;0.3394791325382048;0.31959674479310635;0.9902440906771576;10.012661497139835;0.41219402570503566;0.45725719529656833;0.4560264390228847;0.38177580931761895;0.32063504694865463;1.0905061755085583;0.49585678301231506;1.0090612356824407
34.43965;1.0712207239409224;0.4170837583029431;0.38888277080098577;0.33945233046410683;0.3196532005090864;0.990272782646621;10.010995240111363;0.41230530330173426;0.45737480321838475;0.4559875919527437;0.3818674540363613;0.3205911842841189;1.0905071216558229;0.49589862223374725;1.0090481021606674
34.44965;1.0710282132118825;0.4171512396664505;0.38891677499245497;0.3394267127609048;0.31970761881967047;0.990303740366197;10.009453985531247;0.4124179585652598;0.45749201949060014;0.4559481679571533;0.3819573839884522;0.32054685773389185;1.0905124044887278;0.495940066326399;1.009030207661938
34.45965;1.0708406632367096;0.41721514647717356;0.3889475846298382;0.3394022997194571;0.3197600579112993;0.9903366736897264;10.0080367239866;0.412532043177182;0.45760885017529723;0.45590818014679235;0.3820454131988039;0.3205019954752625;1.0905215674459214;0.4959811735371494;1.0090072893470614
34.46965;1.0706585942845794;0.4172753136561253;0.38897525869263416;0.33937916641554094;0.31981055218418414;0.9903712876418793;10.006742720745107;0.4126475774059423;0.4577252660062851;0.45586774558192056;0.38213137548748116;0.3204565400881543;1.090534232752763;0.49602193093023517;1.0089790694158
34.47965;1.0704826062349617;0.4173315910591112;0.38899983849590397;0.33935745093705183;0.31985910917110116;0.9904073134176834;10.005571827797132;0.41276454618808983;0.45784120801089484;0.4558270436106533;0.3822151596554458;0.32041044641489896;1.0905500812544797;0.4960622463949446;1.008945277585451
34.48965;1.0703132993458642;0.41738385896734415;0.38902136447787417;0.3393373240249177;0.319905729899717;0.9904445907080487;10.004524175404388;0.4128828987647565;0.45795657032952486;0.4557862344555342;0.3822966977264211;0.3203636742985699;1.0905688571883232;0.49610202237877793;1.0089056994605325
34.49965;1.0701511531255032;0.4174320271282373;0.38903988033011605;0.3393189334995052;0.3199504146773375;0.9904831413395839;10.003599344211938;0.41300251707615665;0.4580711773734137;0.4557454027308563;0.38237595005783287;0.3203161966219361;1.0905903806823485;0.49614118467721097;1.0088602121812738
34.50965;1.0699964806150253;0.4174760283652461;0.3890554355298352;0.33930236338224745;0.31999313707883753;0.9905231288329958;10.002795503830324;0.41312319880422393;0.458184773594675;0.4557045602071265;0.38245291591378267;0.3202680045653536;1.0906144850228219;0.49617965700511885;1.008808787512664
34.51965;1.0698495526386913;0.41751582565192347;0.3890681022130225;0.339287618880714;0.3200338139612755;0.9905647226498443;10.002108745674697;0.4132446894400616;0.45829704182755604;0.4556636717861137;0.3825276276463152;0.3202191052447885;1.0906408701268293;0.4962173715181618;1.0087514775661741
34.52965;1.0697107281371139;0.4175514092523536;0.3890779779246857;0.33927463303927774;0.32007231268831937;0.9906080321271163;10.001533009221978;0.4133667169403785;0.4584076559785084;0.4556226553155144;0.3826001227715506;0.32016951043744296;1.0906690327095492;0.4962542991465174;1.008688401747484
34.53965;1.0695804308527594;0.4175827843805419;0.38908514676165096;0.33926330177639796;0.32010849612335157;0.9906531633347616;10.00106064504837;0.41348899406544815;0.4585163267687191;0.4555813696579239;0.38267044204912914;0.320119219954131;1.0906983341445577;0.49629046029188023;1.0086197352744655
34.54965;1.0694590742345884;0.41760998549108197;0.3890896467269079;0.3392535111454561;0.3201422679841937;0.9907002540450279;10.000683255345695;0.4136112131963511;0.45862280473769984;0.4555396372204918;0.3827386463532174;0.3200682306054406;1.0907280855605197;0.4963259432232796;1.0085456962456227
