time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
34.55965;1.0693470187414016;0.41763310794845654;0.38909149104040064;0.3392451325845278;0.32017359566659986;0.9907493914501546;10.00039255783931;0.41373304565162766;0.45872686013644315;0.4554972890116794;0.3828048186813273;0.32001655707108184;1.0907575923684056;0.49636090067811184;1.0084665256605785
34.56965;1.0692445344912622;0.4176523204260356;0.3890906925683789;0.33923802215981275;0.32020250417724155;0.9908005221953634;10.000180573902714;0.4138541416009722;0.4588282549973544;0.45545418466256316;0.3828690548410893;0.31996422788630036;1.0907861533352423;0.49639548746591167;1.0083824533412786
34.57965;1.0691517538286974;0.4176678368941287;0.3890872387782854;0.3392320283236382;0.32022904783939804;0.9908534816126495;10.00003896473561;0.4139741306631421;0.45892671829341314;0.45541020559350315;0.3829314633026755;0.31991128265332114;1.090813015462673;0.4964298130330816;1.0082937123825064
34.58965;1.0690686703470405;0.41767987392303196;0.38908106293790184;0.3392269861023266;0.32025328174867795;0.9909080752401117;9.999958820815278;0.41409263275737834;0.45902194850099454;0.4553652558996214;0.38299218104139576;0.31985778974306783;1.0908373853057873;0.496463962600957;1.0082006647073258
34.59965;1.068995224739665;0.4176886415134185;0.38907206151353435;0.33922271885891203;0.320275239903709;0.9909640870234904;9.999931613422358;0.41420930933129435;0.4591136366306281;0.4553192656712604;0.3830513727577537;0.3198038600811217;1.090858513656027;0.4964980390303101;1.0081039270131333
34.60965;1.0689314089511015;0.4176943571771785;0.38906013068025036;0.33921906659646306;0.32029491845271657;0.9910212476750866;9.999950243139626;0.41432391758964443;0.45920148536139754;0.4552721841278956;0.38310919190057824;0.31974964525669664;1.0908757516607686;0.4965321859185228;1.0080043568796166
34.61965;1.0688773321069027;0.4176972418429894;0.38904518613452455;0.33921590817064956;0.3203122767845108;0.9910792572126542;10.000009247502222;0.414436295572732;0.4592852167165371;0.45522399909542177;0.38316573459540726;0.31969531817410135;1.0908885761677038;0.4965665854287923;1.0079029112714748
34.62965;1.0688332499089355;0.4176974942817079;0.3890271727326737;0.33921315028341753;0.32032726037065484;0.9911378500179318;10.000104337810525;0.4145463089777764;0.45936457499994787;0.45517477854732374;0.38322101778300566;0.3196410480779409;1.0908965888584334;0.4966014398664093;1.0078004657194874
34.63965;1.0687995277298858;0.41769527889235575;0.3890060738273406;0.33921070923968727;0.3203398243713023;0.9911968349718027;10.000232074546249;0.4146538283324825;0.45943932800686854;0.45512467888466845;0.3832749827890286;0.3195869920459579;1.0908994654303248;0.49663695811469616;1.0076976974045857
34.64965;1.0687765012158141;0.41769075274157735;0.3889819113192529;0.3392085071376817;0.3203499431635514;0.9912561004598927;10.000390161396092;0.4147587421756043;0.45950926184575036;0.4550739281236377;0.3833275078354132;0.3195332999695536;1.0908968927784382;0.4966733314589639;1.007595092041918
34.65965;1.068764363951785;0.41768411455518706;0.3889547323496344;0.33920646875715427;0.3203576092438151;0.9913155993168278;10.000577570400182;0.4148609643368068;0.45957417713951115;0.45502280824045993;0.38337842011911755;0.3194801279107732;1.0908885216467237;0.4967106892130272;1.0074930469120655
34.66965;1.0687632474225073;0.4176756389725132;0.3889246149097179;0.3392045227752963;0.3203628275154571;0.9913752978733202;10.000794205549914;0.4149604104640177;0.4596338946610305;0.45497161648009976;0.3834275153883384;0.31942764698659853;1.0908739529398748;0.49674908273714946;1.007391978988499
34.67965;1.0687733711173637;0.4176656667832912;0.3888917078435004;0.3392026088875437;0.32036560965212435;0.9914351391905797;10.001040749642023;0.4150569828137415;0.45968826228150145;0.45492061967919317;0.38347458389349004;0.3193760221270736;1.090852780013468;0.49678853152041863;1.0072923241857619
34.68965;1.0687950400413277;0.41765454999756874;0.3888562311269773;0.3392006685452372;0.3203659681474224;0.9914950614845839;10.001318227738414;0.41515059723497294;0.45973716888221833;0.45487002260051745;0.3835194282296288;0.31932540137576676;1.0908246314256653;0.4968290803418318;1.007194412663096
34.69965;1.0688284938975103;0.4176426089801733;0.38881841858480004;0.33919862828899894;0.3203639167680097;0.991554991515211;10.001627114221822;0.41524121679526116;0.4597805709989724;0.4548199514975155;0.3835618815869352;0.31927595003414144;1.090789150072578;0.4968708121476964;1.0070983766826782
34.70965;1.0688737780729092;0.4176301487590834;0.3887784975355865;0.3391963817004647;0.3203594805645114;0.9916148281100362;10.001967327322399;0.41532885233128425;0.4598184883216176;0.4547704831301487;0.38360185378394096;0.3192278597858948;1.0907459823312542;0.49691384186012294;1.0070042291963375
34.71965;1.0689307416941172;0.41761748586344233;0.3887367051810153;0.33919377136142964;0.32035269822319556;0.9916745137614019;10.002338991504214;0.4154135311364034;0.45985094404785976;0.4547217068164627;0.38363937377654633;0.3191813110112174;1.0906948517113002;0.4969583068576887;1.0069120152546944
34.72965;1.068999087577227;0.4176049283739236;0.3886932802650392;0.3391906169311878;0.32034360908765114;0.9917341171261829;10.002742190381593;0.4154952533039961;0.45987791768604686;0.4546737472076582;0.3836745634769799;0.31913645571471966;1.0906356386689697;0.4970043373337928;1.006821879085228
34.73965;1.0690783529174457;0.4175927405583337;0.38864843915157976;0.3391867800556281;0.32033223413988715;0.9917937970872784;10.003175912981296;0.4155739678909996;0.45989934710466274;0.4546267306186831;0.383707577045279;0.3190934230532594;1.0905683728391378;0.4970520205924093;1.0067340409588894
34.74965;1.0691678311121475;0.41758113926465074;0.38860235684898875;0.3391821941057836;0.32031857345925474;0.9918537061942654;10.00363751887082;0.4156495793158066;0.459915132878649;0.4545807495176116;0.38373858498667673;0.31905231152634106;1.0904931561984779;0.49710137601536497;1.00664872789905
34.75965;1.0692665637596854;0.4175703121561066;0.38855516956660385;0.33917685318945673;0.3203026243690024;0.9919139594429529;10.004122704754387;0.41572196484024815;0.45992514851303823;0.45453586313215055;0.3837677859052231;0.31901318232475473;1.0904101084290299;0.49715234763421806;1.0065661141793845
34.76965;1.0693734701956064;0.4175604309552195;0.38850699525952187;0.33917079737310707;0.3202843880086304;0.9919746595900127;10.004625898087443;0.4157909991544238;0.45992928752143264;0.4544921238682197;0.3837953998087448;0.31897606987236166;1.090319379397152;0.49720482254188425;1.0064862703971402
34.77965;1.0694875169647773;0.41755164397894073;0.38845794397268435;0.3391640930558019;0.3202638607048117;0.9920359317823171;10.005140967566781;0.4158565812399443;0.4599275067343469;0.45444959562219595;0.38382164432112825;0.3189409974762166;1.090221185335162;0.4972586706368383;1.0064090587375165
34.78965;1.06960781157872;0.41754405551505713;0.38840813209663566;0.33915680206876664;0.3202410297034855;0.9920979558372278;10.005661796588935;0.41591864291360875;0.459919830079225;0.4544083472942992;0.3838467018530147;0.3189079808913876;1.0901158442657566;0.49731377256216697;1.006334077373038
34.79965;1.0697335849079068;0.4175377195982125;0.38835771028577876;0.33914895572893405;0.32021587501053694;0.9921609302062939;10.006182830874028;0.4159771374296097;0.459906331860381;0.45436843569627133;0.38387070960671055;0.3188770256740454;1.090003815597715;0.49737001253948077;1.0062607384483768
34.80965;1.0698641130270445;0.41753264403058676;0.38830686421190586;0.33914054276071065;0.3201883731198587;0.992224979897822;10.006699360720154;0.4160320398537442;0.45988711629361845;0.45432989391642914;0.3838937997095189;0.31884813264454215;1.0898856981210456;0.4974272714425888;1.0061883616651972
34.81965;1.069998682387723;0.4175287788029162;0.3882557830952799;0.3391315328375377;0.3201584912082858;0.9922901280382384;10.007206973990275;0.4160833707153484;0.4598623073792328;0.4542927515038754;0.3839161337090894;0.31882128964036743;1.0897622035472145;0.4974854464918633;1.0061162557195134
34.82965;1.0701366030604467;0.41752600067363776;0.388204644879082;0.3391219406308345;0.320126178937434;0.9923563646688287;10.007700902809589;0.4161311972856421;0.45983206114995917;0.4542570740059245;0.3839378798214557;0.3187964474671302;1.0896341672299175;0.4975444645165032;1.0060438068906097
34.83965;1.070277227798406;0.4175241304561179;0.3881536362533436;0.3391118598710262;0.3200913850075868;0.9924237605074582;10.008176741436131;0.4161755988675783;0.4597965700072291;0.454222954926876;0.38395917092551657;0.31877352240222523;1.0895024930061248;0.4976042636920358;1.0059704722192502
34.84965;1.0704199868237427;0.4175229724199594;0.3881029749402458;0.33910143081008265;0.32005408978901173;0.9924925113602202;10.008631791907993;0.4162166526498932;0.4597560519368159;0.45419045865454094;0.3839800889031389;0.3187524177320342;1.089367998719409;0.4976647638599693;1.0058957139793672
34.85965;1.0705644213297598;0.4175223268988999;0.38805289654045666;0.3390907962386878;0.3200143249720395;0.9925628614596769;10.009064944449838;0.4162544664863164;0.4597107706637283;0.4541595811383143;0.38400067714468644;0.31873301636698725;1.0892313509672518;0.49772584677058007;1.0058190389778947
34.86965;1.070710176406945;0.4175219755916347;0.38800361290009044;0.3390800885488096;0.3199721667684981;0.9926350363231687;10.009476051066112;0.416289211111426;0.45966106841770155;0.4541302571099373;0.3840209473651741;0.31871516388731197;1.0890931303469782;0.497787353956772;1.005740088143861
34.87965;1.0708569336574112;0.41752168260565997;0.3879552949673164;0.3390694378140985;0.31992770775293217;0.9927092547538889;10.009866406922404;0.4163210975507278;0.45960734338811976;0.4541023752028815;0.38404085811476985;0.31869869587420774;1.0889539071909495;0.4978491006106099;1.0056586200602804
34.88965;1.0710043055162868;0.4175212195646082;0.387908097903607;0.3390589756286373;0.31988104318775745;0.9927857615945848;10.010238841024588;0.4163503204670376;0.4595499839778587;0.4540757789581948;0.38406031408501556;0.31868348083529;1.0888142637908822;0.4979108794761518;1.0055744367285695
34.89965;1.071151764225845;0.41752039502899213;0.3878621843031535;0.33904883547017073;0.31983228431038185;0.9928648519363001;10.01059637258037;0.4163770421849369;0.4594893220701022;0.45405028855740254;0.38407920816386576;0.3186694234389355;1.0886747518434878;0.4979724600229627;1.0054873915180729
34.90965;1.071298674504997;0.4175190738032301;0.3878177145970204;0.3390391663509553;0.3197815674026653;0.9929468514428575;10.010940721680424;0.4164014256947658;0.4594256327422115;0.45402574219546493;0.3840974567747525;0.31865644831367024;1.0885358412992663;0.49803361690206777;1.0053974720004033
34.91965;1.0714444105219842;0.4175171668603795;0.3877748230041254;0.3390301308404001;0.31972905136108626;0.9930320742504147;10.01127172723474;0.4164236417205714;0.45935916178643915;0.4540020187312984;0.3841150147424985;0.3186444982909388;1.08839791257821;0.49809415264227985;1.0053048433254734
34.92965;1.0715884454593674;0.4175146006135763;0.38773359879498875;0.339021867368268;0.3196749087966693;0.9931208298954816;10.011587693463808;0.4164438482650678;0.45929013068979485;0.45397903637049025;0.38413188269016;0.3186335401238317;1.0882613018768394;0.49815386868252487;1.005209831431117
34.93965;1.0717303656151373;0.41751131098602323;0.3876940728086596;0.33901446919370587;0.31961931002626726;0.9932133788209376;10.01188607962066;0.41646222101287245;0.4592187195976686;0.45395675098988403;0.38414809641833564;0.3186235605170423;1.0881263906222345;0.49821252748416633;1.0051128862109537
34.94965;1.0718698489836653;0.41750727005429544;0.387656237230467;0.33900799817078686;0.3195624114624969;0.9933097598771213;10.012163949891352;0.41647899379868136;0.45914508032856666;0.4539351702034724;0.3841636927068028;0.3186145491032427;1.087993638129241;0.4982698652659187;1.0050145096740992
34.95965;1.0720065999318686;0.41750248794382144;0.3876201096652622;0.33900250062892995;0.319504356384361;0.993409689781956;10.012418189315289;0.41649442975643813;0.459069371265315;0.4539143434929356;0.38417867910258857;0.3186064925408183;1.0878635077295042;0.4983256452449268;1.0049151941581764
34.96965;1.0721402800956843;0.41749697712418604;0.3875857692057744;0.338998024335378;0.3194452891597562;0.9935126603087049;10.012645853183004;0.41650877609646486;0.45899177768865496;0.4538943098617633;0.3841930426435509;0.31859939252405955;1.0877364194375951;0.49837969650114033;1.004815433116111
34.97965;1.0722705393581735;0.4174907448660037;0.38755331292334466;0.33899463256578316;0.3193853689416193;0.993618065015074;10.012844853595752;0.4165222461543299;0.4589125180719959;0.45387508319675235;0.38420677969128225;0.3185932690423911;1.0876127601023826;0.4984319114841277;1.0047157195021201
34.98965;1.0723971048646626;0.4174838164979944;0.38752278088537095;0.3389923940500734;0.31932476711074176;0.9937252608004642;10.013014378323263;0.4165350077731857;0.4588318295312854;0.45385669512244536;0.38421990052014876;0.31858813628014965;1.087492823567839;0.49848222109309204;1.0046164762080785
34.99965;1.0725198387645445;0.4174762389158665;0.387494128591304;0.33899134991833474;0.31926365678420837;0.9938336670583048;10.0131546247429;0.41654717906332195;0.4587499353221732;0.45383920364213876;0.38423241438801586;0.31858399128033255;1.087376734385525;0.4985305807335047;1.0045180141650931
35.00965;1.07263874529289;0.41746806802673164;0.3874672634849313;0.3389914863309157;0.31920219782266623;0.993942870003902;10.013266509382111;0.4165588334580037;0.4586670331193367;0.4538226467155936;0.38424432823060845;0.31858081429773655;1.0872644754522913;0.49857698365811753;1.0044205432490394
35.01965;1.0727539156561534;0.4174593597950685;0.3874420886534637;0.33899274161459575;0.31914052145358224;0.9940526038473044;10.013351534127464;0.41657001037803026;0.4585833067643919;0.4538070144541679;0.3842556562871408;0.3185785633213566;1.0871559557636818;0.4986214708488614;1.0043241847192996
35.02965;1.0728654600277983;0.41745016607454344;0.3874185151123793;0.3389950356026681;0.31907873292739675;0.994162664829448;10.013411469286302;0.4165807318853357;0.45849893176345446;0.45379226734899325;0.3842664212075826;0.3185771802932941;1.087051053560767;0.49866411071240047;1.004229000221836
35.03965;1.0729734839219465;0.41744053426732913;0.3873964589395498;0.3389982890107631;0.31901692501006224;0.9942728672914533;10.013448070868384;0.41659101552893746;0.45841407304552745;0.4537783605720382;0.3842766481421249;0.3185766055970798;1.086949643421128;0.49870497540680087;1.004135031173235
35.04965;1.0730780895939984;0.41743050824893174;0.38737583964453526;0.33900242737043335;0.3189551835914645;0.9943830377224083;10.013463007782923;0.4166008780305967;0.45832888428122304;0.4537652510036725;0.3842863619216015;0.318576783214256;1.0868516057877342;0.49874413456198813;1.0040423136340224
35.05965;1.0731793768447173;0.41742012906790676;0.38735658011271623;0.33900738029702954;0.3188935878969157;0.9944930152021342;10.01345785936515;0.4166103352526785;0.45824350852460116;0.4537528970620708;0.38429558683781007;0.3185776602881452;1.08675682614374;0.49878165607356284;1.0039508790709284
35.06965;1.073277442209123;0.41740943529385227;0.38733860697200356;0.33901308104210987;0.3188322109251671;0.994602651463946;10.01343411699507;0.4166194020444033;0.4581580789509862;0.45374125890825723;0.38430434645152695;0.31857918677739966;1.0866651934756018;0.4988176061764653;1.0038607550328014
35.07965;1.0733723789077134;0.4173984632713021;0.387321850585867;0.33901946662112076;0.31877111993625834;0.9947118100727752;10.013393186064478;0.41662809250809396;0.4580727193876841;0.4537302988276821;0.384312663643347;0.3185813153063489;1.0865765992660044;0.49885204900378316;1.0037719649858834
35.08965;1.0734642779663444;0.41738724769058233;0.3873062444099325;0.3390264780600339;0.3187103770260117;0.9948203651820449;10.013336382778725;0.41663642051918914;0.457987544755989;0.4537199813312511;0.3843205606453713;0.3185840012218826;1.0864909387787192;0.4988850461863738;1.003684528341781
35.09965;1.07355322896249;0.417375821909618;0.3872917244879282;0.33903406035709427;0.31865003975721057;0.9949282008764861;10.013264933744463;0.4166443997689136;0.45790266165806137;0.4537102728432145;0.38432805883480603;0.3185872025584765;1.0864081125622411;0.4989166564940959;1.0035984615327116
35.10965;1.0736393198139484;0.41736421780778915;0.3872782296334908;0.33904216227775963;0.31859016142530366;0.9950352109504864;10.013179985535233;0.4166520435092209;0.45781816897997796;0.4537011413470304;0.3843351784392381;0.3185908797877137;1.0863280257935355;0.4989469358320682;1.0035137791019104
35.11965;1.073722636547382;0.4173524653530885;0.38726570183137177;0.3390507361267181;0.31853079092932396;0.9951412981804036;10.01308261687269;0.41665936448694313;0.4577341580861023;0.4536925564369431;0.3843419383865237;0.31859499541273595;1.0862505875078439;0.49897593775321264;1.0034304937655032
35.12965;1.0738032633259769;0.4173405921203187;0.3872540861912107;0.33905973754211016;0.3184719728272893;0.995246373475451;10.012973845584792;0.4166663750326691;0.4576507124650336;0.4536844897640859;0.38434835647231175;0.31859951363661626;1.086175710908429;0.4990037138676958;1.0033486159369311
35.13965;1.073881282139721;0.4173286234271016;0.38724333052734494;0.33906912521506344;0.31841374770773245;0.9953503558696941;10.012854633737721;0.41667308712053935;0.45756790737499137;0.4536769153460152;0.38435444980256994;0.3186044004055434;1.0861033129163415;0.49903031388178093;1.0032681534705141
35.14965;1.0739567728026145;0.4173165828844527;0.3872333851311971;0.33907886033504575;0.31835615245613025;0.995453172797861;10.012725891628394;0.41667951223481625;0.4574858102481466;0.453669809483945;0.3843602350124636;0.31860962354352834;1.0860333129609132;0.499055785623238;1.0031891115452576
35.15965;1.0740298135906388;0.41730449246306706;0.38722420278797987;0.3390889061463653;0.31829922034306335;0.9955547595252813;10.012588478708203;0.41668566133234164;0.45740448177743437;0.4536631504468329;0.3843657280251801;0.3186151526785118;1.0859656324600637;0.4990801750613368;1.0031114924413262
35.16965;1.0741004811614383;0.41729237237662814;0.3872157385395735;0.339099228078262;0.31824298108770416;0.9956550579322639;10.012443209211439;0.41669154514067736;0.4573239768779583;0.4536569179980196;0.3843709436129324;0.3186209592723802;1.0859001949217626;0.49910352612921655;1.0030352952658652
35.17965;1.0741688495863075;0.41728024133965885;0.3872079493234601;0.3391097939556731;0.31818746099116724;0.9957540152590215;10.012290860620023;0.4166971742420902;0.4572443451873936;0.45365109289612593;0.38437589495231955;0.31862701675375005;1.0858369260246967;0.49912588054219087;1.002960515634147
35.18965;1.0742349898152879;0.4172681167522466;0.3872007940951529;0.3391205737298441;0.3181326832624994;0.995851583028024;10.012132172727304;0.41670255864660005;0.45716563142595745;0.45364565672768886;0.3843805934931933;0.3186333004529143;1.085775753269245;0.49914727771435324;1.0028871458115356
35.19965;1.0742989700382222;0.4172560145503595;0.3871942341558413;0.33913153904184284;0.3180786684155798;0.9959477167648982;10.01196784159401;0.41670770733361345;0.45708787584089433;0.4536405919758673;0.3843850494107582;0.3186397873922018;1.0857166052818066;0.49916775480678893;1.0028151758143589
35.20965;1.0743608563735123;0.4172439490715514;0.38718823311730854;0.3391426631598102;0.3180254345766969;0.996042376465693;10.011798517468097;0.4167126282745998;0.45701111466399313;0.4536358819295241;0.38438927227187347;0.3186464559559195;1.0856594118118454;0.49918734723785135;1.0027445944923314
35.21965;1.0744207134817167;0.4172319331648496;0.3871827567115449;0.33915392125471877;0.31797299776817084;0.9961355270300472;10.011624804770614;0.41671732885907214;0.45693538036962295;0.4536315105182677;0.38439327133731505;0.31865328547916216;1.0856041045701654;0.49920608950263357;1.0026753897392795
35.22965;1.0744786052513993;0.4172199787452048;0.38717777271021986;0.33916529053253747;0.31792137214810023;0.9962271387748333;10.011447262749344;0.41672181619287285;0.45686070164557036;0.4536274620451553;0.3843970555762703;0.3186602560475671;1.0855506179554948;0.49922401562509156;1.0026075482830348
35.23965;1.0745345949679588;0.4172080974314503;0.38717325090130766;0.33917674995330055;0.3178705701195049;0.9963171878512348;10.011266404444374;0.4167260972171842;0.4567871033385551;0.45362372075082424;0.38440063375409284;0.31866734868191365;1.0854988892714037;0.49924115899645;1.002541055441758
35.24965;1.074588744450797;0.417196300421414;0.3871691629941144;0.33918827979209326;0.31782060240454574;0.9964056557765627;10.011082692093172;0.4167301789642057;0.45671460650769496;0.4536202707246657;0.384404014457649;0.31867454575487236;1.085448858251049;0.49925755191471155;1.0024758949006718
35.25965;1.074641113649447;0.41718459789827317;0.38716548230525316;0.3391998614758122;0.31777147817204476;0.9964925285985725;10.010896540062424;0.4167340687485795;0.456643228637452;0.4536170963032937;0.38440720611056617;0.3186818311871662;1.0854004660759453;0.4992732253496499;1.0024120485838255
35.26965;1.0746917615467486;0.4171729988032918;0.3871621834168779;0.33921147760593057;0.317723205046536;0.9965777966303592;10.01070833089911;0.4167377740106193;0.4565729841396421;0.4536141824281509;0.38441021713586826;0.3186891902585652;1.085353654615032;0.49928820907237154;1.0023494968636595
35.27965;1.0747407470972479;0.4171615111154938;0.3871592419756663;0.3392231117757767;0.3176757889459711;0.9966614541403737;10.010518431880909;0.4167413020823768;0.45650388474684217;0.45361151466465804;0.38441305582468965;0.3186966094187107;1.0853083665898808;0.499302531740986;1.0022882193785132
35.28965;1.074788129167823;0.4171501424683013;0.3871566344985241;0.3392347483610759;0.3176292340338655;0.996743498356673;10.010327204346403;0.4167446601825271;0.4564359395110936;0.45360907922424;0.38441572998582235;0.3187040761872739;1.085264546874875;0.49931622075140003;1.0022281962531432
35.29965;1.074833965249851;0.41713890055243547;0.38715433828531376;0.33924637261145113;0.31758354286567947;0.9968239287814842;10.01013500475406;0.41674785550396337;0.45636915492742747;0.45360686341056194;0.3844182469489121;0.31871157893189933;1.0852221438686918;0.49932930209539433;1.00216940907185
35.30965;1.074878310052381;0.41712779284382095;0.38715233141321004;0.33925797081204967;0.3175387165032823;0.9969027475917758;10.00994217625166;0.4167508951938089;0.4563035354050477;0.45360485601834327;0.3844206137451976;0.31871910656246927;1.08518110968317;0.4993418004556918;1.0021118411061565
35.31965;1.0749212157228951;0.4171168260689145;0.3871505926681539;0.33926953026562956;0.3174947545396313;0.9969799605252344;10.009749037991103;0.4167537863069134;0.45623908359919796;0.4536030472092626;0.38442283703110275;0.3187266482733103;1.0851413992613081;0.49935373942634464;1.0020554772862371
35.32965;1.074962732878102;0.41710600593716946;0.3871491016508217;0.33928103915581337;0.31745165525360747;0.9970555772935196;10.009555879101121;0.41675653576932986;0.45617580044741984;0.4536014282434894;0.38442492276856405;0.3187341935871182;1.0851029693925383;0.49936514150941763;1.0020003042426389
35.33965;1.0750029106185923;0.41709533725540665;0.38714783914108997;0.3392924863994721;0.31740941589203353;0.9971296112956671;10.009362960600049;0.4167591501176751;0.456113685192917;0.4535999911149069;0.3844268759572643;0.3187417327494199;1.0850657783312065;0.4993760280025648;1.0019463096398722
35.34965;1.0750417959169325;0.4170848243418802;0.38714678749381165;0.33930386162875015;0.317368032645763;0.9972020787832266;10.00917052601603;0.41676163504982294;0.4560527355904302;0.4535987279163284;0.38442870063383866;0.318749256940279;1.0850297860133673;0.4993864192575241;1.001893481043805
35.35965;1.0750794332811826;0.4170744714948866;0.3871459307373492;0.33931515518133915;0.3173275003666099;0.9972729974641521;10.008978808269484;0.41676399533470787;0.4559929484055486;0.4535976303501805;0.384430399947589;0.3187567580518714;1.0849949543763104;0.4993963351536248;1.0018418052754587
35.36965;1.075115864828861;0.41706428330186224;0.38714525417458606;0.3393263578503252;0.31728781263316835;0.9973423854769263;10.008788024148153;0.41676623530435886;0.45593432005977225;0.4535966898218022;0.3844319761361177;0.3187642283741633;1.0849612472198868;0.4994057953582191;1.0017912682063075
35.37965;1.0751511308257737;0.4170542646596772;0.38714474399174065;0.3393374607271029;0.31724896213661186;0.997410261331803;10.008598367641376;0.41676835931823353;0.4558768470290497;0.4535958978758669;0.38443343072295927;0.31877166046972544;1.084928629497357;0.4994148195274298;1.001741855145835
35.38965;1.07518527028497;0.4170444205128976;0.38714438733698164;0.33934845559019333;0.3172109409117827;0.99747664392539;10.008410011394856;0.4167703716943896;0.4558205257384728;0.4535952464025274;0.3844347650018921;0.31877904721494615;1.0848970665414757;0.49942342744743445;1.0016935517653975
35.39965;1.0752183210870896;0.4170347555579425;0.387144172441831;0.3393593355509281;0.31717374039171564;0.9975415526983288;10.00822311135327;0.41677227652052307;0.4557653520308765;0.4535947275147319;0.38443598028872494;0.3187863818513178;1.0848665238349742;0.4994316387156382;1.0016463443340728
35.40965;1.075250319931292;0.41702527383019816;0.38714408846947224;0.3393700952699782;0.31713735149296046;0.9976050086250428;10.008037807168506;0.41677407771876285;0.4557113206079303;0.45359433331129206;0.38443707794528414;0.31879365806903337;1.0848369677947427;0.49943947218005597;1.0016002190214424
35.41965;1.075281302966356;0.4170159780818504;0.3871441253333404;0.339380730455919;0.317101764718413;0.9976670350830986;10.007854221074655;0.4167757791166384;0.455658424723974;0.45359405585369217;0.38443805970371636;0.31880087002578655;1.084808367128196;0.49944694572330284;1.0015551615484886
35.42965;1.0753113065565731;0.417006869826344;0.38714427366673154;0.3393912371514881;0.3170669701289936;0.9977276575737651;10.007672465569751;0.41677738450658036;0.45560665611880635;0.45359388751257745;0.3844389282241039;0.31880801213954485;1.084780693198371;0.4994540765365422;1.0015111573752618
35.43965;1.0753403664066368;0.416997950299805;0.38714452500100743;0.33940161152135123;0.31703295730205233;0.997786903081221;10.007492653801195;0.4167788976864604;0.45555600524207746;0.4535938212272238;0.38443968726356476;0.31881507905228657;1.0847539191566498;0.49946088157900553;1.0014681915428911
35.44965;1.075368515538604;0.41698922096734065;0.38714487205620424;0.33941185000655366;0.31699971549159095;0.99784479975166;10.0073148979071;0.41678032224734113;0.4555064616961168;0.45359385045100087;0.3844403412986759;0.3188220659029956;1.0847280189939885;0.49946737771864197;1.0014262489556407
35.45965;1.0753957834222378;0.4169806832147297;0.3871453086853748;0.3394219493695255;0.31696723384113207;0.9979013760494176;10.007139301654993;0.41678166136306755;0.4554580144752425;0.4535939689819259;0.38444089519481667;0.31882896842710945;1.08470296668832;0.4994735816414264;1.0013853158823711
35.46965;1.0754221964644348;0.4169723382424956;0.38714582931836616;0.3394319066411702;0.31693550153088124;0.9979566595482977;10.006965956834415;0.4167829178239688;0.4554106518463871;0.4535941707021383;0.3844413541389826;0.31883578285298925;1.084678735465701;0.4994795099061087;1.0013453807913246
35.47965;1.0754477785588519;0.41696418712218075;0.38714642859069726;0.33944171907607895;0.31690450794611524;0.998010676827531;10.006794941957537;0.41678409406738587;0.4553643611203934;0.4535944494329854;0.3844417234694761;0.31884250589234675;1.0846552978937107;0.4994851788073688;1.0013064333221413
35.48965;1.0754725514833328;0.4169562305537553;0.38714710144804837;0.339451384173549;0.31687424271175774;0.9980634538717578;10.006626325645037;0.416785192277129;0.4553191286501942;0.4535947990848737;0.384442008428778;0.31884913482304794;1.0846326266264474;0.4994906039102294;1.0012684631421154
35.49965;1.0754965352386772;0.41694846876616737;0.387147843131048;0.3394608998176673;0.3168446954751857;0.9981150152698179;10.006460172015725;0.41678621494377216;0.4552749402613145;0.453595213789464;0.38444221407876517;0.318855667502249;1.0846106948647398;0.4994957997792054;1.001231459846282
35.50965;1.0755197481762264;0.4169409017527143;0.3871486490554022;0.3394702643641148;0.3168158557119823;0.9981653829320922;10.006296539806776;0.4167871653620322;0.4552317816582426;0.45359568792029326;0.3844423454277368;0.318862102163768;1.0845894765833104;0.4995007800510323;1.001195412662484
35.51965;1.0755422070931222;0.4169335294700438;0.3871495149624761;0.33947947662139955;0.3167877128234827;0.9982145762224359;10.006135479182303;0.41678804719419554;0.4551896383778795;0.4535962162246609;0.3844424077275394;0.31886843716273183;1.0845689469801898;0.49950555752495346;1.001160309447644
35.52965;1.075563927030396;0.41692635187006655;0.38715043691462286;0.33948853597953865;0.31676025647565403;0.9982626133982805;10.005977033627381;0.4167888636938554;0.4551484955720117;0.45359679402159053;0.3844424066175452;0.31887467099520306;1.0845490828092597;0.4995101442276387;1.001126136353012
35.53965;1.075584921141601;0.41691936892957143;0.38715141090472677;0.3394974425293607;0.31673347682631575;0.9983095130613946;10.005821244778005;0.41678961758614147;0.45510833775328374;0.45359741745909155;0.3844423478299663;0.3188808024630824;1.084529862024776;0.4995145516693701;1.0010928784502429
35.54965;1.0756052019138325;0.4169125808121806;0.38715243247112285;0.33950619683228467;0.31670736426814344;0.9983552951778755;10.005668155812193;0.4167903115232356;0.4550691485092066;0.4535980838215262;0.3844422368918119;0.31888683061239154;1.0845112628817504;0.49951879106318525;1.0010605200473064
35.55965;1.07562478320418;0.41690598798215367;0.3871534965233636;0.33951479963663;0.31668190882132674;0.9983999811941229;10.005517813702145;0.4167909485006082;0.45503091040372845;0.45359879150769333;0.38444207918940876;0.3188927544860533;1.0844932634195563;0.49952287330825623;1.001029044546707
35.56965;1.0756436810763013;0.4168995909922653;0.3871545974727498;0.339523251772954;0.3166570997927884;0.9984435930458906;10.005370271219038;0.41679153160444093;0.4549936052117969;0.45359953956212157;0.3844418800115067;0.31889857304512953;1.0844758417859535;0.499526809034098;1.0009984346747969
35.57965;1.0756619127315306;0.4168933899893271;0.3871557297050301;0.3395315539529092;0.3166329259625678;0.9984861521984802;10.005225585168228;0.4167920633266633;0.4549572144445384;0.45360032716515314;0.3844416444792434;0.3189042852979251;1.084458976721728;0.49953060862958737;1.000968672740025
35.58965;1.075679494817904;0.4168873842465793;0.3871568879936774;0.3395397065004841;0.3166093758404743;0.9985276795157297;10.005083806510068;0.41679254559783435;0.4549217197862122;0.45360115339379614;0.3844413776200937;0.31890989040509476;1.084442647604347;0.4995342820056828;1.0009397402823998
35.59965;1.0756964426829108;0.4168815719200188;0.3871580673871094;0.33954770937395884;0.3165864375753823;0.998568195558281;10.004944966367574;0.41679298064454745;0.45488710317911846;0.4536020172770366;0.3844410844428024;0.3189153877376111;1.084426834233716;0.4995378382995391;1.0009116177657076
35.60965;1.0757127710621777;0.4168759500573976;0.3871592628562872;0.33955556251871605;0.3165640987403574;0.9986077208839749;10.004809071250664;0.41679337139296735;0.45485334688684004;0.45360291797387026;0.38444076987964276;0.31892077697298193;1.0844115168074238;0.4995412857624484;1.0008842848886534
35.61965;1.0757284953293216;0.41687051492893595;0.38716046932217596;0.33956326629457617;0.3165423464723532;0.9986462763060129;10.004676110412518;0.4167937210472329;0.4548204338316243;0.45360385470882075;0.3844404387277568;0.3189260582060801;1.0843966763607527;0.499544632033443;1.0008577209799498
35.62965;1.075743631625334;0.4168652625872779;0.3871616820719791;0.33957082177014725;0.316521167910888;0.9986838827785738;10.004546063031576;0.4167940327777309;0.4547883478751988;0.4536048264191906;0.3844400956436843;0.31893123197913564;1.084382294902945;0.4995478846688874;1.000831905212983
35.63965;1.0757581957912379;0.416860189261447;0.38716289707573615;0.3395782308386046;0.31650055044024616;0.9987205607475257;10.00441890261039;0.4167943098581011;0.4547570736381199;0.4536058315887552;0.3844397450650013;0.31893629917022115;1.0843683546837417;0.4995510511715308;1.0008068169532216
35.64965;1.0757722029234906;0.41685529137160493;0.3871641107773773;0.3395854961247449;0.3164804816561722;0.9987563297249504;10.004294605106848;0.4167945557255136;0.454726596162649;0.45360686846834286;0.38443939095559865;0.31894126074191115;1.0843548380357695;0.4995541382931842;1.0007824360030158
35.65965;1.0757856681640112;0.41685056543691396;0.3871653195440493;0.33959262067767293;0.31646094937003155;0.9987912086038573;10.004173158132861;0.41679477367810586;0.4546969008341535;0.45360793535812116;0.38443903671352625;0.31894611749982293;1.0843417281855523;0.4995571514913026;1.000758742437077
35.66965;1.0757986071897936;0.4168460080636664;0.38716651952826103;0.3395996076565555;0.31644194174529405;0.9988252159233634;10.004054562967319;0.416794966734238;0.4546679733790032;0.4536090307491491;0.38443868555164973;0.31895087014205464;1.0843290093936746;0.49956009532211776;1.000735716617972
35.67965;1.0758110355280965;0.416841615763878;0.38716770715613313;0.339606460130742;0.3164234473756285;0.9988583694842395;10.003938827688396;0.41679513799522055;0.4546397997609553;0.45361015344243744;0.38443834085851597;0.3189555195543853;1.0843166662822472;0.49956297442668246;1.000713339648564
35.68965;1.07582296800771;0.41683738450486213;0.38716887951767265;0.3396131809310961;0.31640545517185475;0.9988906860057606;10.003825962036085;0.416795290722717;0.45461236602769234;0.4536113026326747;0.38443800612448453;0.31896006683580197;1.0843046836200538;0.4995657940638686;1.0006915932749942
35.69965;1.0758344191689326;0.41683330937003454;0.3871700342456903;0.33961977255721715;0.31638795424636473;0.9989221811283839;10.003715981181921;0.416795427763036;0.45458565818790087;0.45361247783203956;0.3844376846718654;0.3189645127690504;1.0842930468072778;0.4995685597365816;1.0006704590552282
35.70965;1.0758454035435812;0.4168293845716248;0.38717116941217294;0.3396262371296962;0.31637093397019384;0.9989528694702136;10.003608904911555;0.41679555103885474;0.4545596622824519;0.4536136786567878;0.3844373793161829;0.3189688573734718;1.0842817423429343;0.4995712765396592;1.000649918100816
35.71965;1.075855935391875;0.4168256037358906;0.3871722838084931;0.33963257645261946;0.31635438395601184;0.9989827648538633;10.003504743585443;0.41679566153213415;0.4545343645597728;0.45361490454103814;0.3844370920724795;0.31897310022014863;1.0842707579139443;0.4995739488903332;1.000629951840382
35.72965;1.075866028975376;0.4168219604350734;0.3871733770375393;0.339638792239987;0.3163382938204052;0.9990118805617825;10.003403485059122;0.41679575973581146;0.45450975145790196;0.4536161545465135;0.38443682427689757;0.3189772410856132;1.0842600821868524;0.4995765805038146;1.0006105429400731
35.73965;1.0758756995441168;0.416818448584509;0.3871744490146574;0.33964488633758744;0.3163226531160669;0.9990402293691568;10.00330509327006;0.4167958463124699;0.4544858094100531;0.4536174273404327;0.384436577040787;0.318981280265382;1.084249704692299;0.49957917434581217;1.000591675738652
35.74965;1.0758849638191466;0.41681506230104887;0.3871754995512954;0.33965086077882506;0.3163074516313446;0.9990678235468053;10.003209517445242;0.4167959223635642;0.45446252472107646;0.45361872112821944;0.3844363515561466;0.3189852185372008;1.0842396158351029;0.49958173271556183;1.000573335750385
35.75965;1.075893839324321;0.41681179566081417;0.38717652848523626;0.33965671763657906;0.3162926796862435;0.9990946750786428;10.003116703321243;0.41679598913718396;0.4544398836819748;0.4536200334683893;0.38443614924562;0.31898905706951847;1.0842298064672349;0.4995842574898944;1.0005555082794184
35.76965;1.0759023431259878;0.41680864284933716;0.3871775358192954;0.3396624588946334;0.31627832817814194;0.9991207962827714;10.003026592691128;0.41679604768537587;0.4544178727991969;0.4536213611785574;0.38443597186983114;0.3189927974354326;1.0842202676994586;0.49958675024452437;1.0005381775882103
35.77965;1.0759104911584683;0.4168055984562461;0.3871785216098942;0.3396680864618212;0.3162643884964054;0.9991462007015298;10.002939114701604;0.4167960988669345;0.45439647873770334;0.4536227005801816;0.38443582125378195;0.3189964416035574;1.0842109915445006;0.4995892122096791;1.0005213272462037
35.78965;1.0759182988452665;0.4168026574282221;0.3871794859479274;0.3396736020745527;0.3162508523562021;0.9991709035374085;10.002854183438558;0.4167961435690618;0.45437568801627876;0.4536240481579554;0.3844356988154407;0.3189999917507573;1.084201971479511;0.4995916442571341;1.0005049403173958
35.79965;1.0759257820926589;0.4167998147855075;0.38718042896671107;0.339679007161207;0.31623771156341657;0.999194921146926;10.002771703058388;0.41679618291952547;0.4543554870052355;0.45362540140891167;0.3844356056237931;0.3190034501228083;1.0841932026845655;0.4995940469900403;1.000488999013972
35.80965;1.0759329571853955;0.41679706573773595;0.3871813507928318;0.33968430291287494;0.3162249578848687;0.9992182701849603;10.002691575993685;0.4167962183724373;0.45433586222978206;0.4536267593255811;0.3844355427884124;0.3190068191455381;1.084184681654191;0.499596420940531;1.000473484976275
35.81965;1.0759398397126871;0.41679440629675846;0.38718225175906074;0.3396894904561761;0.3162125830083811;0.999240967306157;10.002613709705157;0.4167962514320003;0.45431680043746614;0.4536281220453799;0.38443551146740573;0.31901010152518366;1.0841764050627285;0.4995987668260014;1.0004583800474889
35.82965;1.0759464441213085;0.4167918337148609;0.38718313264834386;0.3396945710460157;0.3162005784385855;0.9992630295150917;10.002538015479137;0.4167962830446711;0.45429828837272396;0.45362948999632585;0.38443551262477194;0.31901330009592727;1.0841683695066804;0.4996010856180738;1.0004436662457514
35.83965;1.0759527843022274;0.4167893462844423;0.3871839946005128;0.3396995463037347;0.3161889354178302;0.9992844746336641;10.00246440642255;0.41679631321880395;0.4542803127227171;0.4536308633160786;0.3844355469535021;0.3190164174721292;1.0841605720749055;0.4996033782157232;1.0004293251347733
35.84965;1.0759588741866115;0.41678694279997747;0.3871848390238855;0.33970441831223264;0.3161776449585168;0.9993053211881731;10.002392807703147;0.41679634109568764;0.45426286033690205;0.45363224178448586;0.384435614847776;0.3190194557915119;1.0841530099750027;0.49960564499341986;1.000415337760486
35.85965;1.0759647277900102;0.4167846220443104;0.3871856675570478;0.33970918935579275;0.3161666979206183;0.9993255873877461;10.002323169513085;0.4167963651636371;0.45424591835563405;0.45363362504498156;0.3844357164122032;0.31902241677034215;1.0841456798319093;0.499607885610559;1.00040168555082
35.86965;1.0759703584909772;0.4167823822437645;0.3871864817453592;0.3397138615314444;0.31615608512267085;0.9993452898103086;10.002255465033505;0.416796383592485;0.45422947403639585;0.4536350129082463;0.3844358516988161;0.3190253018020409;1.0841385782348174;0.4996100990701453;1.000388351462216
35.87965;1.0759757780262154;0.41678022075570675;0.38718728272966596;0.33971843667109025;0.3161457974656;0.9993644431221916;10.00218967637523;0.41679639473838287;0.4542135143643055;0.4536364054403491;0.3844360209532701;0.31902811194683783;1.0841317026129487;0.4996122841236762;1.0003753203893382
35.88965;1.075980995984123;0.41677813441287653;0.38718807129284705;0.3397229164978548;0.3161358260519067;0.9993830613136736;10.002125779980906;0.41679639744127583;0.45419802587635094;0.4536378028091767;0.38443622457923293;0.31903084807333587;1.0841250507931361;0.4996144399991869;1.0003625793488495
35.89965;1.075986019792282;0.4167761202017393;0.38718884804662146;0.3397273025745475;0.31612616234902086;0.9994011586836153;10.002063735883244;0.4167963909838913;0.45418299501456527;0.45363920531167734;0.3844364628744594;0.31903351109130773;1.0841186199644048;0.4996165667518477;1.0003501177658756
35.90965;1.0759908553760238;0.4167741756615887;0.38718961358560283;0.3397315961139534;0.3161167981761755;0.9994187494819322;10.002003484250622;0.41679637501764866;0.4541684085414532;0.45364061342959644;0.38443673577141674;0.31903610189501314;1.0841124064895098;0.4996186649046877;1.0003379268872115
35.91965;1.0759955083183794;0.41677229877711275;0.38719036858140055;0.3397357979900958;0.31610772531957537;0.9994358476668331;10.001944947328175;0.41679634947698674;0.4541542535418735;0.45364202757053185;0.3844370427854636;0.31903862105260844;1.0841064063470571;0.4996207348777951;1.0003259989049
35.92965;1.0759999841985164;0.41677048752277823;0.3871911136747207;0.33973990894185135;0.3160989351809239;0.9994524670678993;10.001888030319124;0.41679631435032594;0.45414051732126;0.4536434478613991;0.38443738324615584;0.3190410687552633;1.0841006153923556;0.4996227768013302;1.0003143266158991
35.93965;1.0760042877039209;0.4167687395912333;0.38719184932351863;0.3397439298197408;0.31609041881993327;0.9994686210839694;10.001832622382121;0.4167962695373929;0.45412718758990145;0.4536448740537677;0.3844377566647437;0.3190434450474157;1.0840950292042113;0.499624790825536;1.000302902784708
35.94965;1.0760084221879676;0.4167670524982208;0.387192575912436;0.33974786165869175;0.3160821671608526;0.9994843223910528;10.00177859870412;0.4167962149715349;0.45411425259229043;0.4536463053186321;0.38443816294099625;0.3190457499441053;1.0840896428271425;0.4996267774408037;1.0002917193782073
35.95965;1.0760123908347752;0.41676542353042423;0.38719329385119733;0.33975170554913753;0.3160741711733818;0.9994995825725359;10.001725821489384;0.41679615076101356;0.45410170075379014;0.45364774034397465;0.38443860230856985;0.31904798351630465;1.0840844513152608;0.49962873758847204;1.0002807674479979
35.96965;1.0760161978677136;0.41676384941809846;0.3871940033858097;0.3397554625381883;0.316066422123885;0.9995144110612584;10.0016741429615;0.41679607718198236;0.4540895201557238;0.4536491778166245;0.38443907512699654;0.3190501459935393;1.0840794510871496;0.49963067265067146;1.0002700376298954
35.97965;1.0760198480678298;0.4167623262177025;0.3871947044902005;0.33975913354185083;0.31605891174961537;0.9995288146524359;10.001623414030924;0.416795994617414;0.4540776983255362;0.4536506165095706;0.38443958157875585;0.3190522377074782;1.084074639955513;0.49963258409709477;1.000259521498325
35.98965;1.0760233455373436;0.416760849476947;0.3871953971225802;0.3397627192472128;0.31605163218688254;0.999542798506532;10.001573494141567;0.4167959034300086;0.4540662224433399;0.4536520548222391;0.38444012135795746;0.31905425900880163;1.0840700151747182;0.49963447290469387;1.0002492129011127
35.99965;1.0760266936893976;0.41675941445211795;0.38719608158349594;0.33976622013432456;0.31604457593379315;0.9995563670861141;10.001524253705032;0.41679580374494946;0.4540550797265647;0.4536534905417227;0.38444069358935723;0.31905621038809;1.0840655720933483;0.49963633921759126;1.000239107694917
36.00965;1.0760298967743032;0.41675801634880666;0.38719675865918957;0.3397696365955971;0.31603773600280427;0.999569523962373;10.001475572180134;0.41679569541162587;0.4540442576377463;0.453654921029435;0.38444129701695406;0.31905809280843683;1.0840613045976695;0.49963818242779995;1.0002292028238988
36.01965;1.0760329611649257;0.4167566505737324;0.38719742958633857;0.33977296906353754;0.3160311059463249;0.9995822716744873;10.001427338420067;0.4167955783372526;0.4540337440148429;0.4536563434689892;0.3844419301458444;0.31905990794021505;1.0840572058624511;0.4996400014709337;1.0002194958737967
36.02965;1.0760358946825015;0.41675531300629215;0.38719809589636156;0.33977621800603114;0.31602467961034797;0.9995946125670132;10.00137945092946;0.4167954528030187;0.4540235273814996;0.4536577551516101;0.38444259126813946;0.3190616580858375;1.0840532685880044;0.49964179486523536;1.000209984600001
36.03965;1.0760387046959248;0.4167540002510264;0.3871987590315479;0.3397793838278372;0.3160184509717244;0.9996065497857279;10.001331820050476;0.4167953194547161;0.45401359715304196;0.4536591537524933;0.3844432786477776;0.31906334605280207;1.0840494849138431;0.49964356047205255;1.0002006667040424
36.04965;1.0760413970698879;0.4167527096268825;0.38719941995732;0.3397824669491533;0.3160124143596708;0.9996180874468816;10.001284373534128;0.4167951792298629;0.4540039434679111;0.4536605372613835;0.38444399074618085;0.31906497512252724;1.084045846348261;0.49964529549100795;1.0001915399623325
36.05965;1.0760439766106056;0.41675143902822653;0.38720007908206167;0.33978546798465437;0.31600656476559796;0.9996292302429488;10.001237056035128;0.41679503325840456;0.45399455671138994;0.4536619037316964;0.38444472616228886;0.3190665489268711;1.0840423439946951;0.49964699687083347;1.000182602328993
36.06965;1.0760464481572602;0.416750187019127;0.38720073637468105;0.3397883877128168;0.3160008977802257;0.9996399831950818;10.001189819819718;0.41679488253925456;0.4539854271376467;0.45366325131178115;0.3844454834887371;0.3190680712039548;1.0840389685047342;0.49964866178432893;1.0001738519882384
36.07965;1.0760488173187037;0.4167489528890085;0.3872013915195851;0.33979122695227665;0.3159954092107035;0.9996503516737403;10.001142619632487;0.4167947275803837;0.45397654504366025;0.45366457838714463;0.3844462612956334;0.31906954562372397;1.084035709878234;0.4996502877995763;1.0001652872276516
36.08965;1.0760510905823792;0.41674773627296335;0.3872020441123186;0.33979398658421717;0.31599009468412714;0.9996603415157103;10.001095418632042;0.4167945683058318;0.4539679009763193;0.4536658836027459;0.3844470580876272;0.31907097576455884;1.0840325582551533;0.4996518727506688;1.000156906582048
36.09965;1.0760532752005483;0.4167465366929343;0.3872026939591971;0.33979666755941895;0.31598494931659654;0.9996699589723638;10.00104819315628;0.41679440431334924;0.4539594854889651;0.4536671659025811;0.38444787226067784;0.3190723650851475;1.0840295049884825;0.4996534145131087;1.0001487093365191
36.10965;1.0760553786641007;0.4167453536118586;0.3872033413072635;0.3397992708923091;0.3159799674973466;0.9996792104054814;10.001000927448537;0.4167942352233223;0.4539512889769652;0.4536684245549837;0.3844487021543332;0.3190737167944975;1.0840265425883198;0.49965491084237745;1.0001406957404242
36.11965;1.0760574073962998;0.41674418672239316;0.3872039865434663;0.33980179790595355;0.31597514299820967;0.9996881020695793;10.0009536069181;0.4167940607563742;0.45394330177502096;0.4536696590463451;0.38444954613931936;0.31907503377811064;1.0840236642668588;0.49965635931187685;1.000132866871572
36.12965;1.0760593657888453;0.4167430358058943;0.38720462952177276;0.3398042505793354;0.3159704693875355;0.999696640317982;10.000906219644662;0.4167938806393279;0.45393551414556726;0.4536708689444724;0.38445040271649983;0.3190763186365805;1.0840208640634013;0.4996577573783218;1.000125224551973
36.13965;1.0760612568879682;0.4167419004337978;0.38720526922053833;0.3398066316604554;0.3159659403266331;0.9997048323247683;10.00085876423026;0.41679369444909153;0.4539279161704596;0.45367205387299014;0.3844512706612673;0.31907757366043443;1.0840181367819155;0.49965910267560143;1.0001177713760707
36.14965;1.0760630838386036;0.4167407801020527;0.38720590382460673;0.3398089444981049;0.3159615495620427;0.9997126866958811;10.000811254257703;0.4167935013838206;0.4539204977411532;0.45367321345361644;0.38445214917515774;0.31907880077099016;1.0840154770641777;0.4996603933617899;1.0001105101981305
36.15965;1.0760648502609067;0.4167396746626884;0.3872065309932454;0.33981119279446;0.3159572909170679;0.9997202131245871;10.000763715204922;0.41679330040471946;0.45391324863994814;0.453674347039959;0.38445303782572643;0.3190800016957776;1.0840128782363265;0.4996616282196205;1.0001034430961224
