time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
36.16965;1.0760665596085004;0.41673858462866487;0.3872071483243057;0.33981338039898856;0.3159531584128522;0.9997274215082809;10.000716179382918;0.41679309071217174;0.45390615875395657;0.4536754533612509;0.3844539362439157;0.31908117829188776;1.084010332079714;0.4996628063776521;1.000096570849626
36.17965;1.076068215109452;0.4167375111958095;0.3872077538319937;0.3398155110678889;0.3159491463638239;0.999734321827759;10.000668682079064;0.4167928717932893;0.4538992183285863;0.4536765304071422;0.38445484403429175;0.31908233257453306;1.0840078298617786;0.4996639267634361;1.0000898928714095
36.18965;1.076069820867069;0.41673645619701677;0.38720834607668303;0.33981758829607284;0.31594524942388236;0.9997409250097005;10.000621257583543;0.4167926431627868;0.45389241815304376;0.45367757588159685;0.38445576106264717;0.3190834663950274;1.0840053631221107;0.4996649879145048;1.0000834070607465
36.19965;1.0760713824753174;0.41673542206443487;0.38720892398114926;0.33981961526609267;0.3159414626145978;0.9997472433211914;10.00057393888894;0.41679240448411287;0.45388574996512765;0.4536785878440572;0.38445668761380414;0.319084581100659;1.0840029234788415;0.49966598857929656;1.0000771102537604
36.20965;1.0760729057497112;0.41673441151537927;0.3872094866434312;0.33982159471556456;0.31593778128044614;0.9997532896941739;10.000526764515497;0.41679215578813344;0.4538792069764114;0.45367956470344156;0.3844576242125204;0.31908567735705456;1.0840005030705318;0.49966692844830524;1.0000709995162
36.21965;1.0760743950454081;0.4167334270950481;0.38721003333657045;0.339823528927974;0.3159342009388741;0.9997590772244247;10.000479784283254;0.41679189735486716;0.45387278391101976;0.45368050472030164;0.3844585713769714;0.3190867551571593;1.083998095503618;0.49966780814676054;1.0000650731014662
36.22965;1.0760758529639738;0.4167324709121135;0.3872105637383126;0.33982541995827065;0.3159307171532171;0.9997646192498151;10.000433055612099;0.4167916295256641;0.4538664765620413;0.4536814057967151;0.3844595294167445;0.31908781401450576;1.0839956954474232;0.4996686287462301;1.0000593305189887
36.23965;1.0760772807733716;0.41673154463422957;0.38721107797167603;0.339827269661011;0.31592732562003223;0.9997699293598186;10.000386633866146;0.41679135256710537;0.45386028146094937;0.4536822655341177;0.3844604983738964;0.3190888533547621;1.0839932975543842;0.4996693914878312;1.0000537723588014
36.24965;1.0760786788251873;0.4167306496763799;0.38721157605052337;0.33982907958612085;0.31592402242035905;0.9997750211972556;10.000340565498641;0.4167910664275782;0.453854195778299;0.4536830811522479;0.38446147816432275;0.3190898729543922;1.0839908963751597;0.4996700978285431;1.0000483998617513
36.25965;1.0760800476335677;0.41672978723843745;0.38721205733452896;0.33983085109828415;0.3159208042042787;0.9997799082164679;10.000294890645913;0.41679077039989065;0.4538482172080467;0.4536838495853513;0.38446246868981293;0.31909087314678597;1.0839884871924514;0.4996707496837609;1.00004321413847
36.26965;1.0760813892490344;0.4167289581379861;0.3872125206747065;0.339832585493637;0.3159176681663924;0.9997846036723567;10.000249651723895;0.41679046304146755;0.4538423438644552;0.45368456814527897;0.3844634699647652;0.3190918548311767;1.0839860668674601;0.4996713495106031;1.0000382161108174
36.27965;1.0760827074496884;0.41672816279927766;0.3872129648762994;0.33983428383390324;0.31591461181612196;0.9997891206506336;10.000204896899039;0.41679014259083613;0.453836574108646;0.45368523500106467;0.3844644825353378;0.31909281931282885;1.0839836340392899;0.4996718998509692;1.0000334072423949
36.28965;1.0760840068940076;0.4167274014250342;0.3872133887839834;0.33983594667063244;0.31591163275650347;0.999793471642166;10.000160678758135;0.416789807430621;0.45383090622151884;0.4536858488449998;0.384465507851344;0.3190937678737375;1.0839811887438078;0.4996724025843762;1.0000287895182596
36.29965;1.0760852928216493;0.4167266741111051;0.3872137910398572;0.3398375740350065;0.31590872865384106;0.9997976681189714;10.000117056790062;0.4167894562614592;0.4538253382018837;0.4536864085366147;0.3844665480764744;0.3190947013699155;1.083978731655644;0.4996728585382069;1.0000243643650357
36.30965;1.0760865708745238;0.4167259808891823;0.38721417012676956;0.3398391657757114;0.31590589730008023;0.9998017203685926;10.000074098869062;0.4167890881418343;0.4538198678192087;0.45368691311934506;0.3844676055110754;0.3190956200582178;1.0839762628264615;0.4996732676772872;1.000020131940263
36.31965;1.0760878455672018;0.4167253218328227;0.38721452477488993;0.33984072192492315;0.31590313664598985;0.9998056370306516;10.00003187392254;0.4167887024641792;0.45381449283010983;0.45368736164240586;0.38446868209262436;0.3190965234638415;1.0839737805755787;0.49967362928562037;1.0000160913060954
36.32965;1.0760891190843116;0.41672469702346315;0.3872148542490392;0.33984224283984316;0.315900444768159;0.9998094244466263;9.999990444454081;0.4167882989994227;0.4538092111772887;0.4536877529905589;0.3844697791463626;0.3190974103601495;1.0839712815048417;0.4996739416459098;1.0000122405784564
36.33965;1.076090392442947;0.41672410630873097;0.38721515827093506;0.3398437291500886;0.3158978198195933;0.9998130864774875;9.999949864786224;0.41678787816455726;0.4538040209212309;0.4536880861977321;0.38447089726815353;0.31909827905390764;1.0839687614010245;0.4996742016984189;1.0000085766423845
36.34965;1.0760916668578817;0.41672354923529753;0.38721543667674574;0.33984518152673526;0.31589526007737373;0.999816625322186;9.999910178634204;0.41678744125043765;0.45379892001777467;0.4536883608200539;0.38447203622527704;0.31909912784746136;1.0839662164244073;0.4996744054384784;1.000005094730607
36.35965;1.07609294296415;0.41672302509369785;0.38721568913840415;0.3398466004020736;0.3158927640671121;0.9998200427949501;9.999871417310304;0.41678699014317255;0.4537939061873838;0.4536885768597587;0.38447319504087846;0.31909995542243597;1.0839636438854334;0.4996745490099129;1.000001788499973
36.36965;1.0760942197424281;0.4167225328249944;0.38721591510234415;0.339847986058763;0.31589033056327304;0.9998233407103466;9.99983360284657;0.4167865266801353;0.45378897687402625;0.4536887345058938;0.384474372357712;0.31910076093650214;1.0839610419934342;0.49967462976888793;0.9999986507219935
36.37965;1.0760954951324524;0.41672207093710045;0.38721611382867127;0.3398493389589639;0.3158879583263677;0.9998265205779074;9.999796754049894;0.41678605229142957;0.4537841293822575;0.45368883424078366;0.38447556677325995;0.31910154381574035;1.0839584094766368;0.4996746467368287;0.9999956734732575
36.38965;1.0760967671280877;0.4167216375581108;0.3872162845161797;0.33985065967521566;0.31588564579673933;0.9998295838302899;9.999760892534184;0.41678556806189676;0.4537793612183942;0.453688877093215;0.38447677697979754;0.3191023036168804;1.083955745505577;0.4996746004213442;0.9999928477839644
36.39965;1.07609803417357;0.4167212306233152;0.38721642640925014;0.33985194849832845;0.3158833909954885;0.9998325325813555;9.999726042759407;0.41678507485657973;0.4537746703783904;0.453688864519124;0.38447800191514936;0.31910304021696345;1.0839530494698226;0.49967449242881257;0.9999901638637656
36.40965;1.0760992954604003;0.4167208478713544;0.38721653883940044;0.33985320530673024;0.31588119159555955;0.9998353699825544;9.999692225895043;0.4167845733266504;0.45377005548338994;0.4536887982931807;0.38447924098977876;0.3191037540035366;1.0839503213359856;0.49967432508962495;0.9999876115813795
36.41965;1.0761005513115072;0.4167204864011772;0.38721662124321987;0.3398544297378843;0.3158790450706347;0.9998380997956918;9.999659455565162;0.41678406392784384;0.45376551583917596;0.45368868079183283;0.38448049407871976;0.31910444580902103;1.083947562182442;0.49967410100440884;0.9999851806408374
36.42965;1.076101803036592;0.4167201423760091;0.38721667301563045;0.33985562135491554;0.3158769487712292;0.9998407254488707;9.9996277359583;0.41678354719634975;0.4537610514573461;0.4536885150915393;0.3844817611668707;0.3191051167466279;1.0839447737978212;0.4996738228512746;0.9999828609525017
36.43965;1.0761030525241293;0.4167198113934792;0.3872166934331691;0.33985677974876066;0.3158748999096325;0.9998432491924819;9.99959705941866;0.41678302420041147;0.45375666308080254;0.4536883043563585;0.3844830421140691;0.3191057680230203;1.0839419584749386;0.49967349359537233;0.9999806431920125
36.44965;1.076104302210112;0.41671948925124114;0.3872166819499984;0.3398579046200813;0.31587289563106585;0.9998456723876992;9.999567407202978;0.41678249672280276;0.4537523519715717;0.45368805093831976;0.3844843367548133;0.3191064007044799;1.083939119589901;0.4996731163778297;0.9999785191212923
36.45965;1.076105554964967;0.4167191725488291;0.3872166385295348;0.3398589958423456;0.3158709331417292;0.9998479966971124;9.999538754985819;0.4167819670104896;0.453748119333448;0.45368775609603157;0.38448564495040755;0.31910701557837146;1.083936261700995;0.49967269404550957;0.9999764816466146
36.46965;1.0761068133306395;0.4167188587648779;0.3872165637940813;0.3398600534523033;0.31586900989765976;0.9998502244889381;9.999511077283291;0.41678143728611977;0.4537439659727944;0.4536874204184818;0.3844869663336921;0.3191076131412148;1.0839333902222426;0.4996722292436125;0.9999745248847571
36.47965;1.0761080788004824;0.4167185459860574;0.387216459146665;0.33986107751504097;0.31586712386124965;0.9998523586013106;9.999484347578035;0.4167809092794257;0.4537398924710595;0.4536870443083788;0.3844882998727489;0.3191081935761456;1.0839305115301636;0.4996717250321396;0.9999726442832106
36.48965;1.0761093517641263;0.4167182326554;0.3872163267409835;0.33986206795872526;0.31586527349364335;0.9998544028886188;9.999458534383121;0.41678038411676355;0.45373589940573933;0.45368662849206065;0.3844896435411424;0.31910875681813866;1.0839276325269216;0.49967118501703456;0.999970836222524
36.49965;1.0761106314006712;0.41671791740920894;0.38721616912018153;0.33986302448883215;0.3158634574980565;0.9998563630535114;9.999433594693897;0.41677986261637884;0.4537319874448456;0.45368617450987647;0.3844909943231152;0.3191093028309236;1.0839247593184735;0.4996706129179929;0.9999690972013086
36.50965;1.0761119153523246;0.4167175991206078;0.3872159888600446;0.33986394655401353;0.31586167476361016;0.9998582466425531;9.99940947587593;0.41677934563194524;0.45372815741475103;0.45368568459279973;0.3844923485476854;0.3191098319552728;1.083921897065882;0.499670012373716;0.9999674234383016
36.51965;1.0761132003203275;0.4167172771284849;0.3872157886482852;0.33986483337549217;0.3158599244260534;0.9998600623212173;9.999386130620529;0.4167788341627845;0.4537244102969965;0.4536851611244223;0.3844937023078751;0.31911034512712944;1.0839190509818906;0.4996693869977997;0.9999658110256545
36.52965;1.0761144833514988;0.41671695106542056;0.3872155716030292;0.3398656841309693;0.31585820565835143;0.9998618190726665;9.999363531802498;0.41677832921644153;0.45372074727457457;0.4536846063524943;0.3844950516918973;0.31911084375702103;1.0839162263572175;0.49966874033603714;0.9999642562061337
36.53965;1.0761157620657882;0.41671662032752577;0.38721534135420865;0.33986649815339454;0.31585651741753323;0.9998635257398845;9.999341678992794;0.4167778316122439;0.45371716999184386;0.453684022469556;0.3844963928123321;0.3191113292611843;1.0839134280578107;0.4996680759634703;0.9999627551434233
36.54965;1.0761170340017494;0.41671628406453315;0.38721510176347157;0.33986727497522784;0.31585485852950196;0.999865190946024;9.999320597236611;0.416777342045003;0.4537136805979898;0.45368341184735983;0.38449772189836756;0.319111802637893;1.083910660596084;0.49966739758487605;0.9999613033173145
36.55965;1.0761182966748715;0.4167159416713315;0.38721485651819953;0.33986801436169883;0.31585322784252884;0.9998668230587384;9.999300326812063;0.4167768615165472;0.45371028114908085;0.4536827770611854;0.38449903548699;0.31911226443749974;1.0839079278750996;0.4996667087386796;0.9999598957404902
36.56965;1.0761195478692438;0.41671559299662303;0.38721460887632675;0.3398687163855781;0.31585162415224327;0.9998684298032126;9.99928090635092;0.41677639168512504;0.45370697298433865;0.45368212073559727;0.38450033035080683;0.31911271496396026;1.083905232130986;0.4996660123780469;0.9999585283007899
36.57965;1.0761207851941355;0.41671523814109074;0.3872143616549512;0.3398693813310145;0.31585004606447725;0.9998700174985061;9.99926236174422;0.41677593470363095;0.4537037568862509;0.45368144556437007;0.3845016031356036;0.3191131543241034;1.0839025734772851;0.4996653105635097;0.999957199036723
36.58965;1.076122005729861;0.4167148772253332;0.3872141174059376;0.33987000945533263;0.3158484918839374;0.999871590341702;9.999244710575146;0.41677549280974946;0.4537006336194997;0.45368075441852357;0.38450285021072866;0.31911358228320974;1.0838999512230605;0.49966460433967513;0.9999559080855946
36.59965;1.0761232062567225;0.41671451026525175;0.3872138785345667;0.33987060080382436;0.3158469595372373;0.9998731506377955;9.999227971128452;0.4167750680435424;0.45369760398794495;0.45368005025024755;0.3845040680065121;0.31911399823645487;1.083897365205647;0.49966389406873946;0.9999546563822769
36.60965;1.0761243838093153;0.416714137195422;0.387213647215451;0.33987115497945447;0.3158454465996947;0.9998746998896183;9.999212164052926;0.41677466210943687;0.45369466849248924;0.4536793357042447;0.38450525353904963;0.3191144015307764;1.0838948148510938;0.49966317992445913;0.9999534442792175
36.61965;1.0761255362865996;0.4167137580483462;0.387213425256618;0.33987167097648086;0.3158439505001041;0.9998762391053385;9.999197313362583;0.41677427641038095;0.4536918270721446;0.45367861271037935;0.38450640466544056;0.3191147918820726;1.0838922974249152;0.4996624620875281;0.9999522709671694
36.62965;1.0761266624033072;0.41671337297170524;0.3872132140939937;0.33987214748188765;0.315842468967746;0.9998777681176528;9.99918344675488;0.4167739122943532;0.4536890790382285;0.4536778823671813;0.38450751987306125;0.31911516934546813;1.0838898080615262;0.4996617408074906;0.9999511348040837
36.63965;1.07612776128391;0.4167129819863031;0.38721301492525073;0.33987258340766524;0.3158410003140176;0.999879285339865;9.999170587408226;0.416773571345437;0.4536864232356085;0.4536771450222556;0.3845085978690378;0.3191155338911273;1.0838873407686105;0.4996610164885092;0.9999500340960398
36.64965;1.0761288325912233;0.41671258488537655;0.38721282862001644;0.3398729782267224;0.31583954316797813;0.999880787998388;9.999158745024104;0.41677325537656323;0.4536838583566463;0.45367640049278074;0.3845096374852003;0.3191158851822927;1.083884888365935;0.4996602899153917;0.9999489677813537
36.65965;1.0761298765756921;0.41671218129223636;0.3872126553755936;0.33987333218225935;0.3158380961844786;0.9998822720746828;9.99914791450916;0.4167729661316756;0.45368138309472744;0.45367564845607566;0.3845106377546412;0.3191162226852008;1.0838824420468058;0.49965956269276335;0.9999479357833754
36.66965;1.0761308937628697;0.4167117705074459;0.38721249468349567;0.3398736462886079;0.3158366582004143;0.9998837324540351;9.999138077693633;0.4167727051485472;0.4536789961371224;0.45367488878868373;0.38451159765708454;0.31911654585643;1.0838799919373219;0.4996588372777517;0.9999469390837624
36.67965;1.076131885210346;0.416711351324718;0.3872123456682366;0.3398739220332503;0.3158352284826942;0.9998851637242121;9.999129207065861;0.4167724737541832;0.4536766962714221;0.4536741216559232;0.384512515911901;0.3191168543656813;1.083877528071816;0.49965811622553025;0.9999459796612884
36.68965;1.0761328529423477;0.4167109221920689;0.3872122074634001;0.3398741610495659;0.3158338065995413;0.9998865608439054;9.999121274574705;0.4167722729884921;0.4536744825548283;0.45367334744014487;0.3845133913525176;0.31911714822398674;1.0838750414918312;0.49965740142496246;0.9999450603561668
36.69965;1.0761337993989941;0.41671048152267237;0.387212079364536;0.3398743648929403;0.3158323919462094;0.9998879192938626;9.99911425650558;0.41677210362236494;0.4536723543462671;0.4536725667279328;0.38451422342950553;0.3191174276224573;1.083872525811008;0.4996566940733195;0.9999441846249439
36.70965;1.0761347259812248;0.4167100278701106;0.3872119605488508;0.33987453492592196;0.3158309833701535;0.99988923517539;9.99910812710754;0.41677196620149065;0.45367031113835565;0.4536717803683271;0.38451501220033985;0.3191176928208517;1.083869977883651;0.4996559951071041;0.9999433561332315
36.71965;1.0761356318298798;0.41670956002213655;0.3872118496760176;0.33987467236231944;0.31582957922230787;0.9998905056036799;9.999102854143443;0.41677186086920454;0.45366835221276;0.45367098944683715;0.3845157579923695;0.3191179444514611;1.083867396971707;0.4996553054402942;0.9999425785849684
36.72965;1.0761365139104773;0.41670907702164395;0.3872117448345686;0.3398747783572688;0.3158281777290007;0.9998917290879202;9.999098405324483;0.4167717870494904;0.4536664762897724;0.45367019529217434;0.3845164612204705;0.31911818379577245;1.0838647844688476;0.4996546260754024;0.9999418562610245
36.73965;1.0761373678922976;0.41670857808840656;0.3872116439176975;0.3398748540934578;0.3158267774565009;0.9998929052709983;9.99909475497208;0.41677174337050543;0.4536646814730417;0.4536693995928139;0.3845171223929777;0.3191184125582727;1.0838621442534697;0.4996539583145892;0.9999411942862622
36.74965;1.076138188986261;0.4167080625907491;0.38721154518030676;0.3398749009521568;0.3158253776502095;0.9998940343614211;9.999091886877988;0.4167717278234489;0.4536629655790493;0.4536686042820199;0.38451774219925544;0.3191186324850409;1.083859481813023;0.4996533036422178;0.9999405978220356
36.75965;1.076138972943329;0.4167075300949777;0.38721144732364715;0.3398749205846173;0.31582397824229164;0.9998951170541107;9.999089797181684;0.41677173786142907;0.4536613264948623;0.45366781118875343;0.3845183216668402;0.31911884514992406;1.0838568028929823;0.49965266332010505;0.9999400715249154
36.76965;1.076139716702793;0.41670698035274145;0.3872113490063895;0.3398749147339545;0.31582257964487814;0.9998961545908649;9.99908848918304;0.41677177060716886;0.4536597622471672;0.453667021824911;0.3845188622246121;0.3191190516605609;1.0838541128594248;0.4996520384169319;0.9999396196192074
36.77965;1.0761404182660241;0.41670641309363865;0.387211248544465;0.3398748850727315;0.31582118255735225;0.999897148393096;9.999087959522162;0.4167718232009965;0.45365827093288863;0.4536662373844686;0.38451936553576094;0.31911925230722493;1.0838514164682327;0.49965143039048104;0.999939245346851
36.78965;1.0761410765040744;0.41670582776575965;0.3872111440172385;0.33987483324891965;0.31581978775703257;0.9998981002271917;9.999088191469554;0.4167718929264294;0.45365685077737666;0.45366545881034515;0.3845198333432761;0.3191194465811652;1.0838487180919807;0.4996508414850515;0.9999389502947391
36.79965;1.0761416909095118;0.4167052236693646;0.38721103343058544;0.3398747609269359;0.3158183958366916;0.9998990132558615;9.999089157273215;0.416771977176817;0.4536555003346942;0.4536646867707763;0.38452026741147494;0.3191196335794538;1.0838460221244681;0.49965027427536285;0.999938734591441
36.80965;1.0761422612208988;0.41670460039930796;0.3872109148928726;0.33987466959297885;0.3158170070255528;0.9998998921162287;9.999090821547433;0.41677207361858715;0.45365421859411714;0.45366392163006397;0.38452066938251195;0.31911981230166037;1.0838433329403432;0.4996497309634656;0.999938597398829
36.81965;1.0761427876472294;0.4167039580822729;0.38721078678934445;0.3398745603322949;0.3158156213312881;0.9999007417650095;9.999093144207857;0.41677218047638975;0.4536530046702743;0.45366316345022595;0.3845210409129432;0.3191199816137672;1.0838406547537853;0.49964921330200274;0.9999385372072264
36.82965;1.0761432717210586;0.4167032973244011;0.3872106478705975;0.33987443392690553;0.31581423901390115;0.9999015667795945;9.999096080530487;0.4167722966496177;0.4536518572314876;0.45366241173837313;0.3845213841934568;0.319120140180565;1.083837991875316;0.4996487226761531;0.9999385521881516
36.83965;1.0761437170128711;0.41670261897444827;0.38721049735094504;0.3398742912033573;0.3158128608748745;0.9999023713147228;9.99909957970749;0.41677242166621464;0.4536507742159909;0.45366166510091416;0.3845217020660635;0.3191202865001713;1.0838353488961534;0.499648260020076;0.9999386404837569
36.84965;1.0761441287166231;0.4167019239214331;0.38721033505150965;0.3398741332468526;0.31581148804994785;0.9999031592306344;9.99910358552055;0.4167725554874629;0.45364975274163993;0.4536609213979845;0.38452199762989936;0.31912041893095683;1.0838327300554158;0.4996478258217066;0.9999388001020583
36.85965;1.07614451217496;0.4167012133298275;0.38721016149822396;0.339873961214314;0.3158101217121336;0.9999039343892926;9.999108036987113;0.4167726982477886;0.4536487889134528;0.4536601784985982;0.3845222739971458;0.3191205358372247;1.0838301380395212;0.49964741988135275;0.9999390287713629
36.86965;1.0761448724192997;0.4167004891600061;0.38720997787795347;0.3398737758794926;0.3158087629525063;0.9999047009839027;9.999112871141243;0.4167728502451358;0.4536478778354888;0.4536594350405596;0.38452253421200366;0.3191206358766874;1.0838275731777016;0.4996470410247932;0.9999393243018768
36.87965;1.0761452152786817;0.4166997542197184;0.3872097858421512;0.3398735773121388;0.31580741275020735;0.9999054636394769;9.999118029345189;0.4167730120148485;0.45364701405354096;0.4536586907392978;0.3845227810086702;0.3191207180442684;1.0838250338838709;0.4996466874073689;0.999939685070713
36.88965;1.0761455478445643;0.416699011624042;0.3872095872464732;0.3398733649101841;0.31580607208369516;0.9999062268147884;9.999123459183696;0.41677318422482806;0.45364619224506975;0.453657946316731;0.3845230165206828;0.3191207814391253;1.0838225182475534;0.49964635704766447;0.9999401096218148
36.89965;1.076145877546073;0.4166982643426024;0.3872093839174461;0.3398731376556946;0.315804742127197;0.9999069936123932;9.999129111762779;0.41677336762062406;0.45364540781158497;0.4536572030578242;0.3845232421445679;0.31912082532397934;1.0838200255048533;0.49964604807344304;0.9999405953955649
36.90965;1.0761462108707505;0.41669751506013974;0.38720917762733353;0.3398728943962434;0.3158034243021876;0.9999077651717395;9.999134940053345;0.41677356296807627;0.4536446571878159;0.4536564622760918;0.3845234585580424;0.3191208494177122;1.0838175563666486;0.4996457587135886;0.999941138230032
36.91965;1.0761465522166134;0.4166967663160539;0.38720897033339524;0.33987263407124924;0.3158021201295113;0.9999085413086561;9.999140894036534;0.4167737708388538;0.4536439379039175;0.45365572518455943;0.38452366583172926;0.3191208537574981;1.0838151123506634;0.49964548709751494;0.9999417333517121
36.92965;1.0761469036065334;0.41669602079396695;0.38720876439615803;0.3398723558403662;0.3158008310759322;0.9999093218078242;9.999146913131776;0.4167739913706389;0.45364324843249015;0.4536549928962604;0.3845238636677915;0.319120838325041;1.0838126953565914;0.49964523102426106;0.9999423761753629
36.93965;1.0761472658063465;0.4166952810688579;0.38720856247938135;0.33987205913547075;0.31579955862063946;0.9999101075279446;9.9991529245036;0.41677422416950033;0.45364258800467955;0.45365426619448845;0.3845240518379979;0.31912080298085527;1.0838103084617645;0.4996449880131308;0.9999430619118831
36.94965;1.0761476394066827;0.41669454902173597;0.3872083671189444;0.33987174364668543;0.315798304269135;0.999910900743861;9.99915884824969;0.41677446868049933;0.45364195657590994;0.45365354545252917;0.38452423057920937;0.3191207475389002;1.083807956934192;0.4996447556599575;0.9999437849074772
36.95965;1.076148024510627;0.4166938258784328;0.38720818025264864;0.3398714092273532;0.31579706916030914;0.999911704390557;9.999164606809595;0.4167747249049006;0.4536413547919806;0.4536528310140834;0.3845244005503336;0.31912067177271153;1.083805648041516;0.49964453214222054;0.9999445383547281
36.96965;1.0761484201087081;0.41669311260273806;0.38720800308736003;0.33987105585318644;0.3157958537936655;0.9999125206781118;9.999170134077474;0.416774993693597;0.45364078373249805;0.4536521236715107;0.3845245624641193;0.31912057551544254;1.0838033895493056;0.49964431657043545;0.9999453145888701
36.97965;1.0761488244457467;0.4166924101161651;0.38720783636564754;0.33987068378641067;0.3157946583900667;0.9999133501757069;9.9991753800027;0.416775276342502;0.453640244467171;0.4536514247840573;0.3845247168646733;0.3191204588206921;1.0838011876359057;0.4996441088015758;0.9999461061141408
36.98965;1.076149235763996;0.4166917195017111;0.38720768059103;0.339870293778858;0.31579348331130846;0.9999141918084803;9.999180311600089;0.41677557397616416;0.45363973777228495;0.4536507359597394;0.38452486414878667;0.319120321966284;1.083799045862338;0.4996439089695809;0.9999469062975024
36.99965;1.076149652503793;0.41669104193447126;0.38720753600244584;0.33986988701628945;0.3157923288960156;0.9999150435307401;9.999184906649836;0.4167758870436578;0.45363926439195257;0.45365005846842765;0.3845250045715177;0.31912016551332695;1.0837969662250253;0.49964371723649353;0.9999477088567849
37.00965;1.0761500733969493;0.4166903780912941;0.3872074027512373;0.3398694648961907;0.3157911950776952;0.9999159033441862;9.999189141273316;0.41677621503450024;0.4536388254593526;0.4536493927549419;0.38452513826777757;0.3191199906067348;1.0837949507244007;0.49964353365597963;0.999948507224555
37.01965;1.0761504977014837;0.4166897275843898;0.3872072812126818;0.33986902886982756;0.31579008139915926;0.9999167699501065;9.999192983786486;0.41677655669385977;0.4536384222251995;0.4536487383788192;0.3845252655003015;0.3191197990121925;1.083793001614109;0.4996433580618219;0.9999492948731632
37.02965;1.0761509247406678;0.41668908889312106;0.38720717186303083;0.3398685803465491;0.31578898732210187;0.999917642816371;9.99919639999316;0.41677691042443504;0.45363805539336016;0.453648094231308;0.38452538685332566;0.31911959270190676;1.0837911205072401;0.49964319026100756;0.9999500662108114
37.03965;1.0761513531168674;0.41668845983699715;0.387207074917733;0.3398681206414075;0.31578791249341065;0.9999185220425894;9.999199365630792;0.4167772743099148;0.4536377249685024;0.4536474587060541;0.38452550304000255;0.31911937359989745;1.0837893073585498;0.49964303032710994;0.9999508169898591
37.04965;1.0761517808095862;0.41668783844998747;0.3872069902404251;0.3398676509635552;0.31578685694819636;0.9999194077433193;9.999201873286811;0.4167776459974078;0.453637430665206;0.45364682975181597;0.38452561467236857;0.3191191436833935;1.0837875605908465;0.4996428784734139;0.9999515434616769
37.05965;1.0761522056147865;0.41668722365980654;0.38720691754380177;0.3398671723361244;0.31578582120721926;0.9999202996734389;9.99920392536355;0.41677802271301884;0.45363717240968177;0.45364620478678375;0.38452572235579147;0.3191189050250468;1.0837858787164187;0.4996427345899462;0.999952241037484
37.06965;1.076152624994272;0.41668661531611234;0.38720685663793797;0.33986668543114046;0.31578480615323967;0.9999211979367479;9.9992055255296;0.4167784014816065;0.45363695045564223;0.45364558070360356;0.38452582679299085;0.3191186597266683;1.0837842615940418;0.4996425979418644;0.9999529042291334
37.07965;1.076153035957608;0.4166860138958527;0.3872068074688269;0.3398661905480727;0.31578381283585594;0.9999221033187659;9.99920667952194;0.4167787796202616;0.4536367651242082;0.4536449543044419;0.3845259287371995;0.31911841001149227;1.0837827102851334;0.4996424672264611;0.9999535275970637
37.08965;1.0761534353851283;0.41668542009748133;0.3872067697325814;0.33986568783378956;0.31578284235900894;0.9999230166850361;9.99920739959347;0.41677915510447716;0.453636616737616;0.45364432274895855;0.3845260292382918;0.31911815842802993;1.0837812262184918;0.49964234074199654;0.9999541057848
37.09965;1.0761538199389;0.41668483435082865;0.38720674237989805;0.33986517750266015;0.3157818957323789;0.9999239386198506;9.99920770492156;0.41677952657966766;0.4536365058521545;0.4536436835574786;0.3845261300843956;0.3191179079234634;1.083779810154953;0.4996422164781561;0.9999546329605815
37.10965;1.0761541857630965;0.4166842566165565;0.3872067237361089;0.3398646598544993;0.31578097371740577;0.9999248695860079;9.999207619684235;0.4167798933481079;0.4536364332573237;0.45364303453084776;0.38452623366670813;0.3191176616309676;1.0837784622454196;0.49964209226321876;0.999955103277293
37.11965;1.076154529135489;0.41668368645869314;0.38720671199553464;0.3398641351527039;0.31578007691259957;0.9999258102622591;9.999207174277638;0.4167802555349489;0.45363639956581003;0.45364237380014927;0.38452634222657617;0.3191174224084952;1.0837771834121368;0.49964196606303213;0.9999555119159952
37.12965;1.0761548474075542;0.4166831230951786;0.3872067052369727;0.3398636035406689;0.3157792060160373;0.9999267620836609;9.999206406815583;0.41678061419679474;0.45363640483121564;0.4536416997198384;0.3845264572565755;0.3191171923724675;1.0837759757925964;0.4996418363185469;0.9999558556534495
37.13965;1.0761551389734683;0.41668256558114364;0.3872067011133468;0.33986306512699677;0.3157783619397385;0.9999277277733916;9.999205359338072;0.4167809710131891;0.45363644843532197;0.45364101055491024;0.3845265794122468;0.3191169727042224;1.083774841740467;0.49964170206429925;0.9999561325407396
37.14965;1.0761554026896263;0.4166820130939069;0.38720669682785286;0.3398625201666992;0.31577754562181565;0.9999287113668262;9.999204073547743;0.41678132779515004;0.453636529046383;0.453640304334628;0.3845267087613317;0.31911676381833587;1.0837737829951455;0.4996415626256466;0.9999563404964504
37.15965;1.0761556373695251;0.41668146484439644;0.38720668943828357;0.33986196909670247;0.3157767579185531;0.9999297177817549;9.999202591984986;0.41678168626728235;0.45363664467186204;0.4536395791329396;0.3845268451822231;0.3191165656588643;1.0837728007032017;0.49964141716764576;0.9999564761914411
37.16965;1.0761558411591299;0.4166809197742712;0.3872066763272294;0.33986141232509487;0.31577599990180455;0.9999307521122696;9.999200957662396;0.4167820479769397;0.4536367929983831;0.45363883341746514;0.38452698851068023;0.31911637793073955;1.083771895963287;0.49964126457270147;0.9999565357453554
37.17965;1.0761560112624298;0.41668037677424496;0.38720665566043916;0.33986084994249455;0.3157752729187521;0.9999318190231398;9.999199211116892;0.41678241415335254;0.45363697172717105;0.4536380660843107;0.3845271382307356;0.3191162002993883;1.0837710704659362;0.4996411036588608;0.9999565164298194
37.18965;1.076156144700024;0.41667983524861363;0.38720662645375997;0.33986028159283993;0.3157745781687329;0.999932922408305;9.999197394078324;0.41678278569171195;0.45363717858775826;0.45363727628145817;0.38452729316987416;0.3191160324753111;1.0837703268758263;0.4996409334651141;0.9999564174946243
37.19965;1.0761562392024144;0.41667929514950114;0.38720658809783615;0.3398597065675485;0.3157739165285096;0.999934064691923;9.999195554691877;0.41678316337332594;0.45363741113690453;0.45363646314393513;0.38452745156601376;0.3191158740635519;1.083769668376419;0.4996407533657246;0.9999562394648706
37.20965;1.0761562932293787;0.4166787564793832;0.38720653984540476;0.3398591240645117;0.3157732885748121;0.9999352461578884;9.999193746768599;0.41678354811402113;0.45363766658856264;0.45363562566883386;0.3845276114037573;0.3191157243743959;1.083769097178145;0.4996405628836618;0.9999559835541341
37.21965;1.076156305692545;0.4166782189796903;0.3872064807954265;0.33985853344303446;0.31577269447173034;0.9999364652136503;9.999192026381255;0.41678394088758997;0.45363794203318647;0.4536347629715361;0.38452777071025396;0.319115582542535;1.0837686131050968;0.4996403616528583;0.9999556520833647
37.22965;1.0761562762950876;0.41667768218122503;0.38720641011318824;0.3398579342972899;0.31577213416121136;0.9999377191975192;9.999190443864423;0.41678434233139977;0.4536382349086778;0.45363387467428173;0.38452792763117566;0.319115447795662;1.0837682135349933;0.49964014999352285;0.9999552484749678
37.23965;1.0761562062266492;0.41667714549375146;0.38720632715548964;0.3398573264994004;0.3157716077755704;0.999939004969386;9.99918903287488;0.4167847524051745;0.45363854320858377;0.45363296110798634;0.38452808036661573;0.3191153194228868;1.0837678945960203;0.499639929366748;0.9999547767685136
37.24965;1.0761560982839693;0.4166766082174534;0.3872062317525262;0.3398567103176372;0.31577111563516613;0.9999403191437605;9.99918781096289;0.4167851703901514;0.4536388655680374;0.4536320232591453;0.38452822708256784;0.3191151966175262;1.0837676523237376;0.4996397019723717;0.9999542414136015
37.25965;1.0761559562743475;0.41667606954789027;0.3872061243711357;0.33985608638817816;0.3157706580033737;0.9999416584061698;9.99918679257161;0.41678559527954256;0.45363920144033043;0.4536310624574403;0.3845283659473714;0.3191150786188994;1.0837674828134884;0.49963947016236726;0.9999536471010175
37.26965;1.076155784133795;0.41667552863419716;0.38720600559968005;0.3398554554976087;0.31577023507125057;0.9999430200115513;9.999185997818394;0.41678602642911344;0.4536395510285492;0.4536300800860335;0.38452849518980087;0.31911496502196;1.0837673818487148;0.4996392363313626;0.999952998822538
37.27965;1.0761555852201632;0.4166749846623559;0.38720587547083063;0.33985481838591614;0.3157698470485684;0.9999444014926969;9.999185453184111;0.4167864640722666;0.453639914725523;0.453629077829868;0.3845286129166271;0.3191148559178979;1.0837673450352623;0.4996390029607135;0.9999523020146641
37.28965;1.076155362260633;0.41667443691446693;0.38720573333041974;0.33985417563783193;0.315769494169383;0.9999457993740458;9.999185194342736;0.4167869091623666;0.45364029233074676;0.4536280583446249;0.384528716994167;0.31911475190670313;1.0837673683694746;0.49963877254144023;0.9999515623364759
37.29965;1.0761551178064512;0.41667388486091134;0.38720557822932844;0.33985352769899074;0.3157691766787597;0.9999472084447294;9.999185268910724;0.41678736253840615;0.4536406825999068;0.45362702554379536;0.38452880531437883;0.3191146540556769;1.0837674481635584;0.4996385475673636;0.9999507853363708
37.30965;1.0761548547099582;0.41667332818229014;0.38720540959032024;0.33985287514339413;0.31576889494054494;0.9999486225998012;9.999185730815423;0.4167878242395209;0.45364108347824533;0.4536259841646433;0.3845288760143637;0.31911456358554363;1.083767580431967;0.4996383306608267;0.999949976317265
37.31965;1.0761545763950953;0.41667276653344143;0.38720522775676036;0.339852218976226;0.3157686496085108;0.9999500363295603;9.99918663231062;0.41678829351678803;0.45364149270844356;0.45362493913460594;0.3845289273796951;0.3191144814415885;1.0837677610532122;0.49963812452042883;0.9999491404723356
37.32965;1.0761542867272598;0.41667219938794714;0.38720503401998196;0.3398515606674008;0.31576844142214655;0.999951445723081;9.99918802140863;0.4167887690344311;0.4536419081114828;0.45362389522031055;0.38452895788099173;0.3191144082936102;1.08376798651489;0.4996379315314334;0.9999482829005596
37.33965;1.0761539894908614;0.41667162622033294;0.3872048301114274;0.33985090195426393;0.3157682706569827;0.9999528487555513;9.999189941888133;0.41678924882967205;0.45364232735838844;0.4536228568352704;0.3845289664587286;0.3191143450004098;1.083768254030582;0.4996377534273246;0.9999474084435993
37.34965;1.076153687801224;0.41667104663150667;0.3872046175293196;0.3398502445617243;0.3157681369942623;0.9999542445590688;9.999192430406488;0.4167897304334804;0.4536427477945964;0.4536218278563983;0.38452895257177644;0.31911429298534943;1.0837685612873598;0.4996375913416075;0.999946522014839
37.35965;1.0761533840318558;0.416670460421411;0.38720439727867334;0.3398495900344022;0.31576803996454117;0.999955631996985;9.999195510207517;0.41679021130362054;0.45364316693068546;0.4536208116181098;0.3845289158308361;0.31911425406557636;1.0837689065778595;0.49963744606266064;0.9999456291056091
37.36965;1.0761530805704898;0.41666986785590365;0.38720417016994674;0.33984893970108787;0.3157679792959604;0.9999570090610371;9.999199188674963;0.41679068907786654;0.45364358322197545;0.45361981106823174;0.38452885558129885;0.3191142298894492;1.083769289242995;0.4996373181942291;0.9999447353698203
37.37965;1.0761527806422884;0.4166692699195158;0.3872039371042836;0.3398482946883384;0.31576795486022563;0.9999583733786218;9.999203463847383;0.4167911616029819;0.4536439961474297;0.4536188288236009;0.3845287708784529;0.31911422152634417;1.0837697101764725;0.4996372080665107;0.9999438455194672
37.38965;1.0761524884281977;0.4166686684059356;0.38720369900006973;0.3398476560250378;0.3157679664902507;0.999959722385075;9.999208329814723;0.41679162704708894;0.4536444056586111;0.45361786718716535;0.38452866079865294;0.31911422945101725;1.0837701716907555;0.49963711553046175;0.9999429629752662
37.39965;1.0761522087327444;0.4166680658113887;0.3872034566458022;0.33984702468547795;0.3157680138692231;0.999961052783935;9.999213773604271;0.41679208397900325;0.45364481182714056;0.4536169282820873;0.38452852460269316;0.3191142536718193;1.0837706760783705;0.4996370400348038;0.9999420903990087
37.40965;1.076151946442642;0.41666746506137126;0.3872032106745632;0.3398464015929411;0.3157680965387338;0.9999623603914707;9.9992197746294;0.4167925312924362;0.45364521495903176;0.45361601414523994;0.3845283616409128;0.31911429382640705;1.0837712238846857;0.499636980991919;0.9999412302582351
37.41965;1.0761517057826093;0.41666686924444235;0.3872029615581809;0.33984578782335795;0.3157682140875925;0.9999636404740508;9.999226310565035;0.4167929681408594;0.4536456158354582;0.4536151267856895;0.38452817124939986;0.31911434941005545;1.0837718133499836;0.49963693817646815;0.999940385724157
37.42965;1.076151489996039;0.4166662814609334;0.38720270956506303;0.3398451847867297;0.3157683663864242;0.999964888003013;9.999233360934463;0.41679339397444154;0.45364601573073365;0.45361426825455287;0.38452795266631346;0.31911442019531705;1.0837724412423984;0.4996369120352872;0.9999395615234727
37.43965;1.0761513021487663;0.4166657047486392;0.38720245472987763;0.3398445941533198;0.31576855364670936;0.9999660979278776;9.999240910056034;0.41679380861660126;0.45364641627015606;0.4536134405267822;0.38452770498663685;0.3191145065255495;1.08377310454522;0.4996369035857895;0.9999387636253481
37.44965;1.0761511464528324;0.41666514199767496;0.387202196976312;0.3398440176409892;0.3157687762999074;0.9999672650823433;9.999248952627852;0.41679421228707575;0.4536468192562108;0.4536126451879293;0.3845274274048196;0.3191146091292888;1.0837738015287652;0.4996369137260014;0.9999379983041058
37.45965;1.0761510287652098;0.41666459594166255;0.38720193637639677;0.3398434567879536;0.3157690348065468;0.9999683834053397;9.999257495686445;0.41679460545535973;0.4536472263895117;0.4536118830376745;0.38452711954130936;0.3191147285858246;1.083774531234105;0.4996369424818275;0.9999372716593957
37.46965;1.0761509560669575;0.4166640692264538;0.38720167330370253;0.3398429128645131;0.3157693294809279;0.9999694453410669;9.999266555686651;0.41679498850437025;0.4536476388768679;0.45361115383817224;0.38452678111150496;0.31911486494356245;1.0837752924022404;0.4996369889310081;0.9999365896815788
37.47965;1.0761509353911283;0.41666356432539164;0.38720140850860146;0.33984238706357334;0.3157696603343404;0.9999704419077917;9.99927615717368;0.4167953614630997;0.4536480571087783;0.45361045660187094;0.3845264110901221;0.3191150177081386;1.0837760828149983;0.49963705174922757;0.9999359582473072
37.48965;1.0761509723399436;0.41666308340532526;0.3872011431053634;0.3398418808146942;0.31577002692173817;0.9999713631145488;9.999286335228591;0.41679572400536485;0.4536484807036494;0.45360979020361275;0.38452600743831145;0.3191151859294283;1.0837768994346348;0.4996371297019252;0.9999353827737173
37.49965;1.0761510700128152;0.41666262837727647;0.38720087827175337;0.3398413958500835;0.31577042827538276;0.9999721986446634;9.999297135170996;0.416796075518255;0.45364890897999044;0.453609153712351;0.38452556762728385;0.3191153682300178;1.0837777394600057;0.49963722184628645;0.9999348677380014
37.50965;1.076151229322624;0.4166622009275217;0.3872006150831386;0.33984093395723985;0.31577086295448087;0.9999729391083131;9.999308601864444;0.41679641512267984;0.4536493413857976;0.4536085463642251;0.3845250892790101;0.3191155629680335;1.083778601296176;0.49963732749947076;0.9999344161685436
37.51965;1.0761514502168816;0.41666180213520426;0.38720035479215853;0.3398404966620102;0.3157713292271843;0.9999735774523095;9.999320765305107;0.41679674177841675;0.4536497775470745;0.45360796736134157;0.38452457055556527;0.3191157684836763;1.083779484670176;0.49963744597621446;0.9999340291990033
37.52965;1.076151732371054;0.416661431584345;0.3872000989956388;0.3398400850080064;0.3157718253237622;0.999974109169622;9.999333636235315;0.4167970543984634;0.4536502172135164;0.4536074157109049;0.3845240103684021;0.3191159831655052;1.0837803902177294;0.4996375763251377;0.9999337059764681
37.53965;1.0761520747832338;0.41666108670259183;0.38719984951940895;0.33983969946295556;0.3157723495152542;0.999974531437103;9.999347212173905;0.4167973518393361;0.4536506601492852;0.45360689030168017;0.3845234084071791;0.3191162053437765;1.0837813187010703;0.49963771737207957;0.9999334443300509
37.54965;1.0761524753259901;0.4166607632504764;0.38719960834132144;0.33983933997151744;0.31577290008909514;0.9999748427117564;9.99936148534073;0.416797632877707;0.4536511059395708;0.45360639006957587;0.38452276499545623;0.3191164332613545;1.083782270215239;0.49963786801685134;0.9999332414968185
37.55965;1.076152930991315;0.4166604565909114;0.38719937752387634;0.3398390063226141;0.3157734755271378;0.9999750428440467;9.999376445306607;0.41679789620671875;0.45365155417148695;0.45360591410314455;0.38452208077226324;0.3191166653294232;1.0837832441644388;0.4996380272332332;0.9999330938150442
37.56965;1.0761534379340898;0.4166601625140844;0.3871991591034409;0.33983869875786826;0.315774074810054;0.9999751325939102;9.999392078448755;0.4167981404046509;0.4536520048497196;0.45360546178205535;0.384521356238706;0.31911690041497787;1.0837842394600132;0.4996381934894606;0.99993299635795
37.57965;1.076153991030256;0.4166598772624705;0.387198954913235;0.339838418227475;0.3157746973967255;0.9999751123191694;9.999408372330908;0.4167983639465729;0.45365245841681534;0.4536050329257499;0.3845205916953172;0.3191171377735572;1.0837852542279334;0.4996383642711765;0.9999329436956099
37.58965;1.0761545841713989;0.4166595975072431;0.38719876629610384;0.3398381659482095;0.3157753427626289;0.9999749813458018;9.999425321377025;0.4167985651974691;0.453652915506493;0.4536046276726027;0.3845197876886606;0.31911737685320973;1.0837862858316865;0.4996385364419822;0.9999329306795215
37.59965;1.0761552115287254;0.41665932065725364;0.38719859391700767;0.33983794277987506;0.31577601010133516;0.9999747390818469;9.999442925426862;0.4167987423595477;0.45365337683557194;0.4536042459380152;0.38451894520947777;0.31911761731485266;1.0837873315816375;0.4996387069917255;0.9999329521142953
37.60965;1.076155868528001;0.416659044986556;0.38719843777056734;0.3398377490850831;0.3157766985321927;0.9999743860305346;9.999461181899465;0.4167988936281377;0.45365384313975193;0.4536038869841603;0.38451806550910755;0.31911785914710794;1.0837883895002776;0.49963887328826745;0.9999330021353264
37.61965;1.076156551933979;0.41665876930570894;0.3871982972341558;0.33983758491453153;0.3157774073557527;0.9999739233021576;9.999480077657756;0.4167990175133001;0.4536543148828811;0.4536035497138205;0.3845171499816511;0.31911810264931323;1.0837894588795418;0.4996390328857616;0.9999330745759933
37.62965;1.0761572589666828;0.4166584924707085;0.38719817121711503;0.3398374500242385;0.3157781359871444;0.999973352412668;9.999499588157239;0.4167991129713303;0.4536547920054217;0.45360323324898605;0.38451620007187587;0.3191183481920991;1.0837905404614652;0.49963918337838414;0.9999331643493224
37.63965;1.0761579857761467;0.41665821309949225;0.38719805855532635;0.33983734376428926;0.31577888378036534;0.9999726761873668;9.999519680097187;0.4167991793676572;0.4536552741424972;0.4536029370909655;0.3845152171918986;0.3191185958607748;1.0837916361128799;0.49963932250902415;0.9999332684393784
37.64965;1.0761587270522834;0.4166579295760596;0.3871979583783248;0.3398372650691486;0.31577964994703245;0.9999718988925119;9.999540309374003;0.4167992164145743;0.45365576090789894;0.4536026609100202;0.38451420275719633;0.31911884527348183;1.0837927484549927;0.49963944854619613;0.9999333856299107
37.65965;1.076159477275371;0.41665764017774365;0.3871978700788092;0.3398372125226907;0.3157804334353696;0.9999710248714008;9.999561421637571;0.4167992240369261;0.45365625189813635;0.4536024041197686;0.38451315821708754;0.3191190956659465;1.0837938803872043;0.49963956060939635;0.9999335159178258
37.66965;1.0761602319064085;0.41665734331762244;0.38719779308856267;0.33983718449547007;0.3157812327743204;0.9999700569457395;9.999582955624172;0.41679920217279065;0.45365674667074096;0.45360216560088545;0.3845120851388061;0.3191193460885091;1.0837950345264857;0.4996396586886169;0.9999336603791349
37.67965;1.0761609875953866;0.4166570377331285;0.3871977267461923;0.33983717944135544;0.31578204606437815;0.9999689960517719;9.999604840095948;0.4167991505266275;0.45365724469478697;0.4536019442229092;0.3845109854358196;0.3191195956749213;1.083796213582407;0.4996397435342132;0.999933821242344
37.68965;1.0761617415061802;0.41665672248212404;0.3871976702989313;0.339837196155856;0.315782871150585;0.9999678425841401;9.999626991285588;0.41679906836734265;0.45365774532559794;0.4536017396966693;0.38450986148746374;0.31911984389830433;1.0837974212690076;0.4996398165748847;0.9999340019369385
37.69965;1.0761624904376612;0.4166563971035069;0.38719762299222105;0.33983723362379964;0.3157837058619435;0.999966598170128;9.99964931766864;0.4167989545587433;0.4536582479066764;0.45360155264891444;0.3845087160614381;0.3191200905304952;1.0837986626476712;0.4996398799376965;0.9999342070125368
37.70965;1.0761632306445381;0.4166560618990094;0.38719758398184134;0.3398372906549103;0.3157845482081386;0.9999652664270603;9.99967172550874;0.4167988078679275;0.4536587517923289;0.45360138407844774;0.3845075523376235;0.31912033532584677;1.0837999444262596;0.4996399363845655;0.9999344418511157
37.71965;1.0761639583601263;0.4166557179052688;0.387197552129389;0.33983736594716546;0.31578539650658144;0.999963852411231;9.999694121344914;0.4167986272889225;0.4536592562290566;0.4536012350729817;0.38450637396009163;0.31912057783935066;1.0838012752301742;0.49963998881140326;0.9999347119584476
37.72965;1.0761646705462642;0.4166553666617792;0.3871975260246201;0.3398374584727066;0.3157862493217753;0.9999623611742079;9.99971641633774;0.4167984120191065;0.453659760104965;0.45360110702075124;0.3845051847082401;0.31912081757617394;1.0838026646400614;0.4996400398499331;0.9999350222184602
37.73965;1.0761653652587044;0.41665501007390987;0.3871975042768234;0.3398375674781802;0.315787105247595;0.9999607965935089;9.99973853218037;0.4167981614023036;0.45366026170868434;0.4536010019277382;0.3845039880474995;0.3191210542978875;1.083804121038584;0.4996400921069093;0.9999353769724545
37.74965;1.0761660412123806;0.41665465034654164;0.3871974860468434;0.33983769202145503;0.3157879628037635;0.9999591614295116;9.999760399926966;0.416797875382281;0.45366075897630215;0.4536009221219089;0.38450278706005825;0.3191212881374051;1.0838056497081738;0.49964014834303777;0.9999357806038933
37.75965;1.076166696998334;0.41665428982812464;0.3871974714341976;0.33983783059799605;0.3157888204037986;0.9999574577769516;9.999781953921184;0.41679755489212406;0.4536612501588875;0.45360086932788335;0.38450158452308586;0.3191215193571544;1.083807252119165;0.4996402113482071;0.9999362377324256
37.76965;1.0761673306604003;0.4166539307434119;0.3871974611013189;0.3398379811148973;0.31578967631716953;0.9999556870748539;9.99980313312309;0.4167972015593634;0.45366173410374955;0.45360084416677193;0.38450038270666526;0.3191217480618453;1.0838089261686326;0.49964028415095424;0.9999367528826214
37.77965;1.0761679399634558;0.4166535749233712;0.3871974554465783;0.33983814101063314;0.3157905287525843;0.9999538504986779;9.999823888166063;0.41679681741411917;0.4536622100198865;0.45360084642457515;0.38449918296946994;0.31912197410351856;1.083810666964795;0.4996403704252902;0.9999373301043432
