time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
37.78965;1.0761685229941116;0.416653223667876;0.38719745428897095;0.3398383074740543;0.3157913759259417;0.9999519497985884;9.999844181511286;0.416796404908283;0.4536626772784606;0.45360087545232014;0.38449798559437326;0.3191221971378533;1.0838124680130439;0.49964047443971427;0.9999379728456578
37.79965;1.0761690783941855;0.4166528779322126;0.387197457279943;0.3398384778928736;0.3157922160774892;0.999949987560301;9.999863983164474;0.41679596656262163;0.45366313523932994;0.4536009306027555;0.3844967900536806;0.3191224168833328;1.083814322262344;0.49964060042564284;0.9999386838310784
37.80965;1.0761696053321173;0.41665253879939;0.3871974643219863;0.33983865034909405;0.3157930476110983;0.9999479669904031;9.99988327411199;0.41679550444334307;0.4536635831315058;0.4536010117973471;0.3844955953191633;0.31912263342349906;1.0838162223787853;0.49964075178071443;0.9999394646840427
37.81965;1.0761701037985938;0.4166522077132709;0.3871974755662496;0.33983882376627805;0.3157938692787581;0.9999458916024122;9.999902052023774;0.41679502015542846;0.4536640203507237;0.4536011196746105;0.3844944000258161;0.3191228471172672;1.0838181608539954;0.4996409309402528;0.999940315439647
37.82965;1.0761705749914376;0.41665188610264764;0.38719749131638215;0.33983899761134023;0.31579468029044605;0.9999437647759313;9.999920322993699;0.41679451508560555;0.45366444683366125;0.4536012551577487;0.38449320274927185;0.31912305811627684;1.083820130809772;0.49964114022746425;0.9999412345570654
37.83965;1.0761710210609094;0.41665157482018517;0.3871975120235424;0.3398391714376543;0.3157954802604803;0.9999415897893141;9.999938085028626;0.41679399049999355;0.4536648630053352;0.4536014189580574;0.3844920023681329;0.319123266144993;1.0838221265869656;0.4996413826378532;0.9999422195665008
37.84965;1.0761714447199302;0.4166512739275125;0.3871975383272206;0.3398393447274664;0.3157962689958434;0.9999393702756632;9.999955325686278;0.4167934476376041;0.4536652695425279;0.4536016112075872;0.38449079821675347;0.3191234708438304;1.083824143575111;0.4996416617919225;0.999943267453021
37.85965;1.0761718495517631;0.41665098286113156;0.3871975711752198;0.3398395171647304;0.3157970463794571;0.9999371100896021;9.999972034049945;0.41679288788871866;0.45366566723700535;0.45360183135920545;0.38448958989403037;0.31912367205653025;1.0838261782412237;0.4996419815798923;0.9999443745826988
37.86965;1.0761722401614024;0.4166507009914789;0.3871976117773706;0.33983968879061227;0.3157978124590332;0.9999348127620828;9.999988207116814;0.41679231284794005;0.4536660568366787;0.453602078473644;0.3844883769746348;0.3191238696160854;1.08382822776769;0.4996423458611424;0.9999455367271868
37.87965;1.0761726218037408;0.41665042830637095;0.38719766124153204;0.33983985974548914;0.3157985676173921;0.999932481121668;10.000003845705875;0.4167917241103928;0.45366643881890173;0.45360235137399785;0.3844871590559692;0.3191240629602802;1.0838302884442472;0.4996427580713502;0.9999467490023883
37.88965;1.07617300038968;0.416650165551491;0.3871977203547598;0.3398400299990129;0.3157993126824573;0.9999301171156317;10.000018953149146;0.4167911231447629;0.4536668131702078;0.4536026485961907;0.38448593608877357;0.31912425106029824;1.0838323547500366;0.49964322105657377;0.999948005912972
37.89965;1.0761733822807718;0.4166499138308099;0.3871977897678062;0.33984019927634573;0.3158000489066861;0.9999277223933821;10.000033541872426;0.41679051143675455;0.4536671792333606;0.45360296872482786;0.38448470858168665;0.31912443277178526;1.0838344203831778;0.4996437373899956;0.9999493020476932
37.90965;1.0761737731557595;0.4166496743116808;0.3871978701509691;0.3398403671096927;0.3158007778157648;0.9999252993034545;10.000047636420774;0.4167898905006041;0.45366753580816427;0.45360331084817884;0.3844834775434332;0.31912460717167496;1.0838364795738589;0.4996443094386397;0.9999506327620764
37.91965;1.0761741770321147;0.4166494484330281;0.38719796208664825;0.3398405330975117;0.3158015008702876;0.9999228509254362;10.000061266749185;0.41678926176228676;0.45366788161144145;0.4536036744894194;0.3844822442338064;0.3191247734258169;1.083838527470605;0.49964493865763915;0.9999519940988918
37.92965;1.076174596366361;0.4166492382787166;0.38719806594952605;0.33984069729396194;0.3158022191380071;0.9999203806476119;10.000074460172861;0.41678862660798877;0.45366821568970367;0.45360405918228464;0.38448100973703947;0.3191249304797742;1.0838405598383651;0.4996456248147227;0.9999533819970041
37.93965;1.0761750328949078;0.41664904642446676;0.38719818186681565;0.33984086030030125;0.3158029334126524;0.9999178925780003;10.000087239800589;0.4167879862240933;0.45366853737025736;0.4536044641241508;0.3844797745749811;0.3191250770332278;1.0838425726668055;0.49964636583020483;0.9999547913496755
37.94965;1.0761754882758898;0.41664887539870604;0.38719830976376;0.3398410229334971;0.31580364464378985;0.99991539227886;10.000099629001243;0.41678734123050976;0.4536688459846722;0.45360488819376477;0.38447853880348115;0.31912521163506874;1.0838445621187973;0.49964715813073335;0.9999562162518969
37.95965;1.0761759643147828;0.41664872740732994;0.38719844970553563;0.339841185809722;0.315804354096319;0.9999128867586463;10.00011165180611;0.4167866918240568;0.4536691406938878;0.45360533038216044;0.3844773025434437;0.31912533269177823;1.0838465247478568;0.49964799733305104;0.9999576516218399
37.96965;1.076176463166779;0.41664860435010714;0.3871986023530492;0.3398413491405603;0.31580506309466355;0.9999103838444204;10.00012332281168;0.41678603836609895;0.45366942042250574;0.4536057900079936;0.38447606652969774;0.3191254384403623;1.0838484580133951;0.4996488791112462;0.999959094012055
37.97965;1.0761769871967808;0.41664850792298036;0.3871987689825963;0.3398415129034474;0.31580577266141363;0.9999078918863777;10.000134642489554;0.4167853816783517;0.45366968389408646;0.45360626629514816;0.38447483248838216;0.3191255269851159;1.0838503607439902;0.4996497997548728;0.9999605406815224
37.98965;1.0761775383819894;0.4166484397902078;0.3871989510444547;0.3398416770561745;0.3158064833274918;0.9999054199709142;10.000145607420848;0.41678472279638196;0.45366992991754246;0.4536067578786459;0.38447360309677975;0.3191255966073223;1.0838522328169273;0.499650756105444;0.9999619883821731
37.99965;1.0761781178588017;0.4166484015946854;0.3871991496989421;0.3398418413588008;0.31580719510698707;0.9999029778906274;10.00015621853646;0.41678406239484034;0.4536701579833337;0.4536072627612919;0.3844723814086351;0.31912564623790624;1.0838540742246459;0.4996517452382463;0.9999634324089418
38.00965;1.0761787259957043;0.416648394734195;0.38719936559944407;0.33984200522204666;0.31580790750126037;0.9999005755134571;10.000166479207687;0.4167834002990397;0.45367036881254796;0.45360777857829054;0.38447117022763433;0.31912567570738193;1.083855884261705;0.49965276420466;0.9999648658969115
38.01965;1.0761793626125664;0.4166484202811154;0.3871995988607446;0.3398421678723211;0.3158086195340284;0.9998982221212405;10.00017639216501;0.4167827356592185;0.45367056422901114;0.4536083028789294;0.3844699718797548;0.31912568563650384;1.08385766139033;0.4996538098477674;0.9999662802178697
38.02965;1.0761800267347494;0.4166484790085868;0.38719984917852557;0.33984232837216194;0.31580932983238946;0.9998959262576786;10.000185959655223;0.41678206774103094;0.4536707463486393;0.45360883326946744;0.38446878825688785;0.31912567706607864;1.083859404051329;0.4996548788787607;0.9999676661112133
38.03965;1.0761807165913166;0.4166485713704342;0.38720011608538174;0.33984248549439755;0.3158100367911889;0.9998936954611635;10.000195183610732;0.41678139652599916;0.4536709170022252;0.4536093674392736;0.38446762107396354;0.3191256511675178;1.0838611117779446;0.49965596800647993;0.999969014281711
38.04965;1.0761814301043127;0.4166486977427529;0.3872003990953268;0.3398426379224901;0.3158107388160383;0.9998915354891579;10.000204062013715;0.4167807227651019;0.45367107764453235;0.45360990325231376;0.3844664723874001;0.3191256092176396;1.083862785419881;0.49965707368620205;0.9999703158191772
38.05965;1.0761821646256937;0.41664885874915436;0.3872006977534866;0.33984278462205403;0.31581143441077875;0.9998894497904193;10.00021258331345;0.41678004769892757;0.45367122910217145;0.4536104387709179;0.38446534486465167;0.3191255525684332;1.083864426562025;0.4996581919384541;0.9999715628727537
38.06965;1.0761829166441668;0.41664905524982904;0.38720101175962035;0.33984292485667233;0.3158121220901055;0.9998874397050153;10.0002207237416;0.4167793728063592;0.453671371252573;0.453610972047488;0.38446424161681825;0.3191254824904942;1.0838660370772553;0.4996593186984128;0.9999727485597948
38.07965;1.0761836826946536;0.41664928820158154;0.3872013410162302;0.33984305792169067;0.3158128003724421;0.9998855052780512;10.00022845047218;0.4167787001407318;0.4536715032567618;0.45361150112775683;0.3844631660505734;0.3191254001544797;1.083867619290517;0.4996604502749192;0.9999738661434879
38.08965;1.0761844596872407;0.41664955852226043;0.38720168560025026;0.3398431829928723;0.315813467882216;0.999883646206193;10.000235729396449;0.41677803305043487;0.4536716242968994;0.4536120245805666;0.38446212158861887;0.31912530679386714;1.0838691767315718;0.4996615835654797;0.9999749091001118
38.09965;1.0761852436854962;0.416649866912738;0.38720204583319945;0.3398432991768685;0.3158141233574498;0.999881862227185;10.000242532307444;0.4167773761577881;0.45367173407976163;0.4536125420741998;0.3844611110606537;0.3191252036399232;1.083870714365887;0.49966271591803474;0.9999758723208375
38.10965;1.0761860294916656;0.41665021379901757;0.3872024223047215;0.33984340565737436;0.3158147654699229;0.9998801529815449;10.000248839632938;0.4167767343032461;0.4536718327803157;0.4536130542421962;0.38446013643436194;0.3191250916063203;1.0838722374675147;0.4996638446651555;0.9999767529857617
38.11965;1.0761868118932731;0.4166505992163214;0.3872028156984955;0.3398435017945301;0.315815392700618;0.999878518036287;10.000254635180745;0.4167761115350843;0.4536719209399686;0.45361356179511386;0.3844591990593144;0.3191249713015573;1.0838737504057003;0.4996649669156242;0.9999775504256919
38.12965;1.076187586913819;0.4166510225397599;0.38720322663929324;0.3398435871008047;0.31581600347466365;0.9998769569332521;10.000259896496326;0.4167755109393017;0.45367199943889275;0.45361406492688233;0.384458299812057;0.31912484352808806;1.0838752566878616;0.49966607968556476;0.9999782653523356
38.13965;1.0761883524026181;0.41665148251309836;0.3872036555561448;0.3398436611948787;0.3158165963926907;0.9998754685877586;10.00026459341467;0.4167749348862131;0.4536720692341521;0.45361456365793795;0.384457439177258;0.3191247096913501;1.0838767594827312;0.49966717992837767;0.9999788989090538
38.14965;1.07618910776974;0.4166519775478388;0.38720410246302434;0.33984372387329065;0.3158171703361229;0.999874050890538;10.000268693301026;0.4167743853267744;0.45367213114514326;0.45361505823484244;0.38445661758334604;0.31912457165442554;1.083878261651184;0.49966826478313986;0.9999794519171891
38.15965;1.0761898527102756;0.4166525057987155;0.38720456693619115;0.33984377531936366;0.3158177243248621;0.999872701584704;10.000272160337014;0.4167738642364523;0.45367218592836994;0.45361554885470856;0.38445583574264214;0.3191244312792282;1.0838797657285757;0.49966933199843855;0.9999799244302029
38.16965;1.0761905861355268;0.41665306503037147;0.3872050481786911;0.3398438162457488;0.315818257307952;0.9998714191218524;10.000274951604982;0.41677337377467605;0.45367223432941334;0.4536160352301787;0.3844550947989511;0.31912429011332166;1.0838812739058046;0.4996703798501118;0.9999803156700922
38.17965;1.0761913063820783;0.4166536525542447;0.3872055449258794;0.3398438477483227;0.31581876827154776;0.9998702024046136;10.0002770200781;0.4167729159648699;0.45367227701829754;0.45361651663172214;0.3844543964015439;0.3191241493603663;1.0838827881523851;0.49967140673859445;0.9999806246075021
38.18965;1.076192011903626;0.4166542651947668;0.3872060554349544;0.33984387100762564;0.3158192565945105;0.9998690507248655;10.000278322194687;0.4167724924759045;0.4536723146984517;0.4536169923032981;0.3844537426535939;0.31912401010694696;1.08388431103764;0.49967241103814825;0.9999808510501681
38.19965;1.0761927010227679;0.41665489924492183;0.38720657765829325;0.33984388702571755;0.3158197222936593;0.9998679643274354;10.000278823069833;0.41677210471122456;0.45367234828243685;0.45361746161762145;0.3844531357750706;0.3191238736401942;1.083885846360315;0.4996733910975867;0.9999809964847665
38.20965;1.0761933711431355;0.41665555059870557;0.3872071094297832;0.3398438964660574;0.31582016593871676;0.9998669444013536;10.000278495172624;0.41677175406845235;0.4536723787279136;0.45361792377598914;0.3844525776240419;0.3191237415447537;1.083887399178059;0.4996743450680264;0.9999810643015472
38.21965;1.0761940191924846;0.4166562151265208;0.38720764853166556;0.3398438997613081;0.31582058825359177;0.9998659923485308;10.000277310459166;0.41677144216581863;0.4536724068274717;0.45361837761406376;0.38445206944744376;0.3191236153767707;1.0838889754491976;0.4996752706739928;0.9999810594978562
38.22965;1.0761946426958877;0.4166568891490706;0.3872081927624486;0.33984389737699;0.31582098983274287;0.9998651089143125;10.000275235027438;0.41677117061837704;0.4536724333595466;0.45361882171941176;0.3844516120875281;0.3191234961568526;1.0838905808372055;0.4996761652234797;0.9999809879781293
38.23965;1.0761952393259837;0.4166575697156636;0.38720874015752654;0.3398438898584369;0.3158213713225851;0.9998642936648535;10.000272231438487;0.4167709404823404;0.4536724591151814;0.4536192545312697;0.3844512064327498;0.31912338433975784;1.0838922198307972;0.499677025786077;0.9999808558655725
38.24965;1.0761958057594698;0.4166582545082424;0.3872092891102543;0.339843877648404;0.31582173372683126;0.9998635453846794;10.000268262486216;0.41677075201423763;0.45367248447561487;0.453619674422093;0.38445085356229863;0.31912328023127795;1.0838938965321656;0.4996778492158081;0.9999806687754361
38.25965;1.0761963376122432;0.41665894155755245;0.38720983830700184;0.33984386107520104;0.3158220782960715;0.999862863098282;10.00026329393606;0.4167706048805449;0.45367250913387364;0.45362007981745667;0.384450554362807;0.31912318415914187;1.0838956158555129;0.4996786321921241;0.9999804311070252
38.26965;1.0761968299382358;0.416659628954411;0.38721038663158697;0.33984384066853135;0.31582240616008506;0.9998622466618045;10.000257298252457;0.41677049836371854;0.4536725322594614;0.4536204692484755;0.384450308899111;0.3191230964788986;1.0838973833245118;0.49967937171234694;0.9999801460223269
38.27965;1.0761972779855145;0.4166603147191188;0.38721093300491294;0.33984381728045876;0.3158227181961527;0.9998616968158799;10.000250255758877;0.4167704312588964;0.45367255269670215;0.4536208414700151;0.38445011590001277;0.3191230177120459;1.0838992039561524;0.49968006574281615;0.9999798158430778
38.28965;1.0761976783534202;0.416660996937094;0.387211476313486;0.33984379172985574;0.3158230150668226;0.9998612147484798;10.000242150043656;0.41677040161609347;0.4536725691224056;0.45362119573420223;0.38444997266503816;0.31912294844997635;1.083901082144267;0.4996807134324345;0.9999794423151017
38.29965;1.0761980296908942;0.4166616739058898;0.3872120155609899;0.33984376456311816;0.31582329720100794;0.999860800890834;10.000232962016785;0.4167704066776673;0.4536725802653543;0.45362153202240263;0.38444987533576586;0.3191228890496102;1.083903022514274;0.4996813148833515;0.9999790269914315
38.30965;1.0761983328952867;0.4166623441848553;0.3872125500774151;0.3398437362138423;0.31582356488695934;0.9998604543188643;10.00022267090493;0.41677044301996596;0.4536725849434233;0.4536218509647881;0.38444981918876353;0.31912283965108096;1.0839050301143858;0.4996818708964606;0.9999785719552556
38.31965;1.0761985912768277;0.4166630066098546;0.38721307958987167;0.33984370722173385;0.3158238184735126;0.9998601736080539;10.00021126309815;0.4167705066512277;0.4536725818459791;0.45362215344167717;0.3844497989154449;0.31912280040536284;1.083907110227582;0.49968238298730244;0.9999780802292119
38.32965;1.0761988099574986;0.4166636601616461;0.38721360399707044;0.3398436783919653;0.31582405836113053;0.9998599577492562;10.000198736920028;0.41677059313122183;0.453672569181028;0.4536224402672567;0.3844498090252215;0.3191227714064565;1.0839092688952987;0.4996828534306921;0.9999775550915917
38.33965;1.076198994333615;0.4166643038548596;0.3872141229393645;0.33984365088002877;0.3158242848618298;0.9998598065211964;10.000185097488416;0.4167706978298011;0.4536725444763914;0.4536227121621734;0.3844498443049183;0.3191227525101782;1.0839115129268249;0.4996832848450377;0.9999769991375671
38.34965;1.0761991488564466;0.4166649368111808;0.38721463545348817;0.3398436261274001;0.31582449817986596;0.9998597204569079;10.000170353760247;0.41677081617531064;0.45367250501291606;0.45362296973119803;0.38444990002295426;0.31912274364489707;1.0839138484919326;0.49968367947070114;0.9999764143422317
38.35965;1.076199276812154;0.41666555829694013;0.3872151400520543;0.3398436056703805;0.31582469845746325;0.9998597000132422;10.000154523211679;0.41677094379837987;0.4536724486440512;0.45362321339987494;0.38444997177419177;0.31912274538229884;1.083916279966507;0.4996840387505666;0.9999758025167493
38.36965;1.0761993807492392;0.4166661678051247;0.38721563528995073;0.33984359095537203;0.31582488582038004;0.999859744567865;10.000137630964396;0.41677107663946544;0.4536723740991172;0.4536234435807627;0.3844500554171157;0.31912275892321706;1.083918810028176;0.49968436354982304;0.9999751652303106
38.37965;1.076199463343093;0.4166667653090127;0.3872161202302254;0.33984358327612957;0.31582506047201825;0.999859852653897;10.000119700846929;0.41677121108905135;0.4536722807012299;0.4536236608480939;0.38445014739039485;0.31912278558896157;1.083921440263081;0.49968465478266677;0.9999745034117075
38.38965;1.0761995284346488;0.4166673512982737;0.3872165943770538;0.3398435837278969;0.315825222849211;0.9998600232695918;10.00010075246213;0.4167713440173408;0.45367216828134843;0.4536238657867329;0.38445024501022373;0.31912282653920065;1.0839241715947128;0.4996849137765426;0.9999738167881543
38.39965;1.0761995812108593;0.4166679265989159;0.3872170572778891;0.33984359298131855;0.3158253737018705;0.9998602568928423;10.000080805859469;0.4167714726088994;0.45367203733922534;0.45362405896174135;0.3844503463382505;0.31912288272698364;1.083927004490036;0.4996851421794011;0.9999731034104613
38.40965;1.0761996270202105;0.4166684924474727;0.38721750814367273;0.3398436109047949;0.315825514052767;0.9998605559243648;10.000059887001456;0.41677159433138367;0.4536718889161511;0.4536242412674213;0.3844504498456881;0.3191229548659588;1.0839299392219255;0.4996853418910071;0.9999723600560863
38.41965;1.076199670165468;0.4166690507230418;0.3872179457063094;0.3398436365222198;0.31582564512381633;0.9998609250455402;10.000038033549465;0.41677170709994527;0.45367172429897973;0.4536244140304165;0.3844505542061419;0.31912304346426024;1.083932975780795;0.49968551518;0.9999715832613363
38.42965;1.0761997142264872;0.4166696039156763;0.38721836833516277;0.33984366856440434;0.3158257681274259;0.9998613709661457;10.000015295030204;0.41677180930234503;0.4536715448328266;0.45362457881325885;0.38445065818844787;0.31912314880329606;1.0839361133131982;0.49968566453350033;0.9999707697114583
38.43965;1.0761997633294884;0.41667015471823005;0.3872187743322906;0.33984370594452723;0.3158258840026046;0.9998619009716394;9.999991720916908;0.41677189961975347;0.45367135177587153;0.4536247373900762;0.38445076072212286;0.3191232708659302;1.0839393499703238;0.49968579225635257;0.9999699160938185
38.44965;1.076199822631895;0.4166707055291814;0.3872191622347573;0.3398437476713022;0.31582599330920974;0.9998625214335113;9.9999673464123;0.416771976801723;0.4536711464244917;0.4536248917317927;0.3844508611269596;0.31912340949194634;1.0839426829545897;0.499685900447547;0.9999690192689221
38.45965;1.0761998978985499;0.4166712581766859;0.3872195308822944;0.33984379268405673;0.31582609609686096;0.9998632372738526;9.999942189732957;0.4167720395262667;0.453670930548294;0.453625043896588;0.38445095911476207;0.31912356466068625;1.083946108288287;0.4996859912883561;0.9999680764777527
38.46965;1.0761999947996754;0.41667181366134015;0.3872198791313829;0.33984383993751816;0.31582619171002646;0.9998640518848322;9.999916255210945;0.4167720862827803;0.45367070654036684;0.45362519587314126;0.3844510544656593;0.3191237364727669;1.0839496208330412;0.49968606711076613;0.9999670857083086
38.47965;1.0762001176877478;0.4166723719297806;0.38722020544063485;0.33984388847812097;0.31582627899158655;0.9998649673418233;9.99988953148636;0.41677211534733766;0.45367047722846066;0.45362534923069536;0.38445114666988217;0.3191239247564772;1.083953214248419;0.4996861302783311;0.999966046451691
38.48965;1.0762002687095353;0.41667293222655877;0.38722050772786976;0.3398439375282816;0.3158263568733855;0.9998659845338477;9.999861996616058;0.41677212502904337;0.45367024563857583;0.4536255049040164;0.3844512347978373;0.3191241287382619;1.0839568807265694;0.4996861831129789;0.9999649595162249
38.49965;1.0762004484170067;0.4166734938459725;0.3872207835318233;0.3398439867250816;0.3158264246520696;0.9998671027299348;9.9998336366644;0.4167721139256845;0.4536700146456353;0.4536256633793969;0.3844513176754695;0.3191243472548596;1.0839606115689548;0.49968622759701853;0.9999638260811851
38.50965;1.0762006565611502;0.41667405652765777;0.38722103025458715;0.33984403624268533;0.315826481906891;0.9998683196620713;9.999804457423245;0.4167720811105063;0.4536697869173606;0.4536258248115899;0.38445139395605826;0.31912457930126253;1.0839643987003114;0.4996862647492104;0.9999626482869186
38.51965;1.0762008917139556;0.41667462048836174;0.3872212454154363;0.33984408654253423;0.3158265284530577;0.9998696323504654;9.999774481560477;0.4167720264300159;0.45366956530416525;0.4536259888749912;0.3844514618616926;0.3191248242277179;1.0839682358283835;0.4996862944631749;0.9999614309739178
38.52965;1.0762011505351141;0.4166751865249644;0.3872214270115101;0.33984413791992785;0.31582656414693394;0.9998710373979199;9.999743742740982;0.4167719506546493;0.45366935295666194;0.45362615484240637;0.38445151918103404;0.31912508158027286;1.083972118067994;0.4996863160889421;0.9999601819862598
38.53965;1.0762014278154008;0.416675756128077;0.38722157398444995;0.33984419028111346;0.3158265886715701;0.9998725309823396;9.99971227990458;0.4167718552919079;0.45366915316074574;0.453626321971586;0.38445156373833383;0.31912535091691174;1.0839760404096799;0.4996863289820487;0.9999589108429942
38.54965;1.076201717390131;0.4166763312754029;0.38722168653743355;0.33984424335363134;0.3158266016467104;0.9998741092311892;9.999680134753813;0.41677174229761366;0.4536689693653737;0.45362648959702595;0.3844515937123862;0.31912563154513485;1.0839799968228014;0.499686332484182;0.9999576276189234
38.55965;1.0762020134553296;0.41667691392866546;0.38722176610199854;0.3398442971154149;0.31582660280657426;0.9998757684037167;9.99964735195215;0.4167716137537385;0.45366880522952735;0.45362665687775755;0.3844516074051987;0.319125922452445;1.0839839809255276;0.4996863253997295;0.9999563426715578
38.56965;1.0762023117879;0.4166775056287797;0.38722181492140034;0.3398443521845316;0.3158265920270406;0.9998775046252845;9.999613975280692;0.41677147139452353;0.4536686644286177;0.4536268228643602;0.3844516028704074;0.3191262226565254;1.0839879875909497;0.49968630564511907;0.9999550665283041
38.57965;1.0762026103708744;0.41667810739470423;0.38722183543591016;0.3398444099985321;0.31582656930029235;0.9998793137903874;9.999580048311659;0.4167713162893018;0.4536685502501733;0.4536269869009784;0.38445157809582964;0.31912653153882325;1.0839920143203285;0.49968627067188914;0.9999538097837283
38.58965;1.0762029092951502;0.4166787198227703;0.38722182996522464;0.3398444726558427;0.3158265347858093;0.9998811919009913;9.999545625329706;0.4167711489716872;0.45366846517624737;0.45362714873787024;0.3844515315130403;0.31912684890326387;1.0839960612154838;0.4996862182249391;0.9999525830088423
38.59965;1.0762032098698948;0.41667934331929884;0.38722180071691503;0.3398445424402121;0.31582648893059534;0.9998831352319253;9.999510783050498;0.4167709696515336;0.45366841071564923;0.453627308256361;0.3844514620641495;0.3191271747954079;1.084000129383052;0.49968614682773965;0.9999513964626354
38.60965;1.0762035129849827;0.4166799782691373;0.3872217496707113;0.339844621315516;0.3158264324633816;0.9998851400070443;9.999475626282726;0.4167707782880985;0.45366838740903526;0.45362746528683034;0.3844513690299952;0.3191275091765137;1.0840042189888284;0.49968605595133053;0.9999502600119554
38.61965;1.0762038178518496;0.4166806249489218;0.38722167844800626;0.3398447106694378;0.3158263661459978;0.9998872021862353;9.999440284711122;0.41677057471235146;0.45366839477417287;0.4536276199200108;0.38445125209639863;0.3191278517657558;1.0840083281443755;0.499685946083729;0.9999491831035375
38.62965;1.0762041219578722;0.4166812833363701;0.38722158844617105;0.33984481122397975;0.31582629055634087;0.9998893176438489;9.999404902333618;0.4167703586975297;0.45366843136060536;0.4536277730924396;0.38445111132867466;0.3191282021113614;1.0840124527365793;0.4996858187320404;0.9999481739825044
38.63965;1.0762044217101754;0.4166819530078538;0.3872214810016422;0.33984492300604296;0.3158262062619465;0.9998914822242617;9.999369623735996;0.41677012987560463;0.4536684950905476;0.45362792667378826;0.3844509470300854;0.319128559732722;1.084016586777641;0.4996856760555856;0.9999472387825487
38.64965;1.0762047135269515;0.41668263314537646;0.38722135734580254;0.33984504535283366;0.3158261141893795;0.9998936915732823;9.999334581332297;0.41676988781466;0.4536685837672174;0.4536280828376612;0.38445075985670124;0.31912892432500506;1.084020723077282;0.4996855203082901;0.9999463816783137
38.65965;1.076204995258899;0.41668332260265567;0.38722121852296604;0.339845176897063;0.31582601573445895;0.9998959413065411;9.999299889992077;0.4167696323682812;0.4536686955340254;0.45362824339001134;0.3844505507954391;0.31912929574330257;1.0840248536964407;0.4996853535449785;0.9999456055247449
38.66965;1.0762052668050364;0.41668402000392535;0.387221065485577;0.33984531576169424;0.31582591254086995;0.999898227145707;9.999265650204158;0.41676936392369085;0.4536688290899366;0.45362840954134076;0.3844503208531535;0.3191296736087469;1.0840289696723793;0.4996851773294421;0.9999449116198101
38.67965;1.076205529347659;0.41668472378271404;0.3872208992271486;0.3398454601106899;0.31582580619792877;0.9999005442652084;9.99923194973838;0.41676908344745367;0.4536689836524759;0.4536285819757045;0.3844500710077976;0.31913005707336656;1.084033060830557;0.4996849924584379;0.9999442990692073
38.68965;1.076205784097677;0.41668543212950676;0.387220720826343;0.3398456085561857;0.3158256981386461;0.9999028867066837;9.999198857752635;0.41676879245512244;0.453669158603656;0.45362876089620724;0.3844498022799942;0.3191304449644275;1.0840371165904448;0.4996847993351809;0.9999437651910115
38.69965;1.0762060314886088;0.4166861430278026;0.38722053146357455;0.3398457600455277;0.31582558969461494;0.9999052479413727;9.999166420498922;0.41676849263266963;0.4536693531212441;0.4536289460399434;0.3844495156641362;0.3191308359197087;1.0840411271750798;0.4996845985804941;0.9999433067412397
38.70965;1.0762062713151523;0.4166868544640354;0.38722033232838743;0.33984591361390326;0.3158254820056226;0.9999076219190869;9.999134661226293;0.41676818527612947;0.45366956644772766;0.4536291368203122;0.38444921227579604;0.31913122843454744;1.0840450840186875;0.49968439086502614;0.9999429210294118
38.71965;1.0762065037150097;0.41668756475464364;0.3872201246041849;0.3398460683093497;0.3158253758945187;0.9999100032743616;9.99910357679417;0.4167678712191861;0.4536697982696676;0.4536293324839863;0.3844488935038001;0.3191316210387127;1.084048979544194;0.4996841762114852;0.99994260634485
38.72965;1.0762067296959799;0.4166882728557052;0.38721990982062726;0.33984622316846563;0.31582527194821836;0.9999123866099235;9.99907313633832;0.41676755123495846;0.45367004822571744;0.45362953217362595;0.3844485607032082;0.31913201257227913;1.0840528073356117;0.49968395382699765;0.9999423612619595
38.73965;1.0762069506371537;0.41668897839503205;0.38721969016375885;0.33984637715713445;0.31582517054729614;0.9999147660783;9.999043288211315;0.416767226594697;0.4536703151115324;0.4536297349435293;0.38444821492490827;0.3191324023677659;1.0840565625611862;0.49968372261355926;0.9999421837291778
38.74965;1.0762071678099066;0.41668968125269407;0.38721946836532395;0.33984652905277096;0.3158250718156352;0.9999171360021352;9.999013973114321;0.4167668993793386;0.4536705967931318;0.45362993980947464;0.3844478570471709;0.3191327902903907;1.084060242374801;0.4996834815812889;0.9999420711898298
38.75965;1.0762073820781426;0.41669038096406075;0.38721924728494556;0.33984667749710756;0.31582497585573865;0.99991949182047;9.99898514226524;0.4167665721501891;0.45367089054681353;0.4536301460127147;0.38444748789931726;0.3191331765185095;1.084063846456815;0.499683229887707;0.9999420213427864
38.76965;1.0762075935431807;0.4166910765358757;0.38721902918654166;0.33984682139211836;0.31582488308176443;0.999921830380855;9.99895676776425;0.41676624744472673;0.45367119335771067;0.4536303533430237;0.38444710847232905;0.31913356102291346;1.0840673769892293;0.4996829666520913;0.999942032471827
38.77965;1.076207801671807;0.4166917666895744;0.38721881507632444;0.33984696021670735;0.3158247942289227;0.9999241498298942;9.998928836093642;0.41676592752523767;0.45367150232631437;0.45363056194763685;0.38444672040047256;0.3191339432305329;1.0840708373697914;0.49968269053236186;0.9999421029150285
38.78965;1.0762080060690162;0.4166924499788411;0.3872186048379998;0.3398470940170653;0.3158247101479265;0.9999264494157573;9.998901340915573;0.41676561430776643;0.4536718149509024;0.4536307717371131;0.3844463261189267;0.31913432214045784;1.0840742303941926;0.49968239953060023;0.9999422301742297
38.79965;1.0762082074066015;0.41669312468282893;0.38721839806090413;0.33984722326209377;0.31582463160179186;0.9999287284761532;9.998874283696097;0.41676530967067865;0.45367212907979354;0.453630982335107;0.38444592847137776;0.31913469653194626;1.0840775573157524;0.49968209126951135;0.9999424103067234
38.80965;1.07620840744803;0.41669378884206654;0.38721819479732633;0.33984734863039395;0.31582455900303397;0.9999309855060127;9.998847673777204;0.4167650159330016;0.45367244285045927;0.45363119371158006;0.38444553028557354;0.3191350650298536;1.0840808178750958;0.4996817631697818;0.9999426374955116
38.81965;1.0762086079401856;0.4166944405196187;0.3872179957929401;0.3398474708806528;0.31582449222917297;0.9999332191300145;9.99882152744137;0.41676473582633505;0.4536727545969751;0.45363140644507677;0.3844451342843371;0.3191354260676874;1.0840840103568992;0.49968141256888954;0.9999429042017063
38.82965;1.076208809709172;0.41669507788907895;0.38721780213598495;0.33984759090324534;0.31582443084353556;0.999935429480786;9.99879586771609;0.41676447198473904;0.4536730626920186;0.453631621153369;0.38444474317367544;0.319135777892929;1.0840871316763898;0.4996810372393369;0.9999432025674851
38.83965;1.0762090127914752;0.41669569893236535;0.3872176146292997;0.3398477096548499;0.31582437450692336;0.9999376176520123;9.998770720798813;0.4167642265773944;0.45367336555585236;0.4536318379009899;0.3844443595497096;0.31913611865482355;1.0840901779425598;0.49968063591957523;0.9999435260357707
38.84965;1.0762092170246893;0.41669630123116125;0.3872174334577665;0.33984782789023193;0.31582432316194353;0.9999397843475192;9.998746107385077;0.41676400145463105;0.45367366165996037;0.4536320562603367;0.3844439856750297;0.319136446360383;1.0840931450056452;0.4996802083693743;0.9999438698069909
38.85965;1.076209422122683;0.4166968822206193;0.38721725841295235;0.33984794604752905;0.3158242770087507;0.9999419294687658;9.998722035429111;0.4167637984862058;0.45367394938491756;0.4536322758328473;0.38444362331911636;0.31913675881703696;1.084096028296791;0.49967975512524015;0.9999442304539538
38.86965;1.0762096270004835;0.41669743957427274;0.38721708932641813;0.3398480644265538;0.31582423647523494;0.9999440519994083;9.99869850451103;0.4167636194935237;0.45367422694867937;0.45363249671701905;0.3844432736466096;0.3191370538678265;1.0840988224697097;0.49967927716700994;0.9999446058259036
38.87965;1.0762098290216529;0.41669797135740533;0.38721692636142285;0.3398481833195653;0.31582420233902925;0.9999461494820455;9.99867551830334;0.41676346588524316;0.4536744924271053;0.45363271952345413;0.38444293729901263;0.3191373295990139;1.08410152177315;0.4996787754610083;0.9999449951352078
38.88965;1.0762100239109738;0.41669847584960057;0.38721677023407913;0.3398483029390934;0.3158241759198884;0.9999482180006148;9.998653089336502;0.4167633386729305;0.4536747438143351;0.4536329450238915;0.38444261474107466;0.3191375842148568;1.084104120923211;0.4996782504082834;0.9999453985576087
38.89965;1.0762102066520454;0.4166989511711721;0.38721662235346765;0.3398484234443608;0.3158241590870684;0.999950253057978;9.998631233120795;0.4167632389605366;0.4536749791511251;0.45363317398668085;0.38444230654722716;0.31913781597138186;1.0841066157453714;0.49967770152945273;0.9999458167937134
38.90965;1.0762103731119346;0.41669939510942106;0.3872164846280031;0.3398485450974837;0.3158241539557081;0.9999522502618002;9.998609962974749;0.4167631681957762;0.4536751965797507;0.4536334074752186;0.3844420133184592;0.3191380232944248;1.084109003301479;0.499677127680819;0.9999462507340007
38.91965;1.0762105212606958;0.41669980540182777;0.38721635909398794;0.3398486683466592;0.3158241623867064;0.999954205213401;9.998589290960572;0.41676312785545744;0.45367539417416464;0.4536336472770032;0.3844417354227541;0.319138204703758;1.0841112816260443;0.4996765274165952;0.9999467006477835
38.92965;1.0762106508906364;0.41670018028561007;0.38721624779524993;0.3398487938609764;0.31582418576202187;0.9999561131968467;9.998569228906938;0.41676311919019393;0.4536755697415587;0.45363389599019915;0.3844414729730453;0.31913835866236945;1.084113449248696;0.49967589906494453;0.999947165139277
38.93965;1.0762107625631032;0.4167005187821568;0.3872161527736942;0.3398489223950764;0.31582422528310355;0.9999579693139891;9.998549786917966;0.416763143244251;0.45367572104111414;0.4536341565787809;0.3844412260382757;0.31913848378572407;1.0841155048475404;0.49967524081591336;0.9999476408429875
38.94965;1.076210857081144;0.4167008204354475;0.3872160760263765;0.33984905436693813;0.3158242823171098;0.999959769007237;9.998530976934257;0.41676320065242506;0.4536758463972251;0.45363443159091726;0.38444099489838235;0.31913857923837585;1.084117447565442;0.49967455100572244;0.9999481233786931
38.95965;1.0762109352994274;0.41670108492742114;0.38721601974858855;0.3398491894887404;0.3158243583598559;0.999961508563712;9.998512819146804;0.4167632914706817;0.4536759451612783;0.4536347226067578;0.38444078025656864;0.3191386447695851;1.0841192773509405;0.49967382822405326;0.9999486085155264
38.96965;1.076210997767879;0.41670131207749894;0.38721598656059153;0.3398493267821032;0.3158244547400168;0.9999631855408081;9.998495342336835;0.416763415428424;0.453676017744807;0.453635030328975;0.38444058333819586;0.3191386803738626;1.0841209946041543;0.4996730712329799;0.9999490918482564
38.97965;1.0762110441972506;0.4167015021823563;0.3872159790625425;0.3398494650011862;0.3158245724175679;0.9999647991719484;9.998478578198457;0.4167635721394748;0.4536760652445483;0.4536353550156758;0.38444040596194845;0.3191386860076524;1.0841225996124009;0.4996722790990894;0.9999495676258028
38.98965;1.0762110729308056;0.41670165633766976;0.38721599903870196;0.3398496032855969;0.3158247120625532;0.9999663502467877;9.99846255304973;0.4167637610791386;0.45367608878691307;0.4536356965970174;0.3844402505114765;0.31913866160035637;1.0841240921357376;0.49967145148497044;0.9999500290310745
38.99965;1.0762110808617071;0.41670177644027917;0.38721604716567465;0.33984974152849434;0.3158248742220184;0.9999678404306257;9.99844729032144;0.41676398147955396;0.4536760890324228;0.4536360543905644;0.38444011950021884;0.31913860728770876;1.0841254715441644;0.4996705887440377;0.9999504698766993
39.00965;1.0762110639168916;0.4167018648963582;0.38721612324642796;0.33984988012146833;0.31582505936052996;0.9999692722101006;9.998432828788683;0.4167642322562545;0.4536760661176057;0.45363642695720896;0.3844400149567723;0.3191385236016543;1.084126737657407;0.49966969165405156;0.9999508856930367
39.01965;1.0762110177424238;0.41670192428113295;0.3872162262506932;0.339850019618762;0.31582526771477726;0.9999706496193984;9.998419232878698;0.41676451222708755;0.4536760198198774;0.4536368124127882;0.38443993805488;0.3191384113857528;1.084127891357375;0.49966876091487145;0.9999512735200691
39.02965;1.0762109382351104;0.4167019570085516;0.3872163541667419;0.339850160753635;0.31582549901489826;0.9999719783122524;9.99840658221507;0.4167648204499055;0.45367594985831844;0.4536372089397669;0.38443988895344705;0.3191382714946429;1.0841289341981761;0.49966779711360787;0.99995163131212
39.03965;1.0762108218672022;0.4167019649654821;0.38721650424815834;0.3398503043817127;0.3158257524961888;0.9999732645210123;9.998394954717753;0.416765156418165;0.453675856167398;0.4536376150220085;0.3844398669079874;0.31913810469989035;1.0841298676972504;0.49966680151575676;0.9999519577624986
39.04965;1.07621066581075;0.4167019491521839;0.3872166734132325;0.3398504511946383;0.3158260272699472;0.9999745139421973;9.998384416561382;0.4167655202514341;0.45367573870264094;0.4536380294136924;0.38443987076681485;0.3191379118849318;1.0841306938104351;0.4996657767792286;0.9999522523895401
39.05965;1.0762104677399549;0.41670190956687253;0.38721685840446063;0.33985060160567;0.31582632251585946;0.999975731465862;9.998375019253796;0.41676591272849284;0.45367559716943673;0.4536384512533505;0.3844398995142631;0.3191376940286789;1.084131416401852;0.49966472679916185;0.9999525149349564
39.06965;1.0762102256142896;0.416701845516397;0.38721705584329286;0.3398507560360459;0.3158266374594977;0.9999769216692516;9.998366800022218;0.4167663349746013;0.4536754313748766;0.453638880207402;0.38443995249081925;0.3191374519699003;1.084132041968833;0.4996636560062049;0.9999527439683958
39.07965;1.0762099379025998;0.41670175599867676;0.38721726214538976;0.33985091536566137;0.31582697127171744;0.9999780890884628;9.998359785832914;0.41676678798004946;0.4536752416467129;0.45363931626396325;0.3844400293991648;0.3191371864227151;1.084132579163331;0.49966256878394183;0.99995293619111
39.08965;1.0762096039407756;0.41670163990833664;0.38721747341818785;0.339851081002193;0.31582732274108505;0.9999792376220634;9.998353998245658;0.4167672721776345;0.4536750285858695;0.45363975948668944;0.3844401303611982;0.31913689829277414;1.084133037621218;0.4996614692479081;0.9999530868720818
39.09965;1.076209224048198;0.4167014962565484;0.3872176856334271;0.33985125449228887;0.31582769003001554;0.9999803697288162;9.99834945534305;0.4167677874235473;0.45367479268491784;0.4536402101632109;0.38444025594973014;0.31913658887218654;1.0841334265697398;0.4996603611554044;0.9999531902220392
39.10965;1.0762087994130944;0.41670132429882106;0.38721789489106295;0.3398514371140705;0.3158280707789697;0.9999814863183911;9.998346170138273;0.41676833338728814;0.4536745343666463;0.4536406689079456;0.3844404070034915;0.3191362597625315;1.084133754198955;0.4996592477817739;0.9999532395705286
39.11965;1.0762083313264483;0.4167011234692538;0.387218097496599;0.3398516296001405;0.31582846223497785;0.9999825873473283;9.998344144521212;0.4167689097879463;0.45367425405436473;0.4536411362797392;0.384440584349349;0.3191359129116634;1.0841340279711538;0.49965813190183866;0.9999532279035964
39.12965;1.0762078201428986;0.41670089345454286;0.3872182898924764;0.3398518319898847;0.31582886138773436;0.9999836724645764;9.998343366917755;0.4167695162334194;0.45367395215187223;0.45364161228666033;0.3844407886738268;0.3191355508006475;1.0841342545421109;0.4996570158310156;0.9999531486912664
39.13965;1.0762072654883676;0.4167006344244128;0.3872184687001202;0.33985204378385864;0.31582926531474276;0.9999847412700152;9.998343819725243;0.4167701519421273;0.4536736292593629;0.45364209618143675;0.38444102046922374;0.31913517632834737;1.0841344390870702;0.49965590144276495;0.9999529966818279
39.14965;1.0762066675778406;0.41670034700423736;0.3872186311096909;0.3398522644550662;0.3158296714619478;0.9999857932686791;9.998345487416557;0.4167708157815572;0.45367328630581977;0.4536425867040808;0.38444127992611293;0.31913479217648105;1.084134585424162;0.4996547902802567;0.999952768202383
39.15965;1.0762060277890373;0.41670003202647565;0.3872187753134341;0.3398524939685782;0.3158300777020658;0.9999868278011551;9.9983483574578;0.41677150662294365;0.45367292430480055;0.4536430825507621;0.3844415667989758;0.31913440012981037;1.0841346966804875;0.49965368381032077;0.9999524611289783
39.16965;1.0762053479506577;0.4166996904932189;0.3872189003395068;0.33985273276276096;0.315830482374009;0.9999878440969354;9.998352415660476;0.4167722234222481;0.4536725443349958;0.4536435825031947;0.3844418802188772;0.31913400108583667;1.0841347749512702;0.4996525837514789;0.9999520747045794
39.17965;1.0762046297250798;0.4166993236672138;0.38721900545656845;0.3398529812994062;0.3158308842307915;0.9999888412583419;9.998357643251737;0.41677296499737077;0.45367214799882605;0.453644085251895;0.38444221870324913;0.3191335955932971;1.0841348204646188;0.49965149227716155;0.9999516085487316
39.18965;1.076203874867959;0.4166989329207592;0.3872190896985314;0.3398532398295809;0.315831282185527;0.999989818160614;9.998364019203242;0.41677372993267686;0.4536717377004021;0.4536445892156624;0.38444258049871094;0.319133184294427;1.0841348317613868;0.4996504121663782;0.9999510614531074
39.19965;1.0762030855556939;0.4166985195051316;0.3872191515064073;0.33985350846594425;0.3158316750990835;0.9999907735516121;9.998371521530045;0.41677451656000014;0.4536713162879927;0.4536450924132383;0.38444296374267084;0.3191327681486256;1.0841348063130083;0.49964934682859796;0.9999504310654913
39.20965;1.0762022642863263;0.41669808449066337;0.3872191886859473;0.33985378720011117;0.3158320617590848;0.9999917062568923;9.998380126986916;0.41677532296589276;0.4536708863237327;0.4536455925536556;0.3844433662867348;0.31913234850746053;1.0841347404784112;0.49964829974825825;0.9999497139548218
39.21965;1.0762014138395906;0.41669762869321897;0.38721919887086226;0.33985407583936605;0.3158324409194762;0.9999926154592841;9.998389818135983;0.41677614713832073;0.4536704497745198;0.4536460872882072;0.3844437856329374;0.31913192701724996;1.0841346297463825;0.49964727387282837;0.999948905708445
39.22965;1.0762005372626446;0.4166971526094835;0.38721918002465305;0.3398543741053899;0.315832811178626;0.9999935014488918;9.99840059301762;0.41677698714916783;0.45367000855303596;0.4536465743792817;0.38444421917706506;0.31913150536224466;1.0841344697095043;0.4996462716646874;0.999948001621496
39.23965;1.0761996377792464;0.4166966565827904;0.3872191305352507;0.3398546818967336;0.31583317073574696;0.9999943660591392;9.998412461475246;0.4167778412547853;0.4536695652125907;0.4536470518842919;0.3844446644438515;0.3191310850369502;1.0841342567042231;0.49964529542393177;0.9999469980336353
39.24965;1.07619871913995;0.4166961409100346;0.3872190489230947;0.3398549995273697;0.315833517463992;0.9999952115536835;9.998425429657006;0.4167787078630928;0.45366912299812984;0.4536475185179892;0.3844451189476818;0.3191306672320644;1.0841339878675347;0.4996443475281195;0.9999458934131628
39.25965;1.07619778558379;0.41669560568031255;0.38721893365758847;0.33985532789735534;0.3158338493931875;0.9999960391213992;9.998439489858788;0.4167795854446115;0.45366868526830817;0.45364797386679817;0.38444558000225865;0.3191302527296027;1.0841336607086893;0.49964343066805994;0.9999446885119039
39.26965;1.0761968407573155;0.4166950507017098;0.38721878335633453;0.33985566852271576;0.31583416515746066;0.9999968486359612;9.998454621582498;0.4167804725699643;0.4536682548551847;0.45364841820231305;0.38444604496875096;0.31912984188262;1.0841332726743258;0.49964254794202373;0.9999433861429896
39.27965;1.0761958869846848;0.4166944757147008;0.38721859699433836;0.3398560232225626;0.31583446403875187;0.999997639092902;9.998470794708078;0.4167813679966515;0.4536678339461654;0.4536488523096821;0.3844465116217829;0.31912943470648264;1.0841328215462385;0.49964170261725155;0.9999419911222891
39.28965;1.0761949252600271;0.4166938807831814;0.3872183740012019;0.3398563935405471;0.3158347455121592;0.9999984089227998;9.998487971868418;0.41678227065972684;0.4536674244162739;0.4536492774002116;0.38444697816420376;0.31912903088546335;1.0841323061393022;0.4996408976818934;0.9999405100174634
39.29965;1.0761939554748063;0.4166932667047803;0.3872181143239266;0.33985678032573086;0.31583500864480357;0.9999991564755286;9.998506117430203;0.4167831795927167;0.45366702817885707;0.4536496947732581;0.3844474429483179;0.31912862971031464;1.0841317261379568;0.49964013551200076;0.9999389502660712
39.30965;1.0761929772376908;0.4166926351338739;0.3872178182944559;0.339857183731683;0.31583525187929773;0.9999998801968256;9.998525210293892;0.4167840937190236;0.45366664735050505;0.45365010557404545;0.38444790421721775;0.31912823015417185;1.0841310810901632;0.49963941783036725;0.9999373192234082
39.31965;1.076191990607499;0.41669198825909287;0.387217486510198;0.3398576034046058;0.31583547325498557;1.0000005779545418;9.998545243047165;0.41678501163126663;0.45366628401148085;0.45365051092182096;0.38444836002048227;0.31912783102049275;1.084130369930885;0.4996387458934858;0.999935624271132
39.32965;1.0761909956323388;0.41669132837113904;0.3872171199836709;0.3398580385475734;0.3158356708034501;1.0000012470084734;9.998566206115488;0.41678593175142736;0.4536659397255163;0.4536509119216016;0.3844488082977921;0.31912743088582857;1.0841295917786276;0.499638120708441;0.9999338737305332
39.33965;1.0761899917120792;0.4166906576679925;0.3872167202686478;0.33985848789429446;0.315835842842842;1.0000018853387904;9.998588079009231;0.41678685270897636;0.4536656153894546;0.45365130945367055;0.3844492472505437;0.31912702790983943;1.0841287467771024;0.49963754317278936;0.9999320774778725
39.34965;1.0761889783093999;0.41668997832050225;0.38721628926298635;0.3398589497971683;0.31583598812162145;1.000002492733099;9.998610834126564;0.4167877733567764;0.45366531148336253;0.4536517042302329;0.38444967575453315;0.31912661996209124;1.0841278360050204;0.49963701417871187;0.9999302470143417
39.35965;1.0761879561748746;0.4166892925788466;0.3872158286858395;0.339859422484779;0.31583610602983037;1.0000030710322083;9.99863443751177;0.4167886925171558;0.45366502844436646;0.4536520969685969;0.3844500934393745;0.3191262050471668;1.0841268608334982;0.4996365346348144;0.9999283949008783
39.36965;1.0761869273120732;0.41668860256279927;0.38721533952730885;0.33985990424340645;0.31583619670265245;1.0000036238694507;9.998658845961058;0.41678960889756655;0.45366476685545526;0.45365248819038306;0.3844505006111447;0.3191257815270312;1.0841258222435641;0.49963610540136083;0.9999265334688322
39.37965;1.0761858939201716;0.41668790994308397;0.3872148219817396;0.33986039337260704;0.3158362607262363;1.0000041557383832;9.998684011010031;0.4167905210730931;0.45366452732425927;0.4536528778762221;0.3844508981201815;0.31912534813368687;1.084124720602508;0.4996357272575976;0.9999246734658722
39.38965;1.0761848582149682;0.41668721610414733;0.38721427598562336;0.3398608881543682;0.31583629874572955;1.0000046710260535;9.99870988249888;0.41679142741070296;0.45366431038306493;0.4536532652262822;0.3844512871487892;0.3191249040516798;1.0841235558100448;0.4996354008795794;0.9999228234090404
39.39965;1.0761838234487093;0.4166865226615109;0.3872137018793071;0.3398613869217709;0.31583631131782025;1.0000051737816467;9.998736402920905;0.4167923260627652;0.4536641164555265;0.45365364839649547;0.38445166889873955;0.3191244490400689;1.0841223273424583;0.4996351268078144;0.9999209897665455
