time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
39.40965;1.0761827942531457;0.4166858317264511;0.3872131006497185;0.3398618881397976;0.3158362990007473;1.0000056674912619;9.998763506703227;0.41679321486455523;0.45366394566456547;0.4536540244283471;0.3844520440914977;0.31912398338241615;1.084121034263315;0.49963490567533336;0.9999191772436373
39.41965;1.0761817756674614;0.4166851457322135;0.38721247356419514;0.3398623905566631;0.31583626250456853;1.0000061542807914;9.998791129074476;0.41679409117513083;0.45366379758712205;0.45365438973414396;0.3844524126948919;0.3191235075042725;1.0841196750841657;0.4996347386651715;0.999917388516756
39.42965;1.076180772072206;0.41668446710293056;0.38721182157595124;0.3398628933098479;0.3158362025952448;1.0000066345631626;9.99881920801073;0.41679495201842515;0.45366367104905686;0.45365474084315793;0.3844527742443474;0.3191230215680102;1.0841182476109534;0.4996346275414732;0.9999156241260257
39.43965;1.0761797867354959;0.4166837979282602;0.38721114517232624;0.3398633958438189;0.31583611973365877;1.000007107692726;9.99884767959421;0.41679579432707947;0.45366356411527975;0.453655074693506;0.38445312834488327;0.31912252545382647;1.0841167495051756;0.4996345742184274;0.9999138831141858
39.44965;1.0761788218869952;0.4166831396440534;0.3872104446977277;0.3398638978319523;0.31583601392250676;1.00000757276886;9.998876478202865;0.41679661494005277;0.4536634744570523;0.4536553884533538;0.38445347498795057;0.3191220189077809;1.0841151792855301;0.4996345805212719;0.9999121637469316
39.45965;1.076177879043742;0.41668249304459787;0.3872097206173818;0.3398643991196343;0.3158358850661807;1.0000080289748345;9.998905538909778;0.41679741054079394;0.453663399740313;0.45365567950672914;0.38445381482266117;0.31912150150005225;1.0841135367008974;0.4996346480802826;0.9999104642077847
39.46965;1.0761769591169863;0.416681858926252;0.38720897344133753;0.33986489951601834;0.3158357334719008;1.0000084756651575;9.998934795951227;0.4167981777437736;0.453663337705667;0.45365594564394623;0.3844541493181494;0.3191209725918228;1.0841118224020707;0.4996347778322159;0.9999087834002519
39.47965;1.07617606217673;0.4166812387250827;0.38720820355294594;0.339865398685751;0.31583555992487106;1.0000089123394655;9.998964179370146;0.41679891322569396;0.4536632861936562;0.45365618502300326;0.38445448050304765;0.31912043167739573;1.084110037492685;0.4996349693538833;0.9999071210699568
39.48965;1.0761751870023093;0.41668063436838676;0.38720741138425646;0.3398658963263864;0.3158353654347467;1.0000093382522661;9.998993616784134;0.4167996137980654;0.45366324324034957;0.4536563959641928;0.384454810476026;0.319119878837977;1.0841081831399837;0.49963522077934014;0.9999054771878976
39.49965;1.0761743307457792;0.41668004776009665;0.3872065979811677;0.339866392380676;0.3158351511464431;1.0000097521275082;9.999023039621076;0.416800276397482;0.4536632070070365;0.45365657688510647;0.3844551411545714;0.3191193147729321;1.0841062604462701;0.49963552937111066;0.9999038515146091
39.50965;1.076173489433555;0.41667948058110926;0.3872057656584046;0.33986688710438584;0.315834918545526;1.0000101525271063;9.999052387043685;0.416800898035406;0.45366317553738844;0.4536567263446375;0.3844554742162587;0.31911874045430944;1.0841042706501673;0.49963589199288894;0.9999022435638634
39.51965;1.076172659040041;0.4166789344089585;0.38720491838069676;0.3398673810047068;0.3158346697355624;1.000010538202733;9.999081606956908;0.4168014758879388;0.453663146574793;0.45365684291179836;0.38445581102616627;0.3191181568193697;1.084102215408196;0.4996363050404112;0.9999006526217958
39.52965;1.0761718361301515;0.41667841086485086;0.3872040615978927;0.33986787479340164;0.3158344074364971;1.000010908266156;9.99911065240331;0.41680200754841495;0.45366311756696437;0.4536569250056222;0.38445615255480164;0.31911756473007996;1.084100097122087;0.49963676425256903;0.9998990777356792
39.53965;1.0761710178237398;0.4166779116321413;0.38720320164440797;0.33986836946137167;0.3158341346050753;1.0000112622376398;9.99913947273476;0.41680249120377494;0.45366308569205405;0.4536569712608609;0.38445649928611403;0.31911696512214827;1.0840979190653728;0.49963726477740344;0.9998975177020537
39.54965;1.0761702013587762;0.4166774384562361;0.3872023450937591;0.33986886634773394;0.31583385397419483;1.0000115994357575;9.999168010791404;0.4168029256229714;0.45366304773215904;0.4536569810844966;0.38445685122950995;0.3191163590635368;1.0840956849026036;0.49963780141195996;0.9998959711078012
39.55965;1.076169383536069;0.41667699302017097;0.3872014982557364;0.339869367051261;0.3158335679022031;1.0000119186085157;9.999196212072395;0.416803309925509;0.4536630000832794;0.45365695455767757;0.3844572081737035;0.3191157476283348;1.084093398203658;0.4996383689400222;0.999894436430767
39.56965;1.076168560348434;0.4166765766706775;0.3872006667155468;0.3398698732261783;0.3158332786162965;1.0000122183701312;9.99922403920522;0.416803643150676;0.45366293913725964;0.4536568920250031;0.38445757012631154;0.3191151318503968;1.0840910627498823;0.49963896242651507;0.999892912017537
39.57965;1.0761677271650918;0.4166761903211529;0.3871998551508217;0.3398703863756265;0.3158329884437048;1.000012497312655;9.99925148418535;0.4168039238191585;0.4536628617631041;0.45365679417498783;0.38445793759217906;0.31911451290720017;1.0840886831094085;0.49963957748749116;0.9998913958963089
39.58965;1.0761668791856533;0.41667583440762984;0.3871990675858555;0.3398709076747635;0.3158326998520139;1.0000127536931074;9.999278567347138;0.4168041497401083;0.453662765455395;0.4536566623885938;0.38445831133466263;0.31911389228494313;1.0840862650937502;0.4996402106213417;0.9998898854579278
39.59965;1.076166011646011;0.4166755087230708;0.387198307456769;0.3398714379451802;0.3158324153978183;1.0000129851751822;9.999305321276148;0.4168043183352703;0.453662648077843;0.453656498782326;0.3844586920200021;0.3191132716706657;1.08408381632394;0.4996408592632285;0.9998883771232551
39.60965;1.0761651202825613;0.41667521245015743;0.3871975773576471;0.3398719778417867;0.3158321375133268;1.000013188740494;9.999331775255975;0.4168044271974594;0.4536625076196189;0.4536563059346113;0.3844590802721614;0.31911265277909456;1.0840813462639451;0.49964152152913827;0.9998868667568814
39.61965;1.0761642022919675;0.4166749445347712;0.3871968791789591;0.339872527949306;0.3158318683939951;1.0000133608638528;9.999357948898224;0.4168044743573498;0.45366234219578866;0.45365608650997524;0.38445947677886444;0.31911203735708;1.0840788653632112;0.4996421960200022;0.9998853508602538
39.62965;1.0761632566044765;0.41667470418446806;0.38719621457828113;0.3398730886713819;0.3158316101426595;1.0000134975054817;9.999383853398713;0.4168044583669527;0.4536621502724888;0.4536558429321787;0.38445988212099247;0.3191114271793664;1.0840763842923957;0.499642881596705;0.9998838268753746
39.63965;1.0761622826832478;0.416674491235503;0.3871955849920366;0.33987366021770704;0.31583136484990326;1.0000135940460937;9.999409492931287;0.4168043782824174;0.4536619309931508;0.45365557729034256;0.38446029676836313;0.3191108239515096;1.0840739140804265;0.4996435770121486;0.9998822923922313
39.64965;1.0761612789295987;0.4166743061856661;0.3871949912688854;0.3398742427183577;0.31583113460293033;1.0000136455474316;9.999434861202003;0.4168042334868398;0.45366168413620495;0.4536552916187684;0.3844607213600972;0.3191102292252225;1.0840714665345301;0.49964428080007756;0.9998807452568782
39.65965;1.0761602421845275;0.4166741498504603;0.387194433741893;0.33987483616292535;0.31583092147885594;1.000013647221345;9.999459939779767;0.41680402352654333;0.4536614096981233;0.45365498840554896;0.3844611566214082;0.3191096443002487;1.0840690540534619;0.4996449916661715;0.9998791846591737
39.66965;1.0761591683645126;0.41667402299950823;0.3871939126097004;0.3398754401353907;0.31583072736413176;1.0000135954034635;9.99948469682646;0.4168037480823604;0.45366110776515856;0.45365467085309424;0.3844616029474651;0.3191090701709475;1.0840666892132718;0.4996457090055922;0.9998776115521899
39.67965;1.0761580533709587;0.41667392627430344;0.38719342791281997;0.3398760536269667;0.3158305537740816;1.0000134882501757;9.999509086521627;0.4168034071739498;0.4536607788077058;0.4536543426486098;0.3844620604448529;0.3191085075976475;1.0840643845035673;0.4996464328991006;0.9998760283475902
39.68965;1.07615689395054;0.4166738601534343;0.38719297923546314;0.3398766750369253;0.3158304018887911;1.0000133250250007;9.999533060361527;0.41680300138637977;0.4536604238678155;0.45365400747033824;0.3844625293137244;0.31910795720474294;1.0840621518800997;0.4996471633155719;0.9998744383633017
39.69965;1.0761556884332975;0.416673824938641;0.3871925655976468;0.33987730229352475;0.3158302725971007;1.0000131052192103;9.999556583709762;0.41680253179510574;0.45366004432462764;0.45365366850952954;0.3844630098578439;0.3191074196720662;1.0840600021389917;0.4996478991522904;0.9998728447183179
39.70965;1.076154436724254;0.4166738208584211;0.38719218578505704;0.3398779332232942;0.3158301664044388;1.0000128289913226;9.999579640476068;0.4168019996864882;0.4536596416608532;0.4536533282795091;0.38446350210203545;0.3191068961464915;1.0840579443145986;0.4996486380874134;0.9998712492213756
39.71965;1.076153139533186;0.4166738480406902;0.38719183903886106;0.3398785660493506;0.31583008338150464;1.00001249821517;9.999602225888369;0.41680140617904116;0.45365921781942903;0.45365298878083427;0.38446400537907033;0.31910638842114186;1.0840559854133593;0.4996493773080093;0.999869652458118
39.72965;1.0761517978769903;0.41667390642693986;0.38719152536687595;0.33987919946823497;0.3158300231974379;1.0000121167138227;9.9996243384632;0.4168007520563611;0.45365877569461904;0.45365265180164643;0.3844645182706116;0.3191058985109383;1.084054130634096;0.4996501142576954;0.999868054754386
39.73965;1.0761504133416988;0.4166739958184727;0.3871912450881047;0.3398798322366308;0.315829985129288;1.0000116893110995;9.99964597784633;0.41680003806558413;0.4536583189579218;0.45365231913088994;0.38446503913200303;0.3191054282379454;1.084052383576607;0.49965084673825316;0.9998664565810985
39.74965;1.0761489885689026;0.4166741158656174;0.38719099818288255;0.3398804627201605;0.31582996818006925;1.0000112203410263;9.999667147556645;0.41679926503665293;0.45365785135671693;0.4536519926175662;0.384465566657816;0.31910497935030224;1.0840507465070097;0.4996515726544495;0.9998648582741876
39.75965;1.0761475271668488;0.41667426591401446;0.3871907840386566;0.33988108868379896;0.3158299713808098;1.000010712880089;9.999687854887204;0.4167984336599232;0.4536573760156806;0.4536516741789671;0.3844660998726501;0.31910455374225444;1.0840492214045996;0.4996522901178415;0.999863260040851
39.76965;1.0761460333794248;0.41667444492169575;0.387190601713739;0.33988170736580825;0.31582999390556066;1.0000101693229901;9.999708104785642;0.41679754473614117;0.4536568951258881;0.45365136576102516;0.38446663795411495;0.3191041534631339;1.084047811259056;0.4996529978592323;0.9998616621908566
39.77965;1.0761445123144988;0.4166746515936772;0.3871904503460913;0.33988231580709066;0.3158300348258714;1.0000095920838685;9.999727894006126;0.41679659974504074;0.453656410053306;0.45365106934499344;0.38446718048076123;0.319103780740327;1.08404652037822;0.49965369522546116;0.9998600649883189
39.78965;1.0761429699878597;0.416674884604407;0.38719032930197284;0.3398829113531845;0.31583009304302456;1.0000089835162804;9.999747206953478;0.4167956008608034;0.4536559214485906;0.4536507871708967;0.3844677277280644;0.3191034379467213;1.084045353943255;0.4996543815279398;0.9998584687123714
39.79965;1.0761414131023397;0.4166751426662864;0.3871902381592485;0.3398834920598426;0.31583016766092237;1.0000083459892108;9.999766014157155;0.4167945504500092;0.45365542928494973;0.4536505219071792;0.3844682803982543;0.31910312737005986;1.0840443176138368;0.4996550553549479;0.9998568744894548
39.80965;1.0761398498250965;0.416675424325078;0.3871901766684741;0.339884056666993;0.31583025809043486;1.000007682705272;9.999784280743672;0.4167934506429974;0.4536549332738588;0.4536502765449862;0.38446883906675305;0.31910285102851554;1.0840434170423805;0.4996557144113552;0.9998552849057447
39.81965;1.076138290662105;0.41667572760417476;0.3871901446804781;0.3398846041424823;0.31583036354518895;1.0000069981528479;9.999801982484527;0.4167923034015905;0.4536544335260578;0.45365005409799153;0.3844694040105845;0.3191026106236301;1.0840426573518682;0.49965635578981543;0.9998537035860581
39.82965;1.0761367478343646;0.41667604977743156;0.38719014206273;0.3398851331492283;0.3158304826230333;1.0000062972858532;9.999819116251526;0.4167911109517891;0.45365393063974174;0.4536498571412208;0.38446997544623873;0.319102407545766;1.0840420429094588;0.49965697641234436;0.9998521345083322
39.83965;1.0761352339917187;0.41667638739679697;0.3871901684792257;0.33988564189078796;0.31583061337597684;1.0000055843588136;9.9998356973146;0.4167898759891866;0.45365342507174794;0.45364968735223105;0.38447055365721217;0.31910224296930556;1.0840415771346228;0.499657573514048;0.9998505819413679
39.84965;1.0761337615134736;0.4166767365377661;0.38719022297399525;0.33988612849571265;0.3158307535106275;1.0000048628372464;9.999851748515084;0.41678860168182374;0.45365291672205915;0.4536495452812005;0.38447113879002603;0.3191021179020703;1.0840412621154911;0.49965814492522803;0.9998490504797515
39.85965;1.0761323421888624;0.41667709328701036;0.38719030375155156;0.3398865915781712;0.315830900472475;1.0000041362599716;9.99986729369032;0.4167872917900349;0.453652405323359;0.45364943051228085;0.3844717306845961;0.31910203305324736;1.0840410982671043;0.4996586890355814;0.9998475443508597
39.86965;1.0761309863832431;0.4166774542388987;0.38719040846776404;0.33988703060990993;0.31583105158784314;1.0000034088077208;9.999882359508971;0.4167859506271429;0.45365189101532366;0.4536493421841219;0.3844723289148951;0.3191019886782536;1.084041084482941;0.49965920458338337;0.9998460668646546
39.87965;1.076129701766565;0.41667781661390335;0.3871905347045767;0.33988744601994453;0.3158312043073108;1.0000026851443922;9.99989697786155;0.4167845826392294;0.453651374591964;0.4536492794341278;0.38447293276125766;0.31910198451129257;1.0840412184763653;0.49965969022755297;0.9998446208395583
39.88965;1.0761284928751382;0.4166781781479391;0.38719068024360026;0.33988783905555314;0.3158313563071866;1.0000019699982554;9.99991118205725;0.4167831918398012;0.45365085765832697;0.453649241369745;0.3844735411979142;0.3191020197279631;1.0840414965733565;0.4996601441509513;0.9998432089823579
39.89965;1.0761273619097504;0.41667853704323243;0.3871908432158733;0.3398882115649736;0.3158315053822257;1.0000012676783112;9.99992499668807;0.41678178152553885;0.4536503427382963;0.45364922667222796;0.38447415312484967;0.31910209294327735;1.084041913609728;0.49966056419638977;0.9998418339785332
39.90965;1.0761263103693368;0.4166788920675212;0.38719102230788743;0.3398885657840514;0.3158316494265135;1.0000005813394233;9.99993843190191;0.41678035446056944;0.4536498332040297;0.45364923338951435;0.38447476760753413;0.31910220243396026;1.0840424635034513;0.4996609482483362;0.9998404991860657
39.91965;1.0761253409246891;0.4166792426799761;0.3871912168780738;0.33988890406873823;0.31583178672709883;0.9999999123355807;9.999951495395402;0.4167789132670856;0.45364933305409505;0.45364925922334126;0.3844753839332728;0.31910234655464814;1.0840431396028518;0.49966129447345;0.9998392093918557
39.92965;1.076124458043295;0.4166795888404523;0.3871914267281053;0.3398892286662389;0.3158319162770942;0.9999992606444014;9.999964211780856;0.4167774607495167;0.4536488466793412;0.4536493019191306;0.3844760014595576;0.31910252383291227;1.0840439348443072;0.49966160136181664;0.9998379704710408
39.93965;1.07612366672682;0.41667993080525717;0.38719165173438347;0.33988954170326513;0.3158320376731908;0.9999986262084828;9.99997662742002;0.41677600003322607;0.4536483788390561;0.45364935950793206;0.38447661936671756;0.3191027326140681;1.084044842648494;0.49966186740756;0.9998367883238527
39.94965;1.0761229707238706;0.41668026930963925;0.38719189183687536;0.3398898452878832;0.3158321506790155;0.9999980094642014;9.999988800666525;0.4167745344172738;0.4536479347092871;0.4536494306015738;0.38447723659363475;0.3191029708972632;1.0840458580395675;0.49966209081359453;0.9998356685037634
39.95965;1.0761223719303015;0.4166806056626854;0.3871921474342742;0.33989014149060964;0.31583225495309825;0.999997410438436;10.000000790391926;0.4167730669924177;0.453647519604916;0.4536495146766922;0.3844778518690144;0.31910323674115404;1.0840469777772184;0.49966226979738687;0.9998346167159147
39.96965;1.07612187134496;0.41668094147235685;0.3871924195844007;0.33989043216211284;0.31583235004037524;0.999996827825394;10.000012649956195;0.41677160036490396;0.4536471383643887;0.4536496119089739;0.38447846366929395;0.31910352879198567;1.0840481993498274;0.4996624030730678;0.9998336391612663
39.97965;1.0761214702678215;0.41668127834180185;0.3871927095758697;0.33989071862769554;0.3158324352772728;0.9999962590766805;10.000024427027464;0.41677013650463235;0.4536467947251751;0.45364972245412466;0.3844790702943229;0.3191038463680388;1.0840495197759912;0.49966248976186073;0.9998327423994428
39.98965;1.0761211705389297;0.41668161768820655;0.38719301837826914;0.3398910015078463;0.31583250959466574;0.9999957014483403;10.00003616351793;0.4167686764985197;0.4536464910466519;0.453649845857731;0.3844796700747372;0.31910418919562045;1.084050935311964;0.49966252898641916;0.9998319328233408
39.99965;1.076120974008962;0.41668196054124257;0.38719334657324517;0.33989128089409476;0.31583257143311017;0.9999951532507358;10.00004789311594;0.4167672206577344;0.4536462285277538;0.4536499810853914;0.38448026147855974;0.31910455722803854;1.0840524420403561;0.49966251971647596;0.9998312158671654
40.00965;1.076120882006584;0.4166823073627058;0.38719369452486563;0.3398915566237477;0.31583261888576736;0.9999946139905229;10.000059640048908;0.4167657691547126;0.4536460076874898;0.4536501267947268;0.3844808430909894;0.3191049505235398;1.0840540361833624;0.49966246094718997;0.9998305957744131
40.01965;1.0761208952361976;0.4166826580511475;0.3871940624340493;0.3398918284359531;0.3158326501431728;0.9999940835995318;10.00007142140328;0.41676432257943846;0.4536458287553118;0.4536502814613867;0.38448141349512727;0.3191053689270875;1.0840557139280065;0.49966235209603516;0.9998300761866481
40.02965;1.076121013622635;0.4166830121866208;0.38719445030814625;0.33989209610132043;0.3158326641104307;0.9999935623149421;10.00008325234579;0.41676288213286966;0.45364569165973057;0.4536504432461085;0.38448197107596294;0.31910581177479114;1.084057471818469;0.4996621931817385;0.9998296605400913
40.03965;1.076121235628638;0.41668336947695883;0.3871948579734577;0.3398923594704304;0.3158326607428442;0.9999930513490851;10.000095149100574;0.41676144948897703;0.4536455956478572;0.4536506097987911;0.3844825140098552;0.3191062780020163;1.0840593073226845;0.49966198480544505;0.9998293520221344
40.04965;1.0761215579093062;0.4166837300838017;0.38719528536693865;0.3398926182508153;0.31583264075785744;0.9999925533439846;10.000107122663733;0.4167600262971984;0.4536455393100626;0.45365077856482106;0.3844830404270973;0.31910676641479674;1.0840612181241616;0.49966172847803264;0.9998291534957408
40.05965;1.0761219760484748;0.4166840945962152;0.38719573292849746;0.3398928717084001;0.31583260515679273;0.9999920722712529;10.000119167109224;0.4167586136268405;0.45364552131415037;0.4536509474261819;0.3844835483898354;0.3191072757422819;1.084063200735635;0.49966142684378345;0.9998290670449111
40.06965;1.0761224858542513;0.41668446397553033;0.3871962014732344;0.3398931187329104;0.31583255508340824;0.9999916128334382;10.00013125794538;0.4167572118595495;0.45364554076204094;0.45365111487274146;0.38448403582991936;0.31910780462390004;1.084065250342276;0.4996610833120061;0.9998290934069489
40.07965;1.0761230844272927;0.41668483958043195;0.3871966916914649;0.33989335814817484;0.3158324917792181;0.9999911795647433;10.000143364275122;0.41675582106822334;0.4536455966421478;0.453651279684386;0.3844845006824984;0.3191083516506096;1.0840673616681173;0.4996607017538056;0.9998292320194194
40.08965;1.076123770501287;0.4166852228898219;0.38719720398436613;0.33989358880660053;0.3158324164549466;0.9999907763673493;10.000155461071833;0.4167544414441339;0.4536456874385554;0.4536514407376692;0.3844849409603279;0.3191089152911044;1.0840695291682965;0.4996602864506972;0.9998294812935815
40.09965;1.076124543993963;0.41668561500302587;0.38719773866245205;0.3398938094252694;0.3158323303272071;0.9999904066681805;10.000167529525058;0.4167530735127054;0.4536458113576843;0.45365159717174935;0.38448535473644;0.31910949373692427;1.0840717467912637;0.49965984160223076;0.9998298390423814
40.10965;1.0761254050609368;0.4166860164842558;0.3871982961447434;0.33989401837045535;0.31583223468500216;0.9999900735264269;10.000179548345757;0.416751718272672;0.4536459664925475;0.45365174848265033;0.38448574033612193;0.3191100849258141;1.0840740083494986;0.4996593705144241;0.9998303034670211
40.11965;1.0761263530199143;0.4166864277824617;0.3871988771491661;0.3398942134539295;0.31583213069370214;0.9999897795463545;10.000191492491796;0.4167503771997427;0.4536461509416236;0.4536518942145091;0.3844860966847293;0.3191106867405661;1.0840763081430298;0.4996588754210222;0.9998308739866939
40.12965;1.0761273857587903;0.4166868498372762;0.38719948286060524;0.3398943919479342;0.3158320192458241;0.999989526699157;10.000203341370215;0.4167490519549607;0.4536463631657551;0.4536520335607845;0.38448642334423805;0.3191112971774912;1.0840786412174896;0.4996583580181191;0.9998315511106661
40.13965;1.076128500066599;0.41668728418048556;0.3872001148697241;0.3398945510272128;0.31583190121918525;0.9999893160554411;10.000215077585024;0.41674774412738735;0.4536466021073242;0.4536521652436039;0.3844867200443577;0.31911191448779724;1.0840810032612689;0.4996578198725337;0.999832335710689
40.14965;1.0761296925233963;0.4166877323972305;0.38720077490494137;0.33989468821376817;0.31583177778750726;0.9999891476171809;10.000226675494176;0.4167464553419889;0.4536468667304522;0.4536522877621373;0.3844869862323911;0.31911253730240974;1.0840833904667573;0.4996572625649354;0.9998332286496436
40.15965;1.076130960230567;0.41668819563094456;0.3872014645987822;0.33989480145131973;0.31583165023880466;0.9999890200389254;10.000238099259317;0.41674518744912037;0.45364715536474354;0.45365239970359417;0.384487221175557;0.31911316462472517;1.0840857995627187;0.49965668809957475;0.9998342309114389
40.16965;1.0761323008015673;0.41668867452671365;0.3872021854429209;0.3398948889990496;0.315831519526212;0.9999889305179759;10.000249314854308;0.416743942412235;0.45364746547909457;0.45365249977161776;0.3844874243296297;0.31911379569591547;1.084088228143557;0.4996560994089319;0.9998353433270781
40.17965;1.0761337115900709;0.41668916936174716;0.3872029387849045;0.3398949493024093;0.3158313862218027;0.9999888756928478;10.000260302367165;0.41674272213671615;0.4536477940430681;0.4536525867774768;0.38448759529815696;0.3191144298972012;1.0840906749304133;0.49965550044375034;0.9998365657487223
40.18965;1.0761351892396234;0.4166896801941079;0.38720372564289496;0.3398949810430719;0.3158312509025816;0.9999888531053218;10.000271059311967;0.4167415285942391;0.4536481381521938;0.4536526597027433;0.38448773328194313;0.3191150667240494;1.084093139209261;0.4996548959378586;0.9998378967112671
40.19965;1.0761367302308982;0.41669020688668906;0.38720454648487085;0.33989498334126206;0.3158311144155287;0.999988862150392;10.000281597972272;0.41674036389789476;0.4536484954113102;0.45365271762875714;0.38448783674865866;0.31911570570266634;1.0840956197185787;0.49965429090925295;0.9998393338597714
40.20965;1.0761383315834203;0.4166907490315267;0.3872054012078792;0.3398949557149779;0.3158309777813427;0.9999889041959834;10.000291942207923;0.41673922995070717;0.4536488638102018;0.453652759821947;0.3844879039145179;0.3191163463194316;1.0840981139132297;0.4996536899021698;0.9998408740623571
40.21965;1.076139991080825;0.4166913062226005;0.3872062893441732;0.33989489796791295;0.315830841977584;0.9999889820876405;10.000302126602868;0.41673812802623095;0.4536492415525734;0.4536527861037642;0.3844879335281022;0.3191169880739692;1.0841006178374637;0.4996530965911961;0.9998425128637423
40.22965;1.076141706725009;0.416691878593177;0.3872072104156602;0.3398948103870389;0.3158307077453537;0.9999890992595816;10.0003121959374;0.4167370586471311;0.4536496271792976;0.45365279700495914;0.3844879251929409;0.31911763051266595;1.084103126196858;0.49965251413668405;0.9998442444097472
40.23965;1.0761434756799584;0.4166924670520318;0.3872081641815778;0.33989469396240457;0.3158305752554047;0.9999892588406374;10.000322197907819;0.4167360215901351;0.4536500196050643;0.4536527937341473;0.38448787924248273;0.319118273186549;1.084105632569166;0.499651945739938;0.9998460620939346
40.24965;1.0761452943241094;0.41669307314438586;0.38720915052022525;0.33989455024115783;0.3158304436799727;0.999989463674924;10.00033217370035;0.41673501579193556;0.45365041778539134;0.4536527783997121;0.38448779646781683;0.31911891564851713;1.0841081301994173;0.49965139457651214;0.9998479588349087
40.25965;1.0761471595896261;0.41669369863302336;0.3872101691100854;0.3398943810472551;0.3158303111807999;0.9999897170445757;10.000342157821358;0.41673403933846964;0.45365082031130555;0.4536527540949543;0.38448767794780303;0.31911955749319676;1.0841106127309137;0.4996508629904364;0.9998499268737531
40.26965;1.076149069727572;0.4166943448905016;0.387211219356796;0.33989418843253;0.3158301754408171;0.9999900225796103;10.000352181124752;0.41673308983013574;0.4536512253940747;0.4536527244755364;0.38448752521897084;0.3191201983982449;1.0841130738768026;0.4996503519175222;0.9998519577004716
40.27965;1.076151023610923;0.416695012572127;0.38721230058936157;0.33989397472354566;0.31583003416473426;0.9999903835523565;10.00036226798871;0.41673216483908265;0.4536516311469941;0.45365269331970154;0.3844873406008155;0.3191208381325965;1.0841155067744415;0.49964986126844535;0.9998540419500235
40.28965;1.076153019479691;0.41669570191466393;0.3872134121832111;0.33989374241040143;0.3158298852420817;0.9999908025515846;10.000372431615132;0.41673126208128436;0.4536520356101561;0.4536526642954984;0.384487127109778;0.319121476502295;1.084117903764701;0.49964939058452196;0.9998561694036995
40.29965;1.076155054585654;0.41669641315806033;0.3872145535508871;0.33989349389763945;0.31582972671620624;0.9999912808966638;10.00038267405416;0.41673037955299375;0.4536524363441213;0.45365264063934874;0.38448688780786455;0.3191221132699395;1.0841202565387804;0.49964893925991954;0.9998583294505551
40.30965;1.076157126059118;0.4166971464268306;0.38721572407633126;0.3398932313082694;0.3158295566728835;0.9999918178864443;10.000392994259078;0.4167295158606811;0.453652830046703;0.45365262469672096;0.3844866252104433;0.31912274808060975;1.0841225567526547;0.4996485065813223;0.9998605116106913
40.31965;1.0761592315182478;0.4166979013867766;0.3872169229001209;0.33989295649050866;0.31582937315429305;0.9999924110441651;10.000403397927554;0.41672867052901835;0.4536532126257133;0.4536526177835759;0.3844863412331688;0.31912338045350364;1.0841247965226646;0.49964809178211644;0.9998627059911973
40.32965;1.076161368383621;0.41669867723561643;0.3872181486295343;0.339892671118239;0.31582917414941697;0.9999930567011769;10.000413901734692;0.4167278440941277;0.4536535795495086;0.4536526208728226;0.3844860374099174;0.3191240099093654;1.0841269684746324;0.4996476940286769;0.9998649038380325
40.33965;1.0761635334060755;0.4166994728381637;0.3872193992886607;0.33989237663456856;0.31582895767798963;0.9999937501069337;10.000424532502565;0.41672703794504506;0.4536539260679125;0.45365263563300573;0.3844857151060692;0.3191246360971872;1.0841290659034932;0.4996473123003806;0.9998670978649534
40.34965;1.0761657235643536;0.41670028670609593;0.3872206724862075;0.3398920740639215;0.3158287219151154;0.9999944856751567;10.000435320734974;0.4167262539964692;0.45365424729277054;0.4536526646910476;0.38448537567297053;0.3191252586726278;1.0841310830216038;0.49964694524261655;0.9998692818703294
40.35965;1.076167936796958;0.41670111705514123;0.3872219654499561;0.33989176396042864;0.31582846510493046;0.9999952576076522;10.00044629169218;0.41672549437551665;0.45365453844087444;0.45365271100343163;0.38448502035864673;0.31912587708589596;1.0841330148942288;0.4996465911821013;0.9998714498228565
40.36965;1.0761701717466532;0.4167019621517162;0.3872232750200161;0.33989144656258774;0.3158281854199194;0.9999960608310409;10.000457460536747;0.41672476120186025;0.4536547952582958;0.4536527772124498;0.3844846500866248;0.31912649061086173;1.0841348569390272;0.49964624807841995;0.9998735953951757
40.37965;1.0761724271622912;0.41670282058271957;0.3872245979162216;0.33989112203996885;0.31582788108597054;0.9999968918372525;10.000468833057186;0.4167240564051175;0.45365501443143713;0.45365286546263933;0.38448426552754256;0.31912709845742576;1.0841366046565502;0.4996459132401878;0.9998757124664022
40.38965;1.0761747009427027;0.41670369115529887;0.38722593108488745;0.33989079067290334;0.31582755040362914;0.9999977485483748;10.000480410401602;0.4167233815623967;0.4536551939844194;0.4536529775607322;0.38448386745131213;0.3191276997274641;1.0841382544224216;0.49964558329280795;0.9998777958800165
40.39965;1.0761769896585758;0.41670457265710786;0.38722727181599537;0.339890452764785;0.3158271915246;0.9999986292071669;10.00049219103806;0.41672273791800696;0.45365533326236035;0.4536531152170515;0.3844834569561203;0.3191282933880947;1.0841398043610067;0.4996452546146084;0.9998798412144752
40.40965;1.0761792896844729;0.4167054637261741;0.38722861760371996;0.3398901083437251;0.31582680257777257;0.9999995310672225;10.00050416627302;0.4167221265337937;0.45365543218355286;0.4536532800366577;0.38448303535788264;0.3191288784835573;1.0841412540216286;0.4996449239323009;0.9998818438906704
40.41965;1.0761815985200105;0.41670636284772067;0.3872299658955547;0.33988975692488466;0.3158263822928221;1.0000004498388873;10.000516314285774;0.4167215483023201;0.4536554905859581;0.45365347319524646;0.3844826039359931;0.3191294544369892;1.084142603680365;0.49964458876935436;0.9998837992930562
40.42965;1.0761839143946421;0.4167072684429266;0.3872313140102097;0.3398893973662598;0.3158259303896981;1.0000013803274659;10.000528594841613;0.416721003922801;0.45365550837384594;0.4536536952726465;0.38448216375766814;0.3191300210479917;1.0841438541060007;0.4996442475986184;0.9998857035692973
40.43965;1.076186235065701;0.41670817895507106;0.3872326593377241;0.3398890278795766;0.31582544716867106;1.0000023173867743;10.000540949264929;0.4167204940254896;0.45365548608861883;0.45365394656362806;0.38448171557053795;0.31913057807574136;1.0841450062335964;0.4996438997684169;0.9998875537004862
40.44965;1.0761885574834051;0.4167090927858605;0.38723399957603677;0.33988864643572336;0.31582493282732255;1.000003256025313;10.000553314899763;0.416720019387186;0.45365542530215236;0.45365422748637413;0.3844812599138921;0.3191311246894525;1.084146060784914;0.4996435451495149;0.9998893471847542
40.45965;1.0761908777611116;0.4167100081938844;0.3872353326809499;0.33988825140622;0.31582438727189177;1.0000041907345092;10.000565647957547;0.41671958109333546;0.4536553286124413;0.4536545387129543;0.38448079745515346;0.3191316591187523;1.0841470182725026;0.49964318356288573;0.9998910819443559
40.46965;1.0761931908394304;0.416710923312095;0.3872366566665822;0.3398878419827016;0.3158238102517954;1.0000051153031304;10.00057793315887;0.4167191806158107;0.4536551994059267;0.4536548810175739;0.38448032904701684;0.31913217875170125;1.084147879029949;0.49964281453418613;0.9998927564297543
40.47965;1.0761954904954025;0.41671183620550123;0.38723796969570473;0.3398874181016085;0.3158232013230716;1.0000060233557324;10.000590171073622;0.416718819810372;0.4536550415669955;0.4536552548765103;0.3844798553921602;0.3191326806418877;1.0841486430500964;0.4996424374789692;0.9998943699629907
40.48965;1.0761977693608813;0.41671274500841554;0.3872392703747687;0.33988697994592626;0.31582255984674185;1.0000069082544494;10.000602359195293;0.416718500598297;0.45365485907971875;0.4536556599794272;0.3844793768808031;0.319133162033134;1.0841493097553838;0.49964205193983313;0.9998959228907375
40.49965;1.07620001891596;0.41671364814678125;0.3872405578530154;0.3398865275297771;0.3158218853735688;1.000007762435787;10.000614484013575;0.4167182244969389;0.4536546555800892;0.4536560950286981;0.38447889374572836;0.3191336205343252;1.0841498779807155;0.49964165781397996;0.9998974163626888
40.50965;1.076202230329937;0.41671454437685507;0.3872418317085354;0.33988606077322475;0.31582117801228293;1.0000085775335283;10.000626525703488;0.4167179925552105;0.4536544341526527;0.45365655816302564;0.3844784060773465;0.31913405390104715;1.0841503463723432;0.499641255353746;0.999898852536506
40.51965;1.0762043953051132;0.41671543256164817;0.387243091784573;0.3398855797244486;0.3158204383145056;1.0000093452372174;10.000638467693987;0.41671780553237353;0.45365419750748615;0.45365704768500537;0.38447791366926404;0.3191344597722389;1.0841507135122488;0.49964084472634657;0.9999002351883656
40.52965;1.076206506034398;0.41671631145337407;0.3872443379433341;0.3398850845354358;0.31581966689101953;1.000010058351927;10.00065030167914;0.4167176638934566;0.45365394817500976;0.45365756227002535;0.3844774161005546;0.31913483563332085;1.084150977390823;0.4996404255468555;0.9999015696872492
40.53965;1.076208554875992;0.4167171796755886;0.3872455697186373;0.3398845754530498;0.3158188642130399;1.0000107120070498;10.000662029865758;0.41671756785500436;0.45365368834407144;0.45365810061969947;0.3844769131023291;0.3191351788471082;1.084151135483246;0.49963999668934245;0.9999028623666908
40.54965;1.0762105340697226;0.4167180358275242;0.3872467861273256;0.33988405299807506;0.3158180307792272;1.0000113046096215;10.000673669204003;0.4167175177237828;0.45365341979937246;0.4536586611626814;0.3844764047984005;0.3191354867161208;1.0841511860814257;0.49963955641550395;0.9999041200688598
40.55965;1.0762124355544442;0.4167188786248508;0.3872479858708453;0.33988351798946037;0.31581716745715815;1.0000118377243974;10.00068525161167;0.4167175141293993;0.4536531443029305;0.45365924194454205;0.3844758915961653;0.3191357567745491;1.0841511291149937;0.499639102890598;0.9999053498231324
40.56965;1.0762142512705932;0.4167197069658317;0.3872491677084465;0.3398829712636812;0.3158162756617243;1.0000123144983866;10.000696816271617;0.41671755776613134;0.4536528636784029;0.4536598405400075;0.3844753740433878;0.31913598718066505;1.0841509653063597;0.49963863472959924;0.9999065586232433
40.57965;1.0762159739724628;0.41672051969987484;0.3872503306299992;0.3398824134672239;0.3158153571432489;1.0000127378184747;10.00070839772315;0.4167176489357146;0.45365257932477776;0.45366045402539995;0.3844748528040981;0.31913617685143264;1.0841506953081255;0.4996381510344155;0.9999077534033028
40.58965;1.0762175976681057;0.4167213153806873;0.3872514737954919;0.3398818452881277;0.3158144135867759;1.00001310959222;10.000720017996224;0.4167177873790864;0.4536522919150737;0.453661079261421;0.3844743286721128;0.31913632546552473;1.0841503202406935;0.49963765113830994;0.9999089406967043
40.59965;1.0762191170375508;0.41672209247602604;0.38725259631698117;0.3398812678755312;0.31581344645464887;1.0000134308358617;10.0007316876815;0.4167179723549561;0.45365200150199303;0.4536617133205669;0.38447380272632714;0.3191364336866092;1.0841498426894323;0.49963713473767374;0.9999101261399181
40.60965;1.0762205264147833;0.4167228496255041;0.38725369699867956;0.3398806829037916;0.3158124570271615;1.000013701857607;10.000743411463306;0.41671820275343;0.4536517076266859;0.4536623535335951;0.3844732764419032;0.31913650324847126;1.0841492668209827;0.49963660228058837;0.9999113143900406
40.61965;1.0762218192071218;0.4167235856099531;0.38725477436906586;0.3398800922814076;0.3158114463388625;1.000013922614194;10.000755193275488;0.4167184775007676;0.4536514093253241;0.4536629974117497;0.3844727514982069;0.3191365365809736;1.0841485978889105;0.4996360550756918;0.9999125091387611
40.62965;1.0762229882109204;0.4167242994325586;0.38725582691092025;0.33987949788063027;0.31581041498456486;1.0000140935387853;10.000767040193178;0.41671879621432695;0.45365110521331037;0.4536636428168869;0.38447222945122966;0.3191365363929094;1.0841478421077164;0.4996354949878864;0.999913712799861
40.63965;1.076224026693346;0.41672499041137284;0.38725685300051954;0.33987890133432025;0.31580936303867496;1.0000142162851597;10.00077896407397;0.41671915939421883;0.45365079362685157;0.4536642880136126;0.3844717115399772;0.3191365054855592;1.0841470067626393;0.49963492372692025;0.9999149262640167
40.64965;1.0762249290799686;0.4167256580214486;0.38725785072866425;0.33987830374932765;0.31580829027932306;1.0000142934057534;10.000790979839591;0.41671956801956894;0.45365047274214865;0.4536649315312728;0.38447119880711494;0.3191364466964116;1.0841460998447376;0.4996343423492822;0.9999161495849276
40.65965;1.0762256905367933;0.4167263018745083;0.3872588180287974;0.3398777055418044;0.3158071964474761;1.0000143274711641;10.000803106607663;0.4167200230715124;0.4536501409682577;0.45366557212421577;0.384470692374018;0.3191363628222749;1.0841451294999096;0.4996337515823744;0.99991738320398
40.66965;1.076226306677068;0.41672692197551753;0.38725975290721365;0.3398771066228607;0.3158060812930271;1.0000143206620098;10.00081537628257;0.4167205251634576;0.45364979749479806;0.4536662089235191;0.38447019353508954;0.31913625649896643;1.0841441039475024;0.4996331523433033;0.9999186283553654
40.67965;1.076226774268961;0.41672751878995307;0.38726065354181366;0.33987650662834595;0.3158049447344481;1.00001427505687;10.000827834578487;0.41672107433620736;0.4536494422449222;0.45366684161681387;0.3844697037594607;0.31913613019190756;1.0841430311418998;0.49963254569136756;0.9999198866289921
40.68965;1.0762270921072683;0.41672809271829125;0.38726151827992694;0.33987590490636554;0.31580378730288267;1.0000141936453948;10.00084052800512;0.41672167012632105;0.45364907528550985;0.45366747045008776;0.3844692247297926;0.3191359863923772;1.0841419178341654;0.49963193248108495;0.9999211594228834
40.69965;1.0762272613733017;0.416728643267713;0.38726234550859834;0.33987530050624637;0.3158026104003563;1.0000140809959028;10.000853500748969;0.41672231172060864;0.45364869655467105;0.4536680962112551;0.3844687582822217;0.31913582779984684;1.0841407693963336;0.4996313133937252;0.9999224472942689
40.70965;1.0762272855073975;0.4167291687761099;0.3872631335964468;0.33987469229548817;0.3158014159810522;1.000013942319834;10.000866804897422;0.4167229981988171;0.4536483061094301;0.45366872014808046;0.3844683063390704;0.319135657147611;1.0841395904245446;0.4996306893434577;0.999923749239609
40.71965;1.0762271693796521;0.41672966692507557;0.3872638811137315;0.33987407895589705;0.3158002060393692;1.0000137818480486;10.000880496233288;0.416723728900229;0.45364790431488644;0.45366934357975264;0.38446787095788687;0.3191354768872735;1.0841383850457829;0.4996300617585945;0.999925062739975
40.72965;1.076226917755974;0.416730135462848;0.3872645869599077;0.3398734589346517;0.315798982408084;1.000013601976398;10.00089461709216;0.4167245034899966;0.4536474918014759;0.45366996752041955;0.3844674541715272;0.3191352892047024;1.0841371569634306;0.4996294326389496;0.9999263849825581
40.73965;1.076226534307014;0.4167305727306319;0.3872652501866734;0.339872830621036;0.31579774674474853;1.000013403461445;10.00090919089862;0.4167253216198847;0.4536470695003504;0.45367059253482767;0.3844670575722332;0.31913509627834113;1.0841359092546918;0.4996288045679315;0.9999277139093723
40.74965;1.076226022055918;0.416730977847729;0.3872658700042377;0.3398721927124737;0.31579650066313475;1.0000131862266424;10.000924226429248;0.4167261824996078;0.4536466385910396;0.4536712186972523;0.3844666821817478;0.31913490043833476;1.0841346441064712;0.49962818062336656;0.9999290479970743
40.75965;1.0762253842102356;0.4167313505251882;0.38726644609979666;0.3398715444644931;0.31579524594580943;1.000012949638748;10.000939718493344;0.4167270847246637;0.45364620007999074;0.45367184559931484;0.38446632877048054;0.31913470415900697;1.0841333632873225;0.49962756411384784;0.9999303855731305
40.76965;1.0762246244884226;0.41673169067810695;0.38726697877420635;0.33987088552024264;0.3157939844886461;1.0000126919999388;10.000955648183524;0.41672802660244074;0.4536457544307682;0.4536724722645817;0.38446599825381195;0.3191345099797518;1.0841320685968716;0.49962695831757337;0.9999317245932268
40.77965;1.0762237475258216;0.41673199795993665;0.3872674687268057;0.33987021562131503;0.315792718271386;1.000012410821712;10.00097198696415;0.41672900661137363;0.45364530174248413;0.45367309707364006;0.38446569173078626;0.31913432036533446;1.084130761120355;0.4996263661981401;0.9999330631403152
40.78965;1.0762227596007792;0.4167322715693305;0.38726791677633077;0.3398695346489181;0.31579144962875066;1.000012104022186;10.000988702225525;0.4167300234247369;0.4536448422499129;0.4536737179276744;0.3844654100987697;0.3191341375629912;1.0841294402611776;0.4996257900441506;0.9999344001195951
40.79965;1.076221668816424;0.41673251073183704;0.3872683237858441;0.33986884269254364;0.3157901814270913;1.000011770087034;10.001005761081426;0.4167310755575828;0.45364437660635903;0.4536743325514672;0.3844651537342361;0.3191339636627705;1.0841281035029895;0.4996252313780393;0.9999357351378918
40.80965;1.0762204841159775;0.4167327153147791;0.3872686908314619;0.33986813988447484;0.31578891691643635;1.0000114073832083;10.001023130411687;0.4167321611639075;0.4536439058162279;0.45367493878508697;0.38446492257552994;0.31913380075101033;1.0841267469379547;0.49962469120138636;0.9999370679383552
40.81965;1.076219213830604;0.4167328858522318;0.3872690192366057;0.3398674264107088;0.3157876592974432;1.000011014821831;10.00104077894641;0.4167332782498203;0.453643430988924;0.4536755347612275;0.38446471628074264;0.3191336508211622;1.084125366555658;0.49962417021595484;0.9999383984151808
40.82965;1.076217865058639;0.4167330232943339;0.387269310232141;0.3398667028336347;0.3157864113972912;1.0000105932241514;10.001058682095715;0.4167344250794286;0.45364295313387587;0.4536761188736374;0.38446453404451975;0.3191335156435317;1.0841239590608842;0.4996236690062326;0.9999397269050495
40.83965;1.0762164440137854;0.4167331289331301;0.38726956474500185;0.339865970327632;0.31578517586415716;1.0000101449264407;10.001076817844181;0.4167356004480906;0.453642473221794;0.45367668942376155;0.38446437435988395;0.3191333969020106;1.0841225215830825;0.4996231883350899;0.9999410540361119
40.84965;1.076214956407568;0.4167332043834494;0.3872697834690004;0.3398652307253244;0.31578395540407056;1.0000096720149927;10.001095154174394;0.4167368036075799;0.4536419924609267;0.4536772443600769;0.3844642351726145;0.3191332962943764;1.0841210515492878;0.49962272922659007;0.9999423802531469
40.85965;1.0762134074710392;0.41673325150307955;0.3872699669306775;0.33986448645028583;0.31578275265078354;1.000009175221473;10.001113644432378;0.41673803398380754;0.45364151249190304;0.45367778181606;0.38446411420801907;0.31913321534388933;1.084119547014042;0.49962229271248254;0.9999437053229226
40.86965;1.076211802045148;0.41673327232078006;0.3872701156995477;0.33986374025074345;0.3157815701537289;1.0000086537616748;10.001132234487104;0.41673929099326146;0.4536410353884883;0.453678300906681;0.3844640092759509;0.3191331551079619;1.084118006660198;0.49962187964842913;0.9999450279420086
40.87965;1.0762101449678383;0.4167332689414923;0.38727023056230686;0.3398629948476829;0.3157804105604645;1.000008105553888;10.001150868786969;0.4167405738066087;0.453640563610973;0.45367880174747166;0.38446391867259616;0.31913311594542965;1.0841164290756993;0.4996214907460678;0.9999463457346212
40.88965;1.0762084411187671;0.41673324333588496;0.38727031233339443;0.3398622526930728;0.3157792764696431;1.000007528006061;10.001169490224179;0.4167418809643948;0.45364009993669463;0.45367928493710113;0.3844638414441014;0.3191330974550169;1.0841148117071506;0.49962112659978053;0.9999476557702834
40.89965;1.0762066951718343;0.4167331972609287;0.38727036163402634;0.33986151580274315;0.3157781701078966;1.0000069191314138;10.001188039919363;0.4167432103045812;0.4536396471738156;0.45367975136765554;0.3844637772478055;0.3191330986755423;1.0841131507254043;0.4996207875615196;0.99994895521166
40.90965;1.0762049120374302;0.4167331326200891;0.38727037883758625;0.3398607856669526;0.3157770932440678;1.000006277941958;10.001206462559335;0.41674455929635246;0.4536392077015196;0.45368020240986606;0.384463726050627;0.3191331184378755;1.0841114418174822;0.49962047372478463;0.9999502416403953
40.91965;1.0762030971807335;0.4167330518914853;0.38727036406938875;0.33986006345842673;0.31577604715599294;1.0000056040067196;10.001224710152076;0.4167459251957664;0.4536387832532247;0.4536806398584015;0.384463687891936;0.3191331555875761;1.0841096806248556;0.4996201851969245;0.9999515132757716
40.92965;1.076201255676428;0.4167329579787816;0.3872703173508433;0.3398593504509542;0.31577503251129063;1.0000048971131656;10.001242731377301;0.41674730497485135;0.4536383750360572;0.45368106558154153;0.3844636626188215;0.31913320885705315;1.084107862898055;0.4996199223791052;0.9999527691515996
40.93965;1.076199391472913;0.416732853479481;0.3872702388331179;0.3398586481824955;0.3157740493046357;1.00000415709259;10.001260459674992;0.41674869556606015;0.4536379838125638;0.4536814813016475;0.3844636495795299;0.31913327662383867;1.0841059850068828;0.4996196860205636;0.9999540086290584
40.94965;1.0761975082614579;0.4167327399693348;0.3872701288097774;0.3398579582087331;0.3157730968583351;1.0000033832523103;10.001277820074332;0.41675009417206677;0.45363760992999;0.4536818886077449;0.3844636474456276;0.3191333569366251;1.0841040442395948;0.49961947698234466;0.9999552307322273
40.95965;1.0761956105336756;0.41673261780653026;0.387269987572742;0.33985728168072893;0.31577217395429225;1.0000025741155196;10.001294743665275;0.4167514980931861;0.45363725349205036;0.45368228917060116;0.3844636543008083;0.319133447717247;1.0841020389552332;0.4996192959777124;0.9999564343306335
40.96965;1.0761937032896305;0.41673248649276995;0.3872698153712192;0.33985661909384485;0.31577127919877895;1.0000017283858018;10.001311172186007;0.4167529044546802;0.45363691459370054;0.4536826848327276;0.38446366786873337;0.3191335469488236;1.0840999689771516;0.4996191435024618;0.9999576184887669
40.97965;1.0761917911465984;0.4167323452298415;0.3872696122629783;0.3398559705152839;0.3157704113782907;1.0000008462576555;10.001327055235324;0.4167543103360462;0.453636593475;0.45368307715842116;0.38446368559057453;0.31913365282512024;1.0840978355052586;0.4996190196195314;0.9999587820399862
40.98965;1.0761898776780812;0.41673219325362276;0.38726937782721277;0.3398553360816461;0.3157695696287388;0.9999999296126056;10.001342349000447;0.4167557131217135;0.4536362903860135;0.45368346694671413;0.3844637046081838;0.3191337638250212;1.0840956404170006;0.4996189235239465;0.9999599229435921
40.99965;1.076187964618472;0.41673202996225955;0.38726911120132573;0.3398547161305855;0.31576875360249135;0.9999989814154163;10.001357019534527;0.4167571106140432;0.4536360052937;0.4536838542473254;0.3844637219076503;0.31913387869767373;1.084093385359404;0.4996188531650958;0.9999610383258283
41.00965;1.0761860510729147;0.41673185497820747;0.38726881137568675;0.3398541108772936;0.3157679635687767;0.9999980056839587;10.001371046750117;0.41675850072111537;0.45363573795903095;0.45368423858119067;0.3844637344567391;0.3191339963382337;1.0840910713683265;0.4996188052598021;0.9999621251250059
41.01965;1.0761841336778741;0.4167316680709489;0.38726847731367764;0.33985352013391884;0.31576720020854676;0.9999970080025992;10.0013844217108;0.4167598810335625;0.45363548839247003;0.4536846193128736;0.3844637391352373;0.3191341156531388;1.084088699940356;0.499618776001499;0.9999631806677124
