time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
41.02965;1.07618220779042;0.4167314690641374;0.38726810809279527;0.3398529433671998;0.31576646431538535;0.9999959954247597;10.001397138233232;0.4167612486872345;0.4536352571755314;0.4536849963551204;0.38446373273988343;0.31913423556004694;1.0840862748114444;0.4996187620156822;0.9999642028322966
41.03965;1.076180268858823;0.41673125780191284;0.38726770330746146;0.3398523800520308;0.3157657566896191;0.9999949755761859;10.001409187847205;0.41676260056868436;0.45363504529508136;0.4536853706327562;0.3844637122688134;0.31913435510195676;1.0840838026613162;0.49961876087583096;0.9999651896395652
41.04965;1.0761783133901583;0.41673103412958745;0.38726726323809724;0.3398518299783448;0.315765078104042;0.9999939554419139;10.001420560266443;0.41676393362598524;0.453634853737671;0.4536857436995957;0.3844636751312496;0.31913447358594543;1.084081292227574;0.49961877109506064;0.9999661385950697
41.05965;1.0761763390599461;0.41673079813412306;0.3872667885335185;0.3398512931374794;0.31576442927063075;0.9999929403545986;10.001431247043604;0.4167652450316974;0.45363468334793045;0.45368611688261634;0.38446361895383624;0.31913459065455374;1.0840787532132472;0.4996187917007767;0.9999670468335878
41.06965;1.07617434398676;0.41673055050555685;0.38726627989446016;0.33985076936013964;0.31576381097508033;0.9999919339808813;10.00144124687251;0.41676653211190506;0.45363453477780463;0.4536864908226135;0.38446354147047734;0.31913470623193185;1.0840761958724325;0.4996188217364809;0.9999679122861563
41.07965;1.0761723260196858;0.41673029242379395;0.38726573800507413;0.3398502580510024;0.31576322425065223;0.9999909389971429;10.001450566819395;0.4167677921490587;0.4536344083242964;0.45368686583167445;0.3844634409426949;0.3191348203848077;1.0840736305367036;0.4996188602457653;0.9999687346976438
41.08965;1.0761702828057782;0.41673002505082807;0.3872651635528115;0.3398497580971183;0.3157626702962273;0.9999899575528358;10.00145921687897;0.4167690224058484;0.45363430399535204;0.4536872425178503;0.3844633165046514;0.3191349331713176;1.0840710669911007;0.49961890674872006;0.9999695155042614
41.09965;1.0761682124185286;0.41672974919126415;0.38726455732539244;0.3398492680042187;0.31576215012066133;0.9999889917333236;10.00146720541591;0.4167702204061278;0.45363422163329353;0.453687621718931;0.38446316800942204;0.3191350445631057;1.0840685141762014;0.4996189616342791;0.9999702570925729
41.10965;1.0761661136450704;0.4167294654089189;0.3872639203459329;0.33984878620926057;0.31576166409957673;0.9999880441489083;10.001474544356384;0.4167713841311785;0.45363416079859387;0.4536880038062327;0.3844629958507638;0.3191351546041952;1.084065980104048;0.49961902601004793;0.9999709623847817
41.11965;1.0761639862645456;0.4167291744974376;0.3872632537477255;0.3398483114959609;0.31576121182587663;0.999987118452892;10.001481259906228;0.4167725120873235;0.45363412060227826;0.4536883883287949;0.38446280096400404;0.31913526363691264;1.0840634720140232;0.4996191011240047;0.9999716345783387
41.12965;1.0761618320681388;0.4167288776550959;0.3872625584595811;0.3398478435338058;0.31576079243611804;0.9999862196523835;10.001487392947725;0.41677360309228956;0.45363409954008754;0.45368877423620224;0.38446258474110445;0.3191353721728123;1.0840609969549349;0.4996191879021428;0.9999722766271777
41.13965;1.0761596555398816;0.4167285760232493;0.38726183521635993;0.3398473831202314;0.3157604049874354;0.9999853535516738;10.001492987954624;0.4167746557338576;0.45363409560633056;0.45368916008808097;0.3844623488360057;0.31913548059842795;1.0840585625659094;0.49961928693149193;0.9999728909038594
41.14965;1.076157463409173;0.41672827019340447;0.38726108481065524;0.3398469316807884;0.3157600485134449;0.9999845256995048;10.00149808731635;0.4167756683623385;0.45363410690121303;0.45368954411434576;0.3844620948918595;0.31913558907182776;1.0840561777999367;0.49961939862615756;0.999973479338479
41.15965;1.0761552638656078;0.4167279601329626;0.38726030814128454;0.33984649055633903;0.3157597219320834;0.9999837411086535;10.001502733856993;0.4167766399430977;0.45363413231973315;0.45368992449885426;0.384461824114538;0.31913569746536996;1.0840538534171669;0.4996195231520634;0.999974043423039
41.16965;1.0761530658420868;0.4167276453272798;0.3872595061912127;0.3398460608164015;0.31575942410927466;0.9999830045820185;10.001506970706371;0.4167775706671749;0.4536341721031697;0.45369029974076336;0.38446153695381685;0.31913580540292724;1.0840516016559143;0.4996196601164314;0.9999745840879022
41.17965;1.0761508784731366;0.41672732495413006;0.3872586800012225;0.3398456435768051;0.3157591539913627;0.999982320856924;10.00151083978353;0.41677846165948207;0.45363422786853996;0.4536906686125764;0.38446123325419673;0.31913591250350243;1.0840494349596377;0.4996198084804087;0.9999751021923107
41.18965;1.0761487108682177;0.41672699823700327;0.38725783035446776;0.3398452403281539;0.3157589105673513;0.9999816944322165;10.001514382432495;0.416779314382631;0.45363430170295643;0.4536910299880641;0.3844609127702548;0.31913601851977413;1.0840473646983941;0.4996199669229852;0.9999755992424033
41.19965;1.0761465717694576;0.41672666494022453;0.3872569574827037;0.3398448528899943;0.3157586927649489;0.9999811288592979;10.001517637364646;0.416780130309436;0.45363439517182635;0.4536913829274641;0.38446057560806496;0.3191361232463567;1.0840454006173998;0.49962013428088736;0.9999760772708526
41.20965;1.076144469129418;0.41672632564451106;0.3872560613939316;0.3398444831652193;0.31575849932612626;0.9999806253200232;10.001520637299018;0.4167809109044964;0.4536345092106774;0.45369172684891174;0.38446022227956;0.3191362262679187;1.0840435510261166;0.49962030964115917;0.9999765379317325
41.21965;1.0761424100204877;0.4167259817450232;0.38725514256609245;0.339844133046254;0.31575832860282715;0.9999801817277872;10.00152340986276;0.4167816577110565;0.45363464458099173;0.4536920617111138;0.3844598534972637;0.31913632662365815;1.084041823399973;0.499620492125016;0.9999769817597963
41.22965;1.0761404004365387;0.4167256352657205;0.38725420220955475;0.3398438044389625;0.31575817856222543;0.9999797939009522;10.001525979834145;0.41678237212982694;0.4536348020005876;0.4536923878425063;0.38445947008625736;0.3191364226650891;1.084040224931764;0.4996206806698895;0.9999774080500934
41.23965;1.076138444839859;0.41672528843189405;0.3872532419227124;0.3398434992012937;0.31575804706615473;0.9999794578209532;10.001528368094784;0.41678305487813866;0.4536349816967644;0.45369270526715927;0.3844590730729015;0.3191365122230562;1.084038762627037;0.499620873882691;0.9999778153250792
41.24965;1.076136546159015;0.4167249431822785;0.38725226333955487;0.33984321903950887;0.31575793199318103;0.9999791707357293;10.001530590667178;0.41678370583338875;0.45363518306943934;0.4536930134404727;0.38445866375996285;0.31913659291312024;1.0840374428116206;0.4996210699193965;0.9999782020712571
41.25965;1.0761347064324056;0.41672460093122404;0.38725126815118993;0.33984296556053434;0.3157578311773496;0.9999789309591574;10.001532661022043;0.4167843245816754;0.45363540489632104;0.45369331156662435;0.3844582437956382;0.31913666246151745;1.084036270607406;0.4996212665681347;0.9999785669203319
41.26965;1.0761329275186353;0.4167242626182922;0.38725025818521447;0.3398427404279017;0.31575774258199774;0.9999787377016313;10.00153459118702;0.4167849111543412;0.4536356456031745;0.45369359873242865;0.38445781528858475;0.3191367189730187;1.0840352500532868;0.4996214614114173;0.9999789081795358
41.27965;1.076131211261372;0.4167239289107053;0.38724923525607985;0.3398425454386865;0.3157576646875428;0.9999785913421478;10.001536387488208;0.41678546639534186;0.4536359032923721;0.4536938738814117;0.38445738078239355;0.3191367609438905;1.0840343843715503;0.49962165151728927;0.9999792237176163
41.28965;1.0761295592774889;0.41672360029080197;0.3872482010255539;0.3398423824138224;0.31575759677400866;0.9999784937578156;10.001538046015423;0.41678599173883685;0.4536361757365049;0.4536941359109727;0.3844569427641754;0.3191367870442734;1.0840336757046203;0.49962183285177725;0.9999795116167
41.29965;1.0761279727166577;0.41672327672611126;0.3872471571682556;0.33984225285472075;0.3157575389830703;0.9999784485065147;10.001539553040473;0.41678648864604656;0.45363646035006766;0.4536943838052648;0.38445650276089033;0.31913679610962353;1.0840331249356303;0.4996220004272529;0.9999797708720308
41.30965;1.0761264519411764;0.41672295724641817;0.3872461055690008;0.3398421576156872;0.3157574920061247;0.9999784605461485;10.001540885091995;0.4167869583078343;0.4536367540382956;0.4536946168833549;0.38445606083440365;0.31913678743504903;1.0840327322970669;0.4996221492912203;0.9999800015274508
41.31965;1.0761249966758242;0.4167226400496241;0.3872450481100676;0.3398420969746242;0.3157574564517976;0.99997853529671;10.001542005854477;0.41678740174329915;0.45363705308656005;0.4536948351022594;0.38445561609199597;0.31913676095450294;1.0840324985482723;0.49962227543818927;0.9999802045195151
41.32965;1.0761236067467204;0.4167223229789918;0.3872439863315175;0.339842071035791;0.31575743245173565;0.9999786775482321;10.001542865131999;0.41678781987880903;0.45363735323585425;0.4536950390688575;0.3844551675651467;0.3191367172177491;1.0840324255160907;0.49962237616191724;0.9999803816428091
41.33965;1.0761222826108705;0.41672200385595987;0.38724292142760786;0.339842080025523;0.3157574197471086;0.9999788908077185;10.001543402709496;0.4167882135496726;0.45363764993612543;0.45369522976712917;0.3844547145473095;0.3191366572337492;1.0840325148659375;0.4996224498603684;0.9999805356620993
41.34965;1.0761210251775108;0.41672168053690045;0.38724185435954095;0.3398421241520429;0.31575741783987277;0.9999791772405897;10.001543555516902;0.41678858370701993;0.45363793881348624;0.4536954082435771;0.3844542563850147;0.3191365821128198;1.0840327661050162;0.4996224956560056;0.9999806705884764
41.35965;1.0761198348191325;0.41672135080546285;0.3872407859176412;0.3398422031105708;0.3157574259594836;0.9999795382824991;10.001543263419032;0.41678893174915377;0.4536382163406525;0.45369557529359344;0.38445379216513886;0.3191364927914833;1.084033175772057;0.49962251340181346;0.9999807918339502
41.36965;1.0761187108324883;0.41672101226568475;0.387239717029616;0.33984231572623796;0.31575744307577003;0.9999799756284785;10.001542474174656;0.41678925964548125;0.4536384805030971;0.4536957311803788;0.3844533207560855;0.31913639004928057;1.0840337382883662;0.4996225040039812;0.9999809054479913
41.37965;1.0761176525476417;0.41672066230512345;0.3872386491962006;0.3398424600283859;0.31575746806262783;0.9999804916912188;10.001541151920534;0.41678956972368897;0.4536387309420305;0.4536958755315666;0.38445284121609963;0.31913627461913413;1.0840344474047425;0.49962246953883266;0.9999810165436844
41.38965;1.0761166606619657;0.4167202981043658;0.38723758455440366;0.33984263355844607;0.3157574998099746;0.9999810889737343;10.001539278047435;0.4167898642911559;0.453638968270333;0.453696007420417;0.38445235297878205;0.31913614722882633;1.084035296869389;0.4996224130192709;0.9999811282051608
41.39965;1.0761157371685555;0.41671991661264934;0.38723652561111904;0.33984283365100676;0.31575753713127586;0.9999817686691198;10.001536837481531;0.4167901454016175;0.45363919329134134;0.4536961254304908;0.38445185573641305;0.31913600851395796;1.0840362800878016;0.49962233813739104;0.9999812412794027
41.40965;1.076114884807168;0.4167195145668909;0.38723547502877265;0.33984305759349065;0.315757578552989;0.9999825293795549;10.001533810205398;0.41679041491498936;0.4536394068415665;0.4536962276638712;0.3844513494961713;0.31913585901132757;1.08403738953127;0.4996222490709622;0.9999813548143944
41.41965;1.0761141074029463;0.4167190888527706;0.38723443545498965;0.3398433027198341;0.3157576223519257;0.999983366877674;10.001530175436944;0.4167906746863192;0.4536396099339112;0.45369631197157023;0.3844508347027895;0.3191356993550544;1.0840386166301696;0.49962215006027555;0.999981467366433
41.42965;1.0761134100667018;0.4167186369868145;0.38723340923936783;0.33984356645514213;0.3157576669838394;0.9999842753357496;10.001525912740563;0.4167909266729531;0.45363980375683033;0.4536963765426595;0.38445031203913954;0.31913553029349806;1.0840399522820199;0.4996220448608923;0.9999815783353373
41.43965;1.076112798124952;0.416718157323007;0.3872323981120791;0.33984384626477254;0.3157577113958253;0.9999852493343644;10.0015209995878;0.41679117286528633;0.4536399893831312;0.4536964204110381;0.3844497820978344;0.31913535247159963;1.0840413875778647;0.4996219363929309;0.9999816881632784
41.44965;1.076112275819028;0.41671764911365744;0.38723140305999665;0.33984413952346487;0.3157577549400361;0.9999862851943194;10.001515413150951;0.4167914150113328;0.45364016740448737;0.45369644331147685;0.38444924533092506;0.31913516633514283;1.08404291486777;0.4996218267129474;0.9999817978156027
41.45965;1.0761118453494969;0.4167171124186843;0.3872304245447037;0.33984444334928027;0.3157577972530195;0.9999873809690657;10.001509134281287;0.41679165440457483;0.4536403381368203;0.4536964452015085;0.3844487022746781;0.31913497222567905;1.0840445286684244;0.4996217174177166;0.9999819081823174
41.46965;1.076111505928477;0.4167165479042137;0.38722946274306347;0.33984475458609625;0.3157578381428831;0.9999885353452332;10.001502153067403;0.4167918919295376;0.45364050239979553;0.4536964261816338;0.3844481536991295;0.31913477059402057;1.084046225001273;0.4996216102160881;0.9999820195852542
41.47965;1.0761112537390884;0.41671595692937496;0.38722851754659143;0.33984507005460635;0.31575787736345123;0.9999897462935116;10.001494473761978;0.41679212814430755;0.45364066202071546;0.45369638662355966;0.3844476004939405;0.31913456222230646;1.084047999573239;0.4996215070985543;0.9999821314523838
41.48965;1.0761110832452787;0.4167153418228214;0.3872275886493614;0.3398453867855003;0.31575791460401564;0.9999910106707787;10.001486114018968;0.4167923633767686;0.45364081957560937;0.45369632694507156;0.3844470435786044;0.3191343482207175;1.084049846497882;0.4996214100353039;0.9999822419620106
41.49965;1.0761109885624836;0.41671470577789843;0.3872266758741315;0.3398457019622904;0.3157579496536706;0.9999923247913295;10.001477101200337;0.4167925979267179;0.45364097770810513;0.45369624718593965;0.3844464839477517;0.319134129781234;1.084051758275994;0.49962132084589633;0.9999823480667799
41.50965;1.0761109644724542;0.4167140522576229;0.38722577959002186;0.33984601288035376;0.3157579823653302;0.9999936847782656;10.001467471019948;0.4167928321460778;0.453641138503325;0.4536961468491563;0.3844459225195458;0.3191339079857531;1.0840537266814798;0.4996212415737203;0.9999824463330916
41.51965;1.0761110074127251;0.4167133844147264;0.38722490100082674;0.33984631725755315;0.3157580126165579;0.9999950863937503;10.00145726611789;0.4167930663196357;0.45364130313840695;0.453696025124016;0.38444535991130024;0.3191336837688237;1.0840557439360987;0.49962117464222533;0.9999825338945141
41.52965;1.0761111155032663;0.41671270491584944;0.3872240418385428;0.3398466135044586;0.3157580404971807;0.9999965250704571;10.001446528619375;0.4167933006047038;0.4536414719679057;0.45369588122676513;0.38444479650694774;0.3191334579120062;1.0840578035110058;0.49962112248492735;0.9999826086892117
41.53965;1.076111287464874;0.4167120160981274;0.3872232037136864;0.33984690055464123;0.31575806638791765;0.9999979963385056;10.001435291428924;0.41679353509926714;0.4536416449038587;0.45369571455015606;0.3844442326382477;0.3191332311455449;1.0840598996869444;0.49962108737187366;0.999982669088475
41.54965;1.0761115219216733;0.41671132012395673;0.3872223878917125;0.3398471775898876;0.3157580906641055;0.9999994963881977;10.001423579932393;0.41679376991151873;0.45364182162086253;0.4536955246856074;0.38444366881056674;0.31913300425398733;1.0840620264604397;0.499621071580432;0.9999827137537617
41.55965;1.0761118177649116;0.4167106188705842;0.38722159536042866;0.33984744407730166;0.3157581132690029;1.0000010221630282;10.00141142217321;0.4167940051645411;0.45364200143720024;0.45369531164527255;0.3844431061871295;0.31913277807951174;1.0840641776295115;0.4996210774765318;0.9999827421272978
41.56965;1.076112174811163;0.41670991377376276;0.38722082685150316;0.33984769995803144;0.31575813358467236;1.0000025703362156;10.001398857179709;0.4167942410081781;0.4536421832728233;0.45369507628724265;0.3844425469439574;0.31913255373231736;1.0840663475025125;0.499621107340182;0.9999827547846052
41.57965;1.076112593790397;0.4167092060349408;0.38722008297080057;0.33984794550354597;0.31575815077589353;1.000004136080957;10.001385938717759;0.41679447782162965;0.4536423660476265;0.4536948204398605;0.38444199396418177;0.3191323329265095;1.0840685303654065;0.4996211630525817;0.999982752759033
41.58965;1.0761130759712345;0.41670849710636837;0.38721936426270176;0.33984818087177293;0.3157581643417012;1.000005713186347;10.001372732870875;0.41679471642180854;0.45364254926179787;0.45369454636915024;0.38444145027875487;0.3191321179928043;1.0840707194963823;0.49962124610932696;0.9999827365077111
41.59965;1.0761136226099663;0.4167077888652611;0.387218671004635;0.3398484060124903;0.3157581744832723;1.000007295313196;10.00135930792198;0.4167949579129217;0.4536427333288878;0.4536942560707948;0.38444091886503273;0.3191319115287513;1.0840729073672726;0.49962135809582797;0.9999827062855398
41.60965;1.0761142336008651;0.41670708319521865;0.3872180031475595;0.3398486210018997;0.31575818211504897;1.0000088768995155;10.001345721244517;0.41679520330057634;0.4536429195568307;0.45369395114999966;0.38444040251610656;0.31913171603760593;1.0840750865400546;0.49962150109546183;0.9999826637328022
41.61965;1.0761149065566058;0.4167063815042162;0.38721736061552803;0.33984882616147527;0.3157581885824859;1.0000104531991965;10.001332009841533;0.4167954532683996;0.4536431097984345;0.4536936331197494;0.3844399034439024;0.3191315337922719;1.0840772498949431;0.4996216775872729;0.9999826123872477
41.62965;1.0761156375034056;0.41670568462760627;0.3872167434516601;0.33984902187934546;0.3157581953549001;1.0000120203056255;10.001318191013839;0.4167957083838735;0.4536433059438706;0.4536933034429719;0.38443942307154627;0.3191313668146955;1.0840793900442751;0.4996218898722899;0.99998255660799
41.63965;1.076116421994594;0.41670499292294033;0.3872161515105568;0.3398492086124857;0.31575820394603205;1.0000135757511919;10.001304271481144;0.41679596949523867;0.45364350937758924;0.4536929634043218;0.3844389622906193;0.3191312168686222;1.0840814990358636;0.49962213951497253;0.9999825005685483
41.64965;1.07611725563881;0.4167043063863009;0.38721558424809494;0.3398493871095889;0.3157582161088944;1.0000151189648807;10.001290251955288;0.4167962377915579;0.45364372054553714;0.453692614177514;0.38443852177683346;0.3191310854564311;1.0840835691007933;0.4996224272443517;0.9999824481607408
41.65965;1.0761181339409416;0.41670362488176366;0.3872150410250804;0.3398495585730807;0.31575823397602126;1.0000166508005384;10.001276125518263;0.41679651466612166;0.4536439390314737;0.4536922569276377;0.384438102218093;0.3191309737705971;1.0840855937477534;0.499622753169931;0.9999824034319171
41.66965;1.0761190516729668;0.4167029484097434;0.3872145214919926;0.3398497245871645;0.31575825980231714;1.0000181728461204;10.001261880077783;0.4167968017106225;0.4536441639869187;0.4536918926903386;0.38443770445127523;0.3191308825996008;1.0840875677765263;0.4996231169724023;0.9999823710414052
41.67965;1.0761200024571933;0.41670227716635905;0.38721402574434743;0.33984988672011757;0.3157582956391272;1.0000196872599898;10.001247503089042;0.4167971004442206;0.45364439443887444;0.4536915222403467;0.38443732924034224;0.3191308123050735;1.0840894863648947;0.4996235182335857;0.9999823562149979
41.68965;1.0761209790587811;0.41670161151259294;0.3872135542990106;0.33985004597741014;0.3157583432921297;1.0000211966457573;10.001232980328776;0.41679741180003954;0.4536446294200731;0.4536911462505008;0.38443697703801555;0.319130762969648;1.0840913449721312;0.4996239569735184;0.9999823641501477
41.69965;1.0761219743733734;0.4167009520974225;0.38721310778520096;0.3398502026073843;0.3157584044079568;1.0000227035198268;10.001218292207538;0.41679773603354536;0.45364486789387853;0.4536907654770751;0.38443664820138757;0.31913073458812263;1.0840931401267353;0.4996244337981057;0.9999823995094224
41.70965;1.076122981861738;0.41670029984941803;0.3872126866645578;0.3398503564185257;0.31575848060561096;1.000024209721632;10.001203418628739;0.41679807283356485;0.4536451087229193;0.45369038074192314;0.38443634328952103;0.3191307271952181;1.0840948695432375;0.49962494942490826;0.9999824663578882
41.71965;1.0761239944527163;0.4166996554983389;0.3872122913691366;0.33985050705669345;0.3157585736234255;1.000025716367454;10.001188347911784;0.41679842114587484;0.4536453509844687;0.45368999294324636;0.38443606306259415;0.3191307409214259;1.0840965314600548;0.4996255040949195;0.9999825682233296
41.72965;1.0761250035873646;0.41669901898960854;0.3872119225249064;0.3398506539042007;0.3157586853889511;1.0000272242902306;10.001173076401004;0.416798779091766;0.45364559422669215;0.4536896031679391;0.38443580837685026;0.31913077590217764;1.0840981241526892;0.49962609721113077;0.9999827077383211
41.73965;1.0761259998048909;0.4166983894732429;0.3872115809469303;0.33985079594483086;0.3157588179930467;1.000028734389084;10.001157603866137;0.41679914436057613;0.45364583847291196;0.45368921267005247;0.3844355801815506;0.31913083213719207;1.0840996457021244;0.49962672716662443;0.9999828861520449
41.74965;1.0761269739578119;0.41669776585097223;0.3872112675115578;0.33985093185379867;0.31575897341851605;1.000030247435493;10.001141932487222;0.41679951473157645;0.4536460842774922;0.45368882255808884;0.38443537951324414;0.31913090932948757;1.0841010939072773;0.4996273914269368;0.9999831036872933
41.75965;1.0761279177501815;0.41669714730483554;0.38721098312941216;0.3398510602263349;0.31575915307267993;1.00003176320163;10.001126066651203;0.41679988818168534;0.45364633276716787;0.45368843353753713;0.384435207398413;0.3191310066148927;1.0841024663901762;0.49962808695241334;0.9999833604571546
41.76965;1.0761288230664452;0.4166965336517878;0.3872107288692939;0.3398511798186059;0.3157593576123963;1.0000332797502232;10.001110013996884;0.41680026268599074;0.4536465855028541;0.45368804606604496;0.38443506461076155;0.3191311225079637;1.084103760487756;0.499628810752173;0.9999836569419355
41.77965;1.0761296810656469;0.4166959255999365;0.38721050597106316;0.33985128969526973;0.31575958724505404;1.0000347938040586;10.001093789630048;0.4168006363560781;0.45364684411328376;0.45368766054226506;0.38443495122980686;0.3191312552500937;1.0841049729067849;0.4996295602755916;0.9999839942184223
41.78965;1.076130482368135;0.41669532463572856;0.3872103156807202;0.33985138917367547;0.31575984213990804;1.0000363016471119;10.001077420582972;0.4168010078993567;0.45364710985754053;0.45368727724186064;0.38443486635238705;0.319131403122892;1.0841060999653465;0.4996303334748817;0.9999843742248613
41.79965;1.0761312182047125;0.4166947325497878;0.3872101591071958;0.33985147762922413;0.3157601225975746;1.0000377998370782;10.001060947561434;0.41680137672862566;0.4536473837233971;0.4536868962591771;0.3844348083166584;0.3191315644618347;1.084107139032058;0.4996311285678148;0.9999847992968939
41.80965;1.0761318813613363;0.4166941511707623;0.3872100370507194;0.33985155448880827;0.31576042894394685;1.0000392854783609;10.001044426534245;0.4168017426763011;0.4536476670233088;0.4536865175062412;0.3844347752344549;0.3191317375673349;1.0841080902956797;0.4996319438519672;0.9999852711183775
41.81965;1.0761324661602096;0.4166935824154449;0.38720994975114487;0.3398516196248408;0.3157607612979038;1.0000407558287974;10.001027929400971;0.41680210572160165;0.453647961505681;0.4536861407185833;0.3844347654572523;0.3191319206689975;1.0841089571643048;0.49963277781741183;0.9999857905463044
41.82965;1.07613296804424;0.41669302814442793;0.3872098968251412;0.33985167383879783;0.3157611193636803;1.0000422076290558;10.001011536990163;0.4168024657984263;0.45364826869725067;0.45368576569915153;0.3844347778180349;0.3191321119233612;1.084109745307431;0.4996336292494042;0.9999863582983353
41.83965;1.0761333832597861;0.4166924897482232;0.3872098774152524;0.33985171885332444;0.31576150241526824;1.0000436365890908;10.000995327092568;0.41680282264597435;0.4536485892102047;0.45368539273762176;0.38443481154881043;0.31913230943764853;1.084110461744392;0.4996344971409649;0.9999869748292608
41.84965;1.076133708248796;0.41669196791815455;0.38720989028567293;0.3398517567782132;0.31576190952133865;1.0000450371756993;10.000979369090924;0.4168031757608727;0.45364892259920303;0.45368502270854894;0.3844348658684685;0.3191325113637177;1.084111114158969;0.4996353807848144;0.9999876390255502
41.85965;1.0761339389574938;0.4166914627270943;0.38720993386942687;0.3398517897113111;0.3157623398141248;1.0000464027807927;10.000963729533332;0.41680352449183716;0.4536492677922276;0.45368465686599324;0.38443493963742953;0.3191327159327698;1.0841117100969557;0.4996362800777529;0.9999883472194095
41.86965;1.0761340708843448;0.4166909737756591;0.38721000635242026;0.3398518198748687;0.3157627924895407;1.0000477263078056;10.000948479849495;0.41680386826979904;0.45364962378375445;0.4536842967340971;0.3844350314045949;0.3191329212050294;1.084112256435331;0.49963719551866265;0.9999890932078388
41.87965;1.0761340994839785;0.4166905004248836;0.3872101058245424;0.3398518497964743;0.31576326653387005;1.000049000952498;10.000933697726133;0.41680420692454057;0.4536499901651485;0.4536839439962182;0.3844351396539965;0.31913312474331035;1.0841127590740025;0.49963812771842764;0.9999898688996665
41.88965;1.076134019894629;0.41669004209158333;0.3872102305493165;0.3398518819262718;0.31576376072701007;1.0000502203797463;10.000919464786659;0.41680454085230517;0.45365036716148777;0.4536836002481695;0.38443526286006263;0.31913332364089736;1.0841132227076304;0.49963907671729535;0.9999906656691164
41.89965;1.0761338267869862;0.4166895981531796;0.3872103792311088;0.33985191796420766;0.3157642740368945;1.000051378509748;10.000905863268908;0.4168048707764361;0.4536507551567211;0.45368326684059945;0.384435399228189;0.3191335149307906;1.0841136511419414;0.4996400413892957;0.9999914756811193
41.90965;1.076133515159612;0.41668916758005076;0.38721055105543545;0.33985195867066226;0.3157648057767611;1.0000524698822613;10.000892972603538;0.41680519734932886;0.4536511540698005;0.4536829448744515;0.38443554660752455;0.31913369602220715;1.0841140479755873;0.4996410192151196;0.9999922921556068
41.91965;1.0761330808456615;0.41668874911361387;0.38721074540712724;0.33985200426607887;0.31576535547503004;1.0000534901535731;10.000880871921781;0.4168055209579613;0.45365156310611277;0.4536826352492394;0.38443570281449496;0.3191338647774431;1.0841144171136297;0.4996420066323421;0.9999931091855099
41.92965;1.076132520305931;0.4166883419571071;0.3872109615058489;0.33985205475392105;0.31576592285527694;1.000054436178386;10.000869647107399;0.4168058416600373;0.45365198100363374;0.4536823387302467;0.38443586577808286;0.3191340193199552;1.0841147629498131;0.49964299962806474;0.9999939216951287
41.93965;1.0761318307661394;0.41668794602917303;0.38721119826823835;0.33985210991509057;0.3157665078156932;1.0000553061489703;10.000859389281187;0.4168061592610063;0.4536524063364284;0.45368205595051714;0.38443603330932935;0.31913415802342293;1.0841150900219587;0.49964399409250454;0.9999947253472264
41.94965;1.0761310108581963;0.41668756158071374;0.3872114543459812;0.3398521693561708;0.3157671102927241;1.0000560996754466;10.000850183167136;0.41680647367678697;0.45365283759568475;0.4536817872228707;0.38443620299277487;0.31913427967092134;1.0841154025951731;0.49964498606809155;0.9999955165316523
41.95965;1.0761300611334201;0.4166871887387272;0.38721172818777644;0.3398522326323915;0.31576773017947374;1.0000568172572843;10.000842099737389;0.41680678522985004;0.453653273160309;0.4536815322413167;0.38443637239871314;0.3191343833879144;1.084115704762733;0.4996459720591396;0.9999962924597157
41.96965;1.0761289837817731;0.4166868271455963;0.3872120180892204;0.3398522992984831;0.3157683674012195;1.0000574594930476;10.000835196810689;0.4168070944986518;0.4536537113602895;0.45368128989207673;0.38443653935297134;0.31913446839644166;1.0841160004068595;0.4996469491820551;0.9999970511544328
41.97965;1.0761277813144299;0.41668647575350704;0.38721232228206476;0.33985236906424815;0.3157690221313923;1.0000580268790833;10.00082952045024;0.41680740200573535;0.45365415064676246;0.45368105816261906;0.38443670202362923;0.31913453401077085;1.0841162923089256;0.4996479151952979;0.9999977913752487
41.98965;1.0761264552002405;0.41668613288461825;0.38721263914603554;0.33985244196149494;0.31576969487039275;1.0000585205734474;10.000825106110979;0.4168077081330228;0.45365458955216265;0.45368083416011845;0.3844368587891955;0.3191345799163206;1.0841165811166344;0.4996488684666005;0.999998512314943
41.99965;1.076125005454191;0.41668579652130655;0.38721296743566047;0.33985251816083145;0.315770386207089;1.0000589434662672;10.000821977321118;0.41680801320392336;0.45365502648673456;0.4536806143446535;0.384437008045165;0.3191346063733276;1.0841168653662379;0.49964980773541284;0.9999992130513478
42.00965;1.0761234309969692;0.41668546495104425;0.387213306373635;0.3398525975872636;0.31577109663462116;1.0000593004080414;10.000820141185732;0.4168083174117495;0.45365545988721245;0.4536803948601446;0.3844371481185713;0.3191346140520792;1.0841171425437455;0.4996507318923824;0.9999998925251066
42.01965;1.0761217302749684;0.41668513746024977;0.38721365559882914;0.33985267990576834;0.31577182660611536;1.0000595973963275;10.000819590756263;0.4168086205161947;0.4536558886854625;0.4536801718733827;0.38443727724732185;0.31913460367995783;1.084117410192644;0.4996516399871341;1.000000549911653
42.02965;1.0761199018486904;0.41668481445862016;0.3872140149104299;0.33985276487168475;0.31577257657496494;1.0000598403707495;10.0008203164349;0.4168089215592253;0.45365631246874655;0.45367994182553584;0.38443739348937256;0.31913457603004547;1.0841176664414738;0.4996525311337487;1.000001184668959
42.03965;1.0761179447136686;0.4166844972711103;0.38721438385670304;0.33985285253857733;0.31577334700902393;1.0000600342430537;10.000822313156053;0.41680921870261034;0.45365673102480997;0.45367970140488867;0.38443749452034887;0.31913453230814415;1.0841179100981106;0.4996534042459158;1.0000017968150487
42.04965;1.0761158581990686;0.4166841881182318;0.38721476148590167;0.3398529431629833;0.3157741383576015;1.000060182765991;10.000825574688609;0.4168095093070915;0.4536571437147416;0.4536794474279708;0.3844375776179927;0.3191344744105321;1.084118140944063;0.4996542580819097;1.0000023874474302
42.05965;1.0761136419766333;0.4166838900062313;0.3872151463767814;0.3398530368319016;0.31577495083234464;1.0000602891969936;10.000830081610053;0.41680979035178745;0.453657549395624;0.453679177114086;0.3844376401244275;0.3191344048028776;1.0841183602594555;0.4996550914981838;1.0000029586703167
42.06965;1.0761112968213045;0.4166836062429848;0.3872155368831359;0.3398531330703951;0.3157757843005233;1.0000603569034063;10.000835795219452;0.41681005878092986;0.45365794712426166;0.4536788886712095;0.384437679994054;0.31913432630009364;1.0841185709359542;0.4996559034189879;1.0000035131568195
42.07965;1.0761088256145777;0.4166833400081979;0.3872159315851854;0.33985323089395475;0.31577663863644373;1.0000603895319613;10.000842660211791;0.4168103115456234;0.4536583368510119;0.45367858150196866;0.38443769597677674;0.3191342418171623;1.084118777155415;0.49965669269366325;1.0000040539642374
42.08965;1.0761062338856546;0.41668309420572935;0.38721632952045854;0.3398533291619452;0.315777514249966;1.0000603910302064;10.000850610610424;0.41681054570152143;0.4536587191377418;0.453678255726971;0.38443768746983203;0.319134154092527;1.0841189837558907;0.49965745811867035;1.0000045847060606
42.09965;1.0761035297276211;0.4166828713936655;0.38721673000249845;0.3398534267318396;0.3157784121224571;1.0000603656714464;10.000859573092093;0.4168107587684546;0.45365909440128943;0.4536779115140776;0.38443765421240866;0.3191340656969035;1.0841191952227143;0.49965819840499887;1.0000051093925864
42.10965;1.0761007229166466;0.4166826736172624;0.3872171325496281;0.3398535223234365;0.3157793333137589;1.0000603179613048;10.000869463687426;0.4168109491718253;0.4536594626934201;0.45367754891750656;0.3844375959567133;0.3191339790044135;1.0841194149815563;0.49965891203805873;1.0000056311455978
42.11965;1.0760978234946208;0.41668250200044427;0.3872175369339967;0.3398536143552098;0.31578027865534075;1.0000602524743272;10.00088018552951;0.41681111649386005;0.4536598239003671;0.4536771682388519;0.3844375121805745;0.31913389567968775;1.0841196457234372;0.4996595972738076;1.0000061508229636
42.12965;1.076094840737031;0.41668235641330154;0.38721794306433843;0.3398537009282195;0.3157812488497513;1.000060173580131;10.000891640056524;0.41681126146979974;0.4536601778716142;0.45367677019734054;0.38443740212439637;0.31913381626534665;1.0841198904175051;0.49966025220990223;1.0000066672369206
42.13965;1.0760917832172592;0.4166822357621123;0.38721835091717205;0.33985377991615984;0.3157822446309819;1.0000600848459849;10.000903742790856;0.4168113858634548;0.45366052435018006;0.45367635572812287;0.3844372653121489;0.31913374041438775;1.0841201527887143;0.4996608749421735;1.0000071785662403
42.14965;1.0760886597351127;0.41668213881422816;0.38721876066173405;0.33985384917710953;0.3157832667999507;1.000059988640558;10.000916423892583;0.4168114921935373;0.45366086285083734;0.45367592588900985;0.38443710192528463;0.3191336674484496;1.0841204368993371;0.49966146405802053;1.0000076832974267
42.15965;1.076085480160737;0.41668206490425;0.3872191727482487;0.3398539068293158;0.31578431609777163;1.00005988634611;10.000929618691973;0.4168115833404381;0.4536611927873884;0.45367548183384687;0.3844369125634499;0.3191335966522627;1.0841207468115526;0.49966201912349584;1.000008180041547
42.16965;1.0760822554367817;0.4166820139671168;0.3872195877781216;0.3398539513509017;0.3157853930195619;1.0000597787394023;10.000943266919748;0.4168116622808174;0.4536615138364484;0.45367502455520564;0.3844366978773064;0.319133527191249;1.0841210863024742;0.4996625405921931;1.0000086669322856
42.17965;1.0760789966821662;0.41668198600535467;0.3872200063342859;0.3398539815023082;0.315786497606261;1.0000596661062844;10.000957317416493;0.41681173198636856;0.45366182618161627;0.4536745546560486;0.38443645848719765;0.3191334579667313;1.0841214580171359;0.49966302921169375;1.0000091413464416
42.18965;1.0760757141926813;0.4166819806433626;0.38722042877685847;0.33985399627108814;0.3157876292944998;1.0000595477682062;10.000971726841653;0.41681179536960533;0.45366213055813137;0.45367407250538694;0.3844361950700303;0.3191333876385935;1.0841218624988527;0.49966348551726725;1.000009600137209
42.19965;1.0760724172348095;0.41668199728739724;0.38722085488007335;0.3398539949150253;0.3157887870759917;1.0000594216502081;10.000986455600971;0.4168118552708572;0.45366242825196124;0.4536735784971449;0.38443590847248343;0.3191333148881247;1.084122297495788;0.499663909836524;1.0000100405064107
42.20965;1.0760691144840713;0.4166820355834936;0.38722128372309356;0.33985397705872794;0.3157899698001798;1.0000592848671663;10.001001464749292;0.41681191450615807;0.4536627210177633;0.4536730729213086;0.3844355996587984;0.31913323865205256;1.0841227581029413;0.49966430248585036;1.0000104608255291
42.21965;1.07606581439221;0.4166820954187981;0.38722171395630267;0.33985394271967767;0.3157911762292383;1.0000591344431717;10.001016711657659;0.41681197591140334;0.45366301081401067;0.45367255571907833;0.3844352694458117;0.31913315813865417;1.0841232384481414;0.4996646637846268;1.0000108603585984
42.22965;1.076062525125095;0.4166821764277786;0.3872221440234721;0.33985389219098444;0.3157924047264942;1.000058967341093;10.001032146105862;0.41681204226068913;0.453663299506265;0.45367202655513295;0.3844349184019604;0.31913307280501324;1.084123733831163;0.49966499415687465;1.0000112383970319
42.23965;1.0760592542666199;0.41668227766027977;0.3872225723127018;0.33985382593422914;0.3157936528164933;1.000058780690987;10.001047707493088;0.41681211596675205;0.45366358885421343;0.45367148501512344;0.3844345469795209;0.3191329821702036;1.0841242413155874;0.49966529443549185;1.0000115941586358
42.24965;1.0760560089919178;0.41668239786015254;0.3872229973721037;0.3398537446133599;0.3157949170970898;1.0000585724291733;10.001063319400744;0.41681219869286085;0.4536638806986678;0.4536709306966608;0.38443415542827886;0.31913288552408436;1.0841247586602418;0.4996655658860969;1.0000119277680994
42.25965;1.0760527970146965;0.41668253588130855;0.387223418136251;0.33985364917025446;0.3157961935900856;1.0000583414866706;10.001078883066262;0.4168122913317079;0.45366417685981364;0.4536703631580542;0.3844337434714374;0.31913278200153317;1.0841252831299544;0.4996658097187907;1.0000122409706942
42.26965;1.0760496273219293;0.416682690522485;0.38722383409595207;0.3398535408305379;0.31579747814445824;1.0000580872531555;10.001094282090504;0.41681239445232815;0.45366447867341386;0.45366978194600216;0.3844333102669713;0.31913267084546054;1.0841258111015828;0.4996660264968145;1.0000125367666741
42.27965;1.076046509729074;0.416682860148995;0.38722424538821665;0.3398534209114564;0.31579876667834966;1.0000578088711427;10.001109402071897;0.4168125086144623;0.4536647867984608;0.4536691869816127;0.38443285485481904;0.3191325513296397;1.084126338287245;0.49966621595730987;1.000012819216646
42.28965;1.0760434537323709;0.4166830427832797;0.38722465275623585;0.339853290440732;0.31580005536716127;1.0000575049590947;10.001124143115783;0.41681263431330084;0.4536651015733386;0.4536685788738582;0.38443237659938184;0.319132422466846;1.0841268600843423;0.49966637736705444;1.000013093692799
42.29965;1.0760404675341886;0.4166832365127108;0.38722505726382406;0.33985314995728183;0.3158013408009745;1.0000571738704689;10.001138411958996;0.4168127719009994;0.4536654233547827;0.45366795878153904;0.38443187515898325;0.31913228302273833;1.0841273716926831;0.49966650989391337;1.0000133663862765
42.30965;1.0760375573809475;0.41668343969911054;0.387225459956827;0.3398529997212312;0.31580261990236685;1.000056814404667;10.001152110789768;0.41681292143561766;0.4536657525352446;0.4536673283110849;0.3844313503107078;0.31913213194657436;1.0841278682729185;0.49966661276639424;1.0000136432820566
42.31965;1.0760347271498;0.41668365079040137;0.38722586180846913;0.3398528400830052;0.3158038896134429;1.0000564265895047;10.00116513703757;0.416813082283365;0.45366608932164404;0.45366668961235845;0.38443080205761126;0.3191319687693972;1.0841283452556458;0.49966668563086275;1.0000139296139756
42.32965;1.0760319786254082;0.41668386802991036;0.38722626374642477;0.3398526716138446;0.3158051467229401;1.0000560118450914;10.00117739096103;0.41681325290247645;0.4536664333031488;0.45366604517269205;0.3844302308110028;0.3191317935215492;1.0841287984115782;0.4996667287196789;1.0000142298474455
42.33965;1.0760293125838842;0.4166840894127065;0.38722666645187404;0.33985249490737335;0.31580638799386807;1.0000555725137286;10.001188781779442;0.4168134311069016;0.4536667831923245;0.45366539725473076;0.3844296375215143;0.31913160626069287;1.0841292241158151;0.49966674251219473;1.0000145478562363
42.34965;1.0760267297542567;0.4166843128416938;0.38722707021663283;0.3398523104149098;0.3158076103869251;1.00005511129668;10.001199231518536;0.41681361437915815;0.4536671370976388;0.4536647474564248;0.3844290238453427;0.3191314066295696;1.0841296200111126;0.49966672768171766;1.00001488713439
42.35965;1.0760242310166641;0.4166845361842216;0.3872274750925474;0.33985211862597065;0.31580881115935594;1.0000546311744538;10.001208684970143;0.4168137999298537;0.45366749300143616;0.45366409669518254;0.38442839214418784;0.31913119368510573;1.084129985457206;0.49966668529942465;1.0000152505143725
42.36965;1.0760218172158387;0.4166847571113339;0.3872278809996018;0.3398519203530749;0.315809987799903;1.0000541357533035;10.001217119160334;0.41681398472995296;0.4536678490152777;0.4536634454583007;0.3844277453447678;0.31913096606706154;1.0841303216149247;0.49966661659287;1.0000156392613988
42.37965;1.0760194892183461;0.416684973044105;0.38722828759115707;0.33985171670935754;0.31581113796438404;1.000053628933809;10.001224537461281;0.41681416560624224;0.45366820348422177;0.4536627940889086;0.38442708689494376;0.31913072240138035;1.0841306312253824;0.4996665225742263;1.0000160528449675
42.38965;1.0760172482466848;0.41668518136603583;0.3872286939976097;0.33985150890478694;0.3158122595771001;1.0000531140610012;10.001230953490225;0.4168143392227437;0.4536685550405616;0.4536621429817088;0.38442642064785365;0.31913046162066333;1.0841309183819723;0.4996664039420802;1.0000164903080064
42.39965;1.0760150957990462;0.41668537954637525;0.3872290986036431;0.3398512982406804;0.31581335112047487;1.0000525939700236;10.001236381211287;0.41681450192632963;0.4536689024786601;0.45366149250423693;0.38442575051002076;0.3191301830915688;1.0841311885853482;0.49966626089645483;1.00001695204609
42.40965;1.0760130329681026;0.41668556512617644;0.3872294992528411;0.33985108612717624;0.3158144118303033;1.0000520715881183;10.001240834852187;0.4168146496054573;0.4536692445350427;0.4536608428727091;0.38442508006730747;0.3191298866330974;1.0841314487723082;0.4996660928933014;1.0000174399896666
42.41965;1.0760110599264092;0.41668573581537754;0.3872298939542521;0.3398508738501477;0.3158154414363083;1.0000515500269336;10.001244330820409;0.41681477768640707;0.45366957981634365;0.4536601942921982;0.38442441242164294;0.31912957229566097;1.0841317070314802;0.49966589894315283;1.0000179560826836
42.42965;1.0760091758877723;0.4166858895328544;0.38723028134932147;0.33985066237173045;0.3158164397515184;1.000051032505512;10.001246886907465;0.41681488139587775;0.453669907020844;0.4536595471103521;0.3844237503194885;0.3191292399775548;1.0841319716476965;0.4996656782104259;1.000018501103897
42.43965;1.0760073789955549;0.41668602423072704;0.38723066051141475;0.3398504523942431;0.315817406583981;1.0000505223329796;10.001248517469591;0.41681495631452303;0.45367022535648593;0.4536589019003448;0.38442309655157464;0.31912888941769696;1.0841322495341865;0.4996654302112391;1.0000190747988558
42.44965;1.0760056663150075;0.4166861377799387;0.3872310305677867;0.339850244492339;0.31581834178323115;1.0000500226114308;10.001249228394888;0.4168149989375482;0.45367053489870585;0.4536582595926785;0.3844224542412697;0.31912852062010305;1.0841325457327717;0.4996651547629987;1.0000196766280394
42.45965;1.076004034673878;0.41668622800950744;0.3872313906677575;0.3398500390922034;0.31581924518940985;1.0000495358902755;10.00124902033521;0.416815006807812;0.4536708366924886;0.45365762157852096;0.38442182658482793;0.3191281341187726;1.0841328646688517;0.49966485203283467;1.0000203065745261
42.46965;1.0760024818588103;0.4166862925912032;0.3872317401452068;0.33984983643856553;0.3158201165768942;1.0000490636995811;10.001247898909545;0.4168149783164681;0.4536711322660047;0.4536569897763848;0.3844212163102849;0.3191277308402458;1.0841332110841528;0.49966452252571725;1.0000209652017975
42.47965;1.0760010070582;0.41668632884617535;0.3872320783762653;0.3398496367774833;0.3158209555361853;1.0000486062086449;10.001245883280749;0.4168149127844131;0.45367142278818484;0.4536563665414585;0.38442062549889716;0.31912731176126424;1.084133589478315;0.4996641669535973;1.0000216526482006
42.48965;1.07599961030111;0.416686333935299;0.3872324044269012;0.33984944048624716;0.31582176129129386;1.0000481628783848;10.00124301035619;0.41681481063645703;0.453671708719392;0.45365575444354767;0.38442005590808137;0.31912687757647096;1.0841340028612145;0.4996637863289532;1.0000223680172218
42.49965;1.07599829134478;0.41668630537266665;0.3872327171092637;0.33984924795256455;0.3158225327451715;1.0000477331984836;10.001239332413444;0.4168146731581928;0.4536719899099256;0.45365515618085234;0.3844195092405057;0.3191264285612136;1.084134451781316;0.49966338229529805;1.00002311004983
42.50965;1.075997048835975;0.4166862414018027;0.3872330153143844;0.33984905953800826;0.3158232688191539;1.0000473164230064;10.001234906715368;0.41681450227889766;0.45367226571730795;0.4536545742878302;0.3844189869628171;0.31912596466745724;1.0841349346544915;0.49966295719066;1.000023877718322
42.51965;1.0759958805932681;0.4166861409701967;0.3872332978984932;0.339848875772062;0.31582396889586256;1.0000469112519161;10.001229786624725;0.41681430059124935;0.4536725351898059;0.45365401044939996;0.38441848998583217;0.3191254857692021;1.0841354490220418;0.4996625135906212;1.0000246696717034
42.52965;1.0759947845526558;0.4166860033705943;0.3872335633095471;0.3398486975455408;0.3158246330978767;1.0000465157906877;10.0012240221859;0.41681407123028297;0.453672797146879;0.4536534651935173;0.38441801860256036;0.3191249920104859;1.0841359920168383;0.4996620536598603;1.0000254835176026
42.53965;1.0759937588922492;0.41668582803015086;0.3872338096203355;0.33984852604560134;0.3158252620773706;1.0000461270790069;10.001217665110891;0.41681381752937874;0.4536730500898949;0.45365293832029807;0.3844175726563018;0.3191244841385827;1.0841365603459596;0.499661578870469;1.0000263161607423
42.54965;1.0759928014578373;0.4166856147884662;0.3872340349240808;0.3398483624868961;0.31582585649197703;1.000045740966169;10.001210767067937;0.4168135425235113;0.45367329229084874;0.4536524294032909;0.38441715169678986;0.3191239635271756;1.084137151190658;0.49966109033856415;1.0000271647607095
42.55965;1.07599190995446;0.4166853642805689;0.3872342377530487;0.3398482081373086;0.3158264168075248;1.0000453530035085;10.00120336944959;0.4168132486739105;0.4536735221589187;0.453651937895802;0.3844167550838858;0.31912343183573444;1.0841377633090314;0.499660589377925;1.0000280271136828
42.56965;1.0759910827878516;0.41668507797621235;0.38723441725567;0.3398480646289977;0.31582694356136304;1.000044959216137;10.001195500187839;0.41681293813824566;0.4536737385802045;0.4536514632287486;0.3844163820455148;0.31912289069662086;1.0841383972370109;0.49966007765662246;1.0000289014698964
42.57965;1.0759903192800504;0.41668475794973764;0.3872345729707765;0.33984793384049;0.3158274375245946;1.000044556292161;10.0011871839987;0.4168126130677803;0.45367394095078833;0.4536510050961834;0.3844160316307982;0.3191223415713154;1.0841390548900163;0.4996595570538785;1.0000297864670469
42.58965;1.0759896190437892;0.41668440652537664;0.3872347044746252;0.33984781738002223;0.31582789954114415;1.0000441418102175;10.001178452134907;0.416812275381673;0.45367412907877425;0.45365056349392213;0.3844157026977891;0.31912178569526567;1.0841397390305476;0.4996590295764252;1.0000306811383881
42.59965;1.0759889812261956;0.4166840259463312;0.3872348112558629;0.3398477163098187;0.3158283304081503;1.0000437145966694;10.001169346263692;0.41681192639855874;0.4536743030552647;0.45365013862737674;0.38441539400087504;0.31912122419753086;1.0841404524997942;0.49965849716487715;1.0000315846467835
42.60965;1.075988404477611;0.4166836183915297;0.38723489271611394;0.33984763111803806;0.3158287309192688;1.000043274739333;10.00115992103624;0.41681156690686444;0.45367446289250235;0.4536497310752446;0.38441510427746106;0.31912065821667834;1.084141196842978;0.4996579614215369;1.0000324955576714
42.61965;1.0759878875847098;0.4166831862210633;0.38723494813563236;0.3398475616937985;0.3158291019753318;1.0000428231867553;10.001150242061819;0.4168111975040124;0.4536746082853415;0.4536493417362146;0.3844148323398508;0.3191200888119602;1.0841419709566968;0.49965742374302585;1.0000334110711266
42.62965;1.0759874291095282;0.4166827318549797;0.3872349767653883;0.3398475074002372;0.3158294447120951;1.0000423616735419;10.001140380599875;0.4168108187750587;0.45367473881052267;0.4536489714303252;0.3844145771398177;0.31911951678978573;1.0841427711225449;0.49965688577862427;1.0000343274973453
