time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
42.63965;1.0759870255774011;0.4166822571575275;0.38723497807658586;0.3398474674275458;0.31582976044310157;1.0000418928717905;10.001130413607648;0.4168104311387597;0.45367485415617453;0.45364862091062175;0.3844143377618146;0.31911894262271456;1.0841435921017684;0.49965634949940246;1.0000352417961826
42.64965;1.0759866705539523;0.41668176302776666;0.38723495188616885;0.3398474412357556;0.3158300503812992;1.0000414200844507;10.00112042190328;0.41681003462433114;0.4536749541001083;0.4536482912080038;0.38441411349015037;0.3191183666159212;1.0841444280226953;0.4996558167612453;1.000036151911211
42.65965;1.075986356244131;0.4166812497433802;0.38723489837144537;0.3398474285725094;0.3158303154533951;1.0000409470850296;10.001110479051139;0.41680962915805153;0.45367503836687445;0.4536479837280427;0.3844139040119971;0.31911778912587185;1.0841452731447228;0.49965528897931155;1.0000370555100255
42.66965;1.0759860759514421;0.4166807175165449;0.387234818287274;0.33984742912910076;0.31583055643757785;1.0000404784862273;10.001100642166177;0.4168092150786686;0.45367510644887626;0.4536477001451392;0.3844137095811931;0.3191172104885862;1.0841461228519025;0.4996547670658589;1.000037949244984
42.67965;1.0759858250287393;0.41668016660793455;0.38723471315317065;0.33984744241644677;0.31583077423266753;1.0000400193778376;10.001090948302336;0.41680879320929426;0.4536751573069074;0.4536474420207105;0.3844135308860626;0.3191166309439553;1.0841469739880225;0.4996542512943601;1.0000388293327964
42.68965;1.0759856006217372;0.4166795971682243;0.3872345850418996;0.33984746793722626;0.31583096985671466;1.000039573901027;10.001081411772665;0.4168083646282752;0.45367518920808597;0.45364721019917864;0.3844133685725001;0.3191160508979254;1.0841478240370088;0.4996537411595993;1.0000396920784962
42.69965;1.0759854014249013;0.4166790091018969;0.3872344362271303;0.33984750531882657;0.31583114416796354;1.0000391445920545;10.001072027715328;0.4168079303826418;0.453675200124788;0.453647004678156;0.3844132228900299;0.31911547112158584;1.0841486701881244;0.4996532356168189;1.0000405336714264
42.70965;1.0759852272763024;0.4166784020393162;0.3872342689526651;0.33984755428911145;0.31583129766433904;1.0000387331904035;10.001062784248944;0.4168074912692724;0.45367518834356624;0.45364682520147653;0.38441309373886556;0.31911489256374476;1.084149509011304;0.49965273370424873;1.0000413504915249
42.71965;1.075985078584101;0.41667777551004037;0.38723408540096577;0.3398476145397723;0.31583143060079033;1.0000383415808818;10.001053670051926;0.4168070478482145;0.45367515261102426;0.45364667197687936;0.384412980789976;0.31911431616967584;1.0841503365951146;0.4996522350526088;1.0000421402742556
42.72965;1.075984955890431;0.41667712923466405;0.38723388781504153;0.33984768552230815;0.3158315433442862;1.000037971963943;10.001044670713894;0.416806600422442;0.45367509180914006;0.4536465457747808;0.38441288361431974;0.3191137429723051;1.0841511490932092;0.49965173979915567;1.000042902424739
42.73965;1.075984859254741;0.4166764633188525;0.3872336784673978;0.3398477663233607;0.31583163648514134;1.0000376261780202;10.001035770043423;0.41680614875621524;0.4536750046362636;0.45364644723808134;0.384412801835661;0.31911317410019147;1.0841519432320375;0.4996512480443989;1.000043636890038
42.74965;1.0759847873537152;0.4166757783613533;0.3872334594448695;0.3398478556666347;0.31583171046008884;1.0000373047386173;10.001026964231563;0.416805691959086;0.45367488975216796;0.4536463761458458;0.38441273510057333;0.31911261056183393;1.0841527164477534;0.4996507595090847;1.0000443433306045
42.75965;1.0759847369676596;0.4166750755574514;0.38723323256674325;0.3398479519205275;0.3158317652293403;1.0000370065690827;10.001018270154415;0.41680522887807153;0.4536747463594384;0.453646331537331;0.3844126830870562;0.31911205309122626;1.0841534670287554;0.49965027350390273;1.0000450216055885
42.76965;1.075984703767332;0.41667435666844943;0.387232999505221;0.3398480531812377;0.31583180041535414;1.000036729830567;10.001009711705649;0.41680475850858995;0.45367457449966836;0.45364631251478166;0.38441264562348404;0.31911150210181505;1.084154193776632;0.49964978888987005;1.000045672340301
42.77965;1.0759846840987364;0.41667362388757195;0.3872327618975927;0.33984815750949665;0.3158318156662365;1.0000364730563562;10.001001299323928;0.41680427997938835;0.4536743745948213;0.4536463186593444;0.38441262255378583;0.3191109577284067;1.0841548950226854;0.49964930435292243;1.000046296353942
42.78965;1.0759846758538154;0.4166728797091628;0.3872325213551885;0.3398482630488909;0.31583181099521024;1.0000362350084038;10.000993030458263;0.4168037924968742;0.45367414681034535;0.45364634972669654;0.3844126135002665;0.31911041991027816;1.0841555682400135;0.4996488191705841;1.0000468935350801
42.79965;1.0759846774115887;0.41667212671958165;0.3872322793957849;0.3398483678174833;0.31583178689414737;1.0000360134198554;10.0009849055973;0.4168032954712436;0.453673890937627;0.4536464052697925;0.3844126178851056;0.3191098882986389;1.0841562104679239;0.49964833375790196;1.0000474623823794
42.80965;1.075984686578338;0.41667136740882016;0.38723203738559286;0.33984846949226927;0.3158317441689886;1.0000358046908469;10.000976933499647;0.41680278844849933;0.4536736065362625;0.4536464845906102;0.3844126351516425;0.3191093621622204;1.0841568190746218;0.4996478494837159;1.0000480003427759
42.81965;1.0759847013641233;0.4166706041387118;0.38723179655166834;0.33984856554235293;0.31583168380721527;1.0000356050265513;10.000969125585057;0.4168022708867165;0.453673292895449;0.45364658676617803;0.38441266511235067;0.31910884045347143;1.084157392819506;0.49964736804311277;1.0000485040544485
42.82965;1.0759847210060505;0.4166698392110839;0.38723155796695324;0.33984865355932425;0.31583160691182866;1.0000354113698249;10.000961496597975;0.41680174214101273;0.4536729490671839;0.4536467104106251;0.38441270824051593;0.3191083218186018;1.0841579324824668;0.49964689087071923;1.0000489691377912
42.83965;1.075984745513906;0.41666907503477213;0.3872313224791322;0.339848731599732;0.31583151450034636;1.0000352212194095;10.00095407080003;0.4168012015855009;0.45367257410434475;0.4536468534678485;0.38441276553771614;0.3191078047201371;1.084158440089252;0.49964641886673244;1.0000493905803278
42.84965;1.0759847744821645;0.4166683144061644;0.3872310905913953;0.33984879849068944;0.31583140733158555;1.0000350325024627;10.000946878862587;0.416800648754774;0.4536721672917834;0.4536470134726742;0.3844128381538525;0.31910728774916164;1.0841589175561641;0.4996459524673161;1.0000497641039103
42.85965;1.0759848063304527;0.41666756053573706;0.387230862307127;0.339848853754002;0.31583128598872096;1.0000348442124416;10.000939945160049;0.41680008365822463;0.4536717283874951;0.4536471878831653;0.38441292718066045;0.31910676975436736;1.0841593665023237;0.4996454919285772;1.0000500873944917
42.86965;1.0759848383707449;0.4166668164998389;0.38723063715292944;0.3398488970385958;0.31583115108695053;1.0000346565726856;10.000933283492284;0.4167995070404279;0.4536712577879741;0.45364737414771417;0.38441303362281226;0.31910624980826285;1.0841597887172174;0.4996450375837127;1.000050360890152
42.87965;1.0759848670673913;0.4166660847643154;0.3872304144616343;0.3398489276492852;0.31583100331381037;1.0000344700463342;10.000926906271683;0.4167989202051693;0.45367075643492255;0.45364756983923515;0.3844131583840739;0.319105727198947;1.084160186023871;0.499644589767944;1.0000505883778181
42.88965;1.075984888055091;0.41666536739097526;0.38723019371266015;0.33984894465062077;0.3158308433208425;1.0000342840790069;10.000920829978037;0.41679832470442973;0.4536702256345054;0.453647772735821;0.3844133021549074;0.3191052014336524;1.0841605598683468;0.49964414862192835;1.0000507765244162
42.89965;1.0759848967897627;0.4166646664536466;0.3872299747226552;0.3398489472353502;0.31583067171080675;1.000034096384483;10.000915067321802;0.416797722236317;0.4536696670621282;0.45364798055440175;0.3844134652936784;0.3191046722862481;1.0841609106630712;0.4996437142661061;1.0000509330865632
42.90965;1.075984889708993;0.41666398426058915;0.3872297575554473;0.3398489347241968;0.31583048916283957;1.0000339026490312;10.000909615298767;0.4167971147140289;0.4536690828619655;0.45364819077725893;0.3844136477638333;0.3191041398336434;1.084161236710149;0.49964328696075455;1.00005106552627
42.91965;1.0759848641882137;0.4166633234923426;0.38722954218650063;0.3398489062288774;0.31583029660920564;1.0000336968248789;10.000904448032356;0.41679650437445226;0.4536684754816017;0.45364840091862163;0.3844138490855997;0.31910360432913115;1.0841615334222288;0.4996428667453066;1.0000511809425328
42.92965;1.0759848170745119;0.41666268717072813;0.38722932812157335;0.33984886058133124;0.31583009530932893;1.0000334726676583;10.000899516036702;0.41679589368933706;0.4536678471384457;0.4536486089658914;0.384414068538074;0.3191030659621158;1.0841617938464652;0.4996424531459437;1.000051286194829
42.93965;1.0759847437749703;0.4166620783919796;0.3872291141744754;0.3398487966330427;0.3158298866117697;1.0000332253749258;10.000894754058626;0.41679528523451564;0.45366719922457094;0.45364881366805304;0.3844143055059278;0.31910252473588513;1.0841620105350274;0.49964204543583907;1.0000513874978085
42.94965;1.0759846392256274;0.41666149995966906;0.38722889862503934;0.3398487135355256;0.31582967156630437;1.000032951696718;10.000890098258756;0.416794681660761;0.4536665321091054;0.45364901451960615;0.3844145594515009;0.3191019806035472;1.0841621771264345;0.49964164285944085;1.0000514896854065
42.95965;1.0759844993615506;0.4166609541550638;0.3872286796523978;0.3398486108058244;0.3158294508411114;1.0000326491452491;10.000885502142268;0.41679408538703233;0.4536658455286816;0.45364921147042003;0.38441482966581014;0.3191014337150798;1.0841622887462128;0.4996412444107353;1.0000515958348344
42.96965;1.0759843212033091;0.41666044300445915;0.3872284555327012;0.339848488176142;0.3158292250156577;1.0000323155536073;10.000880937096372;0.4167934981946051;0.4536651392251012;0.45364940480419497;0.38441511535160283;0.31910088460572983;1.0841623418097168;0.49964084871043707;1.0000517078018916
42.97965;1.0759841023900423;0.4166599688332549;0.38722822455560507;0.33984834540376513;0.31582899491967864;1.0000319492822396;10.000876381464881;0.4167929213227842;0.453664413234958;0.4536495956104748;0.3844154160015675;0.3191003344167671;1.0841623337464663;0.4996404542947523;1.0000518271423064
42.98965;1.075983841438748;0.41665953440869713;0.38722798497736904;0.3398481822461774;0.31582876176487057;1.0000315495465955;10.000871811352123;0.41679235589899827;0.4536636677251868;0.45364978619960317;0.3844157316795208;0.3190997849785699;1.0841622629769652;0.49964005979903947;1.000051956016152
42.99965;1.0759835381904315;0.4166591425461457;0.3872277351124444;0.339847998530365;0.3158285270232109;1.0000311160810715;10.000867195603686;0.41679180313488;0.4536629029162463;0.45364997966142157;0.38441606303243386;0.3190992384523487;1.0841621289542138;0.49963966379928937;1.0000520977258103
43.00965;1.0759831940851527;0.4166587955962804;0.38722747350643894;0.3398477943058328;0.31582829213837876;1.000030648392086;10.00086249556502;0.4167912641392353;0.4536621192438155;0.4536501791144623;0.38441641093387185;0.3190986968480773;1.0841619322701777;0.49963926460619085;1.0000522565178815
43.01965;1.0759828119503214;0.4166584952598428;0.38722719888307955;0.33984757017645195;0.3158280582514087;1.0000301454452027;10.000857671441453;0.41679073954151885;0.4536613175362254;0.4536503874274876;0.38441677583780426;0.31909816178685146;1.0841616748537235;0.4996388603675032;1.0000524375576803
43.02965;1.0759823948291714;0.41665824280617375;0.3872269099142651;0.3398473274902867;0.3158278261643945;1.0000296058450135;10.0008526897722;0.41679022921807113;0.45366049928568236;0.4536506074376706;0.3844171575393726;0.31909763445321154;1.0841613595896573;0.49963844962255843;1.0000526472315707
43.03965;1.0759819449530235;0.4166580392731347;0.38722660532185443;0.33984706798049164;0.315827596471325;1.0000290279229616;10.000847525663001;0.4167897323845308;0.4536596667755685;0.4536508422306487;0.38441755570132363;0.3190971156371117;1.0841609893062767;0.499638031715428;1.0000528926346905
43.04965;1.0759814639865215;0.4166578854712611;0.3872262842698277;0.33984679323216893;0.3158273695538703;1.0000284097523282;10.000842159520477;0.41678924789486715;0.45365882273295394;0.45365109485994953;0.3844179703358932;0.31909660575275367;1.0841605657819673;0.4996376065471518;1.0000531804528099
43.05965;1.0759809539183316;0.4166577821517808;0.38722594660935306;0.33984650459291266;0.31582714563574993;1.000027749848577;10.000836570951716;0.4167887743056242;0.45365796986643764;0.45365136753155727;0.38441840164082813;0.3190961047456839;1.0841600896173522;0.49963717416823317;1.0000535159798207
43.06965;1.0759804174896734;0.4166577303064585;0.38722559279592644;0.33984620333148907;0.31582692510741633;1.0000270482839877;10.00083073192924;0.4167883098187019;0.45365711059904323;0.45365166107427707;0.38441884958515954;0.31909561195077424;1.0841595610314303;0.49963673473170983;1.0000539025409174
43.07965;1.0759798576914927;0.41665773098326875;0.3872252235903459;0.33984589058182285;0.3158267086414473;1.0000263070815516;10.000824605371609;0.41678785244057126;0.45365624684562017;0.4536519752256454;0.38441931372322347;0.31909512618645536;1.0841589807143928;0.4996362886065912;1.0000543419575785
43.08965;1.0759792771455163;0.4166577847646651;0.38722483980751826;0.339845567079098;0.3158264969091155;1.0000255296675353;10.000818154072116;0.41678740008859855;0.4536553798520615;0.45365230929992045;0.38441979331362286;0.319094646179927;1.084158350760661;0.499635836293734;1.0000548356470018
43.09965;1.0759786784929557;0.4166578917123175;0.3872244423176777;0.339845232880294;0.3158262904036903;1.0000247200584744;10.000811349249416;0.4167869505186556;0.45365451028260134;0.4536526625136069;0.38442028752545765;0.3190941707956373;1.0841576752070483;0.4996353781944067;1.000055384730991
43.10965;1.075978065087113;0.41665805164909514;0.38722403218444407;0.3398448871787185;0.3158260895299208;1.000023882647887;10.000804168852962;0.4167865013677571;0.4536536384936081;0.45365303389731937;0.3844207955291916;0.31909369874730964;1.0841569591323585;0.4996349145761257;1.000055989122145
43.11965;1.075977440892321;0.41665826425446617;0.3872236105856132;0.3398445283348637;0.31582589456555554;1.0000230227455242;10.000796596822578;0.4167860502128957;0.4536527647338963;0.45365342201454156;0.3844213164820344;0.31909322829315534;1.0841562075281777;0.499634445659412;1.0000566470943602
43.12965;1.0759768097492066;0.41665852904180095;0.38722317848118887;0.33984415429138126;0.3158257054170263;1.0000221465759211;10.000788631123683;0.4167855945107013;0.45365188925020805;0.4536538247602365;0.38442184949740715;0.3190927574460521;1.0841554250763061;0.4996339715104318;1.0000573556165055
43.13965;1.0759761746300758;0.41665884526596614;0.38722273640013577;0.3398437632627301;0.3158255214539304;1.0000212598500793;10.000780284336999;0.41678513161962827;0.45365101250947193;0.4536542396501105;0.38442239358924124;0.3190922845593181;1.084154616153113;0.49963349194974765;1.000058110678904
43.14965;1.0759755378084928;0.41665921186711796;0.38722228471173453;0.33984335426727474;0.31582534147472335;1.0000203664977423;10.000771567196116;0.4167846589508346;0.4536501354960453;0.45365466429479945;0.3844229475167649;0.3190918087255433;1.0841537852232954;0.4996330068288399;1.0000589074375215
43.15965;1.0759749017154865;0.4166596276452132;0.38722182413511164;0.3398429273025937;0.3158251638623281;1.0000194690188056;10.000762474558202;0.41678417401306495;0.4536492597385844;0.45365509637089474;0.3844235098690925;0.3190913296968188;1.084152937944361;0.4996325166574707;1.000059740383369
43.16965;1.075974269117939;0.4166600913522301;0.38722135577597494;0.33984248327061933;0.31582498706650164;1.000018569517444;10.000752990130033;0.41678367432214464;0.45364838687592285;0.45365553332499975;0.3844240796415499;0.31909084765736545;1.0841520819837769;0.49963202308733107;1.0000606038717312
43.17965;1.0759736428930964;0.41666060155813694;0.38722088085667467;0.3398420237220008;0.31582481008465435;1.000017670342965;10.000743098145692;0.4167831576085884;0.45364751814695375;0.45365597235228466;0.3844246566465787;0.31909036320620243;1.0841512268006237;0.49963152880257317;1.0000614930003169
43.18965;1.075973026148835;0.41666115655336344;0.387220400709219;0.33984155049059317;0.3158246325489317;1.0000167739603052;10.000732785164132;0.4167826223261675;0.45364665426781603;0.45365641062074247;0.3844252413583709;0.31908987734204286;1.0841503825636973;0.49963103725816044;1.0000624040471198
43.19965;1.0759724223232037;0.416661754280943;0.387219916674394;0.33984106532347397;0.315824454516627;1.0000158823694656;10.000722034340983;0.41678206774198584;0.4536457956326765;0.45365684558175334;0.3844258345831816;0.31908939121250246;1.0841495594404327;0.4996305526757302;1.0000633341868541
43.20965;1.0759718353282648;0.41666239227564145;0.3872194297039578;0.33984056965271947;0.31582427615448216;1.0000149972814196;10.000710825257528;0.41678149360926253;0.4536449426250406;0.4536572751368954;0.38442643718197766;0.3190889059217317;1.0841487681745439;0.49963007984334085;1.0000642808906772
43.21965;1.0759712702312079;0.41666306773941697;0.38721894024543224;0.3398400647617017;0.3158240974441047;1.0000141208494355;10.000699141650108;0.4167809000836455;0.4536440957015752;0.4536576975440481;0.3844270499185095;0.31908842270760357;1.0841480203153435;0.49962962353739776;1.0000652410174438
43.22965;1.0759707339647944;0.4166637778033069;0.3872184485183527;0.33983955225853996;0.31582391805448706;1.0000132558479005;10.000686977386758;0.4167802878512751;0.45364325502367997;0.453658111414083;0.38442767345220885;0.31908794320215517;1.0841473267073485;0.49962918802604456;1.000066209948973
43.23965;1.0759702348034774;0.416664519860975;0.38721795466803877;0.3398390342590555;0.31582373742942155;1.0000124055268358;10.000674336500797;0.41677965804662725;0.4536424202284326;0.45365851588097544;0.3844283083610323;0.3190874693192081;1.0841466955845314;0.49962877699811964;1.0000671817758493
43.24965;1.075969780822967;0.4166652915933286;0.38721745853404804;0.33983851311449115;0.31582355503532417;1.0000115732157273;10.000661229812497;0.41677901192971967;0.4536415907085633;0.45365891055893454;0.3844289551679483;0.3190870028122501;1.0841461316137069;0.49962839392766345;1.0000681504639988
43.25965;1.0759693791323202;0.41666609054581094;0.38721695931215827;0.3398379910909932;0.3158233705932903;1.0000107615048353;10.000647669664342;0.4167783507786286;0.45364076586413027;0.45365929524387927;0.3844296142836547;0.31908654497753236;1.0841456359539965;0.49962804237311176;1.0000691108664879
43.26965;1.0759690363458267;0.4166669137863285;0.3872164555920855;0.33983747011298865;0.3158231841214548;1.0000099719297495;10.000633666563386;0.4167776761322651;0.45363994513196776;0.45365966969003846;0.38443028581808364;0.3190860968309332;1.084145207288996;0.4996277257560065;1.0000700592050336
43.27965;1.0759687589374576;0.4166677580536117;0.3872159456868658;0.3398369515853757;0.3158229957566915;1.0000092051762464;10.000619230789129;0.41677698977159033;0.4536391280662808;0.45366003361995566;0.38443096948381605;0.3190856595544038;1.0841448432759304;0.49962744699133765;1.0000709931044036
43.28965;1.0759685524910063;0.41666862007207733;0.3872154277996258;0.339836436425182;0.31582280544789304;1.000008460912793;10.000604375155609;0.4167762933124453;0.4536383145807889;0.4536603869129649;0.3844316648211679;0.319085234719051;1.084144541434712;0.4996272082936327;1.0000719110514489
43.29965;1.0759684207262346;0.4166694965787375;0.3872149001803026;0.3398359251853052;0.31582261271887796;1.0000077377026722;10.000589115369749;0.416775587933298;0.4536375051792936;0.4536607296510248;0.38443237165745;0.3190848240718143;1.0841442994910924;0.4996270111894676;1.0000728120539533
43.30965;1.0759683660373225;0.41667038413850016;0.38721436153155003;0.33983541823964;0.31582241666352967;1.000007033510515;10.000573474319703;0.4167748744464012;0.4536367008016658;0.4536610616910371;0.3844330902889309;0.3190844292295754;1.0841441156129519;0.4996268568221204;1.0000736959447778
43.31965;1.0759683911386615;0.4166712791740401;0.38721381114466363;0.33983491612874667;0.31582221616380246;1.0000063463167674;10.000557490370142;0.4167741534886093;0.4536359025174161;0.45366138223375296;0.38443382115276203;0.319084051504504;1.0841439884664332;0.49962674615053015;1.0000745630932832
43.32965;1.0759684992302911;0.4166721782587361;0.3872132483914305;0.33983441985513013;0.31582201017067885;1.0000056744142252;10.000541215202794;0.4167734254350267;0.45363511155988484;0.45366168995841843;0.38443456451085173;0.3190836916917877;1.0841439172572225;0.4996266798704684;1.0000754134185967
43.33965;1.0759686920996452;0.41667307833270384;0.38721267226370953;0.33983393097887826;0.3158217978706389;1.0000050162580665;10.000524705841855;0.41677269006401785;0.4536343293818305;0.4536619833715935;0.38443532042552525;0.3190833500418208;1.0841439017617858;0.4996266584789826;1.0000762461351804
43.34965;1.075968968770462;0.4166739768323614;0.38721208150770603;0.33983345160033623;0.3158215786167566;1.0000043702571406;10.000508027539722;0.41677194643094984;0.4536335574244952;0.45366226088045625;0.38443608869192913;0.31908302658691245;1.084143941501362;0.4996266825168849;1.0000770603140778
43.35965;1.0759693259765692;0.41667487189419333;0.3872114749363775;0.3398329842296642;0.3158213517012735;1.000003734996687;10.000491260607077;0.4167711930731457;0.4536327968926562;0.45366252069025076;0.38443686862559767;0.31908272139225385;1.0841440343339297;0.499626752742415;1.0000778553612235
43.36965;1.0759697591577526;0.4166757624741535;0.3872108515857386;0.33983253163243515;0.3158211162606128;1.000003109442255;10.00047449899367;0.41677042846259343;0.45363204856806477;0.4536627608711204;0.38443765898923254;0.31908243461045616;1.084144176168417;0.4996268700782332;1.000078631132748
43.37965;1.075970263554883;0.41667664821620665;0.387210210882315;0.33983209674594045;0.3158208713247996;1.0000024929043951;10.000457841494349;0.4167696515688308;0.453631312618688;0.45366297971399666;0.3844384581814746;0.31908216658213095;1.0841443618681454;0.4996270352924731;1.000079387606194
43.38965;1.0759708350265442;0.4166775292193147;0.38720955278190633;0.33983168243424616;0.3158206159005647;1.000001885435089;10.000441382946274;0.41676886204388586;0.4536305888129971;0.45366317626615876;0.3844392645472752;0.31908191786346524;1.0841445858339283;0.4996272486239364;1.0000801241598882
43.39965;1.0759714693036142;0.4166784059182423;0.38720887764811024;0.33983129099630405;0.3158203491961777;1.000001288459486;10.000425211213772;0.41676805987929977;0.45362987708622615;0.4536633507035559;0.3844400766087119;0.31908168908775014;1.084144841826033;0.4996275096802825;1.000080839152866
43.40965;1.0759721605377826;0.41667927899919716;0.3872081861979429;0.3398309239365458;0.31582007082209285;1.0000007048235648;10.000409404244039;0.41676724502263146;0.4536291777245238;0.45366350404367034;0.38444089314508084;0.3190814808842532;1.0841451229702799;0.49962781772403786;1.00008153020723
43.41965;1.075972901191265;0.41668014923600455;0.3872074797279027;0.3398305822163457;0.3158197807062891;1.00000013819659;10.000394021161904;0.4167664171407439;0.45362849105666603;0.4536636373697312;0.3844417132500195;0.31908129381323425;1.0841454226695018;0.4996281721537049;1.0000821948589256
43.42965;1.0759736831399784;0.4166810175093117;0.387206760100479;0.33983026656820237;0.31581947890976325;0.9999995920650816;10.000379096910349;0.4167655756036823;0.4536278173455491;0.4536637514317527;0.3844425362849581;0.31908112820748585;1.084145735586064;0.4996285728965965;1.0000828310489414
43.43965;1.075974498569559;0.4166818850821976;0.38720602941127236;0.3398299778001052;0.31581916561273166;0.9999990686146489;10.000364650704793;0.41676471991550135;0.4536271570234098;0.45366384692316114;0.38444336158723363;0.319080984194761;1.0841460577113757;0.4996290203175293;1.0000834368257148
43.44965;1.0759753403003611;0.41668275361943535;0.38720528975497936;0.33982971703115616;0.31581884124502885;0.9999985683871011;10.000350699635096;0.4167638501460304;0.4536265107045862;0.45366392483519974;0.3844441882601149;0.3190808619820171;1.0841463857322406;0.4996295146137379;1.0000840094531431
43.45965;1.0759762021243353;0.41668362481909915;0.3872045431937426;0.3398294854499543;0.31581850666865935;0.9999980911333834;10.000337265781347;0.4167629668840007;0.4536258789521989;0.4536639863846053;0.38444501525108643;0.31908076198183616;1.0841467159695193;0.4996300554383868;1.0000845450774876
43.46965;1.0759770793394798;0.4166845002520663;0.3872037918393814;0.33982928386979466;0.31581816318380274;0.9999976365598092;10.000324378784693;0.4167620710914799;0.45362526216107907;0.45366403270669087;0.38444584143115856;0.3190806845695688;1.0841470436979077;0.4996306420751619;1.000085039386662
43.47965;1.075977968910884;0.41668538156923823;0.38720303792583954;0.33982911266984195;0.31581781211178894;0.9999972042309697;10.000312073166118;0.4167611641787324;0.4536246605065157;0.45366406477205523;0.384446665603042;0.31908062984251667;1.0841473640697072;0.49963127351078745;1.0000854884889545
43.48965;1.0759788689598329;0.41668627054189955;0.38720228382207894;0.33982897202756973;0.31581745444334086;0.9999967936780404;10.00030037883247;0.4167602478725386;0.45362407404141936;0.45366408360152216;0.3844474865702907;0.319080597639191;1.0841476736175248;0.49963194826255586;1.0000858892915185
43.49965;1.0759797779963345;0.4166871687966068;0.3872015320321266;0.3398288621995519;0.31581709098750055;0.9999964049355567;10.000289313370043;0.4167593236869473;0.4536235030013802;0.45366409041527805;0.38444830306740857;0.319080587640236;1.084147970250732;0.4996326644374224;1.0000862396281767
43.50965;1.0759806941745826;0.4166880776669531;0.3872007850578263;0.33982878376776565;0.3158167225581149;0.9999960389053262;10.000278879218182;0.41675839267448883;0.45362294796763164;0.4536640864868858;0.3844491134267834;0.31908059948410467;1.0841482523154198;0.4996334197399582;1.000086538355781
43.51965;1.075981614752637;0.4166889982568412;0.38720004517729945;0.33982873768159255;0.31581635000353075;0.9999956973378543;10.000269064200596;0.41675745569894107;0.45362240991819963;0.4536640729081013;0.3844499153907079;0.3190806329389223;1.0841485187116515;0.49963421123009283;1.000086784787123
43.52965;1.0759825362195687;0.41668993150713396;0.3871993145868284;0.33982872510782;0.31581597425231916;0.9999953823546369;10.000259848574485;0.4167565136887775;0.4536218903833189;0.45366405050649844;0.3844507064573589;0.31908068807629725;1.0841487700144115;0.49963503536373316;1.000086977777593
43.53965;1.0759834552183363;0.41669087831501744;0.38719859572932797;0.33982874723925144;0.3158155961632104;0.9999950959064788;10.000251215658864;0.4167555678301942;0.45362139141074087;0.4536640197978705;0.38445148449327676;0.31908076550358927;1.084149008924271;0.49963588830424877;1.0000871158657283
43.54965;1.0759843694506928;0.4166918396893382;0.38719789116905956;0.3398288051041803;0.3158152162222676;0.9999948393724986;10.000243155341257;0.41675461984431506;0.4536209149908117;0.45366398070308644;0.3844522480619341;0.31908086650979606;1.0841492392500314;0.4996367662445137;1.0000871980337245
43.55965;1.0759852774442817;0.4166928168337062;0.3871972032424241;0.33982889948801626;0.31581483442048847;0.9999946131636118;10.000235659208295;0.4167536720418527;0.45362046242421256;0.45366393223712065;0.384452996344342;0.31908099270875134;1.084149464351603;0.49963766580218755;1.000087223629207
43.56965;1.0759861775970916;0.41669381124173455;0.3871965339942301;0.339829031060594;0.31581445036560973;0.9999944167501008;10.000228717839459;0.41675272717664213;0.45362003452785915;0.4536638725968388;0.38445372897299074;0.3190811454857059;1.084149686336261;0.4996385841213197;1.000087192011077
43.57965;1.0759870680804722;0.4166948247260189;0.3871958853215939;0.33982920046612497;0.315814063573253;0.9999942493833696;10.000222317848172;0.41675178836880045;0.45361963240995185;0.45366379950725694;0.3844544460995992;0.3190813259955423;1.084149906298735;0.49963951848222693;1.0000871031177154
43.58965;1.0759879475816063;0.4166958591960219;0.3871952591832988;0.3398294081781034;0.31581367368970487;0.9999941107939126;10.000216431283254;0.41675085900914866;0.4536192576915841;0.453663710437181;0.38445514860678465;0.31908153551965357;1.0841501250628436;0.49964046606379703;1.0000869584811933
43.59965;1.0759888154324786;0.4166969162942429;0.3871946577050923;0.33982965436743456;0.31581328041057555;0.9999940010576736;10.00021101010377;0.41674994263147913;0.4536189120102251;0.4536636026444408;0.38445583806144895;0.3190817755303643;1.0841503432513906;0.499641424194512;1.000086761774652
43.60965;1.0759896709996326;0.416697997164118;0.38719408301079367;0.33982993898659425;0.31581288338566205;0.9999939198800314;10.000205997706773;0.4167490429100512;0.45361859671769544;0.45366347328664297;0.38445651621972227;0.3190820474647146;1.0841505601363788;0.49964239067567334;1.0000865188288905
43.61965;1.0759905135479848;0.41669910232696517;0.38719353703710624;0.3398302619611286;0.3158124823429826;0.9999938658784583;10.000201347844461;0.4167481637529842;0.4536183132426839;0.4536633196549298;0.3844571844207241;0.31908235259808104;1.084150773145353;0.4996433636720438;1.0000862370171266
43.62965;1.0759913429746744;0.41670023144963547;0.3871930215487119;0.33983062333642094;0.31581207717495496;0.999993836486507;10.000197030618763;0.41674730933161946;0.453618063481895;0.45366313930756313;0.38445784333707833;0.3190826920228712;1.0841509790690569;0.4996443411700126;1.0000859243000728
43.63965;1.0759921605540201;0.4167013830995854;0.3871925381126231;0.3398310232771282;0.3158116678930147;0.9999938289703182;10.0001930214845;0.4167464838072398;0.45361784954769324;0.45366293005714425;0.38445849300493545;0.31908306646764656;1.0841511747126746;0.49964532077643087;1.0000855890875198
43.64965;1.0759929684751146;0.4167025547715487;0.3871920878128353;0.33983146195912767;0.31581125458524545;0.999993841338898;10.000189290629248;0.41674569082669105;0.45361767302614636;0.4536626899339079;0.38445913289487427;0.3190834761610012;1.0841513563332195;0.4996463002697991;1.0000852404550626
43.65965;1.0759937685218686;0.416703743172299;0.38719167100085633;0.3398319394426824;0.3158108373068855;0.999993871774611;10.000185802722678;0.41674493331249574;0.45361753445072234;0.4536624173025727;0.38445976219550043;0.3190839210113216;1.0841515195082962;0.49964727825980076;1.000084887280951
43.66965;1.0759945620194127;0.41670494458273377;0.387191287416684;0.3398324554610974;0.31581041597201354;0.9999939175390352;10.000182524343964;0.41674421365963765;0.45361743341620064;0.4536621112296677;0.3844603803060476;0.31908440075188255;1.0841516597178653;0.4996482544361902;1.0000845372229201
43.67965;1.0759953511442253;0.4167061553698986;0.38719093640052177;0.33983300908924735;0.3158099904629225;0.9999939750580304;10.000179433211681;0.4167435339360778;0.45361736890057247;0.4536617715940031;0.38446098705674114;0.3190849147329491;1.084151773292081;0.4996492293176707;1.0000841967260625
43.68965;1.0759961393494477;0.41670737244265715;0.3871906169689029;0.33983359855510514;0.31580956082725725;0.9999940412201225;10.000176519986391;0.4167428958909664;0.4536173394209812;0.45366139864349586;0.38446158246545015;0.3190854616524566;1.0841518581052527;0.4996502036403528;1.0000838713087359
43.69965;1.075996930290686;0.41670859322931414;0.387190327916807;0.33983422148520764;0.31580912737592703;0.9999941143947415;10.000173781411652;0.41674230082324004;0.453617343285354;0.45366099261703874;0.38446216639648284;0.3190860395810444;1.0841519132873483;0.49965117789344415;1.0000835657911906
43.70965;1.075997726774134;0.416709815527284;0.3871900679401885;0.33983487534424267;0.31580869060583133;0.9999941942742749;10.00017121418302;0.4167417494763643;0.45361737873335695;0.45366055371002834;0.384462738385043;0.31908664621998395;1.0841519382955593;0.4996521522314395;1.0000832842780862
43.71965;1.0759985307362878;0.4167110375622142;0.38718983570596466;0.3398355576683155;0.31580825085465747;0.9999942811281886;10.00016881458655;0.41674124214331587;0.45361744356781364;0.45366008211049;0.3844632976127774;0.31908727914087753;1.084151932352125;0.4996531266156804;1.0000830292608511
43.72965;1.07599934389608;0.4167122578688857;0.38718962984779387;0.3398362660900546;0.3158078079690281;0.9999943751508346;10.000166580650115;0.41674077893129324;0.45361753486756545;0.4536595780464541;0.3844638430678797;0.3190879358569214;1.084151895118236;0.49965410095259316;1.0000828012261598
43.73965;1.07600016840363;0.41671347489599986;0.3871894489042216;0.3398369983080364;0.3158073614307296;0.9999944761851324;10.000164513471859;0.4167403599064615;0.45361764944655897;0.4536590417522791;0.38446437390948013;0.3190886138944728;1.0841518279332318;0.4996550749791277;1.0000825999234184
43.74965;1.0760010067535086;0.41671468671292167;0.3871892913960026;0.33983775212901424;0.3158069107594627;0.9999945841713552;10.0001626141147;0.4167399849955324;0.4536177847201055;0.4536584733608043;0.38446488973448917;0.31908931114291245;1.0841517339093958;0.4996560480925115;1.0000824252548133
43.75965;1.0760018610039899;0.4167158910031664;0.38718915610807436;0.33983852556861777;0.31580645563105986;0.9999946998960599;10.000160875036256;0.416739653951318;0.4536179392407035;0.4536578729032619;0.38446539039140226;0.3190900261269733;1.0841516166641005;0.49965701954580594;1.000082276569338
43.76965;1.0760027326085349;0.41671708527015383;0.387189042286334;0.33983931689080477;0.31580599572245877;0.999994825072441;10.000159276168743;0.41673936663727124;0.45361811254074835;0.4536572403061534;0.3844658756754827;0.3190907576805626;1.0841514788162698;0.49965798879791173;1.000082152052668
43.77965;1.0760036228913628;0.41671826707214743;0.3871889495810538;0.3398401244734806;0.31580553061270983;0.9999949618819493;10.000157791022982;0.41673912328249424;0.4536183046292899;0.45365657537885035;0.3844663453543289;0.3190915043893302;1.084151321065867;0.4996589555102502;1.000082049063406
43.78965;1.076004532731819;0.4167194343121743;0.3871888779313698;0.33984094650581803;0.31580505967043665;0.9999951123300539;10.000156388826024;0.41673892418857494;0.4536185157761078;0.4536558779160693;0.3844667992495838;0.3190922644359567;1.084151142347165;0.4996599194240442;1.0000819647432402
43.79965;1.0760054613386196;0.416720585726062;0.38718882756314194;0.33984178089285033;0.31580458191317007;0.9999952772387908;10.00015502580939;0.41673876914614116;0.45361874655495377;0.4536551478412137;0.38446723714341263;0.31909303574725395;1.0841509408632803;0.4996608805516813;1.0000818965297615
43.80965;1.076006405107223;0.41672172105598526;0.3871887990657181;0.33984262544363125;0.3158040960139438;0.9999954556989187;10.0001536438922;0.4167386573514693;0.45361899785065696;0.4536543854296125;0.3844676586544616;0.3190938160519789;1.084150714484309;0.49966183933448927;1.0000818422777846
43.81965;1.0760073574460678;0.4167228404649209;0.3871887933028654;0.33984347791792463;0.3158036004017624;0.9999956459540076;10.000152185182456;0.41673858777492595;0.45361927082274944;0.45365359143253703;0.38446806325517624;0.3190946029169032;1.0841504601966394;0.4996627964474905;1.0000818000812486
43.82965;1.0760083099396467;0.41672394383090905;0.387188810950068;0.33984433588152424;0.31580309335221146;0.9999958468517905;10.000150602235363;0.41673855922535835;0.4536195667507037;0.45365276676761407;0.38446845041128686;0.31909539399930176;1.0841501744364896;0.4996637526051774;1.0000817680145704
43.83965;1.0760092538987338;0.41672503056190185;0.38718885200367364;0.3398451966578544;0.3158025731429831;0.9999960583390101;10.00014885391837;0.41673857007755516;0.45361988687661536;0.45365191218320783;0.38446881962397733;0.3190961874210495;1.0841498542804873;0.4996647085256183;1.0000817435864882
43.84965;1.0760101811315979;0.41672609990447634;0.38718891573030295;0.3398460575853787;0.31580203829686804;0.9999962807340388;10.000146901827964;0.4167386183081155;0.45362023239780713;0.45365102853710687;0.3844691705151367;0.31909698195322334;1.08414949755186;0.4996656648805006;1.0000817232851944
43.85965;1.0760110840476622;0.41672715148452566;0.3871890009517329;0.33984691641444253;0.315801487694948;0.9999965139851745;10.00014471603717;0.4167387019479511;0.4536206045141761;0.45365011738881367;0.3844695031415329;0.319097776893984;1.0841491022812373;0.4996666222367657;1.0000817028979638
43.86965;1.0760119557140595;0.4167281855309501;0.38718910635912157;0.33984777142799644;0.31580092056476605;0.9999967578504182;10.00014228375821;0.4167388193693589;0.4536210043686299;0.4536491813283831;0.38446981820332865;0.319098571837123;1.0841486667605706;0.4996675808589724;1.0000816784357962
43.87965;1.0760127900821137;0.4167292024624793;0.3871892306686347;0.3398486212536193;0.31580033649254496;0.9999970119575847;10.000139614961592;0.4167389690956732;0.45362143253150755;0.4536482240528131;0.3844701168102319;0.31909936644696657;1.0841481894175173;0.4996685403157509;1.0000816467606721
43.88965;1.0760135822643886;0.41673020242601316;0.3871893726350989;0.3398494645940386;0.31579973530760846;0.9999972752189495;10.000136743288534;0.4167391494212414;0.4536218883366252;0.45364725020517316;0.38447039997400934;0.3191001602044271;1.084147668646871;0.49966949928745996;1.0000816052199244
43.89965;1.0760143287355646;0.4167311853531505;0.38718953112732024;0.33985030008765127;0.3157991170071662;0.9999975459691355;10.000133723827114;0.4167393582845196;0.45362236986309457;0.4536462650839967;0.3844706683328975;0.3191009523694877;1.0841471034529815;0.49967045577707614;1.0000815507542349
43.90965;1.0760150270751154;0.41673215114444584;0.38718970516351375;0.33985112632138775;0.315798482029192;0.9999978228619653;10.000130629968355;0.4167395935315716;0.4536228745213862;0.4536452744370039;0.3844709223321176;0.31910174226796834;1.0841464940348282;0.49967140760383216;1.0000814796152349
43.91965;1.07601567493361;0.41673309963800637;0.38718989376987817;0.3398519417165134;0.3157978314363035;0.9999981053333682;10.00012754734593;0.41673985330677893;0.45362339982867356;0.45364428411654;0.3844711625447084;0.3191025294515423;1.0841458417354568;0.49967235295176016;1.0000813880569543
43.92965;1.0760162693297377;0.4167340307139609;0.38719009588071873;0.33985274433072393;0.31579716659401025;0.9999983933895241;10.000124560152555;0.4167401363473413;0.4536239439012483;0.45364329965438105;0.38447138980443574;0.3191033135734612;1.0841451486737401;0.4996732905940083;1.000081273379236
43.93965;1.0760168074023264;0.4167349445128595;0.38719031033737883;0.339853531932362;0.31579648880650163;0.9999986870973407;10.000121734812105;0.41674044193415777;0.4536245053204182;0.4536423261581844;0.3844716051122052;0.3191040942294293;1.0841444171158996;0.4996742198072923;1.0000811339739504
43.94965;1.0760172873575178;0.4167358414178102;0.3871905358559619;0.3398543022185316;0.3157957993653124;0.999998986378413;10.000119117181601;0.4167407694269375;0.45362508287324177;0.4536413683491417;0.38447180939505293;0.3191048708617592;1.0841436488696485;0.4996751402285208;1.0000809680909903
43.95965;1.0760177081512745;0.41673672193668626;0.387190771064449;0.33985505284846407;0.31579509962769053;0.9999992913298679;10.000116741977406;0.41674111790987634;0.45362567566357476;0.4536404305300983;0.38447200331323783;0.31910564287914556;1.0841428450742674;0.4996760515816475;1.000080773034557
43.96965;1.0760180687848337;0.41673758666093624;0.387191014723071;0.33985578134664507;0.3157943908411258;0.9999996026973293;10.00011463637125;0.4167414861290039;0.45362628330531257;0.45363951666859137;0.3844721872496457;0.3191064099662183;1.0841420061063196;0.4996769534479723;1.000080545588655
43.97965;1.0760183681746103;0.4167384362041932;0.3871912659860801;0.33985648504129734;0.3157936740971374;0.9999999218909025;10.00011281677178;0.4167418724079036;0.45362690580571985;0.4536386303208042;0.38447236140325386;0.3191071721169755;1.084141131358532;0.4996778454758947;1.0000802828732809
43.98965;1.0760186050385614;0.4167392710730019;0.38719152452003186;0.3398571611379465;0.31579295047367745;1.000000250317911;10.000111289053926;0.4167422745906772;0.45362754307622105;0.4536377742421398;0.38447252592096987;0.31910792927523557;1.084140219467203;0.4996787277544056;1.0000799828798812
43.99965;1.0760187776567884;0.4167400916122334;0.387191790311155;0.33985780691336964;0.3157922210291675;1.0000005891966268;10.000110052639542;0.4167426902522674;0.4536281943027053;0.45363695039248514;0.38447268102889554;0.31910868115480867;1.0841392690072131;0.4996796006938294;1.000079644452125
44.00965;1.076018883993008;0.41674089814444265;0.3871920632538208;0.3398584199868497;0.31579148671156937;1.0000009403631687;10.000109101197955;0.4167431171842581;0.4536288577703279;0.45363616036914844;0.3844728269764694;0.3191094274819269;1.0841382791304996;0.4996804643844118;1.0000792669241234
44.01965;1.076018921992281;0.4167416910452957;0.38719234294222854;0.33985899875698056;0.315790748426106;1.0000013067005387;10.00010841608396;0.4167435537413067;0.4536295314254183;0.45363540540171693;0.38447296383043883;0.3191101682205754;1.0841372503290152;0.4996813180686602;1.0000788499869873
44.02965;1.0760188902183303;0.41674247053180885;0.38719262864212894;0.33985954271971697;0.31579000711887906;1.000001691737785;10.00010796107502;0.41674399861072386;0.45363021353279837;0.45363468607683316;0.3844730915336875;0.3191109035238108;1.0841361850049283;0.4996821602560827;1.0000783941488094
44.03965;1.0760187894422002;0.416743236529849;0.3871929193936183;0.33986005226197613;0.3157892636841704;1.0000020993602368;10.00010769055622;0.41674445041389013;0.45363090276498824;0.45363400261112474;0.38447321020841807;0.31911163349813804;1.0841350869521353;0.4996829892012578;1.0000779009283223
44.04965;1.0760186239588452;0.4167439888383249;0.3871932145967754;0.33986052822115004;0.31578851890547527;1.0000025340322174;10.000107565965532;0.4167449077709957;0.45363159766922195;0.4536333555800479;0.38447332025010944;0.31911235794918613;1.084133960113247;0.49968380321130423;1.0000773723748537
44.05965;1.0760184008199853;0.41674472719551814;0.38719351456890483;0.33986097160167605;0.3157877735291349;1.000003000975881;10.000107563131508;0.41674536961202135;0.45363229595927956;0.45363274666027187;0.38447342219377295;0.319113076248055;1.084132807697697;0.4996846009375476;1.0000768109260048
44.06965;1.0760181277171819;0.41674545119929574;0.38719382023756294;0.3398613834614339;0.3157870281660861;1.0000035060722166;10.00010766701065;0.416745835264504;0.4536329943356471;0.4536321789599511;0.3844735166862093;0.31911378732282236;1.0841316317506082;0.49968538161366893;1.000076219819884
44.07965;1.076017811467474;0.4167461604122317;0.38719413230213756;0.33986176505579313;0.3157862830514861;1.0000040558126542;10.000107862115408;0.41674630418588277;0.45363368893149336;0.453631656445605;0.3844736045961635;0.3191144898072736;1.0841304329744483;0.49968614487761104;1.0000756029796753
44.08965;1.0760174579023394;0.4167468545034435;0.38719445067713637;0.33986211810848493;0.31578553807272663;1.0000046569604497;10.000108123781592;0.4167467754431365;0.4536343758651237;0.4536311829366063;0.3844736870660302;0.3191151823405925;1.0841292110375333;0.49968689052288245;1.00007496382611
44.09965;1.0760170723152673;0.4167475331786851;0.3871947744732305;0.33986244469222904;0.31578479307051116;1.0000053155779611;10.000108418380234;0.41674724726612117;0.45363505162008105;0.4536307616518464;0.3844737654775813;0.3191158638426929;1.0841279653797242;0.49968761849131044;1.0000743043373241
44.10965;1.076016659086464;0.4167481960440457;0.3871951022237426;0.33986274676648026;0.31578404813903294;1.0000060360619722;10.000108715791022;0.41674771691012885;0.45363571328908875;0.4536303953375671;0.3844738414108612;0.31911653366370535;1.0841266960114535;0.4996883289546254;1.0000736254483142
44.11965;1.0760162213015658;0.4167488427041306;0.38719543205095236;0.3398630260070581;0.3157833037540538;1.0000068212081468;10.00010899974801;0.4167481808714966;0.4536363586770636;0.4536300865946062;0.3844739165759036;0.31911719166025426;1.0841254035010564;0.4996890222969152;1.0000729277960654
44.12965;1.076015761887976;0.41674947312318955;0.38719576174161396;0.33986328405181204;0.31578256063546767;1.000007673118467;10.000109264676135;0.41674863536353807;0.4536369862335815;0.453629838305072;0.3844739925648099;0.3191178381644552;1.084124088408487;0.4996896989403038;1.000072211778022
44.13965;1.0760152851086906;0.4167500878403919;0.38719608882860523;0.3398635227824948;0.3157818194868801;1.0000085935198424;10.00010950521505;0.4167490768948302;0.45363759495561046;0.45362965370469965;0.38447407057345756;0.3191184737634209;1.0841227511250866;0.4996903593313182;1.000071477543373
44.14965;1.0760147967027776;0.41675068775223;0.3871964107040735;0.33986374446400863;0.3157810808725578;1.0000095832454534;10.000109709482105;0.41674950288977053;0.45363818429499697;0.4536295358003265;0.38447415141455504;0.3191190990211882;1.0841213919232644;0.4996910041233423;1.0000707257551642
44.15965;1.076014302934358;0.4167512736712789;0.3871967246711902;0.3398639517353728;0.31578034526395643;1.0000106415472245;10.000109857498515;0.4167499120114303;0.4536387539152926;0.4536294867215392;0.3844742355646015;0.31911971440764414;1.0841200108700457;0.49969163415451523;1.0000699583737076
44.16965;1.0760138098345333;0.416751846013472;0.38719702797473105;0.33986414747269694;0.3157796131015068;1.0000117656540763;10.000109918646507;0.41675030384516226;0.4536393035240513;0.4536295074465815;0.3844743230240977;0.3191203204395866;1.0841186082456582;0.49969225019537017;1.0000691783741993
44.17965;1.0760133232668498;0.4167524047075999;0.3871973180052713;0.33986433466519955;0.315778884813564;1.000012951196433;10.000109852061456;0.4167506782751077;0.4536398329807291;0.4536295978091802;0.38447441328053933;0.3191209175728028;1.084117185395999;0.4996928527737733;1.0000683887172095
44.18965;1.0760128491924925;0.41675294919712264;0.38719759265651105;0.33986451637811127;0.3157781607820445;1.0000141933172846;10.000109618136115;0.41675103513360257;0.4536403422220678;0.4536297567274911;0.3844745054577721;0.3191215057159028;1.084115744633398;0.4996934422198481;1.0000675916446755
44.19965;1.076012393449897;0.41675347834890686;0.38719785043595006;0.3398646956065757;0.31577744134113117;1.000015487272931;10.000109194101196;0.41675137418871133;0.45364083094478563;0.45362998257334647;0.3844745985795404;0.3191220840711971;1.0841142880912318;0.49969401865119417;1.0000667885901167
44.20965;1.0760119613430057;0.4167539904050322;0.38719809014401124;0.33986487500998813;0.31577672701627996;1.000016828132602;10.000108580311327;0.4167516951356272;0.4536412986393707;0.45363027347182394;0.38447469187093275;0.3191226515082958;1.0841128168639425;0.49969458174125453;1.0000659803992815
44.21965;1.0760115576094318;0.4167544831684221;0.38719831066087423;0.3398650569162561;0.31577601874547223;1.0000182103111268;10.000107795447894;0.4167519976539541;0.4536417449269241;0.45363062739151766;0.3844747848627857;0.3191232068303948;1.0841113308094978;0.4996951307354173;1.0000651679130874
44.22965;1.0760111865209043;0.41675495413323016;0.387198511136489;0.33986524360717946;0.31577531780123386;1.0000196270901989;10.000106866933008;0.4167522816088833;0.45364216970398913;0.45363104214644795;0.38447487724644275;0.31912374875742544;1.0841098285323392;0.4996956648888862;1.000064352209073
44.23965;1.0760108516472293;0.41675540062551136;0.38719869102775045;0.33986543747250236;0.31577462565013104;1.0000210702845034;10.000105821041357;0.4167525469520227;0.4536425730664985;0.4536315154895668;0.38447496864780334;0.3191242759744331;1.0841083071983155;0.4996961836771196;1.0000635338917276
