time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
44.24965;1.0760105555362867;0.4167558202033631;0.3871988498325524;0.3398656409291125;0.3157739437624857;1.0000225309492963;10.000104676285519;0.4167527933356211;0.45364295525256126;0.4536320452759295;0.3844750584326608;0.31912478735470823;1.0841067625649408;0.49969668647615423;1.0000627123444288
44.25965;1.0760102994968674;0.4167562109074777;0.38719898706658673;0.3398658562897301;0.3157732734106472;1.0000240004305996;10.0001034416614;0.41675301999638614;0.4536433166907804;0.4536326296173497;0.3844751456322937;0.3191252820852208;1.0841051897512908;0.4996971722310803;1.0000618855602659
44.26965;1.0760100834323745;0.41675657120266885;0.3871991025435199;0.33986608572566496;0.3157726157511488;1.0000254706324156;10.000102117219749;0.4167532260274534;0.45364365807505536;0.4536332670092937;0.38447522908140164;0.3191257595179287;1.0841035843734874;0.4996976393275807;1.0000610505151823
44.27965;1.0760099063288464;0.416756899967533;0.3871991965619067;0.3398663313148143;0.3157719720570399;1.0000269339831558;10.000100694951179;0.4167534107006933;0.45364398040979204;0.45363395634935033;0.3844753077031413;0.3191262189814679;1.0841019436379522;0.4996980854927266;1.0000602037259223
44.28965;1.076009767913312;0.41675719654874754;0.3871992698933422;0.3398665950479318;0.31577134386944017;1.0000283834495283;10.000099163020085;0.41675357356751414;0.45364428499974674;0.4536346968104884;0.38447538078953153;0.3191266597330206;1.0841002670309408;0.49969850780132014;1.0000593414737189
44.29965;1.0760096700460233;0.416757460701765;0.38719932375800015;0.339866878720144;0.31577073302623515;1.00002981287943;10.000097514281487;0.41675371446283044;0.45364457333735525;0.45363548773728946;0.38447544808340856;0.31912708103904625;1.0840985558861393;0.49969890283724255;1.0000584602441842
44.30965;1.0760096158536798;0.4167576923610078;0.38719935985712506;0.3398671838499129;0.31577014151177646;1.0000312178086428;10.000095752327686;0.41675383355997503;0.45364484699428564;0.4536363287132677;0.384475509505397;0.3191274823494355;1.08409681215651;0.4996992668946377;1.0000575575805049
44.31965;1.076009607791031;0.41675789132432145;0.3871993802420711;0.3398675117638111;0.3157695712471551;1.0000325956081453;10.000093890445637;0.41675393116440557;0.45364510755646564;0.45363721962094355;0.3844755648372023;0.31912786328036286;1.0840950372697316;0.49969959621453375;1.0000566321651294
44.32965;1.0760096471323841;0.4167580572419281;0.387199386991895;0.3398678636254897;0.3157690240437364;1.000033944473438;10.000091944987116;0.41675400724563877;0.4536453563869121;0.4536381604926538;0.3844756137749;0.319128223289498;1.0840932312241165;0.4996998873052961;1.0000556832551704
44.33965;1.0760097346113433;0.416758189960297;0.38719938214619215;0.3398682402833345;0.31576850163614434;1.0000352621729232;10.000089925386787;0.4167540614005306;0.4536455944125396;0.45363915135716965;0.384475656158823;0.31912856149823743;1.0840913925193154;0.49970013712288475;1.0000547105777555
44.34965;1.0760098709521375;0.4167582897675711;0.38719936800183136;0.33986864218280427;0.31576800556262014;1.0000365451987459;10.000087823126355;0.41675409337957986;0.4536458222760514;0.45364019220493895;0.38447569191413655;0.3191288769232239;1.084089519174425;0.4997003429780938;1.0000537142493
44.35965;1.0760100570663218;0.41675835753384105;0.38719934718448507;0.3398690693909766;0.31576753704075894;1.0000377889108025;10.000085608934977;0.4167541034294665;0.45364604056759367;0.4536412829354009;0.38447572067073577;0.31912916886074916;1.0840876095148164;0.4997005025682588;1.0000526944331822
44.36965;1.0760102937842635;0.4167583949293006;0.3871993221117455;0.33986952154921174;0.3157670970045588;1.0000389889833892;10.000083244022429;0.4167540921716282;0.4536462499054112;0.45364242316732006;0.38447574152096003;0.31912943720651415;1.0840856620143062;0.49970061430249374;1.0000516513611029
44.37965;1.076010581412065;0.41675840442800777;0.3871992943432887;0.339869997818688;0.3157666861898354;1.0000401427142729;10.000080693945469;0.41675406050512515;0.45364645086271127;0.45364361180706214;0.38447575315134574;0.31912968252284396;1.0840836751240817;0.49970067744156654;1.0000505853939115
44.38965;1.0760109196931047;0.4167583889144441;0.38719926467080557;0.3398704970867939;0.31576630523374255;1.0000412490329111;10.000077936165185;0.4167540096340897;0.4536466436975644;0.4536448467066749;0.3844757540974477;0.3191299057201067;1.0840816478760933;0.4997006918058671;1.000049497072097
44.39965;1.0760113078292572;0.4167583511084989;0.387199233822518;0.33987101829775235;0.31576595465828666;1.0000423077588787;10.000074960175905;0.41675394089698226;0.4536468281783551;0.45364612494980217;0.38447574285525987;0.31913010773727696;1.0840795807397205;0.49970065749076964;1.000048387684406
44.40965;1.0760117442878794;0.4167582931312743;0.3871992028553814;0.33987156046608136;0.31576563456965767;1.0000433186589908;10.000071760714524;0.4167538555666955;0.45364700360724974;0.45364744354272857;0.38447571789090534;0.31913028956049494;1.0840774759711738;0.49970057491278796;1.0000472593708203
44.41965;1.0760122272367056;0.41675821671329294;0.38719917310387103;0.3398721224758199;0.3157653443236742;1.00004428093432;10.000068333797625;0.4167537548614845;0.45364716882337797;0.4536487998241849;0.3844756777926826;0.31913045232424714;1.0840753377023244;0.49970044487836895;1.0000461143148462
44.42965;1.0760127556516608;0.41675812397061773;0.3871991459945619;0.33987270306376055;0.3157650825749188;1.0000451937883201;10.000064679304977;0.41675364005086113;0.4536473223089553;0.45365019143108243;0.38447562149644615;0.31913059722868425;1.084073172056647;0.4997002682855299;1.0000449545881598
44.43965;1.0760133297423196;0.4167580176526391;0.38719912261991807;0.3398733008946699;0.3157648476634145;1.0000460574887398;10.000060800421544;0.4167535125912401;0.45364746256804905;0.4536516161257057;0.38447554831712827;0.3191307253098764;1.084070986678385;0.4997000456323321;1.0000437828325004
44.44965;1.0760139503918353;0.4167579006360636;0.3871991033581017;0.3398739145378104;0.3157646379301126;1.0000468739709851;10.000056697918348;0.4167533741467545;0.45364758869165045;0.45365307185990134;0.38447545775027064;0.3191308373115033;1.084068789667288;0.49969977706497454;1.0000426023594546
44.45965;1.0760146187915804;0.41675777555187554;0.38719908794226443;0.3398745424873946;0.31576445187050917;1.0000476465292878;10.00005236852954;0.4167532265365018;0.4536477007790516;0.4536545569316863;0.38447534918920895;0.3191309337406451;1.0840665891413084;0.4996994631534091;1.000041416450266
44.46965;1.0760153368245196;0.41675764461378056;0.3871990756638294;0.3398751833562254;0.31576428823083585;1.0000483785116618;10.00004781176314;0.41675307192447647;0.4536477998110922;0.45365606963352;0.3844752219724526;0.3191310148229075;1.084064393597368;0.49969910535556566;1.000040227540661
44.47965;1.0760161075468795;0.41675750949262796;0.38719906553302375;0.33987583610600475;0.3157641458907984;1.0000490715652919;10.000043039808558;0.41675291304034784;0.4536478871042818;0.4536576077097921;0.3844750758375063;0.319131080393129;1.0840622117114618;0.4996987054856555;1.0000390367645777
44.48965;1.0760169349615687;0.41675737166078575;0.38719905660385323;0.3398765000338764;0.31576402359203837;1.000049724552741;10.000038080558298;0.4167527529243517;0.4536479638447343;0.45365916830929764;0.384474911092032;0.31913112997433785;1.0840600511358163;0.4996982649353621;1.0000378440984794
44.49965;1.076017822730615;0.41675723297603107;0.38719904828106966;0.33987717455981836;0.31576391996889264;1.0000503339870155;10.000032967614068;0.4167525942428592;0.45364803084196964;0.4536607483097472;0.3844747283323802;0.31913116286297144;1.0840579176800926;0.49969778438336554;1.0000366489495243
44.50965;1.076018772857739;0.4167570957350548;0.38719904037325703;0.3398778591715726;0.3157638338859676;1.0000508955547849;10.000027725883507;0.4167524389161627;0.4536480883202419;0.45366234461091576;0.3844745282907898;0.3191311781918514;1.084055816145113;0.4996972639441991;1.0000354507426379
44.51965;1.0760197857551255;0.4167569622905922;0.38719903314270976;0.33987855347480755;0.3157637646177028;1.00005140558599;10.00002236582569;0.4167522885159951;0.45364813572267104;0.4536639540558565;0.384474311953435;0.3191311751618748;1.084053751809312;0.4996967036317298;1.0000342491806073
44.52965;1.0760208607313735;0.4167568347759738;0.3871990274003797;0.33987925701799665;0.31576371181078083;1.0000518615977063;10.000016890553411;0.41675214473780037;0.4536481717861374;0.45366557307122335;0.3844740806686289;0.3191311532474598;1.0840517305908721;0.49969610377672025;1.0000330442898553
44.53965;1.0760219958251247;0.41675671477138343;0.3871990242341494;0.33987996908849966;0.3157636754614736;1.0000522620646017;10.000011313761762;0.41675200927948985;0.45364819493444614;0.4536671976233822;0.3844738360342289;0.3191311122636558;1.0840497578321149;0.49969546481733407;1.0000318364211747
44.54965;1.0760231880172284;0.4167566028709458;0.3871990245659908;0.3398806887645592;0.3157636557976907;1.0000526063610442;10.00000567236196;0.4167518835243171;0.45364820356887553;0.4536688236231546;0.3844735796233354;0.3191310523843931;1.0840478374584075;0.49969478665241596;1.0000306259475462
44.55965;1.0760244341327123;0.41675649877255816;0.38719902908589776;0.3398814149766758;0.3157636529742122;1.0000528946334681;10.000000017957746;0.41675176847299933;0.45364819609943413;0.4536704471291967;0.3844733127913229;0.31913097411285896;1.0840459723984746;0.4996940684092213;1.00002941278483
44.56965;1.0760257314958432;0.4167564018861349;0.3871990383269544;0.33988214647907944;0.3157636669299717;1.0000531272287008;9.999994403994734;0.41675166470309494;0.4536481710044272;0.4536720640428026;0.38447303657116116;0.31913087820836333;1.0840441652807535;0.4996933090579774;1.0000281965230053
44.57965;1.0760270778625662;0.416756311553431;0.38719905264662524;0.33988288189622406;0.31576369751658073;1.0000533045873259;9.99998888758941;0.41675157221082376;0.45364812687551576;0.45367366991988217;0.38447275159300637;0.3191307655112739;1.0840424186642577;0.49969250837171947;1.0000269771480508
44.58965;1.0760284712254906;0.41675622658011713;0.3871990723153747;0.3398836197206204;0.3157637445966718;1.0000534276471131;9.999983532196559;0.41675149037395726;0.45364806224867327;0.4536752602866117;0.3844724580698151;0.31913063682573783;1.0840407347921477;0.499691667283644;1.0000257557885355
44.59965;1.0760299102486366;0.41675614492820556;0.3871990974211848;0.3398843581533318;0.31576380810435173;1.0000534978854596;9.999978399292054;0.4167514180474636;0.4536479755207391;0.453676831147244;0.3844721558361222;0.3191304930361475;1.0840391147575912;0.4996907873121386;1.0000245352726733
44.60965;1.0760313946852664;0.4167560640659151;0.38719912754276453;0.33988509509943815;0.315763888173108;1.0000535169463474;9.999973542964426;0.41675135365247606;0.45364786526616085;0.4536783795391255;0.3844718444851025;0.3191303351050722;1.0840375577633212;0.4996898697332037;1.0000233197931099
44.61965;1.0760329251923306;0.4167559816079477;0.3871991619425686;0.33988582845867243;0.3157639851571756;1.0000534862587105;9.999969020005503;0.4167512954398295;0.45364773074161646;0.453679903898648;0.38447152365994414;0.31913016383319365;1.0840360612135147;0.4996889153262993;1.0000221138004157
44.62965;1.0760345030292904;0.416755895741094;0.3871992001750121;0.3398865562078365;0.3157640994920753;1.0000534071541478;9.999964903685322;0.4167512419912313;0.45364757226513874;0.4536814037937642;0.3844711934402672;0.3191299798935206;1.0840346212906886;0.499687924700232;1.000020921493077
44.63965;1.0760361299322152;0.41675580507035925;0.3871992421983035;0.3398872760896196;0.3157642315992844;1.0000532816662475;9.999961284681868;0.4167511925804205;0.4536473912781613;0.45368287920416367;0.3844708546793527;0.3191297842072514;1.0840332334881848;0.499686898653867;1.0000197471020051
44.64965;1.076037808214729;0.4167557081131398;0.38719928816122895;0.33988798539580445;0.3157643818700292;1.00005311308513;9.999958263251413;0.41675114709443295;0.45364719010432614;0.45368432989208024;0.38447050909533426;0.31912957805595815;1.0840318927892545;0.4996858381620308;1.0000185950324452
44.65965;1.0760395403393594;0.41675560301581765;0.3871993384337343;0.33988868110694104;0.31576455052476926;1.0000529057219603;9.999955940644162;0.41675110565956475;0.45364697168609575;0.4536857553210121;0.3844701590043164;0.319129362750541;1.0840305935753796;0.4996847440650717;1.0000174692351276
44.66965;1.0760413277800769;0.4167554876865717;0.3871993934442911;0.33988936025005656;0.31576473741552114;1.0000526646215362;9.999954410924785;0.41675106824051456;0.45364673925647947;0.4536871551750204;0.3844698067898476;0.3191291393733436;1.084029330155001;0.4996836169289134;1.0000163726657654
44.67965;1.0760431710156628;0.4167553602466243;0.3871994533197423;0.33989002017846304;0.3157649420988768;1.0000523956117902;9.99995375757035;0.4167510342862793;0.45364649578652716;0.45368852979663205;0.3844694544988346;0.31912890889836315;1.0840280979185555;0.4996824572038178;1.0000153081065184
44.68965;1.076045070474425;0.416755219419939;0.3871995181971832;0.3398906586306469;0.3157651641119289;1.0000521052355678;9.999954053444139;0.4167510026472738;0.453646243554775;0.45368988000526866;0.38446910375464605;0.3191286723789253;1.084026893406883;0.4996812655564494;1.000014279037301
44.69965;1.0760470265264965;0.41675506442710214;0.38719958893809586;0.3398912737179508;0.3157654030860407;1.0000518003281125;9.99995535708156;0.4167509719239444;0.45364598416709795;0.4536912065636771;0.38446875568326194;0.31912843093751375;1.0840257133832447;0.4996800432764026;1.000013288703975
44.70965;1.0760490389330473;0.4167548945205565;0.3871996672003608;0.3398918639345119;0.3157656587130128;1.0000514875180613;9.99995770606364;0.4167509408730388;0.45364571895815403;0.45369250976490244;0.3844684109018486;0.3191281856434073;1.0840245551222087;0.49967879241623536;1.0000123386564235
44.71965;1.076051106617182;0.41675470869928793;0.38719975497578607;0.3398924281476629;0.31576593084762905;1.0000511727754064;9.999961110637082;0.4167509086847012;0.45364544960964426;0.4536937894015859;0.3844680697869192;0.3191279373585625;1.0840234176684105;0.4996775156051025;1.0000114288886173
44.72965;1.0760532276274994;0.41675450597425645;0.3871998543183543;0.33989296554664244;0.315766219701082;1.0000508611785877;9.999965549647674;0.41675087526303;0.4536451785811715;0.45369504512740405;0.3844677326867029;0.3191276866745869;1.0840223019077946;0.4996762156905037;1.0000105591907467
44.73965;1.0760553990018493;0.4167542858917675;0.3871999673337928;0.33989347568442785;0.3157665258516933;1.0000505573105782;9.999970974191513;0.41675084127659257;0.45364490890229814;0.4536962767176726;0.38446739979770456;0.31912743407252;1.084021209211235;0.4996748951994809;1.0000097296913157
44.74965;1.0760576167688756;0.41675404869421845;0.3872000960667967;0.3398939585823801;0.3157668500092637;1.0000502658012165;9.999977319345541;0.4167508079309563;0.4536446437435994;0.45369748377235003;0.3844670709629807;0.31912718013849717;1.0840201399691345;0.49967355604182934;1.0000089401231016
44.75965;1.0760598769015055;0.4167537952329631;0.38720024214608456;0.33989441455512737;0.3157671927850599;1.0000499913838612;9.999984513899696;0.41675077689157103;0.4536443863609907;0.45369866522763347;0.3844667458258634;0.3191269255736577;1.0840190930115272;0.4996721996954635;1.000008189275212
44.76965;1.076062176202791;0.41675352697544066;0.38720040644572973;0.33989484375506596;0.31576755474418333;1.0000497389936653;9.99999248143114;0.4167507503450922;0.45364414016489396;0.45369981940429716;0.384466424260548;0.31912667107572157;1.0840180659580563;0.49967082736387197;1.000007475201067
44.77965;1.0760645118701062;0.4167532459086109;0.38720058892867415;0.3398952458238373;0.31576793648567475;1.0000495142164467;10.000001136302725;0.4167507308393163;0.4536439085515194;0.45370094454470256;0.3844661065920037;0.3191264172909391;1.0840170559710365;0.4996694399350411;1.000006795531446
44.78965;1.076066880743463;0.4167529541743807;0.3872007885393754;0.33989561996458767;0.31576833841671303;1.0000493234194994;10.000010379325426;0.4167507208851341;0.4536436944682568;0.4537020390762026;0.38446579354213617;0.31912616467995114;1.0840160602739446;0.49966803807950183;1.0000061474872861
44.79965;1.0760692789761364;0.4167526534697237;0.3872010033529969;0.33989596531681043;0.315768760428062;1.0000491730119934;10.000020100095849;0.41675072246105666;0.45364350007129356;0.45370310154201576;0.3844654861351529;0.3191259133199436;1.0840150758174243;0.49966662248196614;1.0000055276880981
44.80965;1.0760717021460955;0.416752344575635;0.3872012312825542;0.33989628116335235;0.3157692016353997;1.000049068213142;10.000030190407601;0.4167507365651444;0.4536433268042293;0.4537041306459962;0.38446518564429516;0.3191256630696949;1.0840140984296636;0.4996651939253224;1.000004932211101
44.81965;1.0760741457406553;0.4167520276579274;0.38720147088862983;0.339896566838505;0.31576966027478287;1.000049012436546;10.00004055732123;0.4167507630216058;0.4536431756268993;0.45370512542923036;0.38446489356047164;0.31912541397784905;1.084013122504293;0.49966375333968743;1.0000043569580839
44.82965;1.0760766055181483;0.4167517031187436;0.38720172156524946;0.3398968215225266;0.3157701339416475;1.0000490077153312;10.00005112466726;0.41675080056554886;0.45364304723706084;0.4537060855383708;0.3844646114513457;0.3191251663076927;1.0840121417697586;0.49966230198574485;1.0000037978490475
44.83965;1.0760790776881959;0.4167513720457926;0.38720198305825315;0.33989704414191857;0.3157706200182261;1.0000490548926;10.00006182973602;0.41675084722187383;0.4536429423227239;0.45370701130717034;0.38446434063008494;0.31912492010654403;1.0840111507792627;0.49966084160374774;1.000003250674175
44.84965;1.076081558902882;0.4167510359243268;0.38720225499101196;0.3398972335696343;0.31577111603865615;1.000049152808348;10.00007262284754;0.41675090102266177;0.4536428615997618;0.4537079033529731;0.38446408176854335;0.31912467486311696;1.0840101453599207;0.4996593745251134;1.0000027109730982
44.85965;1.0760840457776577;0.41675069598875986;0.38720253686895034;0.33989738895284266;0.3157716198558732;1.000049297939251;10.000083463722095;0.41675096061415506;0.4536428054654862;0.4537087622387854;0.38446383466022843;0.31912442956105586;1.0840091210309941;0.4996579037306039;1.000002174113256
44.86965;1.076086534157764;0.41675035271915245;0.3872028281570655;0.339897509843155;0.3157721294464741;1.0000494850523562;10.0000943108079;0.4167510252586838;0.4536427734352815;0.4537095886403655;0.38446359824263127;0.31912418299643214;1.084008071820994;0.4996564326475027;1.000001635320971
44.87965;1.0760890186782972;0.41675000578387755;0.3872031281467492;0.3398975960868413;0.3157726424869748;1.0000497078276624;10.000105112374323;0.41675109446532826;0.4536427637651089;0.4537103834896611;0.3844633708177163;0.319123934075186;1.084006991687999;0.4996549647868783;1.0000010899887368
44.88965;1.0760914931193555;0.41674965438846995;0.3872034360661755;0.3398976476816614;0.3157731561278998;1.0000499596353292;10.00011580469278;0.4167511677440519;0.453642773511366;0.45371114772569726;0.3844631504221988;0.31912368188222207;1.0840058768052574;0.49965350355237886;1.0000005346314076
44.89965;1.076093951370947;0.4167492977400697;0.3872037513383034;0.3398976647823536;0.31577366720261885;1.000050234596281;10.000126314126057;0.41675124459033164;0.4536427989086521;0.4537118820209516;0.3844629352374045;0.3191234256092676;1.084004726303224;0.4996520522466695;0.999999967862532
44.90965;1.076096388217396;0.41674893532365115;0.38720407334811857;0.3398976476701009;0.3157741727368162;1.0000505276041514;10.000136562754134;0.4167513245771757;0.45364283591653;0.45371258669243203;0.38446272365448775;0.31912316450528705;1.084003541934786;0.4996506139064304;0.9999993904840412
44.91965;1.0760987998950076;0.4167485669522726;0.3872044010415888;0.33989759650072926;0.31577467036090306;1.0000508331138531;10.000146475852999;0.41675140745005157;0.45364288080903603;0.4537132615605604;0.3844625139745214;0.31912289788004794;1.0840023280731466;0.4996491909027867;0.999998804497617
44.92965;1.0761011843802346;0.41674819268681645;0.38720473304796005;0.33989751121985334;0.3157751583208657;1.0000511441262785;10.000155984792922;0.416751493134902;0.4536429305817266;0.45371390577857096;0.38446230423714217;0.31912262512865286;1.084001091252305;0.4996477847125209;0.9999982118904064
44.93965;1.0761035407826853;0.41674781273024447;0.3872050680515911;0.3398973919092338;0.31577563525171515;1.0000514521240922;10.00016502312271;0.41675158156615366;0.45364298302813894;0.45371451795457685;0.3844620923526134;0.3191223457969671;1.0839998382292035;0.4996463960283831;0.9999976140500778
44.94965;1.0761058680092301;0.4167474273706898;0.38720540490229866;0.3398972390988709;0.3157761000498429;1.000051747614084;10.00017352076374;0.41675167240125105;0.4536430364464782;0.45371509644284147;0.3844618763798863;0.31912205974270696;1.0839985746927703;0.4996450251122846;0.9999970120548893
44.95965;1.0761081635676657;0.416747036826101;0.387205742582561;0.3398970536528514;0.31577655189895154;1.00005202088558;10.000181402754636;0.41675176495026844;0.45364308926370867;0.4537156393791329;0.3844616549217936;0.31912176725873126;1.0839973063584925;0.49964367220896205;0.9999964077533335
44.96965;1.076110423273129;0.4167466411004301;0.3872060802499186;0.3398968364315387;0.3157769903002102;1.0000522628217017;10.000188592478388;0.4167518585197532;0.45364314009808876;0.45371614468191823;0.3844614275442516;0.3191214690737876;1.0839960403908973;0.4996423377576957;0.9999958045852636
44.97965;1.076112642011958;0.41674624013609085;0.38720641718138643;0.339896588083554;0.3157774150686508;1.0000524653744958;10.000195015717935;0.41675195284064487;0.4536431881250867;0.4537166103274963;0.3844611947824099;0.31912116632509463;1.083994785212256;0.49964102225088436;0.9999952070982009
44.98965;1.0761148148344943;0.41674583386635833;0.3872067525306024;0.33989630904201057;0.3157778263815469;1.0000526214930772;10.000200602589253;0.4167520480967568;0.45364323308975846;0.45371703447636225;0.38446095755006193;0.31912086043190496;1.0839935494347488;0.49963972583843036;0.9999946200622362
44.99965;1.0761169376366817;0.41674542195799524;0.38720708515340285;0.3398959995249121;0.31577822475080763;1.0000527248973512;10.000205288120995;0.41675214464770616;0.45364327482644046;0.4537174153569345;0.3844607165330672;0.31912055282027163;1.0839923412093235;0.4996384481793123;0.9999940482402312
45.00965;1.0761190071705378;0.4167450038240309;0.38720741363102995;0.33989565952190065;0.3157786108469579;1.0000527697935704;10.00020901899912;0.41675224299590025;0.4536433126847893;0.45371775119448;0.3844604720602517;0.31912024476712864;1.0839911683586556;0.49963718866236906;0.9999934959830431
45.01965;1.0761210204894125;0.41674457888713856;0.3872077364706948;0.33989528897188626;0.31577898545295807;1.0000527505042067;10.00021176282398;0.4167523441661296;0.45364334539188567;0.45371804013553935;0.3844602242814781;0.31911993750264395;1.0839900388242185;0.4996359464905301;0.9999929666737004
45.02965;1.076122974697024;0.4167441466573092;0.38720805240484973;0.33989488798297;0.31577934952447934;1.0000526615835708;10.000213506224911;0.41675244990659294;0.45364337151656164;0.4537182803444523;0.3844599734630099;0.31911963228482404;1.083988960463398;0.49963472085939414;0.9999924633367503
45.03965;1.0761248675023956;0.4167437067889719;0.3872083606014923;0.3398944568266379;0.31577970404394823;1.0000524982475196;10.000214244935728;0.4167525622846839;0.4536433899886459;0.45371847028802;0.38445972041444226;0.31911933034777556;1.083987939886543;0.4996335114888358;0.9999919896251839
45.04965;1.0761266975130408;0.41674325923415706;0.3872086607650878;0.33989399589075187;0.3157800497796938;1.0000522561403753;10.000213978971995;0.4167526832393558;0.45364340025692623;0.45371860874663694;0.38445946680480547;0.31911903303969885;1.083986981498019;0.49963231884303116;0.9999915495033584
45.05965;1.0761284635602806;0.41674280431459343;0.38720895315162096;0.33989350579176847;0.3157803871829284;1.0000519309188607;10.000212713226125;0.4167528146010518;0.4536434022180194;0.4537186946554697;0.38445921505959185;0.31911874211523167;1.0839860877139769;0.49963114398898884;0.9999911460433303
45.06965;1.0761301641006251;0.4167423427988799;0.38720923842420907;0.3398929874516799;0.31578071631626164;1.000051518664816;10.000210455628173;0.4167529582361015;0.45364339609442467;0.4537187271656516;0.384458967943604;0.31911845970429453;1.0839852596485147;0.4996299884879712;0.9999907809150385
45.07965;1.076131797588117;0.4167418759843254;0.3872095174974622;0.33989244201101504;0.3157810367326597;1.0000510163795935;10.000207215748397;0.4167531158206713;0.45364338233522167;0.45371870578665047;0.38445872810195253;0.3191181879771584;1.083984497465917;0.49962885408216395;0.9999904548961934
45.08965;1.07613336331102;0.41674140538974197;0.38720979150187623;0.33989187067950527;0.3157813474629522;1.0000504215140011;10.00020300887451;0.4167532883866902;0.4536433615013717;0.45371863033871196;0.38445849767778245;0.3191179288845156;1.0839838006657834;0.4996277422324366;0.9999901681071325
45.09965;1.07613486176438;0.41674093224579484;0.38721006166218813;0.33989127447625267;0.3157816471844673;1.0000497311878476;10.000197856335953;0.41675347614594516;0.45364333416533237;0.45371850072772013;0.38445827814126354;0.3191176839826012;1.0839831680767904;0.4996266540391255;0.9999899198311043
45.10965;1.0761362943311175;0.4167404572522915;0.38721032905691066;0.3398906538762742;0.3157819344151593;1.0000489423692296;10.000191778594315;0.4167536786394948;0.45364330098999656;0.4537183169255737;0.3844580704175619;0.31911745436383704;1.0839825970836634;0.49962559057674916;0.9999897094007723
45.11965;1.0761376628510126;0.41673998039849725;0.3872105944740515;0.33989000877543923;0.31578220760986975;1.000048052872904;10.000184790522509;0.4167538950471783;0.4536432628856029;0.4537180793018963;0.38445787503557005;0.31911724078269477;1.0839820830329183;0.4996245531107319;0.999989537294984
45.12965;1.0761389691315695;0.41673950092999973;0.3872108582727819;0.33988933892062195;0.31578246515913877;1.0000470620982294;10.00017690160079;0.4167541245227307;0.4536432209867236;0.45371778869883855;0.3844576920643094;0.31911704388723905;1.0839816196280916;0.49962354292060457;0.9999894046130579
45.13965;1.0761402139581313;0.41673901770764926;0.38721112017027837;0.3398886443417592;0.31578270538252096;1.0000459712869743;10.000168120250395;0.4167543661506551;0.45364317654754927;0.4537174461545294;0.3844575210489282;0.3191168644816888;1.0839812000712792;0.4996225612537377;0.9999893118990467
45.14965;1.0761413961670423;0.41673852960297125;0.3872113792864926;0.3398879254687771;0.31578292674212377;1.0000447836082176;10.000158460847977;0.4167546184742034;0.4536431310409092;0.4537170528852495;0.3844573611632406;0.3191167036265981;1.0839808183989856;0.4996216098291428;0.9999892584483602
45.15965;1.0761425126050868;0.41673803567629397;0.38721163462718466;0.3398871829872203;0.3157831283239239;1.0000435038650577;10.000147944978982;0.4167548793102109;0.4536430863788691;0.4537166104645696;0.38445721152682677;0.3191165624404059;1.0839804699179818;0.4996206912895216;0.9999892421078544
45.16965;1.0761435590305377;0.4167375351373113;0.38721188560478587;0.33988641769330574;0.3157833102009851;1.0000421378931628;10.00013659326348;0.4167551461613915;0.4536430448381573;0.45371612079459184;0.3844570714805252;0.31911644185399285;1.0839801509432159;0.4996198089472096;0.9999892596040166
45.17965;1.0761445314429727;0.41673702721316397;0.38721213204375643;0.3398856306227041;0.31578347328306694;1.0000406923640146;10.000124419658809;0.41675541655792897;0.4536430088637604;0.45371558580784926;0.384456940644152;0.3191163424643953;1.0839798591326641;0.4996189660945385;0.9999893070781335
45.18965;1.0761454269460684;0.416736511227314;0.3872123736781783;0.3398848231652508;0.31578361884494727;1.0000391749305149;10.000111440156626;0.41675568799532575;0.45364298122857405;0.45371500709032514;0.3844568186825604;0.3191162643694828;1.0839795937865058;0.4996181654953891;0.9999893807566848
45.19965;1.076146243988836;0.4167359869467343;0.3872126097009494;0.3398839969281922;0.315783748183383;1.0000375939135129;10.000097685012587;0.41675595801955606;0.45364296495751644;0.45371438582584905;0.38445670485430755;0.31911620717735595;1.0839793550549608;0.4996174093414898;0.9999894778120524
45.20965;1.0761469824107932;0.4167354548192711;0.3872128387286432;0.339883153704922;0.3157838624443359;1.0000359574336637;10.000083197212605;0.41675622466114615;0.4536429624510569;0.45371372325471654;0.3844565977967615;0.3191161703323265;1.0839791427625505;0.499616699388901;0.9999895969351692
45.21965;1.076147642914179;0.4167349157930459;0.3872130590258064;0.3398822955030039;0.31578396250977503;1.0000342724841267;10.000068024287575;0.4167564865511132;0.4536429746286946;0.45371302125735957;0.3844564958129016;0.3191161532558696;1.0839789559552055;0.49961603665177806;0.9999897381464966
45.22965;1.076148225839233;0.41673437090646054;0.38721326876941997;0.33988142437024893;0.3157840488899687;1.0000325445222007;10.000052217233119;0.4167567425005607;0.4536430009152724;0.45371228242148515;0.3844563972552948;0.3191161550764625;1.0839787931672316;0.49961542071424614;0.9999899021970269
45.23965;1.0761487303489714;0.41673382104765344;0.38721346626805675;0.3398805423064564;0.3157841216312537;1.0000307778441488;10.000035832248521;0.41675699127115906;0.4536430397400294;0.45371150941067767;0.384456300713039;0.31911617447709145;1.0839786527142907;0.49961484958405017;0.9999900901679073
45.24965;1.076149155069677;0.41673326701872077;0.38721364996822055;0.33987965141634646;0.31578418046329226;1.000028976087209;10.000018927656404;0.4167572318279169;0.4536430889689519;0.45371070429518273;0.38445620509749423;0.31911620985936534;1.083978532874624;0.49961432046897675;0.999990302952496
45.25965;1.0761494994777807;0.4167327095813626;0.38721381827255064;0.33987875402860845;0.31578422518700633;1.0000271421179046;10.00000155702003;0.4167574635542917;0.4536431463034698;0.4537098686652843;0.3844561096219812;0.3191162595151947;1.0839784321889299;0.499613830516585;0.9999905407690743
45.26965;1.076149764173692;0.41673214918891427;0.3872139694077897;0.33987785268399023;0.31578425587693976;1.0000252779173202;9.99998376211443;0.416757686027585;0.4536432097229068;0.4537090043212106;0.3844560136832605;0.3191163217206667;1.0839783495591688;0.4996133767909816;0.9999908037101362
45.27965;1.0761499500397491;0.4167315858080439;0.38721410142906704;0.3398769501524074;0.3157842727586219;1.000023385457311;9.999965567916243;0.416757898508027;0.45364327773647334;0.4537081135887731;0.3844559168651773;0.31911639487585114;1.083978283607456;0.49961295627602875;0.9999910924276082
45.28965;1.0761500577958745;0.416731019350222;0.3872142123478808;0.33987604941642313;0.315784276174347;1.0000214675351224;9.999946981895896;0.4167580996611286;0.4536433493291314;0.45370719899339096;0.38445581904094017;0.3191164777245596;1.08397823181245;0.49961256637661733;0.9999914076103907
45.29965;1.0761500881076331;0.4167304503255062;0.3872143002248794;0.33987515345354347;0.31578426674543475;1.0000195273783048;9.999927998908092;0.41675828780395413;0.45364342371471833;0.4537062628032625;0.3844557203476527;0.3191165694649874;1.0839781904421335;0.4996122050369961;0.9999917496415481
45.30965;1.0761500413967253;0.4167298800440461;0.38721436320743585;0.3398742649913865;0.3157842453419567;1.0000175680938503;9.999908607038611;0.41675846141553774;0.45364350021919453;0.4537053067998899;0.3844556210102269;0.3191166695315498;1.0839781549823058;0.49961187031125404;0.9999921192209736
45.31965;1.0761499173262945;0.4167293105514589;0.3872143996774153;0.3398733864022658;0.3157842128301957;1.0000155924821963;9.999888789053355;0.41675861945573284;0.45364357851804515;0.45370433235031715;0.38445552114226517;0.31911677710913056;1.0839781205092713;0.4996115601934269;0.999992517519325
45.32965;1.0761497151359287;0.4167287446150142;0.387214408291522;0.33987251960577747;0.31578416990410113;1.0000136028685942;9.99986852062749;0.4167587613304184;0.45364365885347924;0.45370334060221856;0.3844554207487576;0.3191168907063975;1.0839780820211251;0.4996112728068152;0.9999929459384449
45.33965;1.0761494351016048;0.4167281854640698;0.3872143879370407;0.3398716659573533;0.31578411704322235;1.0000116013662201;9.999847768632419;0.4167588867460918;0.45364374188460804;0.4537023325288386;0.3844553198832677;0.3191170081198737;1.0839780344898513;0.49961100661762686;0.9999934064028405
45.34965;1.076149079467631;0.41672763633699356;0.3872143379046503;0.33987082625123427;0.31578405453594144;1.0000095901705608;9.99982649396044;0.4167589956410262;0.45364382842896295;0.453701308991654;0.38445521860827064;0.31911712678360016;1.0839779731236399;0.49961076046286745;0.9999939012206693
45.35965;1.0761486519883956;0.416727100274187;0.3872142580124906;0.33987000078487006;0.315783982598528;1.0000075715607684;9.999804660773275;0.4167590879840735;0.45364391918688235;0.45370027093048226;0.3844551166979907;0.3191172442914048;1.0839778942190537;0.4996105333510606;0.9999944317851223
45.36965;1.0761481568767641;0.41672658007737784;0.3872141484504765;0.3398691893859214;0.31578390149622076;1.0000055480722598;9.99978224321913;0.4167591634430233;0.4536440144586326;0.453699219324293;0.38445501335359583;0.3191173588454978;1.083977795939243;0.4996103243201922;0.9999949976938665
45.37965;1.0761475982518915;0.4167260782003872;0.38721400944424217;0.33986839147650194;0.31578381162101365;1.0000035222436428;9.999759227218867;0.4167592213885407;0.4536441143396528;0.45369815489463017;0.38445490722222386;0.31911746924366396;1.083977678721344;0.499610132342401;0.9999955973330369
45.38965;1.0761469802894215;0.4167255966163252;0.387213841020996;0.33986760625214535;0.3157837135673232;1.0000014958866676;9.99973561512968;0.41675926113380113;0.4536442193312291;0.4536970780244331;0.38445479663264337;0.3191175744342853;1.0839775449100941;0.49960995608496145;0.9999962285869576
45.39965;1.0761463070970372;0.41672513685741475;0.3872136432506552;0.3398668328772115;0.3157836080174898;0.9999994702896539;9.999711430568878;0.41675928189284683;0.4536443306483933;0.45369598893596697;0.3844546797071756;0.3191176732359505;1.0839773977983738;0.49960979376971126;0.9999968889579264
45.40965;1.0761455825079205;0.41672470044210475;0.38721341657058705;0.33986607053403395;0.315783495453775;0.9999974474667254;9.999686717986751;0.4167592827345082;0.4536444501669443;0.4536948876139625;0.3844545543484433;0.3191177644458898;1.0839772410343225;0.49960964335449076;0.9999975757387238
45.41965;1.0761448108718243;0.416724289302572;0.38721316166886205;0.33986531840933426;0.3157833761172529;0.9999954310430414;9.999661536399095;0.4167592629655558;0.4536445802418476;0.45369377345480455;0.3844544182544169;0.31911784706567736;1.0839770782022011;0.49960950298611995;0.9999982860580913
45.42965;1.076143997800315;0.41672390549512806;0.38721287936284626;0.33986457589636876;0.3157832502842041;0.999993426154586;9.999635950502643;0.41675922246912495;0.45364472332744094;0.45369264527844827;0.3844542690936554;0.3191179204786544;1.0839769126930086;0.4996093715619233;0.9999990165500755
45.43965;1.0761431497011293;0.41672355043900944;0.38721257075914495;0.33986384281603754;0.3157831185506461;0.9999914387420753;9.999610027309421;0.41675916150985926;0.45364488169041917;0.4536915018965572;0.3844541047996715;0.31911798465320007;1.083976748163121;0.4996092488434782;0.9999997630215768
45.44965;1.076142273312962;0.41672322462236966;0.38721223733931465;0.33986311924052914;0.3157829820262213;0.9999894745611595;9.999583834119928;0.41675908034420434;0.45364505745125616;0.4536903426862371;0.38445392363805175;0.3191180403644931;1.0839765886631176;0.4996091347986401;1.0000005203403464
45.45965;1.0761413761106717;0.4167229279238519;0.387211880893722;0.33986240528690775;0.3157828424169083;0.9999875383158744;9.999557429639157;0.4167589790002302;0.4536452527398594;0.4536891676794878;0.3844537241279213;0.31911808920007245;1.0839764384833948;0.4996090290606568;1.0000012827626303
45.46965;1.0761404667429804;0.4167226599546883;0.3872115034021284;0.33986170133980675;0.3157827018060866;0.9999856333396825;9.999530857072514;0.41675885722239403;0.4536454698933125;0.4536879771722256;0.3844535051867602;0.3191181333427534;1.083976302185194;0.49960893118998695;1.0000020445076585
45.47965;1.076139554719984;0.41672242017086875;0.3872111068870007;0.3398610083989394;0.3157825622066909;0.9999837619206347;9.999504148622837;0.4167587146453763;0.45364571151243194;0.45368677136274893;0.384453266404588;0.3191181752704906;1.0839761841754751;0.49960884117382653;1.0000027996774126
45.48965;1.0761386492405396;0.41672220781126307;0.38721069343137604;0.33986032814964556;0.3157824252726412;0.9999819260615684;9.999477337047109;0.4167585511047161;0.4536459801359775;0.45368555031931157;0.384453008325353;0.31911821738078616;1.0839760880385914;0.49960875966071716;1.0000035414058386
45.49965;1.076137757759329;0.41672202184157353;0.38721026531090824;0.33985966265119194;0.3157822922047481;0.9999801280895245;9.99945046083718;0.4167583666972939;0.45364627770186855;0.45368431385245295;0.3844527326509689;0.319118261718509;1.083976016385005;0.49960868787203483;1.0000042614530265
45.50965;1.0761368852739532;0.4167218610702964;0.3872098249578464;0.33985901383027717;0.31578216366473333;0.9999783707208307;9.999423556051712;0.41675816170173646;0.45364660504642335;0.4536830614078408;0.384452441898332;0.31911830996543356;1.083975970899729;0.4996086272699573;1.0000049506937492
45.51965;1.076136034883518;0.4167217241243142;0.38720937495103724;0.33985838314831995;0.3157820398652542;0.9999766567474443;9.999396647503879;0.41675793695128066;0.45364696187054643;0.45368179246023577;0.38445213849236176;0.3191183636129026;1.0839759523993049;0.4996085792283241;1.0000055998981734
45.52965;1.0761352091711054;0.4167216091969487;0.3872089181989835;0.3398577715619193;0.31578192093140356;0.9999749886427717;9.999369751698692;0.41675769447509403;0.45364734749527114;0.4536805069374745;0.38445182415509743;0.3191184241949575;1.0839759608317976;0.4996085449454503;1.000006200734747
45.53965;1.0761344111675708;0.4167215141276776;0.38720845793637854;0.3398571796695769;0.3157818071108401;0.99997336845303;9.99934288512944;0.41675743755489963;0.453647761680883;0.45367920543230367;0.384451500155438;0.31911849338488285;1.083975994725735;0.4996085256861803;1.0000067464502604
45.54965;1.076133644292614;0.4167214368343866;0.3872079973462437;0.3398566079105466;0.3157816986377572;0.999971798359522;9.99931606909237;0.41675717007689844;0.45364820456777966;0.45367788950372145;0.384451167915066;0.319118572779953;1.083976050496361;0.49960852285637314;1.0000072314428023
45.55965;1.0761329115598277;0.41672137531956677;0.38720753909360717;0.33985605680679;0.31578159565573405;0.9999702813218552;9.999289331808226;0.41675689586111714;0.4536486759852753;0.45367656160201586;0.3844508291627311;0.3191186635273173;1.0839761223308215;0.4996085375836895;1.0000076507096556
45.56965;1.0761322145749672;0.41672132721505206;0.3872070851756465;0.33985552730385216;0.3157814983813194;0.9999688206575098;9.999262708342007;0.4167566184052894;0.45364917497140517;0.4536752244469141;0.3844504856859789;0.319118766134408;1.0839762024627797;0.49960857046704643;1.000008000036647
45.57965;1.076131552944387;0.4167212897075375;0.38720663719142856;0.3398550208960973;0.3157814072757161;0.9999674191455246;9.999236236852662;0.41675634087057334;0.45364969978635994;0.4536738806588717;0.38445013917523074;0.3191188805825544;1.0839762815717284;0.49960862166952685;1.000008276346486
45.58965;1.076130924146616;0.41672125996992204;0.3872061967018104;0.33985453933502086;0.31578132299991224;0.9999660792018483;9.999209954721058;0.4167560660300455;0.45365024809483695;0.45367253272838787;0.3844497912239152;0.3191190065581212;1.0839763496484844;0.49960869101136934;1.0000084778882614
45.59965;1.076130323824311;0.41672123553043555;0.3872057654760651;0.3398540843510476;0.3157812461746351;0.9999648039625714;9.999183898444317;0.41675579615776;0.4536508169704816;0.45367118281159874;0.38444944326227454;0.3191191436134564;1.083976397513571;0.49960877828320305;1.0000086042609793
45.60965;1.0761297469364113;0.41672121429599046;0.38720534562898107;0.3398536576407582;0.31578117724353477;0.9999635976889214;9.999158106819559;0.4167555330239441;0.4536514029128234;0.4536698325371289;0.38444909629698387;0.31911929132964734;1.0839764180327627;0.49960888360174405;1.000008656292816
45.61965;1.076129189122619;0.41672119441552097;0.38720493950481766;0.33985326083101386;0.3157811165076774;0.999962464687984;9.999132623697928;0.416755277989146;0.45365200216548385;0.45366848312389835;0.3844487507526948;0.31911944942498655;1.0839764058348333;0.4996090073167006;1.0000086357561195
45.62965;1.0761286468593623;0.41672117432891653;0.38720454935028636;0.3398528953170549;0.3157810641069623;0.9999614077991654;9.999107495091785;0.4167550319668646;0.45365261111408967;0.45366713554086896;0.38444840657951496;0.3191196175402261;1.0839763561545783;0.49960914969478976;1.0000085447628058
45.63965;1.0761281165239633;0.416721153058034;0.38720417707294036;0.3398525622847216;0.315781019975722;0.9999604280734874;9.99908276451011;0.41675479540873916;0.45365322643751965;0.4536657903990779;0.38444806331788955;0.3191197949205466;1.0839762645455828;0.4996093109234561;1.0000083853346053
45.64965;1.0761275938456867;0.41672113043474884;0.3872038240415992;0.33985226296284743;0.3157809839789277;0.9999595258581387;9.999058476972104;0.41675456864120775;0.4536538449868842;0.45366444777392795;0.384447720062461;0.3191199803952205;1.0839761272139519;0.4996094915737312;1.0000081595736532
45.65965;1.076127074757582;0.4167211068833835;0.3872034906911027;0.3398519988524026;0.31578095615493357;0.9999587017351527;9.99903468693599;0.41675435236324604;0.45365446369835866;0.45366310726526865;0.38444737542455226;0.3191201725222176;1.0839759407351661;0.49960969297105623;1.0000078700544346
45.66965;1.0761265569503193;0.41672108286180765;0.38720317625199197;0.3398517719066347;0.31578093683342817;0.9999579561445275;9.999011457276179;0.4167541478472341;0.45365507969352925;0.4536617681240715;0.3844470276204311;0.31912036966566104;1.0839757016136593;0.4996099169376055;1.000007519887026
45.67965;1.0761260406595456;0.4167210584965256;0.38720287913646445;0.33985158452192954;0.31578092656906825;0.999957288540215;9.998988849684718;0.4167539566916493;0.4536556904042324;0.45366042927325156;0.3844466748117797;0.31912057005890687;1.083975406309409;0.499610165227413;1.000007112466965
45.68965;1.0761255281300082;0.4167210335781794;0.3872025977252501;0.3398514391137149;0.31578092591669615;0.9999566972517975;9.998966913993883;0.41675378043402117;0.4536562937172714;0.45365908929234394;0.38444631520170175;0.3191207719183558;1.08397505156739;0.49961043920118503;1.000006651549174
45.69965;1.0761250221668053;0.4167210077008601;0.3872023307609797;0.33985133754450353;0.3157809351893785;0.9999561799937358;9.998945683312167;0.41675362032920665;0.4536568880668995;0.4536577463359108;0.384445946635155;0.319120973515828;1.083974634677146;0.49961073972007286;1.000006141341049
45.70965;1.0761245251878253;0.4167209802855753;0.38720207711092636;0.33985128076462706;0.3157809543286404;0.9999557342785147;9.99892517935942;0.41675347723786876;0.45365747229677095;0.453656398104357;0.3844455665155256;0.3191211731925447;1.0839741533995675;0.49961106711267644;1.0000055856334833
45.71965;1.0761240396841365;0.41672095036003964;0.38720183541913034;0.3398512686839174;0.31578098278488403;0.9999553569635925;9.998905424794577;0.41675335159031224;0.45365804538890336;0.45365504208880497;0.38444517225747404;0.31912136947437725;1.083973606184684;0.49961142128650604;1.0000049865957805
45.72965;1.0761235690103388;0.4167209164555543;0.387201604117005;0.3398513001713474;0.31578101944170506;0.9999550430256834;9.998886453878242;0.41675324359068155;0.453658606179535;0.453653676044109;0.3844447615092783;0.3191215611962396;1.0839729931050208;0.49961180194388666;1.0000043447032791
45.73965;1.076123117839223;0.41672087701265376;0.38720138171716806;0.33985137314636576;0.3157810627831426;0.9999547850240631;9.998868312724781;0.416753153588958;0.4536591531294855;0.45365229848331157;0.3844443320644519;0.3191217474015287;1.0839723163024049;0.49961220880384005;1.0000036597409176
45.74965;1.0761226926004877;0.41672083105026386;0.3872011670306503;0.3398514848866029;0.3157811112730089;0.9999545741389649;9.998851052854864;0.41675308237305386;0.4536596843658602;0.45365090891801435;0.38444388185448647;0.3191219271812866;1.0839715790576077;0.49961264174939857;1.0000029317071988
45.75965;1.07612230122287;0.4167207785101124;0.3872009592541882;0.3398516326265682;0.3157811636353128;0.9999544018591677;9.998834730343717;0.41675303134541675;0.45366019805872976;0.45364950762589795;0.3844434089477438;0.3191220996985572;1.0839707847241677;0.49961310067302817;1.0000021612011072
45.76965;1.0761219516688394;0.41672072003728805;0.38720075817955;0.3398518140894141;0.3157812187805995;0.9999542611973805;9.998819407079612;0.4167530024397674;0.4536606928890946;0.4536480950994956;0.38444291158066873;0.3191222642901556;1.0839699365766449;0.49961358509465614;1.0000013495150373
45.77965;1.0761216504284765;0.4167206565292571;0.3872005644029262;0.33985202752615246;0.3157812756099174;0.9999541469678053;9.998805145350453;0.41675299772372476;0.453661168306829;0.4536466715223739;0.38444238843134965;0.31912242042975614;1.0839690381782363;0.49961409412738383;1.0000004982944126
45.78965;1.0761214021262875;0.4167205886671781;0.3872003792084536;0.3398522713782505;0.31578133311500584;0.9999540551605537;9.998792001116755;0.4167530191806154;0.45366162441977936;0.4536452365395656;0.38444183900329393;0.31912256759710295;1.0839680937162595;0.4996146269072059;0.9999996088264855
45.79965;1.076121209552603;0.416720516493792;0.38720020421919354;0.3398525440528973;0.3157813907112555;0.9999539822296777;9.99878002332098;0.41675306868686157;0.4536620615962215;0.4536437894902558;0.3844412638197706;0.3191227052086467;1.083967107651739;0.4996151830379715;0.9999986817389052
45.80965;1.0761210732514332;0.4167204392985368;0.3872000410669514;0.3398528440604482;0.31578144835157657;0.9999539251314734;9.998769256866543;0.4167531477111094;0.453662480028442;0.4536423298617807;0.38444066422924655;0.3191228325655603;1.0839660836386251;0.4996157627400028;0.9999977178393352
45.81965;1.0761209915330772;0.4167203558342658;0.38719989120195686;0.33985317027169143;0.315781506264734;0.9999538816105455;9.998759743484019;0.41675325714702166;0.45366287952187273;0.45364085760623485;0.38444004194534415;0.3191229488143983;1.083965023691503;0.49961636648294366;0.9999967194335864
45.82965;1.0761209615254659;0.4167202647122773;0.38719975596100914;0.339853521963105;0.3157815646629346;0.9999538499496351;9.998751520738978;0.41675339769943404;0.453663259518005;0.4536393731900313;0.38443939874762484;0.31912305301352056;1.083963928302438;0.49961699439425755;0.9999956902973437
45.83965;1.0761209803112968;0.4167201647743367;0.38719963668470825;0.3398538986259796;0.3157816236632913;0.9999538288874695;9.99874462174821;0.41675357023946064;0.45366361917603487;0.45363787734624395;0.3844387365361553;0.31912314421594434;1.0839627972035542;0.49961764619012927;0.9999946345180969
45.84965;1.0761210449066052;0.416720055210728;0.38719953456664485;0.3398542997623344;0.3157816833556702;0.9999538181132864;9.998739074377308;0.4167537756408455;0.45366395750923433;0.4536363707837077;0.3844380575118854;0.31912322149699146;1.083961629829203;0.49961832156557784;0.99999355608361
45.85965;1.0761211510543593;0.416719935395106;0.3871994505555766;0.3398547247675131;0.3157817439214409;0.9999538183732153;9.998734897191223;0.4167540142560831;0.45366427354639327;0.4536348540267311;0.38443736423618935;0.31912328402754075;1.0839604252045603;0.49961902040380574;0.9999924589737853
