time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
45.86965;1.0761212926235468;0.41671980454304935;0.3871993854247939;0.3398551727831982;0.31578180569115955;0.9999538313612164;9.99873209254212;0.416754285547972;0.4536645664411058;0.45363332737378187;0.3844366595125162;0.31912333112402796;1.0839591820446144;0.49961974269607684;0.9999913469015724
45.87965;1.0761214626916742;0.4167196614963983;0.38719933956569824;0.3398556425710199;0.3157818691448493;0.9999538600813864;9.998730641403426;0.41675458827154055;0.4536648355378329;0.45363179089418665;0.3844359461259087;0.3191233622018401;1.0839578997676953;0.49962048828220273;0.9999902231585154
45.88965;1.076121655077877;0.416719504791717;0.38719931281279063;0.3398561325170091;0.3157819349145512;0.9999539089140586;9.99873050801594;0.41675492099126976;0.4536650804060578;0.4536302441604464;0.3844352265934404;0.31912337685895575;1.0839565802051936;0.4996212562865191;0.999989090509683
45.89965;1.0761218651067468;0.4167193326244527;0.3871993048208468;0.33985664069166005;0.3157820036892862;0.9999539831068017;9.998731653287878;0.41675528241235904;0.4536653010136061;0.45362868605999374;0.3844345030948635;0.31912337507534444;1.0839552284984588;0.49962204445884445;0.9999879508913452
45.90965;1.0761220895132135;0.4167191426983884;0.38719931547483444;0.3398571649654128;0.31578207611317477;0.9999540882906629;9.998734037898746;0.4167556712478799;0.45366549785092586;0.45362711523287397;0.3844337775752741;0.3191233572340632;1.083953852116958;0.49962284897342374;0.9999868051981462
45.91965;1.0761223254693422;0.4167189325092878;0.3871993447177177;0.3398577032628894;0.3157821528347148;0.9999542299960614;9.998737614276115;0.416756085755801;0.45366567157954046;0.45362553050841065;0.3844330518854776;0.3191233240571127;1.0839524594278436;0.49962366479091325;0.9999856529783624
45.92965;1.076122569292922;0.41671869986284804;0.38719939214881455;0.33985825378035933;0.3157822344536801;0.9999544131156933;9.998742328907921;0.41675652339019414;0.4536658227721406;0.45362393091574;0.3844323278854539;0.31912327671754964;1.0839510591361632;0.49962448640123;0.9999844923607591
45.93965;1.0761228161472025;0.41671844304590694;0.38719945704862113;0.3398588148811099;0.31578232126785505;0.9999546415007552;9.998748131195551;0.41675698096143127;0.45366595220410316;0.4536223158204798;0.3844316075520053;0.3191232169474488;1.0839496598897116;0.4996253087408388;0.9999833210797913
45.94965;1.0761230606300338;0.4167181607387897;0.3871995387521872;0.3398593848775049;0.3157824131923902;0.9999549176683072;9.99875497686362;0.41675745517341223;0.4536660610144478;0.4536206851916648;0.3844308930037894;0.31912314680307696;1.0839482698936667;0.4996261277978189;0.9999821375186881
45.95965;1.0761232973878068;0.4167178519105928;0.38719963694795956;0.33985996206702457;0.31578250991149737;0.9999552427323786;9.998762831328047;0.41675794299569996;0.4536661505463396;0.45361903982321405;0.3844301862815153;0.31912306823765857;1.0839468970969552;0.4996269406893862;0.999980940324105
45.96965;1.076123521778431;0.4167175157636185;0.3871997518938931;0.3398605447940816;0.3157826110472845;0.9999556165856686;9.998771667377683;0.41675844170752624;0.45366622225814357;0.45361738163026255;0.384429489128525;0.31912298281117296;1.083945549650521;0.4996277455404711;0.9999797277025062
45.97965;1.0761237301422413;0.4167171517408593;0.3871998844160033;0.3398611313015457;0.31578271632471305;0.9999560378720828;9.998781450544186;0.41675894892839527;0.4536662776558609;0.4536157134631497;0.3844288031018785;0.31912289150937345;1.083944235972407;0.4996285414490378;0.9999784979593382
45.98965;1.0761239193643493;0.416716759487048;0.3872000354662627;0.33986171971676327;0.3157828255826304;0.9999565037892582;9.99879212938177;0.4167594628521677;0.4536663182212998;0.453614038315146;0.3844281297411004;0.31912279471576477;1.083942964054879;0.49962932842905977;0.9999772507940438
45.99965;1.0761240865793622;0.4167163387203832;0.38720020572690556;0.3398623083742286;0.31578293867299845;0.9999570102029801;9.998803642388975;0.4167599826140664;0.4536663452556239;0.453612358997588;0.38442747044532943;0.31912269247004904;1.0839417406705198;0.4996301071291624;0.9999759876823333
46.00965;1.076124229298035;0.4167158891945346;0.38720039575113513;0.3398628961644238;0.3157830556053065;0.9999575518344818;9.998815928169305;0.4167605083588838;0.45366635944217953;0.4536106784723507;0.38442682633216246;0.31912258484113365;1.0839405713589565;0.49963087843978027;0.9999747109158623
46.01965;1.0761243455766387;0.41671541097371384;0.3872006062533734;0.33986348258447785;0.31578317673185147;0.9999581226079645;9.998828926618668;0.4167610406697503;0.4536663605827956;0.4536090000064116;0.384426198513216;0.31912247226974844;1.0839394605619468;0.4996316432263223;0.999973422760603
46.02965;1.07612443419835;0.41671490478220863;0.38720083787573845;0.33986406742804315;0.3157833025954032;0.999958716639475;9.998842575307805;0.416761579757465;0.45366634809248624;0.45360732710589863;0.3844255885373047;0.31912235581600523;1.0839384113982033;0.4996324023921094;0.9999721257038027
46.03965;1.0761244945817203;0.4167143718680416;0.3872010905660231;0.3398646503717602;0.31578343362199746;0.999959329080881;9.998856809611642;0.41676212507129556;0.4536663218703417;0.45360566348963366;0.38442499826989684;0.31912223719030874;1.0839374259187924;0.49963315696091243;0.9999708228308489
46.04965;1.0761245262843464;0.4167138134880326;0.38720136348076956;0.33986523089551096;0.315783569912365;0.9999599561631931;9.998871567714378;0.41676267555417523;0.45366628250403723;0.4536040130042068;0.3844244291849313;0.3191221185722187;1.0839365056344508;0.49963390759915516;0.9999695173705105
46.05965;1.076124528880409;0.41671323060847687;0.3872016555085868;0.3398658086490664;0.3157837112118037;0.9999605949957825;9.998886793194844;0.4167632301198701;0.4536662306624449;0.4536023796176967;0.3844238817784203;0.319122002307985;1.0839356513800742;0.4996346541539969;0.999968212004412
46.06965;1.0761245023673733;0.41671262400912884;0.3872019654893717;0.33986638380597;0.31578385713347845;0.9999612434976675;9.998902433327595;0.41676378766531313;0.45366616665162784;0.45360076753079814;0.3844233556170764;0.3191218906724494;1.083934863078002;0.4996353960245391;0.9999669085149783
46.07965;1.0761244473917375;0.41671199464722775;0.387202291957982;0.3398669569693074;0.315784007571698;0.9999619002654797;9.998918440456725;0.41676434663531353;0.4536660904816562;0.45359918119233084;0.38442285000294313;0.31912178581173567;1.0839341399240403;0.49963613271630636;0.999965607571453
46.08965;1.0761243648427246;0.41671134393064585;0.3872026330958119;0.33986752885628474;0.31578416296343886;0.9999625640455357;9.998934776649465;0.4167649049285681;0.4536660019881162;0.4535976251585056;0.38442236465847757;0.31912168964667964;1.0839334805540792;0.4996368637022455;0.9999643088730171
46.09965;1.0761242545277814;0.41671067366255055;0.38720298707602946;0.339868100172849;0.31578432412917107;0.9999632330959519;9.998951413439322;0.41676546038504136;0.4536659009376004;0.453596103882147;0.3844218998212872;0.31912160361908615;1.0839328829910682;0.4996375878467997;0.9999630119632597
46.10965;1.0761241139064959;0.41670998586174357;0.3872033523236909;0.33986867164277673;0.31578449193883146;0.9999639048834991;9.998968325122643;0.416766010973625;0.4536657872227455;0.45359462169231235;0.38442145575154985;0.31912152864149046;1.0839323445642886;0.49963830302278056;0.9999617170953002
46.11965;1.0761239385701509;0.4167092825368174;0.38720372744793125;0.3398692439522323;0.3157846670276159;0.9999645760458642;9.99898548405949;0.416766554285181;0.45366566104934464;0.45359318287960254;0.38442103210670286;0.3191214654742369;1.0839318623845362;0.4996390063086336;0.999960425104472
46.12965;1.0761237238829315;0.41670856550764407;0.38720411104473584;0.3398698175521788;0.3157848495626757;0.9999652427764618;9.99900286123204;0.41676708715952177;0.4536655230281624;0.45359179151182316;0.38442062759342327;0.31912141501277275;1.083931434050717;0.4996396946573131;0.9999591364435527
46.13965;1.0761234659216001;0.41670783656474797;0.38720450152134067;0.3398703925213202;0.31578503927291324;0.999965901644751;9.999020427173683;0.416767605930104;0.45366537412824365;0.45359045115837354;0.3844202401165025;0.31912137804969787;1.0839310573892573;0.49964036523805766;0.9999578505095943
46.14965;1.076123161510717;0.41670709766289743;0.3872048970375453;0.3398709687486724;0.3157852356354697;0.9999665503445734;9.999038149782256;0.416768106911461;0.45366521561506995;0.45358916471598043;0.38441986753414215;0.31912135499999006;1.0839307299693794;0.4996410152151923;0.9999565657450122
46.15965;1.0761228079249514;0.41670635073955214;0.38720529561531897;0.33987154637361056;0.31578543798964814;0.9999671879294203;9.99905598531565;0.4167685867368122;0.4536650490933267;0.4535879342174126;0.3844195084783201;0.3191213460569943;1.0839304496858757;0.4996416418046057;0.9999552803759281
46.16965;1.0761224024161278;0.4167055975056361;0.3872056952851005;0.3398721259970764;0.3157856457293365;0.9999678145341246;9.999073869727715;0.4167690425179789;0.45366487643039816;0.45358676078634896;0.3844191624839122;0.31912135148397724;1.08393021583929;0.49964224273351926;0.9999539930871794
46.17965;1.0761219424267356;0.41670483949820314;0.3872060941170164;0.33987270832535393;0.31578585841143336;0.9999684308812301;9.999091725219417;0.41676947190122315;0.45366469925478736;0.4535856448722394;0.384418829507286;0.3191213717312513;1.0839300293221101;0.4996428164016162;0.9999527030763932
46.18965;1.0761214266717953;0.4167040781235063;0.38720649014661307;0.33987329373899927;0.31578607566890915;0.9999690377047842;9.999109479394853;0.41676987293150763;0.45366451838337085;0.45358458649232847;0.3844185093747769;0.31912140737089434;1.083929891147528;0.49964336178319296;0.9999514102665327
46.19965;1.0761208556997623;0.4167033146117068;0.3872068812919233;0.3398738823898054;0.31578629721576734;0.9999696353308759;9.99912708335628;0.4167702437666969;0.4536643339669827;0.45358358543624566;0.3844182017127405;0.31912145895031924;1.0839298007606402;0.49964387837263863;0.9999501159237537
46.20965;1.0761202315705356;0.41670255010929724;0.3872072652995593;0.3398744745052598;0.315786522880847;0.9999702238240257;9.99914451866347;0.4167705823626707;0.45366414610986106;0.4535826416351736;0.3844179063650436;0.3191215269982938;1.0839297560972296;0.49964436615178587;0.999948822397042
46.21965;1.0761195571734024;0.4167017858415878;0.3872076397181413;0.3398750704749751;0.31578675258472005;0.9999708034868465;9.999161791890817;0.4167708861857216;0.45366395516069724;0.45358175532549666;0.3844176235341271;0.3191216121127831;1.083929755043674;0.49964482557727946;0.999947531694718
46.22965;1.0761188354530689;0.4167010231244823;0.3872080020076419;0.33987567082094694;0.3157869863971684;0.9999713750787164;9.999178924405822;0.41677115219819194;0.4536637617447983;0.4535809266876059;0.38441735336048516;0.3191217148355015;1.0839297968398434;0.4996452574294726;0.9999462445428404
46.23965;1.0761180691553947;0.416700263266246;0.3872083498815429;0.3398762761125845;0.31578722451276925;0.999971939698789;9.99919594243313;0.41677137720616914;0.4536635667727205;0.4535801555739986;0.38441709552560827;0.3191218354796494;1.083929882454391;0.49964566249517994;0.9999449608113691
46.24965;1.076117261253338;0.41669950746974255;0.38720868173220346;0.3398768868159141;0.3157874670260699;0.9999724986499606;9.999212871217653;0.41677155829188384;0.45366337146639896;0.453579441854416;0.3844168492874625;0.3191219741453531;1.0839300140665862;0.49964604134817064;0.9999436801014374
46.25965;1.076116415380882;0.41669875679058743;0.38720899693680266;0.33987750299593705;0.3157877138314005;0.9999730532785345;9.99922973582799;0.4167716931765627;0.4536631773987633;0.4535787857365893;0.3844166137196137;0.31912213074955015;1.083930194452935;0.49964639439138864;0.9999424015979529
46.26965;1.0761155356920646;0.41669801227727604;0.387209295867362;0.3398781239530507;0.31578796482664195;0.9999736049247359;9.999246563044244;0.41677178044244145;0.45366298622486856;0.45357818748254175;0.38441638787066923;0.3191223050433329;1.0839304265562495;0.49964672211339095;0.9999411239724567
46.27965;1.0761146261593453;0.4166972751588134;0.38720957947487933;0.33987874816379776;0.3157882201403393;0.9999741552121297;9.999263382541669;0.4167718193732282;0.45366279919007246;0.45357764718559745;0.38441617077109297;0.3191224967770688;1.0839307134512974;0.4996470252608363;0.9999398460335449
46.28965;1.0761136901635833;0.41669654657644895;0.38720984870620456;0.33987937349262864;0.3157884802067301;0.9999747062227405;9.999280227248141;0.4167718094879323;0.45366261685771836;0.4535771649867507;0.38441596129871985;0.3191227058654612;1.0839310586665691;0.4996473047537963;0.9999385672149405
46.29965;1.0761127311363363;0.4166958270014061;0.3872101041468762;0.339879997418861;0.31578874572969107;0.9999752604448503;9.999297128994943;0.41677175033166086;0.4536624391159335;0.45357674118944347;0.384415758268774;0.3191229323731578;1.0839314660734276;0.4996475615313935;0.9999372871496829
46.30965;1.0761117532371425;0.41669511612714993;0.3872103458744325;0.33988061716994583;0.3157890175393701;0.9999758205224911;9.99931411642447;0.4167716417286321;0.45366226538846843;0.45357637621952385;0.38441556087198664;0.3191231763629607;1.0839319393296556;0.4996477965326468;0.9999360054967583
46.31965;1.0761107605900022;0.41669441319268197;0.3872105734362471;0.3398812298228979;0.31578929642215114;0.9999763881576659;9.99933121663958;0.4167714840141946;0.453662094973804;0.45357607070366973;0.3844153689453924;0.31912343769117624;1.083932481660146;0.4996480109106518;0.999934722778712
46.32965;1.0761097562165773;0.4166937171707055;0.3872107860734037;0.339881832535011;0.31578958298945115;0.9999769631075863;9.999348449185778;0.41677127782085494;0.4536619274579368;0.45357582540624397;0.384415182913835;0.31912371591238126;1.08393309591188;0.49964820615107647;0.9999334409323625
46.33965;1.0761087424052214;0.4166930269788622;0.3872109830914496;0.3398824227307893;0.31578987757738297;0.999977543896525;9.999365814665218;0.4167710236539773;0.45366176308809397;0.4535756407562567;0.38441500357080066;0.3191240103637753;1.0839337847005257;0.4996483836507375;0.9999321624274758
46.34965;1.076107721367544;0.41669234201794664;0.3872111641044226;0.33988299809723277;0.315790180194558;0.9999781293402099;9.999383290122621;0.4167707217493629;0.4536616028379962;0.45357551625567605;0.38441483174693714;0.3191243201554929;1.0839345508349372;0.49964854422712357;0.9999308888921896
46.35965;1.076106694730171;0.41669166263714275;0.3872113291606133;0.3398835564980479;0.3157904905137071;0.9999787190860572;9.999400837718511;0.41677037222216323;0.45366144814214293;0.45357545033854196;0.38441466810986485;0.31912464391265466;1.0839353973115582;0.49964868833778253;0.9999296207267283
46.36965;1.0761056628597099;0.41669099006423804;0.3872114788258508;0.3398840958733182;0.31579080788255126;0.9999793129758529;9.999418420857431;0.4167699753395545;0.45366130048185177;0.4535754408311845;0.3844145132299811;0.3191249796640453;1.083936326651403;0.49964881683787626;0.9999283571903383
46.37965;1.0761046255852944;0.4166903260774705;0.3872116140595121;0.33988461426148175;0.3157911313637106;0.9999799103037516;9.999436014279249;0.4167695318852495;0.4536611611207739;0.4535754854211008;0.38441436765327097;0.3191253252459272;1.0839373406362611;0.49964893127868343;0.9999270958113629
46.38965;1.0761035840282585;0.4166896728871177;0.3872117359134363;0.33988511001365296;0.3157914599071649;0.9999805102481321;9.999453605442023;0.4167690433859395;0.45366103132005287;0.4535755816899726;0.3844142319215402;0.3191256789406544;1.0839384405740515;0.4996490331153426;0.9999258322193251
46.39965;1.0761025416706587;0.4166890330624722;0.3872118453524714;0.33988558200770713;0.3157917925966146;0.9999811134266213;9.999471191992157;0.4167685120161259;0.453660912761025;0.4535757269520472;0.38441410671596443;0.3191260397616411;1.0839396275525575;0.4996491226503389;0.9999245617715109
46.40965;1.07610150397672;0.4166884092643937;0.38721194316981516;0.3398860296814053;0.31579212865010364;0.9999817224623572;9.999488776541961;0.4167679402384786;0.4536608075907894;0.4535759181297447;0.38441399294036094;0.31912640724734953;1.0839409028710052;0.4996491989433272;0.9999232814187453
46.41965;1.076100477582573;0.41668780399145583;0.38721202977940006;0.3398864529089847;0.31579246719794224;0.9999823404637254;9.99950636145654;0.4167673303365485;0.4536607179908554;0.4535761518962338;0.38441389165136103;0.31912678113949244;1.0839422683182145;0.4996492605172402;0.9999219899782799
46.42965;1.076099469475195;0.41668721944473036;0.3872121050309807;0.33988685176293165;0.31579280719367075;0.999982969646696;9.99952394909179;0.41676668411626117;0.4536606457079168;0.4535764251138526;0.38441380425830085;0.3191271612555089;1.083943725215925;0.4996493060012738;0.9999206876833107
46.43965;1.0760984860775609;0.4166866575151139;0.38721216834455885;0.339887226171186;0.3157931474245762;0.9999836119026827;9.999541547065474;0.41676600294207244;0.4536605920822937;0.45357673487157085;0.3844137329697991;0.3191275475852588;1.0839452729911316;0.4996493343835234;0.9999193762723967
46.44965;1.0760975326948756;0.4166861198968813;0.3872122192000323;0.33988757573531175;0.3157934864386094;0.9999842696290215;9.99955917115978;0.41676528810315683;0.4536605585360671;0.45357707807956643;0.3844136808369482;0.31912794032657577;1.0839469092226366;0.4996493448939273;0.999918058994328
46.45965;1.0760966134656988;0.4166856082141;0.38721225759782274;0.3398878999196693;0.3157938225243938;0.9999849453383085;9.999576840757042;0.41676454136389085;0.4536605469439068;0.4535774514845111;0.3844136512094095;0.31912833960362247;1.0839486307433959;0.4996493366574095;0.9999167396369838
46.46965;1.0760957314506978;0.4166851241539892;0.3872122839766802;0.33988819827255407;0.31579415385061327;0.9999856411252854;9.99959457093813;0.4167637652855951;0.45366055938029537;0.4535778520979083;0.38441364715681586;0.3191287452099496;1.0839504341888575;0.499649308400604;0.9999154216278101
46.47965;1.0760948885788362;0.41668466954379013;0.38721229878445323;0.3398884703728198;0.3157944786689536;0.9999863586209156;9.999612368100156;0.4167629630552858;0.45366059742365017;0.45357827749070606;0.384413671270694;0.31912915654957114;1.0839523157800366;0.49964925843374525;0.9999141084723036
46.48965;1.0760940857221575;0.4166842462086862;0.38721230224736614;0.3398887157111614;0.3157947954404735;0.9999870990966588;9.999630227026444;0.4167621380883115;0.4536606617408003;0.45357872571877167;0.3844137256392595;0.31912957247102364;1.0839542706654126;0.4996491848725109;0.9999128044855443
46.49965;1.076093323803637;0.4166838555982073;0.38721229434851184;0.33988893376307533;0.31579510284717366;0.9999878637075974;9.999648127308468;0.4167612938823914;0.45366075201443246;0.4535791947277795;0.3844138118198958;0.3191299911859447;1.0839562922772958;0.4996490859126154;0.9999115145758104
46.50965;1.0760926052081734;0.4166834983300535;0.3872122749064269;0.3398891242393055;0.31579539976121374;0.9999886535189888;9.999666035134194;0.41676043409427305;0.4536608669678775;0.4535796818948833;0.38441393083872305;0.31913041047737645;1.0839583726868574;0.4996489599770917;0.9999102437724695
46.51965;1.07609193342764;0.41668317389355713;0.3872122436930624;0.3398892873007231;0.31579568509224043;0.9999894690196133;9.999683907784028;0.41675956238877715;0.45366100477532206;0.45358018452699583;0.3844140831265028;0.31913082803831705;1.0839605041000882;0.49964880570296505;0.9999089965950421
46.52965;1.0760913115236117;0.41668288085235755;0.3872122004447342;0.33988942344356204;0.3157959575366555;0.9999903094727246;9.999701693035226;0.41675868223694457;0.4536611636654189;0.45358070065528244;0.3844142685297707;0.31913124195202736;1.083962680168697;0.4996486217758798;0.9999077754364483
46.53965;1.07609074137238;0.41668261772588094;0.3872121448782942;0.33988953311098985;0.31579621565901517;0.999991172655607;9.999719330724796;0.4167577970934659;0.453661342135795;0.4535812291635814;0.3844144865838839;0.3191316509438374;1.0839648963802084;0.4996484067601253;0.9999065792405372
46.54965;1.076090223786006;0.41668238396513696;0.38721207681324077;0.3398896165675022;0.3157964583613765;0.9999920554510738;9.99973676206815;0.4167569106917484;0.45366153886498073;0.45358176933966243;0.3844147367451594;0.3191320540214867;1.0839671496778913;0.49964815927472356;0.9999054043614156
46.55965;1.0760897585667863;0.41668218011412905;0.3872119961705003;0.33988967418760796;0.31579668523795557;0.9999929549544396;9.999753937612068;0.41675602704946146;0.4536617526938314;0.4535823204827464;0.3844150183211943;0.319132450019638;1.0839694376027185;0.49964787833013247;0.9999042468007382
46.56965;1.0760893440222472;0.41668200718411613;0.3872119027728817;0.33988970660733064;0.31579689659533694;0.9999938688620786;9.999770819321766;0.4167551501720722;0.453661982587489;0.45358288188564366;0.38441533042075715;0.31913283760954714;1.0839717580205264;0.4996475633139083;0.9999031037262863
46.57965;1.07608897657487;0.41668186607941504;0.3872117962948544;0.3398897144310886;0.3157970932741937;0.9999947947951149;9.999787378615716;0.4167542837128961;0.45366222724302574;0.4535834528377514;0.3844156721669195;0.3191332155294917;1.0839741093474007;0.4996472138454905;0.9999019737703534
46.58965;1.0760886514288068;0.41668175750943187;0.38721167649868277;0.3398896979083138;0.3157972764030153;0.9999957296668978;9.999803589012567;0.416753430826598;0.45366248471368226;0.4535840325183958;0.3844160429475363;0.31913358261606084;1.0839764901670599;0.49964682982837405;0.9999008566465437
46.59965;1.0760883640446477;0.4166816821525374;0.38721154327720597;0.3398896569874354;0.3157974470686618;0.9999966694324234;9.99981941758987;0.4167525942810677;0.4536627526131877;0.45358462018346335;0.3844164424495279;0.3191339378315797;1.0839788989615744;0.49964641125532555;0.9998997523509925
46.60965;1.076088110882834;0.416681640716627;0.38721139637274593;0.3398895915379147;0.3157976059461313;0.9999976087164963;9.999834826059814;0.41675177662065693;0.4536630285507255;0.4535852155119794;0.3844168703471986;0.319134280501359;1.0839813343797824;0.4996459578457941;0.9998986605201039
46.61965;1.0760878887528045;0.416681633584706;0.38721123532668866;0.3398895014826341;0.31579775316741554;0.9999985410533998;9.999849778134887;0.41675097999799793;0.4536633103822261;0.45358581843788853;0.38441732586138655;0.3191346104971628;1.0839837950252371;0.49964546933775755;0.9998975805690292
46.62965;1.0760876943043123;0.4166816602100245;0.38721105977596404;0.3398893869754497;0.31579788850395474;0.9999994604898761;9.99986423932263;0.41675020582054473;0.4536635962428438;0.45358642860652776;0.3844178075855735;0.31913492811778954;1.0839862791714618;0.4996449459892542;0.9998965126251469
46.63965;1.0760875247860162;0.416681719064513;0.3872108697536025;0.33988924851746444;0.3157980116661817;1.0000003629976908;9.999878171134785;0.41674945469831204;0.45366388425581616;0.4535870452386064;0.3844183135759318;0.3191352337052355;1.0839887850786347;0.4996443882669116;0.9998954584398285
46.64965;1.076087379104523;0.4166818082752478;0.3872106657582286;0.3398890867573131;0.3157981225875136;1.0000012460335674;9.99989153053433;0.4167487266444416;0.4536641721592511;0.45358766738971285;0.38441884162172363;0.31913552744255513;1.083991310962001;0.4996437964095375;0.9998944211915171
46.65965;1.0760872575586853;0.4166819261211286;0.3872104484947947;0.33988890224387436;0.31579822163106586;1.000002107469022;9.999904276286342;0.4167480212173667;0.45366445734422356;0.4535882941529961;0.3844193895122821;0.31913580954984766;1.083993854019408;0.4996431709034283;0.9998934046458201
46.66965;1.076087160215849;0.41668207111541417;0.3872102185927646;0.33988869536683264;0.3157983097025099;1.000002945359161;9.999916375740906;0.4167473376304033;0.45366473720766143;0.4535889247060047;0.3844199550383682;0.3191360804300372;1.0839964093188679;0.49964251298183543;0.9998924128720947
46.67965;1.0760870861521428;0.41668224198345793;0.38720997657132;0.33988846638555587;0.31579838822378353;1.0000037580341372;9.999927806770483;0.41674667505258417;0.45366500918598235;0.45358955821219327;0.3844205360688421;0.3191363406505776;1.0839989697690484;0.49964182418865366;0.9998914502746873
46.68965;1.0760870340829045;0.4166824373685413;0.387209722873796;0.3398882155846955;0.3157984589305991;1.0000045441896122;9.999938556580997;0.4167460329569029;0.4536652703397419;0.4535901936062169;0.38442113086089386;0.3191365909858159;1.0840015273097419;0.4996411059420298;0.9998905210985988
46.69965;1.0760870024301166;0.41668265530314064;0.3872094578597307;0.3398879434694048;0.3157985235564202;1.0000053029254574;9.999948617648995;0.4167454110463152;0.4536655171390599;0.45359082959513;0.3844217382664319;0.31913683232802065;1.0840040738759424;0.49964035988099026;0.9998896285493778
46.70965;1.076086988929028;0.41668289307635314;0.3872091817367416;0.3398876507776102;0.31579858356383644;1.000006033485182;9.999957982597259;0.4167448088346118;0.4536657457909041;0.4535914651587882;0.3844223577565493;0.3191370652805306;1.0840066012908969;0.4996395883323969;0.999888774364938
46.71965;1.0760869911733686;0.4166831476361379;0.3872088945219708;0.33988733828489587;0.31579864008779013;1.0000067354630258;9.999966646666422;0.4167442255778931;0.4536659527477329;0.4535920998685616;0.38442298904180094;0.3191372897853082;1.0840091011997317;0.49963879435783626;0.9998879590547858
46.72965;1.0760870076658064;0.4166834161540365;0.38720859618769427;0.3398870065255384;0.3157986940559015;1.00000740947714;9.999974617789825;0.4167436607938102;0.45366613503868536;0.4535927334330159;0.3844236313671108;0.3191375052984242;1.0840115655436013;0.4996379815075435;0.9998871822560752
46.73965;1.0760870384778114;0.4166836963430495;0.387208286865853;0.33988665577126015;0.31579874641645633;1.0000080570769374;9.999981922381115;0.41674311466093394;0.453666290452396;0.45359336526227384;0.3844242832538327;0.3191377113377206;1.0840139866137708;0.4996371535335407;0.9998864428349138
46.74965;1.0760870857183216;0.4166839862932833;0.3872079668900157;0.3398862862221021;0.31579879828209884;1.0000086801496362;9.999988598555335;0.41674258774433837;0.4536664177005043;0.4535939947157645;0.384424942881286;0.31913790780218704;1.084016356954524;0.49963631442054174;0.9998857387711495
46.75965;1.0760871539502335;0.4166842841910113;0.3872076366109572;0.3398858979373412;0.3157988506639432;1.0000092807496737;9.999994684051778;0.41674208046508887;0.45366651637980543;0.45359462156713054;0.38442560868170267;0.31913809502691615;1.0840186699652834;0.4996354686093484;0.9998850673284553
46.76965;1.076087250262416;0.416684588444841;0.3872072963038634;0.3398854907810314;0.31579890411498657;1.0000098614472044;10.000000210530905;0.4167415928957824;0.453666586739779;0.45359524614222546;0.3844262797553909;0.3191382737958032;1.0840209206915963;0.49963462098731104;0.9998844258507453
46.77965;1.0760873836803908;0.4166848981051926;0.38720694646296944;0.3398850647931298;0.3157989588064592;1.000010425869471;10.00000520420923;0.41674112495777577;0.45366662959434695;0.45359586916988215;0.3844269557450618;0.31913844525002355;1.0840231057872758;0.49963377692619093;0.9998838126935167
46.78965;1.0760875632784201;0.4166852130056152;0.387206587985572;0.3398846205215222;0.3157990147675382;1.0000109785900841;10.00000968931883;0.41674067676783255;0.45366664633441456;0.45359649160315757;0.38442763637180494;0.3191386106988567;1.0840252224840152;0.4996329423267764;0.999883227969368
46.79965;1.0760877959815505;0.4166855334751854;0.38720622179169534;0.3398841589531755;0.31579907194613716;1.000011524262864;10.000013693595353;0.4167402487432997;0.4536666388417053;0.453597114418748;0.3844283212223746;0.31913877146273134;1.0840272678959895;0.49963212313138655;0.9998826738751508
46.80965;1.0760880860090958;0.41668586009146513;0.38720584843747896;0.339883681279827;0.3157991301786811;1.0000120668091825;10.000017252164774;0.4167398413092295;0.45366660923055796;0.4535977383549492;0.3844290097719639;0.3191389287299565;1.084029239619554;0.4996313247436313;0.9998821539543965
46.81965;1.0760884352343576;0.41668619373453814;0.3872054682079341;0.33988318869234385;0.3157991890802424;1.0000126087442711;10.000020407483282;0.416739454674407;0.45366655947813145;0.45359836384238805;0.3844297013991025;0.31913908352977494;1.0840311365033206;0.4996305517863761;0.9998816717068574
46.82965;1.0760888433847657;0.41668653570537834;0.3872050813383561;0.3398826822740811;0.31579924798818365;1.0000131508663284;10.000023209581343;0.4167390890287408;0.4536664912798876;0.45359899117292457;0.3844303955331657;0.3191392369306385;1.08403295834204;0.4996298078512239;0.999881229862601
46.83965;1.0760893088785535;0.41668688758191014;0.387204688019482;0.3398821630755249;0.3157993061642252;1.0000136927393493;10.000025717957849;0.41673874477926637;0.4536664062086771;0.45359962055086334;0.38443109183358487;0.3191393901402212;1.0840347048539314;0.4996290954143016;0.9998808305086102
46.84965;1.0760898302179525;0.4166872507934468;0.3872042882323875;0.3398816323394278;0.31579936301296824;1.0000142334588384;10.000028000362281;0.41673842252639737;0.4536663058087352;0.45360025199371296;0.38443179007608197;0.3191395443112999;1.0840363751732818;0.4996284161857646;0.9998804753564112
46.85965;1.0760904065489767;0.4166876263901729;0.3872038815554336;0.3398810916660941;0.3157994180439992;1.0000147722993307;10.000030128182258;0.4167381229272098;0.4536661915406433;0.45360088536571785;0.3844324899255995;0.3191397003444558;1.0840379683523615;0.4996277714427081;0.9998801656514147
46.86965;1.0760910369704906;0.41668801517273873;0.38720346704657727;0.33988054296339626;0.3157994707328708;1.0000153089766988;10.000032170136695;0.4167378464966958;0.4536660647977907;0.4536015207093596;0.3844331908945785;0.31913985888031376;1.0840394840463967;0.49962716210316105;0.9998799013974916
46.87965;1.076091719889626;0.4166884177010337;0.38720304327846394;0.33987998830300586;0.3157995205538717;1.0000158433096111;10.000034185080345;0.4167375934504375;0.4536659269449664;0.45360215860860176;0.3844338924356374;0.3191400203399264;1.084040922642367;0.4996265887012983;0.9998796805073488
46.88965;1.0760924534633611;0.41668883422450176;0.38720260854911703;0.33987942979480673;0.31579956718158875;1.000016375107319;10.00003622071455;0.416737363872504;0.45366577937614133;0.45360280001220854;0.3844345939973919;0.3191401849363506;1.0840422850846159;0.49962605124800596;0.9998794991966341
46.89965;1.0760932363148172;0.41668926479464946;0.3872021612205411;0.3398788695261271;0.31579961064325046;1.000016904682798;10.000038318685771;0.41673715794219424;0.45366562366077745;0.45360344583994977;0.38443529494633305;0.3191403528079609;1.084043572920001;0.4996255490922011;0.9998793536163639
46.90965;1.0760940675220059;0.4166897091483017;0.38720170008150445;0.3398783097474182;0.3157996512647552;1.0000174330315748;10.000040514375375;0.41673697578897845;0.45366546149010234;0.4536040971544815;0.3844359945219112;0.31914052428080153;1.0840447884875832;0.4996250810358152;0.9998792410364377
46.91965;1.0760949460304308;0.41669016635376677;0.3872012245104001;0.33987775322195884;0.3157996894287774;1.0000179611546522;10.000042832750504;0.4167368172149088;0.4536652942957714;0.4536047554482511;0.3844366920636996;0.31914069995285227;1.0840459347907458;0.49962464548672053;0.9998791593779796
46.92965;1.0760958699527998;0.4166906348216027;0.38720073435319946;0.33987720323626397;0.31579972532779943;1.0000184891590702;10.000045292290663;0.41673668155793514;0.4536651229231194;0.4536054222680053;0.38443738733324534;0.31914088043058797;1.0840470147888097;0.4996242404577361;0.9998791064342732
46.93965;1.0760968360996106;0.41669111274008586;0.3872002297927837;0.33987666301932734;0.31579975890416667;1.0000190162703013;10.00004791184664;0.4167365678164616;0.4536649477186256;0.45360609849049555;0.384438080522535;0.31914106597211483;1.0840480303337252;0.4996238637265979;0.9998790801916301
46.94965;1.0760978400147507;0.41669159852482074;0.38719971144955184;0.33987613498029373;0.315799789938645;1.000019541946101;10.00005070882915;0.4167364751199665;0.4536647688218836;0.4536067839802129;0.384438771992665;0.3191412562959293;1.0840489818657584;0.49962351325518933;0.9998790788867298
46.95965;1.0760988765467925;0.4166920909991347;0.3871991805847633;0.3398756204472907;0.3157998180872503;1.0000200665270311;10.000053692993749;0.4167364030730169;0.45366458629546225;0.4536074778721441;0.38443946218949454;0.3191414506124448;1.084049869160699;0.49962318755718;0.9998791001714097
46.96965;1.0760999406200136;0.4166925891023081;0.3871986391355476;0.3398751200500087;0.3157998429263251;1.0000205905165034;10.00005686681504;0.41673635154176686;0.4536644001654407;0.4536081790591672;0.384440151803323;0.3191416478346329;1.0840506920154358;0.4996228859956329;0.9998791412635395
46.97965;1.0761010276931444;0.41669309129208143;0.3871980895226251;0.3398746342128382;0.31579986413889005;1.0000211135633281;10.000060233213821;0.4167363202519966;0.4536642104313702;0.45360888639892616;0.38444084182898763;0.319141846818174;1.084051450507201;0.4996226091612373;0.9998792003415214
46.98965;1.0761021337216616;0.41669359542963225;0.38719753443231525;0.33987416339075366;0.3157998815746031;1.0000216341057742;10.000063800145679;0.41673630864978733;0.453664017061788;0.4536095988531346;0.38444153341198195;0.31914204655477246;1.084052144965528;0.49962235887465317;0.9998792776006935
46.99965;1.076103254842577;0.4166940994605293;0.3871969768005591;0.33987370808327466;0.31579989509122136;1.0000221497847188;10.000067576642252;0.4167363159311452;0.4536638201942124;0.4536103158770343;0.38444222757756963;0.3191422462891535;1.0840527761332175;0.4996221374295691;0.9998793753730915
47.00965;1.076104387003876;0.41669460213882215;0.38719641981640224;0.33987326871408513;0.3157999045562241;1.0000226581877147;10.00007156787465;0.41673634109656355;0.45366362036133223;0.45361103768100314;0.38444292491631604;0.3191424455090202;1.0840533460467212;0.4996219466947033;0.9998794972247964
47.01965;1.0761055257056542;0.416695103163146;0.3871958665244841;0.3398728455384139;0.31579991010891184;1.0000231569533768;10.000075773349778;0.4167363831016879;0.4536634184432957;0.45361176494217675;0.3844436254523757;0.3191426438414168;1.0840538587518973;0.4996217876850361;0.9998796465234127
47.02965;1.0761066659608998;0.41669560289380875;0.38719531924273826;0.33987243868866834;0.31579991242112815;1.0000236433795224;10.000080185231035;0.4167364409645702;0.45366321553677763;0.45361249811931387;0.384444328818986;0.31914284089127065;1.084054319815312;0.49962166032888783;0.9998798255589847
47.03965;1.0761078026174933;0.4166961020155366;0.3871947793762004;0.33987204823491185;0.31579991266274043;1.0000241145065671;10.00008478929014;0.4167365137817444;0.45366301289231864;0.4536132368486777;0.3844450344115678;0.31914303608041267;1.0840547347157623;0.49962156332884994;0.9998800351839033
47.04965;1.0761089312307193;0.416696601348508;0.387194247706978;0.3398716741629937;0.3157999120230836;1.0000245675332764;10.000089570993659;0.4167366007802062;0.45366281187076146;0.4536139798434281;0.3844457413279199;0.3191432285796238;1.084055107411075;0.4996214945875712;0.9998802747131312
47.05965;1.076110048713389;0.4166971018496434;0.3871937248084546;0.3398713163395936;0.3157999112341596;1.0000249999833772;10.000094519798932;0.41673670111945627;0.45366261387417667;0.45361472533774944;0.3844464483992243;0.3191434173352969;1.084055440533605;0.499621451993331;0.9998805422724975
47.06965;1.0761111525039966;0.41669760464141503;0.38719321113703387;0.33987097447284687;0.3157999106330822;1.000025409560593;10.000099627572133;0.41673681357391734;0.45366242024728604;0.4536154717038608;0.38444715449490985;0.3191436011151722;1.0840557364187835;0.49962143389941505;0.9998808351423345
47.07965;1.0761122390016538;0.4166981109170413;0.38719270678369067;0.33987064801518607;0.31579991050239553;1.00002579409275;10.000104889158308;0.4167369367084038;0.4536622323393508;0.45361621774942446;0.38444785889371264;0.3191437785228947;1.084055997158497;0.4996214392710449;0.9998811500345157
47.08965;1.0761133034463022;0.41669862175816463;0.3871922114187415;0.339870336132277;0.3157999112872812;1.0000261518639058;10.000110310546674;0.41673706940619437;0.45366205168398605;0.4536169626459223;0.3844485613716327;0.3191439480708651;1.0840562239122917;0.4996214677775799;0.9998814840028601
47.09965;1.076114341505738;0.41669913795676666;0.3871917246639502;0.3398700378028675;0.31579991364593485;1.0000264819757705;10.000115915576433;0.41673721120071866;0.4536618799612502;0.4536177058247952;0.384449261940455;0.31914410840660784;1.0840564168947024;0.4996215199465267;0.9998818356588111
47.10965;1.0761153508709989;0.41669965995957914;0.3871912465761602;0.33986975180290735;0.3157999182656908;1.0000267841064696;10.000121739915334;0.41673736205752404;0.45366171873598654;0.45361844695618425;0.3844499606452729;0.3191442585636866;1.0840565758926473;0.4996215972784814;0.999882205422602
47.11965;1.0761163315161313;0.41670018791306107;0.38719077787799033;0.3398694766611722;0.31579992571197324;1.0000270573099292;10.000127812872257;0.41673752172235595;0.4536615690906322;0.45361918595216577;0.3844506576320985;0.3191443980529162;1.0840566998985357;0.49962170203078854;0.9998825947200389
47.12965;1.076117284435892;0.4167007215396966;0.38719031987171315;0.3398692110344862;0.3157999366247027;1.000027298415588;10.000134137047011;0.4167376894245032;0.4536614312483401;0.45361992284254277;0.3844513532336055;0.31914452679858735;1.084056786331778;0.49962183666019866;0.999883005158371
47.13965;1.076118210180635;0.416701259884202;0.38718987422238044;0.3398689541814581;0.315799951764381;1.0000275013438875;10.000140680866382;0.416737864405833;0.4536613045139324;0.45362065746395025;0.38445204784157516;0.319144645027884;1.0840568315047594;0.49962200319894845;0.9998834379555049
47.14965;1.076119108598525;0.41670180112102523;0.38718944262213023;0.33986870585002604;0.3157999715874867;1.000027657888928;10.000147389983452;0.4167380465444628;0.4536611876270304;0.45362138932301277;0.38445274160360143;0.31914475313907265;1.0840568319545616;0.49962220274834285;0.9998838936370429
47.15965;1.0761199790874774;0.4167023423789829;0.38718902643143277;0.33986846576319896;0.31579999596288943;1.0000277592697129;10.000154201172279;0.4167382361923026;0.45366107928214316;0.45362211788583945;0.38445343434391016;0.3191448515076954;1.0840567853166176;0.49962243531989325;0.9998843725384768
47.16965;1.0761208204762298;0.4167028799084059;0.38718862667227916;0.3398682332819673;0.31580002432836823;1.0000277972572171;10.000161043627251;0.4167384336649853;0.4536609785479117;0.45362284304962786;0.3844541260524933;0.3191449402753025;1.0840566902432296;0.49962270008608956;0.9998848755805677
47.17965;1.0761216310691408;0.41670340975309983;0.38718824420608944;0.3398680073597182;0.3158000559103808;1.0000277643216693;10.000167837289993;0.41673863918775017;0.45366088492404;0.4536235654007221;0.38445481746680216;0.31914501928339584;1.084056545507428;0.49962299574888397;0.9998854038896117
47.18965;1.07612240877852;0.41670392817554747;0.3871878796973537;0.33986778660743344;0.3158000899234797;1.0000276537334356;10.000174502147278;0.4167388530101377;0.4536607980635686;0.453624285919569;0.3844555099451293;0.3191450881673878;1.0840563491382385;0.49962332082167193;0.9998859579676772
47.19965;1.0761231508286653;0.41670443149333647;0.3871875335659363;0.3398675695153952;0.31580012587350337;1.0000274604041028;10.000180972996086;0.41673907521017306;0.4536607175048429;0.45362500535562356;0.38445620495152605;0.319145146427351;1.0840560985676053;0.4996236737488846;0.9998865382887744
47.20965;1.0761238536310327;0.4167049161166786;0.38718720592809097;0.3398673547206467;0.3158001636524224;1.0000271817517148;10.000187205775969;0.4167393054283402;0.45366064265875156;0.4536257240528087;0.3844569040679629;0.31914519349876436;1.0840557915434192;0.499624052984516;0.9998871462727223
47.21965;1.0761245131038988;0.416705379162222;0.38718689637631737;0.3398671409683487;0.31580020325908903;1.000026818013532;10.00019317340261;0.4167395429187259;0.4536605729408662;0.45362644229445226;0.3844576092478855;0.3191452289408081;1.084055426740507;0.4996244572939927;0.9998877835607157
47.22965;1.0761251245990093;0.4167058189293264;0.3871866041200386;0.3398669270264008;0.3158002445986832;1.000026372172335;10.000198860353263;0.4167397868232572;0.45366050781088363;0.4536271606140037;0.3844583224932874;0.3191452525563648;1.0840550040478079;0.4996248859408166;0.9998884505172411
47.23965;1.0761256825633325;0.4167062348783712;0.3871863286340528;0.33986671179791733;0.31580028751825123;1.0000258492234901;10.00020425902661;0.41674003624565736;0.45366044679888984;0.45362787992767084;0.384459045309595;0.31914526433027185;1.0840545250419569;0.4996253382522899;0.9998891460856482
47.24965;1.0761261809540807;0.41670662743509634;0.3871860700935408;0.3398664943252302;0.31580033179964184;1.0000252548115987;10.000209362398532;0.4167402902131802;0.45366038975426165;0.45362860148997686;0.3844597785688116;0.31914526440840424;1.084053992991746;0.4996258130668977;0.9998898690008658
47.25965;1.0761266139808805;0.41670699764266284;0.38718582922308903;0.33986627360906135;0.3158003770611091;1.0000245944093582;10.000214156188932;0.4167405479267691;0.4536603371351136;0.45362932668180717;0.3844605224265532;0.3191452531836052;1.0840534120056755;0.4996263088071353;0.9998906186863111
47.26965;1.0761269763076111;0.4167073466863911;0.3871856069578952;0.3398660483408735;0.31580042259863333;1.0000238733999567;10.000218619257975;0.4167408089892605;0.45366028988500634;0.4536300567371284;0.38446127613731046;0.31914523130762207;1.0840527865312497;0.4996268238508989;0.9998913952176324
47.27965;1.0761272633230345;0.4167076757138317;0.3871854042826311;0.33986581675104427;0.3158004672468051;1.0000230971080917;10.000222730775954;0.4167410732793825;0.4536602490261734;0.4536307924271392;0.3844620382407323;0.3191451995988905;1.0840521216509391;0.499627356597866;0.9998921989649303
47.28965;1.0761274715576217;0.41670798601594466;0.3871852222937524;0.33986557694619357;0.3158005094198266;1.0000222705882151;10.00022647840919;0.4167413408584099;0.4536602155946429;0.45363153388046007;0.3844628070543651;0.31914515904457635;1.0840514232491507;0.4996279053843173;0.9998930299081
47.29965;1.0761275983446612;0.41670827914478814;0.3871850624720141;0.3398653275559387;0.3158005472952674;1.0000213986706454;10.000229863824883;0.4167416120939361;0.45366019081177955;0.4536322805452643;0.3844635810436613;0.3191451108678862;1.0840506976489492;0.49962846862588317;0.9998938868019182
47.30965;1.0761276416029808;0.41670855671236445;0.38718492678554;0.33986506798395344;0.31580057908516584;1.0000204860801905;10.000232904000589;0.41674188768239506;0.45366017586964086;0.4536330311023931;0.3844643589351281;0.3191450563993825;1.0840499510819428;0.4996290451115795;0.9998947668403659
47.31965;1.0761276008431997;0.4167088201053184;0.3871848172660949;0.3398647980330439;0.3158006034101275;1.0000195375096796;10.00023563264172;0.41674216838074;0.4536601714911272;0.45363378363619156;0.3844651396547114;0.31914499695661486;1.0840491897787294;0.49962963398371685;0.9998956657410083
47.32965;1.0761274777504466;0.4167090704453478;0.38718473546141796;0.33986451740117585;0.3158006196016467;1.000018557965722;10.000238100066378;0.4167424546996987;0.45366017759233024;0.45363453622942895;0.384465922188494;0.3191449340182146;1.0840484207625167;0.49963023436527854;0.9998965783440801
47.33965;1.0761272749461508;0.4167093086864917;0.38718468221230073;0.3398642255858021;0.3158006278374039;1.0000175527840331;10.000240367437135;0.4167427469331684;0.45366019317656514;0.45363528737376985;0.3844667053855627;0.3191448694748894;1.0840476523780573;0.4996308451965349;0.9998974996227745
47.34965;1.076126994469699;0.41670953575419944;0.387184657725071;0.33986392208464133;0.315800629166431;1.0000165267039156;10.000242502218393;0.4167430452871591;0.4536602167255691;0.4536360359061721;0.3844674877174009;0.3191448057322592;1.0840468941264334;0.49963146529373176;0.9998984252427481
47.35965;1.0761266374052814;0.4167097528330876;0.38718466191304746;0.33986360636674834;0.31580062523100133;1.0000154827946828;10.000244571592885;0.41674334968048116;0.45366024657225257;0.4536367809476933;0.38446826705294057;0.3191447456612418;1.0840461559106276;0.49963209332986047;0.9998993517851716
47.36965;1.0761262043315807;0.4167099615221984;0.387184694845123;0.3398632777872833;0.315800617728459;1.000014422288287;10.00024662734992;0.41674365957307147;0.45366028082458887;0.4536375218936017;0.38446904058699544;0.3191446923891932;1.0840454468245766;0.49963272799721153;0.9999002767573633
47.37965;1.076125696180613;0.41671016360725877;0.3871847568027545;0.33986293586229355;0.3158006080638128;1.000013345476164;10.000248699183944;0.4167439741762209;0.4536603175360859;0.45363825810866365;0.3844698049666964;0.3191446489341205;1.0840447741434294;0.49963336842156925;0.9999011979070137
47.38965;1.0761251149551339;0.4167103606956487;0.38718484777244827;0.33986258040206674;0.3158005972732963;1.000012252759914;10.000250805380285;0.4167442927097003;0.45366035533807275;0.4536389884592857;0.3844705563467145;0.3191446179850092;1.0840441431100045;0.4996340144600297;0.9999021123998396
47.39965;1.0761244640764414;0.416710553976878;0.38718496686560566;0.3398622112482353;0.31580058599774374;1.000011145165575;10.000252963928686;0.4167446144593308;0.45366039384403756;0.45363971103374784;0.3844712903347663;0.31914460207162454;1.0840435571679186;0.4996346665548792;0.9999030165833653
47.40965;1.0761237488612578;0.4167107442079028;0.38718511242132453;0.3398618281809834;0.3158005744697333;1.0000100245586336;10.000255195117854;0.4167449387022513;0.4536604336081118;0.45364042320690906;0.3844720023340739;0.31914460368487024;1.084043018175499;0.4996353252600973;0.999903906535986
47.41965;1.0761229764550484;0.41671093190580816;0.38718528284996023;0.33986143108438527;0.3158005625437183;1.0000088935765175;10.0002575219013;0.4167452646301188;0.45366047592329933;0.4536411218180087;0.3844726882873546;0.3191446249807748;1.0840425265525366;0.49963599099836753;0.9999047788630231
47.42965;1.0761221544497315;0.4167111176414543;0.3871854773402864;0.33986102005832985;0.3158005497069067;1.0000077556201215;10.000259970373985;0.4167455913969948;0.4536605225705278;0.4536418032195411;0.38447334510359904;0.31914466743530673;1.0840420812061944;0.49963666407947066;0.9999056309521184
47.43965;1.076121289196479;0.41671130237529874;0.3871856959431035;0.3398605954848027;0.31580053505704664;1.0000066152435731;10.000262566537112;0.41674591825288176;0.45366057557742817;0.4536424635493625;0.3844739705496338;0.31914473182381503;1.0840416794976275;0.4996373446147067;0.9999064612480094
47.44965;1.0761203854227142;0.41671148777782974;0.38718593921635236;0.3398601580430321;0.31580051730584324;1.000005478006613;10.00026532931338;0.4167462446375365;0.45366063700288667;0.4536430993273425;0.3844745629003102;0.3191448183966514;1.0840413179752464;0.49963803246729016;0.9999072695597915
47.45965;1.0761194474563232;0.41671167638708834;0.3871862076994242;0.3398597085299142;0.3158004948615362;1.000004349542557;10.00026826757838;0.4167465702587805;0.45366070877275577;0.4536437077082992;0.3844751205325928;0.31914492704513187;1.0840409935226885;0.4996387274474643;0.999908056561952
47.46965;1.076118480185548;0.4167118713132534;0.38718650164468255;0.33985924763954745;0.31580046609408774;1.0000032346939562;10.00027138205493;0.4167468951933368;0.453660792689957;0.4536442863001626;0.38447564165392695;0.3191450575766521;1.0840407034944572;0.4996394296120787;0.999908823526722
47.47965;1.076117488400856;0.41671207553531814;0.38718682113077263;0.33985877593916236;0.31580042973180245;1.000002136939381;10.000274665926195;0.4167472198275725;0.453660890517941;0.4536448331454075;0.38447612426089367;0.31914521009674685;1.0840404449141385;0.49964013940344854;0.9999095729534572
