time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
47.48965;1.0761164759970765;0.416712291362646;0.387187166235063;0.339858293912429;0.3158003850493731;1.000001058218079;10.000278109302974;0.4167475446431662;0.4536610039393443;0.45364534700785514;0.3844765662780372;0.31914538506438456;1.0840402144573398;0.4996408573783745;0.9999103082919122
47.49965;1.076115446606681;0.41671252023526706;0.38718753708017883;0.3398578020499652;0.3158003316132302;0.9999999994175224;10.000281707838917;0.41674787019851084;0.45366113425672083;0.453645827669025;0.3844769658645706;0.31914558287015227;1.0840400090440185;0.4996415837310476;0.9999110324694827
47.50965;1.07611440478418;0.41671276269661695;0.3871879337440924;0.3398573010612409;0.3158002688231272;0.9999989606890417;10.000285462997962;0.4167481972787425;0.45366128195998784;0.4536462758258253;0.384477321788854;0.3191458033476932;1.0840398253986687;0.4996423178574334;0.9999117473816236
47.51965;1.076113356051274;0.41671301862668547;0.3871883562264932;0.33985679185752055;0.3158001957416363;0.9999979407053081;10.00028937203559;0.41674852696593156;0.4536614467377612;0.45364669258134016;0.3844776336347863;0.3191460456805615;1.084039659580519;0.49964305791016267;0.9999124550571271
47.52965;1.0761123057938509;0.41671328757692094;0.387188804661449;0.3398562753449859;0.31580011136435565;0.9999969359789256;10.000293417317986;0.41674886076949613;0.45366162802050103;0.4536470791189525;0.38447790171055485;0.3191463087303483;1.0840395080330725;0.4996438006673506;0.9999131591222348
47.53965;1.076111258587084;0.4167135688837063;0.38718927946583864;0.3398557525277669;0.3158000149926533;0.999995941270522;10.000297567584353;0.41674920081781186;0.453661825391728;0.4536474366682024;0.3844781268423745;0.31914659121422567;1.084039368651575;0.49964454183505774;0.9999138649669375
47.54965;1.076110218942022;0.4167138615699306;0.3871897811120248;0.33985522466167284;0.31579990620362436;0.9999949505119059;10.000301790878108;0.41674954982417467;0.453662038605983;0.45364776623791586;0.3844783102811514;0.3191468915178418;1.0840392408900077;0.4996452764602111;0.9999145780594143
47.55965;1.0761091924673603;0.4167141642714313;0.38719030966381435;0.33985469296495685;0.31579978443050666;0.9999939577959225;10.000306058548356;0.4167499107226692;0.4536622674509828;0.4536480681353168;0.3844784536038023;0.31914720765384785;1.084039125679004;0.4996459994589718;0.999915301933988
47.56965;1.0761081858996127;0.4167144754491771;0.3871908643853156;0.3398541581366814;0.3157996488710082;0.999992958038068;10.000310336550466;0.41675028609909404;0.4536625115984744;0.4536483418356608;0.3844785586608698;0.3191475374603681;1.0840390249397738;0.49964670625105534;0.9999160378771816
47.57965;1.076107206119879;0.41671479372665604;0.3871914438023272;0.33985362018654325;0.31579949895317966;0.9999919468959674;10.000314584453562;0.4167506778642979;0.45366277055105536;0.4536485863631746;0.3844786277101196;0.3191478787618175;1.084038940876825;0.49964739307378536;0.9999167859968807
47.58965;1.07610625922933;0.41671511786988547;0.3871920461115857;0.3398530787929126;0.3157993346545056;0.9999909204138098;10.000318765274033;0.4167510874667795;0.4536630437755212;0.4536488008389557;0.384478663238205;0.31914822948240784;1.0840388757038675;0.4996480566954561;0.9999175458540839
47.59965;1.0761053499546092;0.41671544648474484;0.38719266935186963;0.33985253390104037;0.3157991562828779;0.9999898750541398;10.000322847959715;0.41675151623221174;0.45366333092828487;0.45364898481920035;0.38447866730185526;0.31914858767133936;1.084038831127653;0.49964869398188455;0.9999183156850656
47.60965;1.0761044814102327;0.41671577802355303;0.3871933114341294;0.3398519859789031;0.31579896418640496;0.9999888080269042;10.00032679589108;0.4167519654390799;0.4536636319043636;0.4536491383722092;0.38447864104764123;0.3191489514080708;1.0840388074698522;0.4996493019460439;0.9999190913478895
47.61965;1.0761036556702512;0.41671611115696694;0.38719397044419945;0.3398514358167526;0.31579875878381986;0.9999877176274771;10.000330557516591;0.4167524362086201;0.4536639466233603;0.453649262116613;0.38447858489088704;0.31914931876490266;1.0840388034440551;0.49964987811433414;0.9999198671042586
47.62965;1.0761028748612604;0.41671644487036397;0.38719464486344396;0.3398508842814513;0.3157985408060194;0.9999866033011904;10.000334072080292;0.4167529292990128;0.45366427486199074;0.4536493572081608;0.3844784991173317;0.31914968787185044;1.0840388165861523;0.49965042064921483;0.9999206377134029
47.63965;1.076102141662716;0.41671677808855495;0.3871953332795768;0.3398503321963922;0.31579831152895954;0.999985464980929;10.000337280846084;0.4167534449602892;0.4536646162474466;0.4536494251824145;0.384478384248058;0.31915005704110594;1.0840388434103971;0.49965092811214246;0.9999213992880998
47.64965;1.0761014587898705;0.41671710948602203;0.38719603394530744;0.33984978024405643;0.315798072689792;0.9999843023004561;10.000340130746807;0.41675398305645434;0.45366497022914865;0.453649467876275;0.38447824105572453;0.31915042494986057;1.084038879266107;0.4996513990520256;0.9999221490612588
47.65965;1.076100828054434;0.4167174378698319;0.38719674467053355;0.33984922900115416;0.31579782602431095;0.9999831148390013;10.000342573930496;0.4167545433512951;0.45366533602226095;0.45364948741496847;0.38447807057448646;0.31915079061112606;1.0840389185935393;0.49965183164980187;0.9999228858655204
47.66965;1.0761002498739942;0.4167177626944043;0.38719746301829605;0.3398486790892905;0.3157975728192846;0.9999819033238803;10.000344568698672;0.4167551258130313;0.45366571251340376;0.4536494860231879;0.3844778739884893;0.3191511529841433;1.0840389552701069;0.49965222377993823;0.9999236105495279
47.67965;1.076099723537315;0.4167180842157499;0.3871981865736941;0.33984813124361063;0.3157973137782668;0.9999806704594915;10.000346074535164;0.41675573081328926;0.45366609811103736;0.45364946579469106;0.3844776523225085;0.31915151063190533;1.0840389823218983;0.4996525736436666;0.9999243251413502
47.68965;1.0760992478694746;0.41671840317954967;0.38719891315147087;0.33984758635749523;0.31579704925769747;0.9999794203895855;10.000347043674594;0.416756359113742;0.45366649071662235;0.45364942856425694;0.38447740624109555;0.3191518618140231;1.084038991360123;0.4996528804491318;0.9999250319005448
47.69965;1.0760988218182526;0.4167187202495228;0.3871996408964533;0.3398470454545433;0.31579677967510666;0.9999781578881856;10.000347422976853;0.41675701183781033;0.4536668879271777;0.4536493757649313;0.3844771359975358;0.3191522048702743;1.0840389728390176;0.49965314458437493;0.9999257336071824
47.70965;1.0760984445834187;0.4167190356093547;0.3872003681432479;0.33984650950294837;0.3157965057638817;0.9999768883272291;10.000347162460786;0.4167576903299585;0.45366728717942056;0.4536493082478892;0.3844768413823073;0.31915253850473085;1.08403891750076;0.49965336732917004;0.9999264345683484
47.71965;1.0760981153782678;0.4167193489792763;0.3872010930735098;0.3398459793475926;0.31579622859621753;0.9999756172272001;10.000346218860138;0.41675839554628763;0.45366768557629944;0.4536492262257247;0.38447652172012914;0.3191528618140713;1.0840388178311726;0.49965355034324305;0.9999271406097612
47.72965;1.0760978331652147;0.4167196598209927;0.3872018135959369;0.3398454557718469;0.3157959494188875;0.9999743489753682;10.000344550223858;0.4167591273744528;0.45366807975258283;0.4536491294639552;0.3844761761464077;0.3191531740745884;1.0840386684541352;0.4996536952414192;0.9999278576960625
47.73965;1.07609759686429;0.4167199673996822;0.3872025275236334;0.339844939392882;0.31579566943410503;0.9999730863455778;10.000342106491923;0.4167598845590528;0.4536684661819071;0.4536490175772599;0.38447580413537985;0.3191534745727775;1.0840384658363105;0.4996538035508773;0.9999285907201801
47.74965;1.0760974060851698;0.41672027075931767;0.38720323260292594;0.339844430496435;0.31579538976505817;0.9999718314496905;10.000338829640688;0.41676066519453453;0.4536688417186032;0.45364889024881727;0.3844754057765896;0.3191537628157373;1.0840382079178381;0.4996538768956502;0.9999293434630349
47.75965;1.0760972610826156;0.4167205688214953;0.3872039263510271;0.33984392911037986;0.3157951115841306;0.9999705870122787;10.000334663037918;0.41676146724946855;0.4536692038439412;0.45364874736408656;0.38447498165695426;0.31915403874755305;1.0840378938152948;0.4996539168509469;0.9999301194034356
47.76965;1.0760971618584583;0.4167208605825503;0.3872046061292427;0.3398434352734793;0.31579483623720983;0.9999693566877949;10.000329559319464;0.41676228869872356;0.4536695505626021;0.45364858901115274;0.38447453270977233;0.31915430261744715;1.0840375236906172;0.49965392433912026;0.9999309225380878
47.77965;1.0760971080168686;0.4167211453269024;0.3872052693440385;0.3398429493308905;0.3157945653437918;0.99996814399438;10.000323488733446;0.4167631272685849;0.45366988043918405;0.4536484156022433;0.3844740601533852;0.3191545548628657;1.0840370987813976;0.4996538994236569;0.9999317572371996
47.78965;1.076097099286316;0.41672142279994173;0.3872059133426089;0.33984247229395315;0.31579430076569664;0.9999669510709323;10.000316445839328;0.41676398020297845;0.4536701927495758;0.45364822827297624;0.3844735654767029;0.3191547962952489;1.0840366214762212;0.499653842241964;0.9999326274081729
47.79965;1.0760971356121347;0.41672169333255416;0.3872065352411555;0.33984200604726267;0.31579404436951486;0.9999657784081635;10.000308445139854;0.41676484440757505;0.45367048720943276;0.4536480287279038;0.3844730503928606;0.31915502823467595;1.0840360951622439;0.49965375421454594;0.9999335362608625
47.80965;1.0760972165913072;0.416721957782523;0.38720713212310076;0.33984155298429636;0.3157937978235211;0.9999646252033431;10.000299509295834;0.41676571665334533;0.4536707634881227;0.4536478182900691;0.3844725165857752;0.31915525213316953;1.08403552372682;0.4996536380128385;0.9999344867924713
47.81965;1.0760973404854028;0.41672221708307366;0.3872077012883471;0.33984111534572853;0.31579356265948666;0.9999634900939075;10.000289660522004;0.4167665935583128;0.45367102117700747;0.45364759721926856;0.3844719652684386;0.3191554690899314;1.0840349109321934;0.4996534963271352;0.9999354824127923
47.82965;1.0760975036163978;0.41672247173001636;0.3872082400668481;0.3398406948754846;0.3157933404744435;0.9999623719452834;10.000278920622822;0.41676747181084794;0.45367126010375314;0.4536473647657213;0.38447139679975;0.3191556798344616;1.0840342598526533;0.49965333076396384;0.9999365273277678
47.83965;1.0760977009123442;0.41672272161265533;0.3872087456081311;0.3398402928489866;0.31579313290930167;0.9999612701842994;10.00026731501606;0.41676834843394345;0.4536714803267027;0.4536471195637762;0.384470810576972;0.31915588491988955;1.0840335728978718;0.4996531417530662;0.999937626183327
47.84965;1.0760979269873747;0.4167229660568074;0.38720921511878936;0.33983991015080584;0.31579294121436635;0.9999601849043589;10.000254871103824;0.41676922057926913;0.4536716816752001;0.45364685989108705;0.3844702052957036;0.3191560848407143;1.0840328524738831;0.49965292915003806;0.9999387831237143
47.85965;1.0760981764239692;0.41672320396060947;0.38720964610926023;0.33983954727432664;0.3157927657544851;0.9999591165460343;10.000241616450502;0.41677008550661476;0.45367186342219623;0.45364658368787064;0.38446957951740107;0.3191562801949912;1.0840321016799126;0.4996526926257411;0.9999400011441009
47.86965;1.076098443218519;0.4167234339583253;0.38721003643889607;0.3398392043536418;0.31579260596856235;0.9999580654074004;10.000227584446813;0.41677094097359463;0.4536720242457179;0.4536462888197375;0.3844689322180651;0.3191564718887871;1.0840313249003157;0.499652431766694;0.9999412818612331
47.87965;1.0760987205642643;0.41672365452697174;0.3872103844396474;0.339838881299722;0.3157924606020578;0.9999570317981413;10.000212815788219;0.4167717853324212;0.45367216212239686;0.4536459735283391;0.38446826289116204;0.3191566611334664;1.0840305278538769;0.4996521462937003;0.9999426252880708
47.88965;1.0760990017748546;0.4167238642596443;0.3872106889484708;0.33983857799706074;0.31579232778555777;0.9999560159091022;10.000197354169176;0.4167726174068076;0.453672274452756;0.4536456365964177;0.38446757113757896;0.3191568492057051;1.0840297170260014;0.4996518362650551;0.9999440301955779
47.89965;1.0760992820631505;0.4167240622347138;0.3872109491162062;0.33983829445744934;0.3157922051568019;0.999955017052066;10.000181250987431;0.41677343660628025;0.4536723587400328;0.4536452774893188;0.3844668562508967;0.319157037347801;1.0840288993555993;0.4996515023497094;0.999945495288428
47.90965;1.0760995595791352;0.41672424814265047;0.387211164177308;0.33983803088846254;0.31579209023118515;0.9999540338341372;10.000164570163676;0.416774242967847;0.4536724131202034;0.45364489641842326;0.38446611735231795;0.3191572268796635;1.0840280821943284;0.4996511461178168;0.9999470199186457
47.91965;1.0760998344470414;0.41672442230117585;0.3872113333293515;0.33983778757082184;0.3157919807858403;0.9999530652473585;10.000147377752967;0.41677503669541643;0.45367243613188;0.45364449390524497;0.38446535387324493;0.31915741914904683;1.0840272728094948;0.49965076970540384;0.9999486037444162
47.92965;1.07610010683799;0.41672458563279374;0.38721145577547184;0.33983756453949726;0.3157918750758467;0.9999521112208621;10.000129731798344;0.41677581768628263;0.4536724263057287;0.4536440704404938;0.38446456590250977;0.3191576153648553;1.0840264774007202;0.499650375145745;0.9999502461136377
47.93965;1.0761003760537668;0.416724739483387;0.3872115307077192;0.3398373613900794;0.3157917718798222;0.9999511723371074;10.000111682633941;0.41677658566731934;0.4536723822127589;0.4536436266633497;0.3844637543545515;0.31915781668201454;1.0840257008397995;0.4996499641565341;0.9999519458015504
47.94965;1.0761006409940213;0.4167248853254847;0.3872115573397071;0.3398371773022593;0.31579167046210604;0.9999502494186995;10.00009327181699;0.41677734059405636;0.4536723026526731;0.45364316343833183;0.3844629208569678;0.31915802440926744;1.0840249478682862;0.49964953822419184;0.9999537010701172
47.95965;1.0761009007810773;0.4167250243882971;0.3872115352913928;0.33983701112919856;0.3157915705844389;0.9999493437170694;10.000074529964184;0.4167780827878452;0.4536721866580369;0.4536426818173394;0.3844620672692836;0.3191582400934215;1.0840242239777569;0.4996490986016612;0.9999555100009967
47.96965;1.0761011550835589;0.41672515727283665;0.38721146491428127;0.33983686149273157;0.3157914724983974;0.9999484574318148;10.000055479319856;0.416778812852977;0.4536720335269808;0.45364218334813694;0.38446119526048367;0.31915846563338907;1.0840235346896416;0.49964864637620593;0.999957370935398
47.97965;1.0761014044604122;0.4167252837229949;0.38721134735258794;0.33983672692410266;0.3157913768276358;0.9999475936014276;10.000036137772616;0.4167795315680201;0.45367184291924983;0.4536416702813516;0.3844603063356267;0.31915870330758245;1.084022884942775;0.4996481828856849;0.999959282429668
47.98965;1.0761016505223282;0.4167254027988873;0.38721118457174336;0.3398366060532985;0.31579128447659205;0.9999467554776745;10.000016524127908;0.4167802398693215;0.4536716147882498;0.45364114514642606;0.3844594022429083;0.3191589554134696;1.0840222794040595;0.4996477101733078;0.999961242632121
47.99965;1.0761018960590472;0.41672551316928247;0.3872109791727677;0.33983649757479867;0.3157911965325749;0.9999459460082786;9.99999666553329;0.41678093889935464;0.45367134928804687;0.45364061003512895;0.3844584853413691;0.3191592238813183;1.0840217221839723;0.49964723083590074;0.9999632485721531
48.00965;1.076102145110602;0.41672561306685785;0.38721073406611;0.3398363999376354;0.31579111401488014;0.9999451675528473;9.999976601806898;0.4167816299487848;0.4536710470253631;0.4536400663671978;0.3844575584019674;0.31915951027536915;1.0840212157047038;0.4996467473726519;0.9999652961128569
48.01965;1.076102402379554;0.4167257002480949;0.38721045243290353;0.3398363111960309;0.3157910376399512;0.9999444220135247;9.999956384027675;0.4167823144278199;0.45367070944587934;0.4536395154422966;0.3844566240356823;0.3191598158589297;1.0840207602452887;0.49964626172086757;0.9999673810877178
48.02965;1.076102672324129;0.4167257721593336;0.3872101378554728;0.3398362293018259;0.315790967773573;0.9999437110903913;9.99993607010827;0.41678299401011915;0.4536703388541132;0.4536389591134758;0.38445568454877777;0.3191601414535874;1.084020354782331;0.49964577524807435;0.9999695006851943
48.03965;1.0761029586842363;0.41672582605771025;0.38720979424928625;0.3398361525173192;0.3157909044360131;0.9999430362729064;9.999915719787941;0.41678367051737575;0.4536699381374905;0.4536383997999383;0.38445474221456344;0.31916048736815295;1.0840199981912322;0.4996452891093256;0.9999716538991551
48.04965;1.0761032643838055;0.416725859010083;0.3872094257213545;0.3398360795101652;0.31579084725690515;0.9999423990825618;9.999895390371393;0.41678434535037656;0.4536695103680601;0.4536378400702713;0.38445379937137386;0.3191608534419315;1.0840196899418917;0.49964480477477935;0.9999738412329325
48.05965;1.076103591252451;0.41672586788337374;0.3872090365157456;0.3398360092952634;0.3157907954913446;0.9999418013506762;9.99987513047755;0.4167850189862739;0.4536690583015364;0.45363728243464746;0.38445285835636017;0.31916123897126636;1.0840194302345043;0.49964432418680327;0.9999760642253784
48.06965;1.076103939297623;0.4167258497901688;0.38720863081438384;0.33983594132076184;0.31579074819442027;0.9999412450162181;9.99985497443351;0.4167856910007186;0.4536685841381056;0.4536367291544916;0.38445192155608954;0.3191616426913544;1.0840192198328291;0.4996438491496384;0.9999783249954763
48.07965;1.076104306257262;0.4167258029243284;0.38720821245117615;0.3398358755117066;0.31579070446818286;0.9999407320923288;9.999834945714563;0.41678636050736495;0.4536680897491277;0.4536361817204246;0.3844509915459474;0.3191620630358176;1.084019059899972;0.4996433805116544;0.9999806258368098
48.08965;1.0761046885501204;0.41672572694138055;0.38720778478908024;0.3398358119663923;0.31579066366586744;0.9999402647954694;9.999815064301952;0.41678702658259925;0.45366757707043076;0.4536356404524653;0.38445007113229535;0.3191624984093226;1.0840189519840753;0.4996429180193046;0.9999829689559461
48.09965;1.0761050828876864;0.4167256226465696;0.3872073507338516;0.3398357505643193;0.3157906255768516;0.9999398450325669;9.999795350116482;0.41678768849337233;0.4536670483868268;0.45363510478630237;0.38444916327955836;0.31916294718797367;1.0840188979901941;0.4996424607595012;0.9999853565079718
48.10965;1.0761054870620357;0.41672549141070825;0.3872069128631657;0.33983569102100425;0.3157905904635671;0.999939473428169;9.99977582267468;0.41678834576782353;0.4536665064681688;0.4536345740865691;0.3844482709974592;0.3191634075922178;1.0840188998238234;0.49964200754290317;0.9999877904298695
48.11965;1.076105900517059;0.41672533471224776;0.3872064735329539;0.3398356331218368;0.3157905587871427;0.9999391486778285;9.99975649784192;0.4167889980885843;0.45366595459526976;0.45363404825599435;0.3844473971675416;0.31916387771646065;1.0840189586018134;0.4996415571620906;0.9999902715812401
48.12965;1.0761063246962985;0.416725153927345;0.3872060348521362;0.3398355766424922;0.31579053090273135;0.9999388676004451;9.999737386743725;0.41678964515403555;0.45366539648090076;0.4536335277073494;0.38444654432957653;0.31916435576681973;1.084019073879794;0.4996411087696445;0.9999927992435534
48.13965;1.0761067625155336;0.41672495017212985;0.38720559880839966;0.3398355211013402;0.31579050692915783;0.9999386260325864;9.999718496141817;0.41679028666851986;0.45366483608827657;0.45363301298042213;0.3844457144404856;0.31916484034078346;1.0840192434277949;0.499640662249993;0.9999953717932537
48.14965;1.0761072184994867;0.41672472424208384;0.38720516754827466;0.33983546565297346;0.31579048662085496;0.9999384203117364;9.999699823503782;0.4167909223079436;0.4536642773438985;0.45363250449120407;0.38444490874501436;0.31916533042085027;1.0840194636397957;0.49964021838796363;0.9999979874529591
48.15965;1.0761076992852274;0.41672447686705755;0.38720474335047683;0.3398354092900131;0.31579046937851923;0.9999382483200437;9.999681356712873;0.4167915514347759;0.4536637236941311;0.4536320025658653;0.3844441279501285;0.31916582486366957;1.0840197302764185;0.49963977883125893;1.0000006442489144
48.16965;1.0761082124266588;0.4167242092030387;0.38720432831970264;0.3398353510078495;0.3157904545871234;0.9999381092691296;9.999663089618748;0.4167921727992127;0.4536631775403897;0.4536315075466325;0.3844433724532661;0.31916632189324173;1.0840200388803805;0.4996393457586565;1.0000033396340091
48.17965;1.0761087647683862;0.4167239232613208;0.3872039242923278;0.33983528954742354;0.31579044180281446;0.9999380027874418;9.999645035985957;0.4167927847052713;0.45366263989534356;0.4536310198990207;0.38444264244348914;0.31916681921176665;1.0840203845582743;0.4996389214129889;1.0000060704422882
48.18965;1.0761093622722624;0.4167236218510414;0.3872035329024728;0.3398352231407627;0.31579043041588345;0.9999379283806193;9.999627222211032;0.4167933854471188;0.45366211059120326;0.45363054039928363;0.38444193806121557;0.3191673143449879;1.0840207617890922;0.49963850797584414;1.0000088330311327
48.19965;1.0761100103313632;0.4167233080298712;0.3872031554501825;0.33983514976484086;0.31579041937413;0.9999378856167518;9.999609670493191;0.4167939736007279;0.4536615888387923;0.4536300702416744;0.3844412594580287;0.31916780473867096;1.0840211649467109;0.4996381076379577;1.0000116229864442
48.20965;1.076110713604671;0.4167229846230729;0.38720279278779857;0.33983506779558187;0.3157904075759669;0.999937874776609;9.999592392014112;0.4167945481824958;0.45366107367277236;0.45362961102263094;0.3844406066609703;0.31916828779828615;1.0840215889426477;0.4996377224477308;1.0000144349135782
48.21965;1.0761114756637806;0.41672265403527164;0.3872024454965287;0.3398349764818875;0.31579039447808416;0.999937897220024;9.999575387295753;0.41679510860258223;0.45366056413989114;0.45362916471035075;0.38443997965500587;0.3191687609761681;1.0840220287955344;0.49963735425353817;1.000017262931219
48.22965;1.0761122983687248;0.4167223183176355;0.38720211408962996;0.3398348758209308;0.3157903802136479;0.9999379549053624;9.999558646383935;0.41679565448231665;0.4536600594162426;0.4536287336130549;0.3844393786405176;0.31916922185356184;1.0840224785166108;0.4996370050656585;1.0000201012715388
48.23965;1.0761131810346924;0.416721979527658;0.38720179905515817;0.3398347660417665;0.31579036531641;0.9999380493403376;9.999542151905722;0.41679618555418724;0.45365955884350323;0.45362832033695033;0.38443880410393966;0.3191696682604725;1.084022930798879;0.499636677330714;1.00002294475214
48.24965;1.076114120206608;0.4167216398852398;0.38720150079413057;0.33983464715619965;0.3157903504077716;0.9999381808177755;9.999525881220148;0.41679670153524284;0.45365906167222314;0.45362792757069864;0.3844382569018291;0.3191700983388347;1.084023377964326;0.4996363736016259;1.0000257890979847
48.25965;1.076115110069761;0.4167213014478969;0.3872012193912688;0.3398345190366766;0.31579033601448114;0.9999383482366211;9.999509807132753;0.41679720200843245;0.453658566732022;0.4536275577089082;0.3844377384345547;0.3191705104513528;1.0840238133940547;0.4996360960543169;1.0000286307882453
48.26965;1.0761161427217687;0.41672096594881985;0.3872009544079722;0.3398343819397156;0.31579032265341006;0.9999385491101629;9.999493907046922;0.41679768648605925;0.45365807249807544;0.45362721270878115;0.38443725048661337;0.31917090305350565;1.0840242320513551;0.4996358463374947;1.0000314666535883
48.27965;1.0761172087025082;0.41672063496978357;0.38720070516992294;0.3398342366661354;0.3157903110720485;0.9999387800198415;9.999478177445862;0.4167981545914006;0.45365757750167296;0.4536268942551631;0.38443679485563437;0.3191712747619292;1.0840246295096103;0.49963562553577945;1.000034293512565
48.28965;1.0761182981717436;0.41672030990550996;0.38720047136943114;0.3398340841896495;0.31579030232330857;0.9999390375970364;9.99946264088503;0.4167986061308801;0.4536570806628099;0.4536266037975153;0.3844363732535249;0.31917162461272974;1.0840250005159613;0.49963543439686114;1.0000371077701002
48.29965;1.0761194017054854;0.41671999165094353;0.3872002532320278;0.33983392537304524;0.3157902975947859;0.9999393194114938;9.999447342053507;0.4167990408440174;0.4536565813302544;0.45362634240211525;0.38443598724448713;0.3191719522188917;1.0840253385082612;0.4996352738036094;1.000039905454153
48.30965;1.076120510542995;0.4167196804696614;0.3872000511852121;0.339833760972895;0.3157902979887154;0.9999396244750665;9.99943233933812;0.41679945797646345;0.4536560790763338;0.45362611083368726;0.38443563801220393;0.3191722576698424;1.0840256367522638;0.4996351446711512;1.0000426832049871
48.31965;1.0761216169789047;0.41671937627357475;0.38719986559566105;0.33983359184622813;0.3157903044681932;0.9999399531968386;9.999417695473623;0.41679985612054593;0.45365557347931984;0.45362590978881984;0.3844353263765776;0.3191725412667011;1.0840258901910838;0.4996350474469286;1.0000454390865212
48.32965;1.0761227147230816;0.4167190789561853;0.3871996966752808;0.33983341919314375;0.3157903180473707;0.9999403069521545;9.99940346820159;0.416800233569719;0.45365506411889306;0.45362574006533113;0.384435053022544;0.319172803384204;1.0840260964181865;0.49963498214942553;1.000048172370451
48.33965;1.0761237986987606;0.41671878837892534;0.38719954438010523;0.33983324442646345;0.3157903399897773;0.9999406875796939;9.999389705043589;0.4168005887732046;0.4536545506660905;0.45362560265773993;0.38443481851329464;0.31917304460916285;1.0840262553720574;0.49963494873640185;1.0000508831577017
48.34965;1.0761248645733137;0.41671850426227985;0.38719940833336564;0.33983306868562113;0.31579037168839713;0.9999410968439278;9.999376445556928;0.4168009203408284;0.4536540327801899;0.45362549847556455;0.3844346231770932;0.3191732658475722;1.0840263682470181;0.49963494691783394;1.0000535717093144
48.35965;1.076125908833086;0.41671822632491357;0.38719928775100265;0.3398328924806277;0.31579041429392746;0.9999415363281076;9.999363731839766;0.4168012268889022;0.45365351002966764;0.45362542779058773;0.38443446701489276;0.319173468158036;1.08402643654054;0.4996349754932593;1.0000562370551764
48.36965;1.076126929027122;0.4167179543175537;0.387199181507609;0.3398327157326281;0.3157904683746508;0.9999420078963936;9.999351616398382;0.4168015071625202;0.4536529822796186;0.45362538992409657;0.3844343496391299;0.3191736525224221;1.0840264619969078;0.4996350321409564;1.0000588762249636
48.37965;1.0761279236534493;0.4167176877281534;0.38719908846831047;0.3398325381069465;0.3157905337833462;0.999942513835882;9.999340155301528;0.4168017601692494;0.45365245014913974;0.45362538332174424;0.3844342704339269;0.3191738197817192;1.0840264469235608;0.4996351137732088;1.000061484986883
48.38965;1.0761288923089785;0.41671742560980585;0.3871990076753294;0.3398323593098324;0.31579060977774775;0.9999430561464289;9.999329396131628;0.4168019850517021;0.45365191490302414;0.453625405935739;0.3844342288191921;0.31917397067425335;1.084026394009121;0.4996352168598448;1.00006405932003
48.39965;1.076129836165425;0.4167171667484164;0.3871989382543448;0.3398321791982733;0.3157906952663775;0.9999436356078368;9.999319372641116;0.416802181001925;0.4536513779812187;0.4536254555857373;0.38443422435381625;0.31917410590873885;1.084026305667545;0.4996353376389164;1.0000665965050144
48.40965;1.07613075824293;0.41671690998755084;0.38719887945489734;0.33983199783367063;0.31579078904718905;0.9999442516558953;9.999310105278738;0.4168023474979339;0.4536508405658277;0.45362553010044343;0.38443425663524794;0.31917422632912995;1.084026183410464;0.49963547234463107;1.0000690952892903
48.41965;1.076131663231338;0.41671665457000207;0.38719883078897394;0.3398318154490373;0.3157908899864371;0.9999449031536378;9.999301606653535;0.41680248449926033;0.45365030329831857;0.45362562736659706;0.3844343249704416;0.3191743331137961;1.0840260276168898;0.499635617340453;1.0000715557271125
48.42965;1.076132556978451;0.416716400384148;0.3871987920424109;0.3398316322614994;0.3157909970933608;0.9999455890076656;9.999293888541809;0.4168025923602471;0.45364976639427124;0.45362574537063477;0.3844344281296431;0.31917442777848587;1.0840258376846656;0.4996357689942385;1.0000739792030333
48.43965;1.0761334463043586;0.41671614791486594;0.38719876331571146;0.33983144832107304;0.3157911095054266;0.9999463077734301;9.999286962821294;0.41680267175735164;0.45364923014031366;0.45362588230461137;0.3844345645604392;0.3191745119761121;1.0840256123657326;0.4996359234672855;1.0000763677250757
48.44965;1.076134338851761;0.41671589782455415;0.38719874501847124;0.33983126352138;0.3157912264787244;0.9999470568480234;9.999280835709163;0.41680272370566346;0.45364869510653566;0.4536260366331336;0.38443473277230944;0.3191745873126697;1.084025350174597;0.4996360768596062;1.0000787222218415
48.45965;1.0761352418535444;0.41671565053102344;0.38719873761394613;0.3398310777277601;0.3157913475726721;0.9999478326393791;9.999275502408743;0.4168027495236359;0.4536481619931024;0.45362620711344576;0.3844349314643347;0.31917465520098254;1.0840250494004915;0.49963622562750015;1.0000810413103052
48.46965;1.0761361606289357;0.416715406117964;0.3871987413275234;0.3398308910228767;0.31579147296444854;0.999948631659114;9.999270944695704;0.41680275064731676;0.45364763188830737;0.4536263928576999;0.38443515948116475;0.3191747167617084;1.0840247076031175;0.4996363668789171;1.0000833212095193
48.47965;1.076137098517289;0.4167151644417995;0.3871987561100146;0.3398307038485331;0.31579160345267643;0.9999494512741592;9.999267129936998;0.4168027283760751;0.4536471067633422;0.4536265931544334;0.38443541582865237;0.3191747726897912;1.084024321720579;0.4996364983740999;1.000085556068275
48.48965;1.0761380577348727;0.41671492514201003;0.3871987820159112;0.3398305166628545;0.31579174012574024;0.9999502896403495;9.99926401510331;0.41680268392488584;0.45364658925397666;0.45362680712599773;0.38443569981443015;0.3191748230364813;1.0840238890455167;0.4996366181421964;1.000087738299803
48.49965;1.0761390398300856;0.4167146875349368;0.38719881969179476;0.3398303294688849;0.31579188413105663;0.9999511454385438;9.999261554007516;0.4168026187259333;0.4536460818884329;0.4536270337257357;0.38443601113257064;0.31917486728411704;1.0840234076199151;0.4996367241339087;1.000089858914318
48.50965;1.0761400460669301;0.4167144507414975;0.38719887027121;0.3398301418968527;0.3157920365434796;0.9999520178605042;9.99925969915754;0.41680253450606974;0.4536455865832929;0.45362727201376396;0.3844363496228831;0.3191749046878231;1.0840228758450778;0.4996368144008077;1.0000919082594766
48.51965;1.0761410782362257;0.4167142140390319;0.3871989348869384;0.3398299535230028;0.3157921981482243;0.9999529065415368;9.999258400827886;0.41680243315172283;0.4536451045866256;0.45362752133699685;0.38443671499849924;0.3191749344330505;1.0840222930462018;0.49963688734234574;1.0000938776600528
48.52965;1.0761421392542991;0.416713976916251;0.3871990145922859;0.33982976388567826;0.31579236932116356;0.9999538116199849;9.999257612684534;0.41680231657582884;0.4536446365276806;0.45362778129333786;0.3844371067809422;0.3191749556959998;1.0840216608209585;0.49963694167711237;1.0000957608088414
48.53965;1.0761432327495337;0.4167137388208781;0.3871991106215036;0.3398295724457351;0.3157925501844936;0.9999547340328239;9.999257300032633;0.41680218659286533;0.45364418233031933;0.45362805151263297;0.38443752414335225;0.31917496776792065;1.0840209825822253;0.4996369765103677;1.000097553702166
48.54965;1.0761443617190556;0.41671349904669314;0.38719922447143806;0.3398293786442563;0.31579274091720966;0.9999556754484584;9.999257440341676;0.41680204486116307;0.45364374119764606;0.4536283314228976;0.384437965942343;0.31917496998437794;1.0840202617516117;0.49963699137333506;1.0000992537906457
48.55965;1.076145527513816;0.41671325674126475;0.38719935764202557;0.3398291818460038;0.31579294182075857;0.9999566381377885;9.999258019761326;0.4168018929370507;0.45364331185514895;0.4536286201432662;0.384438431100532;0.3191749614990296;1.0840195014135745;0.49963698590316136;1.0001008589177591
48.56965;1.076146729796552;0.41671301073818934;0.38719951130867586;0.3398289812357055;0.31579315315937223;0.9999576248407824;9.999259035209706;0.41680173240795304;0.45364289293395826;0.45362891647468817;0.38443891865827867;0.3191749412170962;1.084018705172964;0.49963695943671466;1.0001023664999882
48.57965;1.0761479667617073;0.41671275942963937;0.3871996862380674;0.3398287759241828;0.31579337523337764;0.9999586378462478;9.999260496530553;0.41680156497683435;0.4536424834095966;0.45362921902535186;0.3844394273952813;0.3191749079136126;1.0840178777149416;0.4996369109343032;1.0001037736993428
48.58965;1.0761492353030189;0.4167125008946891;0.38719988290656887;0.33982856525470084;0.31579360840198484;0.9999596781912827;9.999262419563719;0.4168013923563213;0.4536420827947344;0.4536295264870702;0.3844399554116002;0.3191748604520558;1.0840170247856107;0.49963683931083813;1.0001050778802216
48.59965;1.0761505312423132;0.4167122330235471;0.38720010169247226;0.3398283489010734;0.31579385267900595;0.9999607464113862;9.999264819471401;0.41680121602771175;0.45364169073278215;0.45362983781469546;0.3844404999086099;0.31917479794793463;1.0840161524672904;0.4996367437926206;1.000106276904959
48.60965;1.0761518495297906;0.41671195364045643;0.38720034302067996;0.3398281266095958;0.3157941074428129;0.9999618438818956;9.999267714826946;0.41680103704087546;0.45364130640109546;0.45363015214385466;0.3844410575269032;0.31917471977787376;1.0840152661062434;0.49963662412268284;1.0001073697776988
48.61965;1.0761531846257864;0.4167116607814999;0.3872006073376935;0.33982789803795943;0.3157943715972902;0.9999629727767388;9.999271134241601;0.41680085613344064;0.4536409284735746;0.45363046865409384;0.3844416249868491;0.31917462555522175;1.084014369405311;0.4996364807849921;1.0001083570469729
48.62965;1.0761545311218303;0.4167113529747815;0.38720089503701516;0.339827662868182;0.31579464378385497;0.999964134628342;9.999275115655395;0.4168006740936623;0.4536405556269742;0.4536307863883732;0.3844421994253378;0.3191745150879304;1.084013463951935;0.499636314888469;1.0001092405520635
48.63965;1.0761558839673733;0.416711029253964;0.3872012066062497;0.33982742093951007;0.31579492243456947;0.9999653290022308;9.999279699337938;0.41680049166844424;0.45364018695719593;0.45363110383080496;0.3844427785781839;0.3191743884557862;1.0840125495028974;0.49963612756017384;1.000110023018805
48.64965;1.076157238280778;0.416710688953729;0.38720154297314585;0.33982717222918984;0.31579520583000636;0.9999665530987127;9.999284920707803;0.4168003089992576;0.45363982190500685;0.45363141866972556;0.38444336085072295;0.31917424630363617;1.084011624739947;0.4996359196918121;1.0001107079218035
48.65965;1.0761585893006838;0.41671033159321175;0.3872019057025834;0.3398269166807511;0.31579549224426173;0.9999678021488431;9.999290807276205;0.41680012548081097;0.45363946001442673;0.45363172813769437;0.3844439448791983;0.3191740898250387;1.0840106878916436;0.4996356923754016;1.0001112995220203
48.66965;1.0761599319916855;0.41670995684977297;0.3872022969403472;0.3398266541269505;0.3157957802201788;0.9999690699300612;9.999297378078882;0.41679994014070615;0.453639101004732;0.4536320293556585;0.38444452886704766;0.3191739202737427;1.084009736686745;0.4996354471364228;1.0001118026336848
48.67965;1.0761612603735649;0.4167095647836838;0.3872027191674389;0.33982638441646634;0.3157960687903849;0.9999703487646666;9.999304644109953;0.41679975186816376;0.45363874475288596;0.4536323193605865;0.38444511029929895;0.31917373866445625;1.0840087677765036;0.4996351854705342;1.0001122222681744
48.68965;1.076162567908999;0.4167091563508396;0.3872031746760656;0.3398261075153508;0.3157963572770124;0.9999716295104416;9.999312608512525;0.41679955950680697;0.453638390878804;0.45363259539581885;0.38444568610796487;0.31917354591827884;1.0840077768098444;0.4996349084144979;1.0001125632158023
48.69965;1.0761638484593696;0.4167087334000095;0.387203665022718;0.3398258234634935;0.3157966450276466;0.9999729024474988;9.99932126236781;0.41679936211649943;0.45363803861334406;0.45363285547534377;0.3844462530777196;0.3191733429925363;1.0840067592671876;0.49963461664481784;1.0001128295850477
48.70965;1.0761650963170213;0.4167082979845011;0.38720419093695;0.3398255322372411;0.3157969315349456;0.9999741583688244;9.999330580463717;0.4167991590486462;0.4536376872258526;0.45363309844866395;0.38444680820224925;0.3191731306170737;1.0840057110832682;0.49963431055969215;1.000113025124208
48.71965;1.0761663057834634;0.4167078518792678;0.38720475250939823;0.3398252336259237;0.3157972164841417;0.999975388466593;9.999340522804928;0.4167989498313722;0.4536373364429027;0.45363332351968094;0.3844473488222987;0.3191729090003846;1.0840046290872414;0.49963399017810955;1.0001131540380048
48.72965;1.0761674713642173;0.41670739651866867;0.3872053491821733;0.33982492724377655;0.3157974995552808;0.9999765835691217;9.999351038144354;0.4167987344816191;0.45363698644076156;0.45363353002177;0.3844478726465599;0.31917267803063687;1.0840035115486149;0.49963365541000637;1.0001132208701025
48.73965;1.0761685883924001;0.4167069326774696;0.3872059796358851;0.3398246126736453;0.31579778038351475;0.9999777340113415;9.999362070319869;0.4167985139430434;0.4536366374861023;0.4536337177153178;0.38444837765438644;0.31917243768858183;1.0840023584701513;0.4996333066394688;1.0001132292912318
48.74965;1.0761696530187124;0.41670646000303774;0.3872066419040635;0.3398242895311096;0.31579805863588256;0.9999788298831987;9.999373569297253;0.41679828978634403;0.4536362896726092;0.4536338869718533;0.3844488618485014;0.3191721882476931;1.0840011715814337;0.4996329449896432;1.0001131809867503
48.75965;1.076170661030563;0.4167059772652937;0.3872073337567513;0.3398239573164325;0.315798333942428;0.9999798611953106;9.99938550043168;0.41679806343567904;0.4536359430815134;0.45363403856131035;0.38444932302561846;0.3191719301137201;1.083999954293466;0.49963257207514894;1.000113075862582
48.76965;1.076171606757473;0.4167054831748819;0.38720805312296747;0.3398236153445984;0.31579860573477414;0.9999808183476495;9.99939784623767;0.41679783579596147;0.4536355980938111;0.45363417344795043;0.3844497587751008;0.3191716633382614;1.0839987113373022;0.49963218971654155;1.0001129134852225
48.77965;1.07617248363827;0.4167049770240615;0.3872087982504354;0.33982326289650294;0.3157988732366932;0.999981692939592;9.999410600718301;0.41679760735629434;0.45363525553411316;0.45363429269928346;0.384450166794048;0.3191713874368735;1.083997447913782;0.49963180002103136;1.0001126942406438
48.78965;1.0761732858605868;0.41670445887665913;0.38720956761781755;0.339822899321557;0.3157991356075666;0.9999824783911664;9.999423761565103;0.4167973783640009;0.4536349165691416;0.4536343974465253;0.38445054522952193;0.31917110180435987;1.0839961689151185;0.49963140559089336;1.0001124192541202
48.79965;1.076174009510348;0.4167039293113062;0.3872103598376318;0.33982252407315217;0.3157993920040426;0.9999831702697508;9.999437327396413;0.4167971488033671;0.4536345824593106;0.45363448902429204;0.3844508928207471;0.3191708061584924;1.0839948788258806;0.4996310094171009;1.000112089616925
48.80965;1.0761746528935885;0.4167033891028052;0.3872111735875474;0.3398221368708807;0.3157996415400087;0.9999837661662901;9.999451300520986;0.41679691816592607;0.45363425450833245;0.4536345691296914;0.3844512090098045;0.3191705006668942;1.0839935822241065;0.4996306144056578;1.0001117057700686
48.81965;1.0761752163719571;0.416702839176174;0.38721200756138485;0.3398217379316662;0.31579988322459995;0.9999842649587009;9.999465687988183;0.4167966854229795;0.45363393419835235;0.4536346398236607;0.38445149399122575;0.31917018583995166;1.0839922842178207;0.4996302229418068;1.0001112674891617
48.82965;1.0761757018691795;0.41670228065920845;0.38721286051359727;0.3398213280753443;0.3158001158888704;0.9999846661563393;9.999480496648014;0.41679644940971455;0.4536336231408494;0.45363470358161684;0.38445174865601645;0.3191698623426671;1.0839909903304552;0.49962983679223616;1.000110774525141
48.83965;1.0761761121989541;0.4167017147905268;0.38721373126769265;0.33982090873606663;0.31580033824482284;0.9999849696217902;9.99949572624217;0.41679620914154486;0.4536333227969432;0.4536347633821801;0.38445197448576035;0.31916953088820127;1.0839897056321317;0.49962945729892416;1.0001102273525766
48.84965;1.076176450392884;0.4167011427199728;0.3872146185300918;0.3398204819248414;0.315800549104899;0.9999851755428264;9.999511367477057;0.416795963771605;0.4536330343653486;0.4536348224718241;0.38445217332461384;0.31916919223120216;1.0839884335754342;0.49962908580891524;1.0001096273276593
48.85965;1.0761767190642348;0.4167005653825828;0.387215520685099;0.3398200500303909;0.31580074738441777;0.9999852849828635;9.999527406902876;0.41679571241981145;0.45363275918724;0.45363488381230677;0.38445234723503197;0.31916884718585115;1.0839871760928903;0.49962872414234416;1.000108975980703
48.86965;1.0761769199673;0.4166999834378605;0.38721643572605224;0.3398196155743312;0.3158009317622216;0.999985300403156;9.999543835205412;0.4167954539980439;0.4536324992912995;0.4536349495423391;0.3844524984522777;0.3191684965946498;1.0839859354022872;0.49962837467873333;1.00010827389777
48.87965;1.0761770539634417;0.41669939731989;0.38721736127485223;0.33981918104123354;0.31580110057702054;0.9999852254030404;9.99956065449658;0.4167951871004519;0.45363225739531093;0.4536350207999481;0.3844526291229292;0.31916814110232533;1.0839847156173381;0.49962803997322214;1.0001075204286385
48.88965;1.0761771213322238;0.4166988074417033;0.387218294757819;0.3398187487097305;0.3158012522371264;0.9999850643586816;9.999577880637448;0.41679491003694613;0.4536320364103637;0.45363509815611436;0.38445274104931776;0.3191677807935993;1.0839835226795864;0.49962772232501623;1.0001067148684724
48.89965;1.0761771221718497;0.416698214261762;0.3872192337685622;0.33981832062615125;0.3158013855539928;0.9999848221279443;9.999595544649296;0.4167946210105616;0.4536318390929151;0.4536351822930473;0.3844528357865858;0.31916741508065255;1.083982362918996;0.499627423579779;1.0001058582619833
48.90965;1.0761770565656466;0.4166976182256032;0.38722017641059003;0.3398178987934139;0.31580149964791393;0.999984503387626;9.99961369433902;0.41679431844919923;0.4536316680809799;0.4536352742490448;0.3844529149226102;0.319167042982464;1.0839812412745735;0.4996271451396547;1.0001049542212126
48.91965;1.0761769247270865;0.4166970198099494;0.3872211213612832;0.33981748517806426;0.3158015937730461;0.9999841123631795;9.999632384491653;0.41679400120183296;0.45363152591367495;0.4536353751753223;0.3844529800813279;0.31916666350297973;1.0839801604376516;0.4996268882706676;1.0001040081197625
48.92965;1.0761767270973372;0.4166964195335881;0.3872220675603861;0.3398170813178799;0.3158016672489243;0.9999836533176006;9.999651659983257;0.4167936683981085;0.4536314148236295;0.453635486081508;0.38445303243666634;0.31916627585579666;1.0839791213785932;0.49962665461245204;1.0001030258334633
48.93965;1.0761764639849023;0.41669581786310084;0.3872230138592246;0.3398166880078101;0.31580171935190865;0.9999831308209057;9.999671547469655;0.4167933193428372;0.45363133657508026;0.4536356078910176;0.3844530722129916;0.3191658795327412;1.0839781241938167;0.49962644624567404;1.0001020132381644
48.94965;1.076176135648474;0.41669521502479506;0.38722395903253204;0.3398163055312331;0.3158017492040965;0.9999825494423774;9.999692053968323;0.4167929535228938;0.4536312924988364;0.453635741626141;0.38445309873075795;0.31916547426584807;1.0839771680022166;0.49962626491856965;1.0001009762848885
48.95965;1.0761757432593744;0.4166946107853451;0.38722490192822845;0.33981593410095245;0.3158017559376037;0.9999819137305923;9.999713166722536;0.41679257040400747;0.45363128343844616;0.4536358883601253;0.3844531109529876;0.3191650599663567;1.0839762504507202;0.49962611108325755;1.000099920788795
48.96965;1.0761752892751073;0.41669400451480093;0.38722584146952616;0.33981557393587075;0.31580173912076587;0.9999812287243453;9.999734852833843;0.41679216925197804;0.4536313093636873;0.45363604895443316;0.3844531081092057;0.31916463685206536;1.0839753680741808;0.4996259836708764;1.000098851951595
48.97965;1.0761747766073377;0.41669339554426243;0.3872267765789383;0.3398152251763266;0.3158016989952305;0.9999804999616747;9.999757061039503;0.4167917493082785;0.4536313689784473;0.45363622387834013;0.38445309002431727;0.31916420566631315;1.083974516859086;0.4996258806796044;1.0000977745479434
48.98965;1.076174208280371;0.41669278350998;0.3872277060176716;0.33981488806721327;0.3158016363500407;0.9999797328573585;9.999779729141387;0.41679130997962244;0.4536314598704284;0.45363641335210386;0.3844530571050117;0.3191637675102983;1.0839736924826062;0.49962579989797;1.0000966935481481
48.99965;1.0761735888449044;0.4166921685381224;0.38722862823585336;0.33981456303697327;0.3158015522587397;0.9999789320930318;9.999802788892106;0.416790850854905;0.45363157928404096;0.4536366177041082;0.3844530101737906;0.3191633234380079;1.0839728909108537;0.4996257390752664;1.0000956137181383
49.00965;1.076172925700104;0.41669155126311386;0.3872295414113032;0.3398142504179979;0.3158014478380023;0.9999781010564162;9.999826163731631;0.4167903717905035;0.45363172493719767;0.45363683748150246;0.3844529504194198;0.3191628745335128;1.0839721086792211;0.49962569546825464;1.0000945381000808
49.01965;1.076172228383877;0.41669093283460124;0.38723044362908565;0.3398139503781806;0.31580132423879387;0.9999772417869479;9.999849765396787;0.41678987280355834;0.4536318951148445;0.4536370733078457;0.3844528794851995;0.3191624223952402;1.083971342177642;0.49962566542922027;1.0000934667756507
49.02965;1.0761715070599471;0.4166903150188807;0.3872313330597335;0.3398136630800117;0.31580118290822035;0.9999763555878567;9.999873491271105;0.41678935358878205;0.45363208807210137;0.453637325761872;0.38445279936887566;0.319161969253241;1.083970587091321;0.49962564451071445;1.0000923967338948
49.03965;1.0761707716663897;0.41668970023698026;0.3872322080330152;0.3398133886022792;0.3158010256095282;0.9999754434107829;9.99989722450419;0.41678881341466617;0.453632301613402;0.45363759500888773;0.3844527122449333;0.31916151759751005;1.083969838640857;0.4996256277663384;1.0000913229545332
49.04965;1.076170031115301;0.41668909138549987;0.3872330671178028;0.33981312693848026;0.3158008539675602;0.9999745058353542;9.999920840660955;0.41678825165940775;0.45363253343151294;0.45363788032035723;0.3844526204946817;0.3191610699601552;1.0839690923046221;0.4996256099584536;1.000090240379068
49.05965;1.076169292504947;0.41668849137199043;0.38723390929932006;0.3398128782266203;0.3158006690216513;0.9999735432940978;9.999944218552155;0.416787668005113;0.4536327819756962;0.4536381802391652;0.3844525266846476;0.31916062900126135;1.0839683445131523;0.49962558584574596;1.0000891456258585
49.06965;1.0761685618191248;0.41668790258105015;0.3872347339484828;0.3398126426718506;0.31580047117525656;0.9999725565511903;9.9999672502728;0.4167870619646639;0.45363304706715757;0.4536384932466187;0.3844524334767334;0.31916019738717094;1.0839675926094392;0.4996255506794484;1.0000880374288754
49.07965;1.076167845809779;0.4166873267204742;0.3872355404953772;0.3398124201861305;0.3158002604902637;0.999971546807903;9.999989846485251;0.41678643258450093;0.45363332966800474;0.4536388182079437;0.3844523436598359;0.31915977752041613;1.083966834274003;0.4996255007978817;1.0000869161557064
49.08965;1.0761671528342638;0.41668676503240326;0.38723632825686827;0.33981221028925895;0.31580003711454285;0.9999705153241013;10.000011936835952;0.4167857786045336;0.4536336311471084;0.4536391544332024;0.3844522600338061;0.3191593715557676;1.083966067034083;0.4996254340818643;1.0000857831515717
49.09965;1.0761664920191718;0.41668621844198234;0.38723709660483685;0.33981201232712416;0.31579980161146276;0.9999694630909264;10.000033469847583;0.41678509872445146;0.4536339529057212;0.4536395015810123;0.38445218512194906;0.31915898146244315;1.0839652881473092;0.4996253499613058;1.0000846396219023
