time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
49.10965;1.0761658720004257;0.4166856875149469;0.38723784523218135;0.339811825651546;0.31579955502801044;0.9999683909092072;10.000054411323298;0.41678439189119604;0.4536342965157895;0.4536398596315985;0.38445212104883336;0.3191586087988775;1.083964494932071;0.4996252489544071;1.000083485333648
49.11965;1.0761653005925733;0.4166851724672512;0.38723857425503333;0.33981164969713706;0.3157992987851801;0.9999672998812272;10.000074734678854;0.4167836575273569;0.45363466381370277;0.45364022896637934;0.3844520695577351;0.31915825451581864;1.083963685071688;0.49962513223326904;1.000082318558575
49.12965;1.0761647853551728;0.41668467315385493;0.38723928398409013;0.3398114840664578;0.31579903449122354;0.9999661921202208;10.0000944070959;0.4167828955015982;0.4536350567641832;0.4536406102847249;0.38445203198795314;0.3191579190648569;1.0839628568204855;0.49962500140195265;1.0000811371213898
49.13965;1.0761643335999889;0.4166841888761542;0.38723997464280063;0.3398113285505566;0.3157987636066713;0.9999650712316581;10.000113384321445;0.41678210581572933;0.4536354771722112;0.45364100407838476;0.3844520093352705;0.3191576025224835;1.0839620095915632;0.4996248581884927;1.0000799391029114
49.14965;1.0761639516606905;0.416683718589671;0.38724064648776957;0.3398111832654201;0.31579848714309283;0.999963941895233;10.00013161560966;0.41678128834693284;0.4536359261527971;0.45364141015123444;0.3844520025250077;0.31915730463443315;1.0839611446181965;0.4996247042285017;1.0000787228819474
49.15965;1.0761636446560388;0.4166832616090305;0.387241300039064;0.33981104898838765;0.31579820565482125;0.999962808482162;10.00014905025751;0.41678044299815886;0.45363640368125435;0.45364182782018875;0.38445201265089274;0.3191570251353512;1.0839602652692084;0.49962454116647;1.000077486660693
49.16965;1.0761634168422614;0.4166828179078774;0.38724193597624185;0.33981092717603756;0.31579791938916885;0.9999616741839082;10.000165639514847;0.41677956993988186;0.4536369087884793;0.45364225628064453;0.38445204089623985;0.31915676414050265;1.0839593775143523;0.4996243706942185;1.0000762276039137
49.17965;1.076163271733827;0.4166823878029651;0.38724255507464606;0.339810819479404;0.3157976284003508;0.9999605415577055;10.000181334108449;0.41677866949615106;0.4536374401585237;0.4536426945897953;0.3844520883377725;0.3191565219676956;1.0839584905315574;0.4996241943336568;1.0000749418290316
49.18965;1.076163211861619;0.4166819714282491;0.38724315835090356;0.33981072727197964;0.31579733260113907;0.999959413233575;10.000196085054263;0.41677774193079753;0.4536379963247853;0.4536431416660069;0.38445215597696675;0.3191562985866949;1.0839576162586508;0.49962401324579997;1.0000736258594154
49.19965;1.0761632388331044;0.41668156836753495;0.3872437469311833;0.3398106515939015;0.3157970318484423;0.9999582918398812;10.000209852321616;0.4167767876142031;0.45363857534177504;0.4536435964741359;0.3844522448946028;0.319156093460569;1.0839567672889916;0.4996238283280489;1.0000722779187263
49.20965;1.0761633539693827;0.41668117796339105;0.3872443216763416;0.33981059336165714;0.31579672613369497;0.9999571794390345;10.000222612426098;0.41677580758830396;0.4536391745851909;0.45364405814155423;0.384452356254332;0.31915590585061554;1.0839559545543818;0.4996236404098145;1.000070897748154
49.21965;1.0761635586413538;0.41668080004947927;0.38724488300321724;0.33981055347962597;0.31579641564062516;0.9999560771756224;10.000234357131585;0.41677480403343947;0.45363979108729807;0.4536445260383825;0.3844524910873964;0.31915573514092743;1.0839551866387618;0.4996234500973802;1.0000694856861145
49.22965;1.0761638536129026;0.4166804351102182;0.3872454308733598;0.3398105327604634;0.31579610060368274;0.999954985526291;10.000245091766862;0.41677378018812383;0.45364042210918776;0.4536449999254754;0.38445265019209196;0.319155580957508;1.0839544701660053;0.4996232573553456;1.0000680421494978
49.23965;1.076164237980384;0.4166800837595951;0.38724596467049816;0.3398105317894526;0.31579578133888636;0.9999539044975317;10.000254837481753;0.41677273988394126;0.4536410655493709;0.453645479982589;0.3844528345296998;0.3191554430946904;1.0839538099844188;0.49962306138676277;1.000066567515524
49.24965;1.0761647086850832;0.4166797462951517;0.3872464830477245;0.3398105508225295;0.3157954585430342;0.9999528337768996;10.000263626228401;0.4167716870234507;0.4536417199327433;0.45364596655392975;0.3844530455667258;0.31915532140152925;1.0839532094669295;0.49962286109767884;1.0000650618401357
49.25965;1.0761652611180452;0.41667942263971075;0.3872469841152308;0.33981058976212014;0.31579513357238975;0.9999517736261311;10.000271487370084;0.4167706249431688;0.4536423838158072;0.4536464599265665;0.3844532849638432;0.31915521572111033;1.0839526707275953;0.49962265562985303;1.0000635243411047
49.26965;1.0761658903403308;0.41667911232044874;0.38724746591033726;0.3398106482295951;0.31579480836968055;0.9999507258467125;10.000278440786316;0.4167695557553983;0.4536430552292481;0.45364696046331154;0.384453554056649;0.31915512592855305;1.083952194346817;0.49962244429151753;1.0000619529722306
49.27965;1.0761665920636896;0.41667881434340265;0.3872479267292111;0.3398107256377484;0.31579448495205403;0.9999496936633122;10.000284505021193;0.4167684802800183;0.45364373192140095;0.4536474688951317;0.3844538536272881;0.31915505214222445;1.0839517795851932;0.49962222628566727;1.000060344758572
49.28965;1.0761673628539916;0.41667852737096744;0.3872483653323448;0.33981082114398187;0.31579416499721474;0.9999486808866863;10.000289710558208;0.4167673986785303;0.4536444118482116;0.45364798645809384;0.38445418398891146;0.3191549948964206;1.0839514252209363;0.4996220007583113;1.0000586968440783
49.29965;1.0761681988557115;0.4166782502282533;0.3872487810956296;0.33981093359933257;0.3157938499842314;0.9999476913569795;10.00029410074358;0.41676631106710077;0.4536450931257655;0.45364851469238426;0.3844545451002533;0.3191549549876619;1.083951130408738;0.4996217667603053;1.000057006919757
49.30965;1.0761690939715676;0.41667798216546253;0.3872491738555126;0.3398110616838684;0.31579354147336797;0.9999467286830556;10.000297722381662;0.41676521777132153;0.4536457737008951;0.4536490549542393;0.3844549364455752;0.3191549330480472;1.0839508951197363;0.499621523084938;1.0000552729451657
49.31965;1.0761700397642868;0.41667772277455817;0.38724954356401514;0.339811204058033;0.31579324102393286;0.9999457957930472;10.000300624532175;0.4167641193481294;0.45364645125875386;0.4536496080432657;0.38445535693191746;0.3191549292376564;1.0839507195209046;0.49962126851495725;1.0000534932875538
49.32965;1.0761710269612104;0.4166774719811358;0.38724989012160876;0.3398113593065485;0.31579294993393037;0.9999448945069478;10.000302863291774;0.41676301646627706;0.4536471235367308;0.4536501741444371;0.38445580503863863;0.3191549434974534;1.0839506033244843;0.4996210021525291;1.0000516672415924
49.33965;1.0761720471722132;0.41667723013934527;0.3872502133738865;0.3398115259690192;0.31579266920511895;0.9999440253792106;10.000304496746459;0.4167619100079098;0.45364778871803124;0.453650752861688;0.384456279002964;0.31915497606023135;1.0839505461119747;0.4996207231536672;1.0000497951942426
49.34965;1.076173094310067;0.4166769978371116;0.3872505131395332;0.33981170289615187;0.31579239969021977;0.9999431874979291;10.000305577705891;0.41676080135241134;0.4536484453628089;0.4536513433917878;0.3844567769317984;0.3191550274702742;1.083950547379728;0.4996204302862714;1.0000478782997022
49.35965;1.0761741651005075;0.4166767753037304;0.3872507892733502;0.33981188947695096;0.31579214210538054;0.9999423785681798;10.000306155751181;0.41675969228775145;0.45364909203781406;0.4536519450009986;0.3844572968904702;0.3191550982986909;1.0839506059194903;0.4996201221034209;1.0000459181363817
49.36965;1.0761752585297628;0.4166765619832967;0.38725104165234264;0.3398120854578336;0.31579189693758813;0.9999415959585649;10.000306276702128;0.4167585847509343;0.4536497272266177;0.4536525574390867;0.38445783687595486;0.3191551891315536;1.0839507196121498;0.49961979753282804;1.0000439164346602
49.37965;1.0761763750307656;0.4166763567855033;0.3872512701211876;0.33981229065467117;0.315791664597581;0.9999408376066797;10.000305976833195;0.41675748090759923;0.4536503494674208;0.45365318089957146;0.38445839475517934;0.3191553006648707;1.0839508859674292;0.4996194561841011;1.0000418746235062
49.38965;1.076177515740766;0.4166761584993368;0.3872514746192267;0.33981250472971625;0.3157914458389653;0.9999401013684056;10.000305285339852;0.4167563833719884;0.4536509574636005;0.4536538156399483;0.38445896834345544;0.3191554336014594;1.0839511028691569;0.4996190982274169;1.0000397936911143
49.39965;1.076178681582934;0.4166759658612925;0.3872516553075941;0.33981272708582644;0.3157912420172361;0.9999393841935371;10.000304230965959;0.4167552950926102;0.4536515502382609;0.45365446159475836;0.38445955546080574;0.3191555883546215;1.0839513686980453;0.4996187241762637;1.0000376746543505
49.40965;1.076179872591067;0.41667577776664916;0.3872518125548469;0.33981295687472307;0.315791054946973;0.9999386826166643;10.000302845433179;0.4167542187277893;0.4536521272010845;0.45365511816224774;0.38446015383187565;0.3191557647035342;1.0839516818545312;0.49961833481919604;1.0000355192022496
49.41965;1.076181088303744;0.4166755937392141;0.38725194703004995;0.3398131930080887;0.31579088656744203;0.999937993272061;10.000301168044462;0.416753155992624;0.45365268792973307;0.4536557840971147;0.3844607609363457;0.31915596155846154;1.0839520405737995;0.49961793108834207;1.000033330097433
49.42965;1.0761823288279941;0.41667541392855034;0.3872520597852965;0.3398134342861725;0.31579073868225915;0.9999373127496154;10.00029924930558;0.4167521077002026;0.45365323186225065;0.4536564574447066;0.38446137387709095;0.31915617681378583;1.0839524429866965;0.499617513566121;1.0000311109432918
49.43965;1.0761835951336785;0.41667523837377196;0.3872521519841265;0.33981367964242193;0.3157906127160694;0.9999366379322155;10.000297148398483;0.4167510743709958;0.4536537582503536;0.4536571355991208;0.3844619894167125;0.31915640741508833;1.083952886762233;0.49961708197459914;1.0000288659311918
49.44965;1.0761848883909826;0.4166750662952939;0.3872522244536121;0.33981392813960004;0.31579050934810815;0.9999359667623985;10.00029492501809;0.4167500566536589;0.45365426636143313;0.45365781546271655;0.3844626042475972;0.31915664988950054;1.0839533688722887;0.4996166352237482;1.0000266000341518
49.45965;1.0761862095266006;0.41667489617663567;0.38725227755831687;0.33981417875168;0.31579042833902743;0.9999352981595155;10.000292630567673;0.4167490552749874;0.4536547555784065;0.4536584936177913;0.38446321517507476;0.3191569009878409;1.0839538863010174;0.49961617212191856;1.0000243185189923
49.46965;1.0761875592689458;0.4166747262519593;0.3872523114332024;0.33981443037730125;0.3157903688767556;0.9999346309987184;10.000290306042352;0.4167480707861791;0.4536552252954877;0.4536591665835181;0.38446381910773403;0.31915715793038063;1.0839544370588816;0.4996156922998961;1.000022025926283
49.47965;1.0761889380762097;0.41667455472065446;0.38725232610695576;0.3398146820503135;0.3157903300767538;0.9999339634461312;10.000287987076346;0.4167471033527028;0.4536556748035223;0.45365983124453496;0.3844644131414665;0.31915741835372335;1.083955020730666;0.4996151965467996;1.0000197261324162
49.48965;1.0761903461558595;0.4166743797326357;0.38725232138434507;0.3398149329401259;0.3157903112028642;0.9999332932647726;10.0002857105451;0.4167461527348225;0.4536561033388738;0.4536604851660287;0.38446499469145506;0.3191576802138625;1.0839556383464741;0.4996146863344982;1.0000174236549404
49.49965;1.0761917840434156;0.41667419936330746;0.3872522967966836;0.33981518222458496;0.31579031165820515;0.9999326188474901;10.00028351756901;0.4167452184732076;0.4536565103011053;0.4536611263845248;0.3844655614401757;0.3191579418528606;1.0839562910421348;0.49961416320231816;1.000015124526921
49.50965;1.0761932531876424;0.41667401170148755;0.38725225176163597;0.33981542920696245;0.31579033092433567;0.9999319402682926;10.000281449359466;0.41674430009462526;0.4536568952989048;0.45366175300181855;0.38446611127431496;0.31915820223109176;1.0839569786200196;0.49961362859440206;1.0000128354802957
49.51965;1.0761947559984923;0.4166738150926229;0.3872521857599057;0.3398156733644683;0.3157903685766248;0.9999312592065784;10.000279541120962;0.4167433971579493;0.453657257841213;0.45366236313153413;0.3844666423228383;0.319158460908165;1.083957699918145;0.49961308411721106;1.000010562606903
49.52965;1.0761962953579085;0.4166736082946908;0.38725209836558644;0.33981591398270233;0.3157904243680202;0.9999305776984495;10.000277823277637;0.4167425091774484;0.4536575972005168;0.4536629549970686;0.38446715294799577;0.3191587177606668;1.083958453893312;0.49961253182705706;1.0000083107622395
49.53965;1.076197873678018;0.41667339046327784;0.3872519893036981;0.33981614999161397;0.31579049819477045;0.9999298971187508;10.000276324345325;0.416741635724053;0.4536579126425369;0.45366352689920286;0.3844676417042871;0.3191589727805349;1.0839592397439664;0.4996119742556793;1.0000060831921835
49.54965;1.0761994924361422;0.41667316128768045;0.3872518586595974;0.33981638029362715;0.31579058991846953;0.9999292185135312;10.000275064423667;0.41674077672385407;0.453658203493659;0.45366407710933804;0.3844681072514601;0.31915922589520473;1.0839600564577632;0.4996114140655038;1.0000038813788894
49.55965;1.0762011526971147;0.41667292126797334;0.38725170707267575;0.339816603957936;0.3157906992568012;0.9999285432119202;10.000274047105373;0.41673993258323266;0.45365846917940983;0.453664603695014;0.38446854819045556;0.3191594767802741;1.083960902481204;0.49961085358782226;1.0000017056012063
49.56965;1.0762028555980714;0.4166726717071519;0.38725153583493377;0.3398168201310343;0.3157908257861352;0.9999278726011175;10.000273262163704;0.41673910412602;0.45365870964146926;0.45366510450932995;0.38446896302387323;0.3191597248910694;1.0839617760013465;0.49961029485932157;0.9999995556764274
49.57965;1.0762046022657101;0.41667241426024826;0.38725134692582697;0.3398170281366412;0.3157909689262191;0.9999272080688665;10.000272695822382;0.41673829240700144;0.45365892561406046;0.45366557760761583;0.38446935029816165;0.31915996972534905;1.0839626757439638;0.4996097402082299;0.9999974315552129
49.58965;1.0762063934792647;0.41667215027305393;0.38725114281141154;0.33981722784910695;0.31579112796048986;0.9999265509733981;10.000272340339125;0.4167374983077206;0.45365911839757705;0.45366602163708003;0.384469708661708;0.319160210906172;1.0839636010988696;0.4996091926135715;0.999995334043327
49.59965;1.0762082294386146;0.41667188031510244;0.3872509259009123;0.3398174198477906;0.3157913020777417;0.9999259019269997;10.000272198735278;0.41673672232055925;0.45365928957161233;0.4536664357280103;0.3844700368072654;0.31916044786003617;1.0839645513105793;0.4996086553934985;0.9999932652141496
49.60965;1.0762101099523806;0.4166716041901352;0.38725069797524764;0.3398176050951689;0.31579149025750286;0.9999252605452251;10.000272286328434;0.41673596476583546;0.4536594408065543;0.45366681918772905;0.38447033351238163;0.3191606796658125;1.0839655251943439;0.49960813171083085;0.9999912280674867
49.61965;1.076212034986233;0.416671321299021;0.38725045991465284;0.3398177845978184;0.31579169118325073;0.9999246259318234;10.000272633243155;0.4167352260369141;0.453659573661419;0.4536671713070978;0.3844705976552443;0.31916090542741193;1.083966521630984;0.4996076243753524;0.9999892261974292
49.62965;1.0762140052604998;0.4166710310529499;0.387250211808779;0.3398179593026236;0.3157919034628151;0.9999239972411342;10.00027328514412;0.4167345066901443;0.45365968947428986;0.45366749123846895;0.38447082816552597;0.31916112459717505;1.083967539640388;0.4996071358193077;0.9999872641717449
49.63965;1.0762160222014139;0.4166707331842798;0.38724995345895613;0.3398181299452743;0.31579212587443617;0.9999233741579697;10.000274294506369;0.4167338074389801;0.45365978929820294;0.45366777802108327;0.38447102422758694;0.31916133679889763;1.083968578187756;0.49960666795291847;0.9999853479591568
49.64965;1.076218087025275;0.4166704279586394;0.3872496849184477;0.3398182969194678;0.3157923572588696;0.9999227568322123;10.000275703635184;0.4167331291043736;0.45365987392484514;0.4536680309393065;0.3844711856493427;0.3191615413168511;1.0839696364011486;0.49960622194369236;0.9999834844320643
49.65965;1.0762202000052505;0.41667011648217017;0.38724940656979295;0.33981846024998275;0.3157925963532426;0.9999221455177033;10.000277533735627;0.4167324725646153;0.45365994421583655;0.45366825013882595;0.38447131294210063;0.31916173667839415;1.0839707139036752;0.4996057983243954;0.9999816802549643
49.66965;1.0762223604886438;0.4166698010537497;0.3872491189952365;0.33981861947253306;0.31579284187554224;0.9999215405426587;10.000279786293675;0.4167318385127165;0.45366000147318625;0.4536684369321877;0.3844714070283967;0.3191619208769576;1.0839718111985812;0.4996053975610161;0.9999799414231966
49.67965;1.0762245673967479;0.4166694851236793;0.38724882300982344;0.33981877362691415;0.3157930925570725;0.9999209423484751;10.000282446153;0.41673122712497146;0.45366004747421;0.4536685934416337;0.3844714689043099;0.3191620921465382;1.0839729301682097;0.49960502071267204;0.9999782734587405
49.68965;1.0762268201298821;0.4166691727165603;0.3872485195940971;0.33981892155298193;0.3157933470667382;0.9999203513158393;10.000285480736958;0.41673063820167305;0.4536600842708251;0.4536687221987835;0.38447149945389275;0.31916224935336973;1.083974073868643;0.4996046696621981;0.9999766812734451
49.69965;1.0762291191068003;0.4166688676583241;0.38724820968012225;0.3398190622681463;0.3157936040186552;0.9999197673578457;10.00028884228324;0.41673007173262355;0.4536601139132908;0.4536688260666733;0.3844714994280394;0.31916239178953787;1.0839752454647362;0.49960434678526205;0.9999751692082397
49.70965;1.0762314648388456;0.4166685731665517;0.3872478940696042;0.33981919515857456;0.3157938619278724;0.9999191896300722;10.000292479194743;0.41672952814345676;0.4536601382283668;0.45366890785595326;0.3844714696082865;0.31916251902390147;1.083976447544819;0.49960405460817175;0.9999737416296364
49.71965;1.076233856481351;0.4166682919230778;0.38724757362799944;0.3398193198042706;0.31579411917254985;0.9999186167909454;10.000296349839589;0.4167290079843971;0.45366015877402316;0.4536689697455563;0.3844714109449818;0.3191626309614833;1.0839776821115503;0.4996037957129297;0.9999724029671223
49.72965;1.0762362919061734;0.4166680262014779;0.38724724958929413;0.33981943565254946;0.3157943741744774;0.9999180474869817;10.00030042525387;0.41672851157130486;0.45366017669851827;0.4536690134395526;0.3844713244275724;0.3191627279036543;1.0839789507319229;0.4996035725620049;0.9999711568836716
49.73965;1.076238768802155;0.4166677779358207;0.3872469235339721;0.3398195419550593;0.3157946256437856;0.9999174803762094;10.000304683638793;0.4167280388846356;0.4536601924318037;0.4536690407855846;0.3844712108129835;0.31916281054863166;1.0839802549731095;0.49960338741394916;0.9999700050517755
49.74965;1.0762412848114524;0.4166675487469852;0.3872465970604217;0.33981963795845643;0.31579487276947976;0.9999169135160577;10.000309107096783;0.41672758959673767;0.4536602056890952;0.4536690538332224;0.38447107050347296;0.31916287979707786;1.0839815964928632;0.4996032424783781;0.9999689464652486
49.75965;1.0762438371762493;0.41666733980662474;0.38724627146618257;0.33981972312433434;0.3157951154272456;0.9999163440221978;10.000313676758529;0.416727163129196;0.4536602157921677;0.45366905455043566;0.3844709037843304;0.3191629363773079;1.0839829762653315;0.49960313981041005;0.9999679784441196
49.76965;1.0762464230771849;0.41666715171934054;0.3872459475062912;0.33981979715895444;0.3157953541719522;0.9999157688248902;10.000318367400135;0.4167267588172503;0.45366022189651245;0.45366904504593325;0.3844707113767554;0.31916298059875853;1.0839843943823086;0.4996030810198174;0.9999670983941721
49.77965;1.0762490395497755;0.4166669846105088;0.3872456254362403;0.3398198597203439;0.31579558993377493;0.9999151858881169;10.0003231483368;0.4167263762793167;0.4536602230491777;0.4536690278734493;0.384470494774375;0.3191630123043765;1.0839858509079123;0.4996030671882851;0.9999663046234205
49.78965;1.0762516827046118;0.4166668383699894;0.387245305335491;0.33981991012308566;0.31579582394793765;0.9999145945694766;10.000327984298664;0.4167260157178665;0.45366021815699276;0.4536690058204127;0.38447025589575046;0.31916303087503695;1.0839873459504625;0.49960309886492565;0.9999655963052757
49.79965;1.0762543477774866;0.4166667129535741;0.38724498723320344;0.33981994740020144;0.3157960579720754;0.9999139947906415;10.00033283478202;0.41672567775020203;0.45366020592529954;0.45366898178887155;0.3844699965069638;0.31916303548504893;1.083988878520075;0.49960317624381306;0.9999649732012128
49.80965;1.0762570296703684;0.4166666086527663;0.3872446709129985;0.3398199705818797;0.3157962942152217;0.9999133863800275;10.000337658179825;0.41672536291849643;0.4536601849377007;0.453668958848123;0.3844697180262104;0.31916302571432154;1.0839904458471812;0.4996032995863478;0.9999644352925825
49.81965;1.076259722948812;0.4166665262499956;0.38724435566420357;0.3398199789731603;0.31579653496347204;0.9999127693755476;10.000342419686001;0.41672507138748827;0.45366015399312515;0.45366893991308005;0.38446942149369534;0.31916300196758596;1.0839920437826143;0.4996034695242152;0.9999639821789336
49.82965;1.0762624218787884;0.41666646690489173;0.3872440401029265;0.3398199725366731;0.3157967821543394;0.9999121444150848;10.000347097296713;0.41672480305850507;0.4536601124120627;0.45366892742375153;0.38446910747386;0.3191629652740825;1.0839936677108177;0.4996036872652422;0.9999636124666635
49.83965;1.0762651207661444;0.4166664318138484;0.3872437221226962;0.3398199523081909;0.3157970368614103;0.9999115130178196;10.000351676972743;0.4167245577672855;0.45366006000312215;0.4536689235781031;0.38446877616062647;0.31916291675531044;1.0839953135830107;0.4996039548215345;0.9999633240245116
49.84965;1.0762678140546647;0.4166664219313552;0.38724339915631434;0.3398199204277104;0.3157972990152653;0.9999108780262818;10.000356136205642;0.4167243351498341;0.45365999683514957;0.4536689308198673;0.384468427714836;0.3191628572389609;1.0839969784331251;0.49960427494891824;0.9999631149539739
49.85965;1.0762704961349807;0.4166664377572947;0.38724306871970626;0.33981987975539085;0.31579756776680734;0.9999102435606092;10.00036043633398;0.4167241344258585;0.4536599230171013;0.45366895199602947;0.3844680625903402;0.31916278719734414;1.083998659786351;0.49960465065888204;0.9999629839291158
49.86965;1.0762731611130327;0.4166664789878377;0.3872427287977649;0.33981983342118055;0.3157978420815713;0.9999096142678229;10.000364538325831;0.41672395450854066;0.45365983855473213;0.4536689901790615;0.384467681747352;0.31916270696678967;1.0840003543287162;0.4996050844807089;0.999962929669712
49.87965;1.0762758027095574;0.4166665442503081;0.3872423778495195;0.33981978449782047;0.31579812100372684;0.9999089945098761;10.000368422115868;0.41672379423268746;0.4536597433517994;0.4536690484349683;0.38446728660387913;0.31916261711058325;1.0840020572055145;0.4996055777766035;0.999962950726487
49.88965;1.0762784144573339;0.4166666314521662;0.387242014732482;0.3398197357376882;0.31579840363516043;0.9999083879468248;10.000372082776927;0.41672365257721145;0.4536596372582061;0.4536691295544311;0.3844668788158092;0.3191625185422643;1.0840037629254011;0.4996061306226007;0.9999630458298125
49.89965;1.0762809898775474;0.4166667384545228;0.3872416387021733;0.3398196893345155;0.31579868901689934;0.9999077977282357;10.000375510295685;0.4167235289664913;0.45365952020013367;0.45366923570378387;0.38446646031304266;0.31916241218419167;1.0840054668618515;0.4996067421596529;0.999963213974092
49.90965;1.0762835222993568;0.4166668631713994;0.38724124930137355;0.33981964696186134;0.3157989759638208;0.9999072269929373;10.000378681128094;0.4167234232798162;0.4536593925286721;0.4536693679777716;0.3844660334749363;0.31916229858487144;1.0840071657680805;0.49960741065429337;0.9999634542646656
49.91965;1.076286004880812;0.4166670033239599;0.38724084618957283;0.3398196101520423;0.3157992629290415;0.9999066791663531;10.000381568116726;0.41672333542657464;0.45365925511042143;0.4536695261375459;0.3844656010861657;0.31916217783355416;1.0840088571515714;0.49960813336496407;0.9999637660764955
49.92965;1.0762884310272778;0.4166671566428496;0.3872404290801458;0.3398195806429853;0.31579954803273586;0.9999061581875496;10.000384147184738;0.4167232650623012;0.45365910886246114;0.4536697089599357;0.38446516627282;0.3191620495986204;1.0840105387759358;0.4996089068246863;0.9999641492461271
49.93965;1.076290794858193;0.4166673211761241;0.3872399976789259;0.3398195605114933;0.3157998293084948;0.9999056685901059;10.000386393082563;0.41672321180422844;0.45365895443100757;0.45366991487527714;0.3844647325732982;0.319161913269721;1.0840122090846376;0.499609727219035;0.999964603920674
49.94965;1.0762930915751217;0.4166674951354151;0.3872395515328101;0.3398195520986453;0.3158001049986568;0.9999052150930261;10.000388280580342;0.41672317552606153;0.4536587924397236;0.45367014228836666;0.3844643038733862;0.31916176819912634;1.0840138674070066;0.4996105903294011;0.9999651303153414
49.95965;1.076295317146749;0.4166676766900262;0.3872390898715506;0.33981955770822764;0.31580037367947916;0.9999048019279411;10.000389790997923;0.4167231564092839;0.4536586237061445;0.4536703895910284;0.38446388399218395;0.3191616136456042;1.0840155134853289;0.4996114913667441;0.9999657283786673
49.96965;1.0762974674521177;0.41666786407418016;0.38723861157206413;0.33981957930488016;0.3158006341908212;0.9999044322780659;10.000390907632886;0.41672315487139816;0.4536584489763081;0.4536706551393459;0.38446347616027543;0.3191614485531834;1.0840171474251774;0.499612425101533;0.9999663974050279
49.97965;1.076299538083319;0.4166680557096002;0.3872381152360283;0.3398196184203627;0.315800885523442;0.9999041083760044;10.000391602411073;0.41672317131904313;0.4536582686168838;0.4536709373490221;0.38446308285016323;0.31916127183995147;1.084018770180006;0.49961338622686796;0.9999671358652256
49.98965;1.0763015247213068;0.4166682503012808;0.3872375993063934;0.3398196761388133;0.3158011268391449;0.9999038325716029;10.000391827715484;0.41672320578337463;0.45365808271882324;0.45367123491477157;0.38446270602753857;0.3191610829874062;1.0840203838194993;0.49961436967713413;0.9999679413761265
49.99965;1.0763034230986706;0.41666844711846684;0.3872370623803389;0.33981975306489404;0.31580135758690825;0.9999036085982758;10.00039151922415;0.4167232576875549;0.4536578913658412;0.45367154700136;0.38446234753948494;0.31916088217175603;1.084021991014337;0.49961537047885546;0.9999688108612785
50.00965;1.0763052288421358;0.41666864617485716;0.387236503552111;0.3398198493978551;0.3158015774000277;0.9999034418563708;10.000390607922448;0.41672332575438487;0.4536576945612997;0.45367187324453356;0.3844620093152864;0.3191606699108031;1.0840235937757796;0.4996163833253193;0.9999697409288116
50.01965;1.076306937526739;0.41666884793331393;0.387235922241285;0.33981996512044876;0.3158017857558182;0.9999033383244413;10.000389032790013;0.416723408014425;0.45365749188885723;0.45367221356190046;0.3844616932606217;0.3191604467024231;1.0840251925927664;0.4996174025185048;0.9999707284681355
50.02965;1.0763085446365943;0.41666905276640304;0.38723531778144243;0.339820100143873;0.3158019818929195;0.9999033033787191;10.000386747254153;0.4167235020436455;0.45365728250895987;0.45367256801900785;0.3844614010767622;0.31916021290512664;1.0840267867418656;0.4996184221007507;0.9999717713668513
50.03965;1.076310045939537;0.4166692606107586;0.38723468944284944;0.3398202543261907;0.31580216503873343;0.9999033417400618;10.000383720786115;0.4167236054021488;0.45365706544411966;0.4536729368137225;0.3844611342272564;0.3191599688421335;1.0840283749781934;0.49961943573809997;0.9999728686098289
50.04965;1.0763114380033934;0.416669470897972;0.38723403675445456;0.3398204274276746;0.31580233450878703;0.999903457443752;10.000379937066878;0.4167237158968768;0.4536568395859661;0.4536733202273892;0.38446089399844596;0.3191597149095755;1.0840299558341069;0.4996204366748988;0.9999740197686254
50.05965;1.0763127178724494;0.4166696827407063;0.3872333597393708;0.33982061910815964;0.31580248972625524;0.9999036530602697;10.000375391658963;0.4167238316463187;0.45365660355177895;0.4536737186884798;0.3844606814211748;0.31915945144399394;1.0840315277943555;0.4996214181932059;0.9999752247207785
50.06965;1.0763138826941392;0.4166698953923721;0.38723265903600373;0.3398208288997842;0.3158026303711332;0.9999039295362129;10.000370096682952;0.41672395124034883;0.45365635579036157;0.4536741329929971;0.3844604970266026;0.3191591785286533;1.0840330896319612;0.4996223743230475;0.9999764834906925
50.07965;1.0763149301067039;0.416670108645224;0.38723193591445565;0.3398210560284728;0.31580275647245254;0.9999042868696371;10.000364089072399;0.4167240738887645;0.4536560947980342;0.4536745643407692;0.3844603408084377;0.3191588959535915;1.0840346406108965;0.4996233002707695;0.9999777959671784
50.08965;1.0763158584989587;0.4166703227624123;0.3872311921642588;0.33982129926897486;0.3158028683443159;0.999904724322387;10.000357430388618;0.41672419942690964;0.4536558190800612;0.4536750139355107;0.38446021249455703;0.3191586031789854;1.0840361804901835;0.4996241923829147;0.999979161668826
50.09965;1.0763166665637867;0.4166705381434223;0.38723042993852785;0.33982155704516154;0.31580296648611716;0.99990524023836;10.000350196594932;0.41672432815976856;0.4536555268871918;0.4536754824087765;0.3844601116702336;0.31915829936654644;1.084037709910805;0.499625047823615;0.9999805792560337
50.10965;1.0763173528154686;0.41667075513849955;0.38722965160139367;0.3398218275698795;0.315803051553964;0.9999058321121513;10.000342463307392;0.4167244605099407;0.453655216170202;0.453675969634941;0.3844600375653721;0.31915798370756615;1.0840392311094498;0.4996258642594412;0.9999820458819424
50.11965;1.0763179155966136;0.416670974135866;0.387228859572999;0.3398221088694797;0.31580312445229314;0.9999064964854264;10.00033429439494;0.41672459660933375;0.4536548849042793;0.45367647512227594;0.3844599888977912;0.31915765576574073;1.0840407477880816;0.49962663981223926;0.9999835569795424
50.12965;1.0763183531414369;0.41667119578868494;0.3872280561347529;0.3398223989137198;0.31580318638077226;0.9999072284973803;10.000325743066913;0.41672473607729477;0.4536545315675408;0.4536769986097103;0.38445996400193316;0.31915731542645503;1.0840422639093799;0.4996273734049261;0.9999851069193654
50.13965;1.0763186635094266;0.4166714209816301;0.38722724315732593;0.3398226958605549;0.31580323868746635;0.9999080219975542;10.000316862488155;0.4167248782401461;0.45365415557725375;0.4536775402098625;0.3844599610419739;0.3191569626779904;1.0840437825374;0.4996280650437361;0.9999866904711916
50.14965;1.0763188450241659;0.41667165051889465;0.3872264220638968;0.3398229981781064;0.3158032826970151;0.9999088706975008;10.000307712257337;0.4167250226180425;0.45365375724619666;0.45367809986546187;0.384459978122617;0.3191565975175129;1.084045305391853;0.49962871543935655;0.9999883036006258
50.15965;1.0763188970571638;0.4166718849846672;0.3872255941502736;0.33982330473938316;0.31580331967754655;0.9999097694075058;10.000298354117527;0.4167251690922717;0.4536533371467338;0.4536786767042268;0.3844600133479813;0.31915621984775555;1.08404683336086;0.49962932526427933;0.999989942586051
50.16965;1.076318820360976;0.4166721247962412;0.3872247607258855;0.33982361493186025;0.31580335081698435;0.9999107144065256;10.000288843664595;0.416725317681851;0.4536528956652243;0.45367926894243427;0.38446006494153406;0.31915582940365256;1.0840483675758035;0.49962989471948954;0.9999916030323369
50.17965;1.076318616745818;0.4166723703786303;0.38722392294174013;0.33982392851595045;0.31580337701421446;0.9999117031194111;10.000279227259243;0.41672546845049413;0.4536524330786768;0.4536798744432446;0.38446013140429597;0.3191554258592225;1.084049909751422;0.4996304236473596;0.999993280256235
50.18965;1.0763182885582263;0.41667262243699216;0.3872230816957633;0.3398242454128752;0.31580339861040857;0.9999127336752661;10.000269544699657;0.41672562173611183;0.4536519497683355;0.4536804912767676;0.3844602116874502;0.3191550090307364;1.0840514619392088;0.4996309120084804;0.999994970178238
50.19965;1.0763178388556311;0.41667288192576424;0.3872222376779784;0.33982456564827407;0.31580341539540885;0.9999138045836499;10.00025983240988;0.41672577835649977;0.45365144632890714;0.4536811176238746;0.3844603054315344;0.31915457897955946;1.0840530268485142;0.4996313602232872;0.9999966693721162
50.20965;1.0763172721079168;0.41667314975314473;0.3872213914760522;0.33982488918328196;0.31580342688384144;0.9999149143198577;10.000250123359228;0.4167259395524997;0.4536509233757867;0.4536817514390316;0.38446041314362434;0.31915413579380836;1.084054607808575;0.49963176915853247;0.9999983740114828
50.21965;1.07631659393169;0.4166734266823548;0.3872205436952595;0.3398252157320673;0.31580343258669147;0.9999160608113181;10.000240443818633;0.41672610671625415;0.45365038118203566;0.4536823904239288;0.38446053600993524;0.3191536792219462;1.0840562073643663;0.49963214011014057;1.0000000787683825
50.22965;1.0763158097892678;0.41667371339104153;0.38721969500374553;0.33982554486772565;0.31580343218730467;0.9999172411196042;10.000230810767464;0.4167262809840129;0.45364981950780603;0.45368303215055483;0.3844606753740175;0.31915320862891666;1.0840578263202187;0.499632474727865;1.0000017770988994
50.23965;1.0763149246831643;0.4166740104645676;0.38721884622063657;0.3398258761615619;0.3158034256088689;0.9999184514002826;10.000221234089931;0.41672646275198394;0.4536492376175747;0.4536836740937805;0.384460832341484;0.3191527232301892;1.0840594644825505;0.4996327746308331;1.0000034624654486
50.24965;1.0763139444550844;0.41667431831143736;0.38721799860572537;0.3398262091332336;0.31580341296941616;0.9999196874013314;10.000211722508702;0.4167266513783787;0.4536486344753232;0.4536843136085483;0.38446100777381337;0.3191522221656096;1.0840611212707945;0.49963304128944924;1.000005129025907
50.25965;1.0763128765278653;0.41667463701096774;0.3872171541292318;0.33982654323164235;0.31580339455550754;0.9999209454514795;10.00020228947338;0.4167268454114736;0.45364800930040494;0.45368494804399084;0.38446120256806;0.31915170441250595;1.0840627952147415;0.4996332765183717;1.0000067718599424
50.26965;1.0763117288566548;0.41667496620695865;0.3872163153430588;0.3398268779836142;0.3158033709154762;0.9999222227262722;10.00019295591059;0.41672704304430197;0.4536473622347423;0.45368557506871526;0.3844614179926823;0.3191511688716697;1.084064483852675;0.4996334829767334;1.0000083871442869
50.27965;1.0763105088229716;0.4166753052545514;0.3872154849717107;0.339827213107002;0.3158033429062954;0.9999235162806056;10.000183747432667;0.41672724228753005;0.4536466945707996;0.453686192936642;0.38446165564558177;0.31915061457973426;1.0840661841897605;0.4996336640589156;1.0000099717488113
50.28965;1.0763092235820126;0.41667565359260184;0.38721466566196455;0.33982754834842055;0.31580331149165747;0.999924822434644;10.000174688747203;0.416727441109562;0.45364600844028485;0.45368680047309223;0.3844619168836253;0.31915004087541615;1.0840678927323737;0.4996338232138535;1.0000115222931227
50.29965;1.0763078809754232;0.4166760110446751;0.387213859945218;0.33982788318470175;0.3158032775032909;0.999926137357269;10.000165801801899;0.41672763781102434;0.45364530620508364;0.4536873970230992;0.3844622023439369;0.3191494475850592;1.0840696055391676;0.49963396332199794;1.0000130346257328
50.30965;1.0763064897251158;0.41667637777246275;0.3872130701656577;0.3398282167897382;0.3158032416518081;0.9999274575754511;10.000157110114152;0.4167278312077864;0.4536445899706129;0.4536879824361181;0.38446251196784903;0.31914883512207554;1.0840713183131951;0.49963408653383584;1.000014504315533
50.31965;1.0763050586279164;0.41667675381620567;0.3872122982882576;0.3398285482476609;0.31580320462321904;0.9999287799096029;10.00014863964953;0.41672802028468536;0.4536438614651508;0.4536885567645487;0.3844628451757824;0.3191482043487558;1.0840730261493807;0.4996341945269146;1.0000159277485507
50.32965;1.0763035951945417;0.4166771385359407;0.38721154575713856;0.33982887661831357;0.3158031671147094;0.999930101281724;10.000140407290072;0.4167282037361329;0.4536431220489838;0.4536891197900177;0.384463200965211;0.3191475563579802;1.0840747237535562;0.49963428899289886;1.0000173029031154
50.33965;1.0763021048705854;0.41667753061313034;0.3872108135236963;0.33982920094477537;0.3158031299847701;0.9999314180287979;10.00013241145121;0.4167283799984517;0.4536423727647022;0.4536896708164627;0.3844635779737027;0.3191468922857887;1.0840764063566795;0.4996343718881988;1.0000186292172615
50.34965;1.0763005917507753;0.41667792871933584;0.3872101020837009;0.3398295204439168;0.31580309437371096;0.9999327249889387;10.000124638660528;0.41672854759704103;0.45364161446211265;0.45369020874919624;0.3844639744099202;0.3191462131353731;1.0840780705613433;0.4996344451676503;1.0000199066829012
50.35965;1.0762990598485893;0.4166783320169113;0.38720941143619625;0.3398298344786837;0.31580306150599163;0.999934015817893;10.000117076288031;0.4167287052189931;0.45364084785327047;0.45369073227240764;0.3844643878789021;0.3191455197913525;1.0840797148618424;0.49963451036179796;1.0000211348711612
50.36965;1.076297513458729;0.4166787400988234;0.3872087411269916;0.3398301422104636;0.31580303247539987;0.9999352848250149;10.000109725180033;0.41672885143774363;0.4536400734672556;0.4536912401038761;0.3844648154241926;0.3191448132570014;1.0840813396904978;0.4996345683912456;1.0000223124709169
50.37965;1.0762959570550117;0.41667915283543183;0.3872080904357311;0.33983044252807165;0.3158030082795527;0.9999365286669943;10.00010261093706;0.41672898452710877;0.45363929146995824;0.4536917313843567;0.38446525388281416;0.31914409478906963;1.0840829468648967;0.4996346195353548;1.000023437539948
50.38965;1.0762943952124175;0.4166795702487629;0.3872074585679306;0.3398307342694762;0.3158029898414991;0.9999377462764497;10.000095779956592;0.4167291028030423;0.45363850134076983;0.4536922060368691;0.3844657000371483;0.31914336575690005;1.084084539344874;0.4996346633923014;1.0000245083806556
50.39965;1.0762928317496827;0.41667999234015174;0.38720684480425843;0.3398310162787139;0.3158029779126386;0.9999389373846692;10.000089278979742;0.416729205262786;0.45363770186896324;0.45369266478039677;0.38446615035070547;0.3191426273028701;1.0840861216268949;0.4996346989248903;1.0000255242830562
50.40965;1.0762912685750838;0.4166804191594395;0.38720624863842557;0.3398312874349114;0.31580297300269583;0.9999401014393794;10.000083141340697;0.41672929174604456;0.4536368916942125;0.45369310881682084;0.3844666009151548;0.31914188008912653;1.0840876992023356;0.4996347247862338;1.0000264854734604
50.41965;1.0762897057577927;0.4166808510330275;0.3872056697298745;0.3398315469118825;0.3158029754273091;0.9999412378869478;10.000077392259554;0.4167293624861124;0.45363606973258874;0.45369353938464224;0.3844670478418258;0.31914112448202064;1.0840892768486077;0.4996347399437995;1.0000273924418421
50.42965;1.0762881431480553;0.41668128847552055;0.38720510761105537;0.3398317944005073;0.3158029854948182;0.999942346946324;10.000072060155182;0.41672941775207073;0.45363523510283693;0.4536939574031227;0.38446748751866416;0.31914036089099435;1.0840908574657264;0.4996347441363395;1.0000282452282625
50.43965;1.0762865823560044;0.41668173188927227;0.38720456150209015;0.3398320300505956;0.31580300365029024;0.9999434297133792;10.00006717896504;0.4167294580105677;0.4536343869836094;0.45369436341038705;0.3844679164731666;0.31913958970410494;1.0840924418494964;0.49963473770853545;1.0000290433834722
50.44965;1.07628502702927;0.4166821815451241;0.38720403045523166;0.33983225429460534;0.31580303042338725;0.9999444877052598;10.000062778375138;0.41672948430364004;0.45363352465385703;0.45369475778256657;0.38446833122772245;0.31913881103873104;1.0840940291307168;0.4996347212090179;1.0000297863157175
50.45965;1.0762834814022544;0.41668263775157677;0.3872035136046277;0.33983246780009124;0.31580306633455296;0.9999455222680912;10.000058870533918;0.4167294982496533;0.45363264750870463;0.45369514109051184;0.3844687285014258;0.3191380248261334;1.0840956178116232;0.4996346953169649;1.0000304734057228
50.46965;1.0762819494368654;0.416683100785209;0.3872030101943523;0.33983267150932917;0.3158031118800463;0.9999465340346781;10.000055446261657;0.41672950152022026;0.45363175507895437;0.4536955142276202;0.3844691056685665;0.3191372311009358;1.0840972062110605;0.49963466112152327;1.000031104496464
50.47965;1.0762804352309083;0.4166835706148547;0.3872025193916031;0.33983286652800027;0.3158031674696836;0.999947523047221;10.000052479369357;0.41672949538832077;0.45363084715106894;0.45369587815786094;0.3844694608851487;0.3191364300469328;1.0840987919253646;0.49963462053492436;1.0000316804273166
50.48965;1.0762789434946165;0.4166840466864772;0.38720204032108285;0.3398330539209522;0.315803233338327;0.9999484890862941;10.00004992637577;0.4167294808660282;0.4536299236632646;0.45369623373378054;0.3844697925801876;0.3191356218618975;1.0841003718418134;0.4996345764055704;1.0000322026563366
50.49965;1.0762774791839813;0.4166845277784965;0.38720157240580255;0.33983323468667137;0.3158033096229167;0.9999494307177808;10.00004772215332;0.4167294592474199;0.4536289845942708;0.4536965817248752;0.38447009899838785;0.31913480687465484;1.0841019433125363;0.49963453211204306;1.0000326728366404
50.50965;1.0762760464913126;0.41668501194633906;0.3872011154171134;0.3398334098280467;0.31580339647719335;0.9999503440248046;10.000045782953984;0.4167294324933004;0.4536280304363827;0.45369692267594974;0.3844703783271961;0.3191339857893695;1.084103505237306;0.4996344909640559;1.0000330930153238
50.51965;1.0762746483608034;0.41668549659803966;0.38720066921363855;0.33983358023331833;0.31580349404203384;0.9999512235443879;10.000044017829483;0.4167294029958082;0.45362706266797614;0.45369725656654003;0.38447062912929103;0.31913315957182736;1.0841050579525686;0.4996344556434789;1.000033465487697
50.52965;1.076273286953546;0.4166859786012653;0.38720023383047913;0.3398337464832179;0.31580360245903144;0.9999520647727087;10.000042340829063;0.41672937291068785;0.45362608349322814;0.45369758255005627;0.38447085074263765;0.31913232917002315;1.0841066024279231;0.49963442783559653;1.0000337920743798
50.53965;1.0762719642404934;0.4166864546113257;0.3871998097947938;0.3398339089579982;0.31580372203244333;0.9999528651944245;10.000040679715749;0.4167293438222099;0.453625095352672;0.4536978989173786;0.3844710434515962;0.31913149548969094;1.0841081403780264;0.49963440820657223;1.0000340740630584
50.54965;1.0762706824255224;0.41668692157213466;0.38719939810026527;0.339834068083666;0.31580385329439686;0.9999536230774434;10.000038979043197;0.41672931693562976;0.45362410072293985;0.4536982032630961;0.38447120833883924;0.31913065957350484;1.0841096754253463;0.4996343965998014;1.000034313005486
50.55965;1.0762694447012457;0.41668737683542595;0.38719899992252427;0.3398342242898883;0.31580399685355304;0.9999543361509645;10.000037197518127;0.41672929317547275;0.45362310199337386;0.45369849277306923;0.38447134684710177;0.31912982276061935;1.0841112135058262;0.4996343924365722;1.000034511267157
50.56965;1.0762682555456937;0.4166878179702852;0.3871986163021157;0.3398343779545332;0.31580415322744376;0.9999550018166597;10.000035301887122;0.416729272945329;0.45362210131340086;0.45369876448249846;0.3844714602880625;0.3191289866064353;1.0841127618124005;0.49963439525922265;1.0000346721888675
50.57965;1.0762671197444456;0.4166882427621475;0.38719824778601475;0.33983452954994975;0.3158043228093931;0.9999556184039815;10.000033260758924;0.4167292560257766;0.4536211005335229;0.453699015406463;0.3844715496460614;0.31912815266896527;1.0841143274716418;0.4996344049850022;1.0000348003753097
50.58965;1.076266041869071;0.41668864952989987;0.3871978940959424;0.3398346794991275;0.31580450587216347;0.9999561862463345;10.000031042116067;0.41672924187167715;0.4536201011757231;0.45369924285690894;0.3844716156195652;0.31912732233916846;1.084115916911934;0.49963442174290496;1.000034902027323
50.59965;1.0762650270488108;0.41668903758431325;0.3871975539778662;0.33983482785453917;0.31580470244292086;0.9999567077216391;10.000028614539591;0.4167292299409113;0.45361910437593994;0.45369944500044995;0.38447165880571676;0.3191264965960642;1.0841175355368038;0.499634445601217;1.0000349845837848
50.60965;1.076264081348517;0.4166894073374076;0.3871972254723404;0.33983497441928995;0.3158049120859868;0.9999571860175136;10.00002594705833;0.41672921982163413;0.45361811094189913;0.4536996209402385;0.38447168011661603;0.3191256758811223;1.0841191870333242;0.49963447637487535;1.00003505519462
50.61965;1.0762632113541528;0.4166897598968835;0.38719690663054035;0.33983511908368474;0.31580513385900094;0.9999576238699284;10.000023003668058;0.4167292114947584;0.4536171215533516;0.45369977004458123;0.38447168111217433;0.3191248602641002;1.0841208727484426;0.4996345136047715;1.0000351190488224
50.62965;1.0762624237358127;0.41669009672959334;0.38719659606498735;0.3398352619125272;0.31580536650574315;0.9999580237999959;10.000019740534709;0.41672920572202604;0.45361613684089946;0.45369989126528787;0.3844716639545956;0.3191240496013641;1.0841225920914894;0.49963455683760916;1.000035178717274
50.63965;1.0762617244680186;0.41669041968052484;0.38719629283340684;0.3398354031362356;0.31580560861601514;0.9999583890927667;10.00001611478873;0.4167292040748124;0.4536151571486386;0.4536999830352069;0.38447163104920745;0.31912324354621013;1.0841243438028187;0.4996346059618363;1.0000352348664885
50.64965;1.0762611179604025;0.4166907309784907;0.3871959960175418;0.3398355431723525;0.3158058587659743;0.9999587240328759;10.000012096248666;0.41672920864430346;0.45361418220871114;0.45370004344785736;0.3844715845787176;0.3191224415262008;1.0841261268796343;0.4996346612510173;1.0000352883404922
50.65965;1.0762606072808925;0.4166910331838886;0.3871957045661129;0.33983568248215784;0.3158061158083696;0.99995903362203;10.000007671881612;0.4167292216909917;0.45361321118713366;0.45370007024970643;0.38447152636687953;0.31912164282674194;1.084127940709015;0.4996347232879907;1.0000353417305452
50.66965;1.0762601948006676;0.4166913292993815;0.387195417436772;0.3398358213643971;0.31580637908939146;0.9999593232688693;10.000002845181756;0.4167292452644253;0.45361224310285575;0.45370006082522146;0.384471458119089;0.3191208467956933;1.0841297851068779;0.4996347929690451;1.0000353985617974
50.67965;1.0762598821310831;0.4166916226930212;0.3871951337727784;0.3398359600476952;0.3158066484476657;0.9999595985017432;9.999997631988386;0.4167292809595926;0.453611277167848;0.45370001258527387;0.38447138145634374;0.31912005296098267;1.084131660349214;0.49963487154042974;1.0000354614522078
50.68965;1.0762596699828437;0.41669191665475075;0.3871948529899285;0.3398360988556005;0.31580692409779115;0.9999598650089764;9.999992055050466;0.41672932999552853;0.45361031277181796;0.4536999234429522;0.38447129753164094;0.31911926101908333;1.0841335663867886;0.4996349607145665;1.000035531405086
50.69965;1.0762595582234915;0.41669221399334627;0.3871945747127487;0.3398362379654598;0.3158072064121969;0.9999601285999349;9.999986145202714;0.4167293935295638;0.45360934932619384;0.45369979196298355;0.38447120688519915;0.3191184708524178;1.0841355015140208;0.4996350628706156;1.0000356085919828
50.70965;1.0762595459382813;0.4166925167983576;0.3871942987121506;0.3398363770676247;0.3158074956706905;0.9999603944853249;9.999979949972762;0.41672947280162237;0.45360838640524215;0.4536996174166913;0.38447110988584404;0.31911768253831146;1.0841374622016386;0.49963518112868494;1.0000356936183943
