time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
50.71965;1.0762596315915336;0.4166928263648876;0.38719402503852757;0.3398365154454125;0.31580779190289493;0.9999606666408987;9.999973538439082;0.4167295688960181;0.45360742410537064;0.45369939967204426;0.38447100697756686;0.31911689619646544;1.0841394444496568;0.49963531905872133;1.0000357880118427
50.72965;1.0762598126998526;0.4166931432397061;0.3871937541289584;0.3398366523716732;0.31580809488694855;0.9999609482107401;9.999966993127751;0.4167296825380711;0.45360646315921965;0.45369913879199225;0.38447089838857096;0.3191161116663018;1.08414144469954;0.4996354801959023;1.000035893662192
50.73965;1.0762600850308779;0.4166934672890202;0.387193486738624;0.3398367874546291;0.3158084042918684;0.9999612422663178;9.999960396926598;0.4167298142978834;0.453605504633691;0.45369883493645746;0.38447078413252256;0.3191153282836936;1.0841434591974433;0.49963566768917966;1.000036011913211
50.74965;1.0762604425119888;0.41669379799936324;0.3871932237330544;0.33983692074338634;0.31580871982407405;0.999961551683187;9.99995382478322;0.41672996491521846;0.453604549453434;0.45369848864519335;0.38447066465128116;0.319114545050456;1.0841454826915116;0.4996358839486807;1.0000361429528501
50.75965;1.076260877836148;0.41669413485955753;0.3871929658438416;0.33983705265141595;0.3158090412278481;0.9999618783820238;9.999947336395065;0.41673013541956533;0.4536035981952177;0.4536981009194978;0.3844705413824234;0.31911376100491645;1.0841475078497667;0.49963613025339715;1.0000362857811136
50.76965;1.0762613825534812;0.41669447733353826;0.3871927135862152;0.33983718387931405;0.315809368158183;0.9999622228399294;9.99994097230084;0.4167303271517702;0.45360265142112144;0.45369767316222476;0.3844704167046242;0.3191129754344418;1.0841495261692053;0.49963640662425784;1.0000364385272185
50.77965;1.076261947073712;0.4166948245393594;0.3871924673447275;0.3398373153780507;0.3158097001220089;0.9999625842608492;9.999934763445864;0.416730541731141;0.4536017104081903;0.45369720717385614;0.3844702934021066;0.31911218792684565;1.0841515296204447;0.4996367120225336;1.000036598797214
50.78965;1.076262561732894;0.41669517510380566;0.38719222756041005;0.33983744812893846;0.3158100366001814;0.9999629613452415;9.99992874664611;0.41673078089345084;0.4536007775730338;0.4536967050043063;0.38447017394580885;0.3191113983669981;1.084153511910501;0.4996370446258547;1.0000367640779684
50.79965;1.0762632177798053;0.41669552738783666;0.38719199487402417;0.33983758275357906;0.3158103772421423;0.9999633528946886;9.999922968207308;0.4167310463541594;0.4535998559752137;0.45369616870856816;0.38447006007083545;0.3191106069186689;1.084155468851241;0.4996374020810332;1.000036931994455
50.80965;1.0762639070837723;0.4166958797814145;0.3871917701498124;0.3398377194911478;0.31581072198078014;0.999963757947686;9.999917475372174;0.41673133979791543;0.45359894859693145;0.45369560016534455;0.3844699530807066;0.31910981401060745;1.0841573978399102;0.4996377819814719;1.0000371003008894
50.81965;1.076264621669464;0.41669623068662304;0.38719155453435966;0.33983785858357174;0.31581107102110956;0.9999641761484755;9.99991230964001;0.4167316628517043;0.4535980582134215;0.4536950010257312;0.38446985430280817;0.31910902024530263;1.0841592973814111;0.4996381823377861;1.0000372667445938
50.82965;1.0762653537864466;0.41669657839668867;0.38719134942390554;0.3398380004540943;0.3158114246876767;0.9999646081714487;9.99990750871257;0.41673201701520546;0.4535971872848515;0.45369437285826214;0.38446976490311974;0.31910822620549906;1.0841611667950855;0.49963860133342985;1.0000374288335288
50.83965;1.0762660960140131;0.41669692111699375;0.3871911562178316;0.3398381456254314;0.31581178309738195;0.9999650553557876;9.999903111015032;0.41673240365096226;0.45359633757352874;0.4536937173445608;0.38446968560583367;0.3191074323369733;1.08416300524665;0.49963903658212666;1.0000375838231863
50.84965;1.0762668413815037;0.41669725693696663;0.3871909761048952;0.3398382947238895;0.31581214589299045;0.9999655188500176;9.999899155877857;0.41673282415089086;0.45359551009610416;0.45369303630303004;0.3844696169971263;0.3191066389322098;1.0841648107590043;0.4996394849464433;1.0000377289918954
50.85965;1.0762675834629774;0.41669758378783484;0.3871908100459299;0.3398384485106125;0.31581251235741103;0.9999659992051437;9.999895680608677;0.41673328019466527;0.4535947054370684;0.45369233141845655;0.384469559754238;0.3191058460202133;1.0841665803576908;0.49963994323070327;1.0000378614733865
50.86965;1.076268316280629;0.4166978996797503;0.3871906589017505;0.3398386077056926;0.31581288172846667;0.999966496598149;9.999892717879643;0.4167337736158058;0.45359392399251125;0.4536916039026231;0.3844695143131319;0.319105053323652;1.0841683108112026;0.4996404088235797;1.0000379774724197
50.87965;1.0762690343470802;0.41669820306969424;0.3871905234970377;0.33983877269426943;0.31581325330439625;0.9999670111350543;9.999890292003403;0.416734305920116;0.4535931660442609;0.4536908546023972;0.38446948054602376;0.3191042604606996;1.0841699989940325;0.4996408796151359;1.0000380719508382
50.88965;1.0762697328631354;0.416698493026458;0.3871904045254394;0.33983894340980536;0.31581362633618537;0.9999675428224954;9.999888417718292;0.4167348780571716;0.4535924318062703;0.4536900844686692;0.38446945780698943;0.3191034670654708;1.0841716419746574;0.4996413536508087;1.0000381392178217
50.89965;1.0762704079293637;0.4166987691318705;0.3871903025159216;0.3398391193930024;0.3158139999670633;0.9999680913468743;9.9998871063375;0.41673549034272517;0.4535917215325132;0.453689294960653;0.38446944525698684;0.3191026727703979;1.0841732373526678;0.4996418287764638;1.0000381736248511
50.90965;1.0762710567180052;0.41669903107056067;0.3871902179850872;0.3398392998990148;0.3158143732295001;0.9999686561554023;9.99988636863124;0.41673614216561;0.4535910355855897;0.4536884882364808;0.3844694423651774;0.319101877298452;1.084174784003885;0.49964230213580907;1.0000381700089755
50.91965;1.076271676875089;0.41669927825349984;0.38719015145791064;0.3398394840721693;0.3158147450000006;0.9999692367662558;9.999886206272823;0.41673683180841237;0.4535903744725125;0.45368766672177413;0.38446944936555133;0.3191010805246105;1.0841762829038888;0.499642770113174;1.0000381240442275
50.92965;1.0762722651434917;0.41669951000148125;0.38719010314786223;0.3398396711264884;0.3158151140516109;0.9999698325887278;9.999886598129205;0.4167375568422587;0.45358973891066234;0.45368683214256644;0.3844694673367139;0.31910028234587645;1.0841777373117203;0.4996432289573066;1.0000380328569671
50.93965;1.076272816428487;0.41669972582026965;0.38719007271577777;0.339839860483535;0.3158154792735421;0.9999704424243759;9.999887491897931;0.4167383147491376;0.45358912981921573;0.4536859850856351;0.38446949764826943;0.3190994826173261;1.0841791518911628;0.4996436753106397;1.0000378959427538
50.94965;1.0762733236730504;0.416699925221941;0.3871900594244602;0.3398400518155589;0.3158158398791013;0.999971064338373;9.99988881177667;0.4167391031417222;0.45358854823097655;0.45368512549942985;0.38446954109849385;0.31909868133375596;1.0841805311099764;0.49964410627283506;1.0000377151414086
50.95965;1.0762737780038178;0.41670010761847454;0.38719006252845856;0.3398402448501117;0.31581619552263357;0.9999716959088666;9.999890475830497;0.4167399197296144;0.45358799512784076;0.45368425354911684;0.38446959745314363;0.31909787868261413;1.0841818777699335;0.49964451915674085;1.0000374930823328
50.96965;1.0762741690244362;0.4167002724591312;0.38719008154229906;0.33984043913674133;0.3158165463420152;0.9999723345484085;9.999892405647604;0.4167407624004394;0.45358747117361065;0.4536833702498071;0.38446966551785905;0.3190970747815925;1.0841831926042698;0.49964491106006664;1.0000372316603388
50.97965;1.0762744859677333;0.41670041912159717;0.38719011609248194;0.33984063410994103;0.31581689285304526;0.9999729775667111;9.99989452650518;0.41674162940163734;0.4535869764613168;0.4536824774000225;0.3844697435207402;0.3190962695552244;1.0841844750700333;0.49964527856335855;1.0000369319474751
50.98965;1.076274719677582;0.4167005468353499;0.38719016559854985;0.3398408292365018;0.31581723567638514;0.9999736220520722;9.99989676360689;0.4167425195313886;0.4535865104133028;0.45368157683082727;0.3844698297078585;0.3190954628790019;1.084185724274149;0.49964561766744986;1.0000365948932461
50.99965;1.0762748635557093;0.41670065508115506;0.3871902291841008;0.33984102395256577;0.31581757532774235;0.999974265106278;9.99989903800214;0.4167434322261875;0.45358607191605627;0.45368066987550365;0.38446992279057113;0.31909465457452574;1.0841869391662016;0.4996459236919109;1.0000362216665604
51.00965;1.076274912814115;0.4167007440386491;0.3871903058827308;0.33984121752262175;0.3158179122630212;0.9999749042940259;9.999901266722114;0.4167443674331357;0.45358565966824377;0.45367975733003907;0.38447002192650004;0.31909384421515574;1.0841881183098028;0.4996461913699149;1.0000358136664376
51.01965;1.0762748634027854;0.41670081453521135;0.38719039501249713;0.33984140890593134;0.3158182469555141;0.9999755374655427;9.999903368068638;0.41674532525651065;0.45358527254462566;0.4536788393737527;0.38447012646822176;0.3190930311258618;1.0841892597995617;0.4996464155710693;1.000035372577403
51.02965;1.0762747111544062;0.4167008676195341;0.38719049632153746;0.33984159676278297;0.31581857984773337;0.9999761620487635;9.999905269945527;0.4167463055651679;0.4535849095982752;0.4536779157206989;0.38447023580456563;0.31909221464601906;1.084190361435167;0.49964659223118;1.0000349006610563
51.03965;1.0762744512793023;0.4167009042245032;0.38719060983887554;0.33984177984223085;0.3158189113617577;0.9999767747230297;9.999906916425852;0.4167473077822591;0.45358456964027577;0.45367698617680313;0.38447034929721124;0.31909139444675194;1.0841914208921133;0.49964671877997285;1.0000344012764508
51.04965;1.0762740788002811;0.41670092514575924;0.38719073583845753;0.3398419574407824;0.3158192419663908;0.9999773713741861;9.999908270774174;0.4167483308994158;0.4535842509716559;0.45367605087565144;0.3844704661726548;0.31909057072901975;1.0841924357517114;0.49964679394924816;1.000033879095512
51.05965;1.0762735894118831;0.4167009311871601;0.3871908747772534;0.339842129472371;0.3158195720507365;0.9999779470383691;9.99990931926366;0.4167493736365343;0.45358395155175985;0.45367511001015176;0.3844705854392753;0.3190897440944881;1.084193403939439;0.4996468173973832;1.0000333395543388
51.06965;1.0762729794801353;0.4167009231018552;0.3871910270464889;0.33984229629618695;0.3158199016466906;0.9999784966631353;9.999910072366914;0.41675043449331206;0.45358366916097925;0.4536741636038886;0.3844707059737869;0.31908891514118365;1.0841943244194732;0.49964678954215647;1.0000327880727709
51.07965;1.0762722451064084;0.41670090121220554;0.38719119282191544;0.33984245864697765;0.315820230299189;0.9999790166205441;9.999910557446219;0.41675151158377155;0.45358340133430136;0.45367321160257607;0.38447082671627403;0.31908808412083745;1.0841951967776056;0.4996467115024048;1.000032229668244
51.08965;1.0762713813655447;0.4167008651887138;0.3871913719556859;0.33984261760401113;0.31582055710043466;0.9999795054806593;9.999910807876017;0.4167526024833201;0.4535831454207798;0.4536722541177625;0.38447094687061645;0.31908725080651346;1.0841960198215774;0.4996465850459828;1.0000316686383317
51.09965;1.076270382308375;0.4167008144537524;0.38719156381275166;0.33984277442341054;0.3158208807199397;0.9999799638304347;9.99991085452383;0.41675370428138614;0.4535828988969076;0.45367129168166603;0.3844710659174283;0.31908641461783444;1.0841967912463417;0.4996464125040654;1.000031108419511
51.10965;1.0762692417266881;0.4167007487447269;0.38719176720770865;0.3398429302897631;0.3158211993547119;0.9999803941114478;9.999910721517786;0.41675481388703745;0.4535826596793812;0.4536703254613028;0.3844711833691228;0.3190855749706983;1.0841975088522948;0.4996461963338116;1.0000305523827153
51.11965;1.0762679546950578;0.41670066809343675;0.3871919804268247;0.33984308610074404;0.3158215107484341;0.999980800369012;9.999910426983849;0.4167559282762134;0.45358242647100827;0.453669357175461;0.3844712986024806;0.31908473155714207;1.0841981714893183;0.49964593853144645;1.0000300050242625
51.12965;1.0762665187696103;0.41670057249287906;0.38719220126566506;0.33984324248282677;0.3158218123908391;0.9999811873921953;9.999909984974874;0.4167570443821464;0.45358219903587704;0.45366838888023764;0.3844714109403793;0.3190838844226266;1.084198779248605;0.4996456405197893;1.000029472210423
51.13965;1.076264933586507;0.4167004618823782;0.38719242728173564;0.33984340003224905;0.31582210159369173;0.9999815597263444;9.999909403615238;0.41675815897097845;0.4535819779084374;0.4536674229448176;0.38447151983293526;0.3190830339185094;1.0841993337485658;0.49964530363120296;1.0000289604914552
51.14965;1.0762631997483554;0.41670033621095004;0.38719265630905836;0.3398435594132278;0.31582237544699326;0.9999819212944259;9.999908681785291;0.41675926872402674;0.4535817636804139;0.4536664617682255;0.3844716249104824;0.31908218056517024;1.084199837908682;0.49964492983182635;1.0000284761657459
51.15965;1.0762613182602694;0.4167001951352166;0.38719288664621093;0.33984372121743606;0.3158226310178049;0.9999822759405846;9.999907810186253;0.4167603703108477;0.4535815565362749;0.4536655070971515;0.3844717258957106;0.3190813250311879;1.0842002948627603;0.499644521915652;1.0000280243557893
51.16965;1.0762592905436899;0.4167000377224439;0.38719311655730876;0.33984388580134794;0.315822865632511;0.9999826284309221;9.999906775948773;0.416761460444235;0.4535813562271814;0.4536645596818707;0.3844718227253021;0.31908046826397235;1.084200707076581;0.4996440828753433;1.000027608697874
51.17965;1.0762571187288366;0.41669986254713975;0.3871933437335136;0.3398440531994745;0.3158230770221503;0.9999829846662864;9.999905566746554;0.416762536034838;0.4535811621239337;0.4536636195234535;0.3844719157433172;0.3190796114480345;1.0842010760940037;0.4996436154286726;1.0000272318033807
51.18965;1.0762548056809162;0.41669966791290697;0.38719356552436635;0.33984422319285806;0.3158232633856956;0.9999833506105934;9.999904172918612;0.4167635943406858;0.45358097318178164;0.4536626861102062;0.3844720055828277;0.31907875583918616;1.0842014024871753;0.49964312226921587;1.000026895557786
51.19965;1.0762523546279428;0.41669945208820336;0.387193779738226;0.33984439545407796;0.3158234232136405;0.9999837310039412;9.999902586961461;0.4167646329203346;0.45358078812182806;0.45366175829147337;0.3844720929421835;0.3190779027617653;1.0842016861254422;0.4996426062516794;1.0000266010398988
51.20965;1.0762497690772075;0.4166992136520645;0.38719398506495545;0.33984456939556346;0.31582355506902104;0.9999841290474576;9.999900799748039;0.4167656494329304;0.4535806058476187;0.4536608342323217;0.38447217834669095;0.3190770536394278;1.0842019268605492;0.4996420701664986;1.0000263487578127
51.21965;1.0762470531739474;0.41669895166096355;0.3871941809233946;0.3398447438449907;0.3158236578205772;0.9999845467419839;9.999898794281316;0.4167666414638536;0.4535804257339063;0.45365991200194716;0.3844722618907077;0.31907620983102747;1.084202124744357;0.49964151667953755;1.00002613910993
51.22965;1.0762442118973155;0.41669866545960815;0.38719436728693896;0.3398449171027161;0.3158237309968268;0.9999849851925404;9.999896545234625;0.4167676064779294;0.45358024765846605;0.45365899038826574;0.384472343317274;0.3190753724626743;1.0842022795346735;0.4996409486121299;1.000025972876953
51.23965;1.0762412506951322;0.41669835438137554;0.38719454446869667;0.3398450873025677;0.3158237747445529;0.9999854451142253;9.999894028088182;0.4167685419446942;0.45358007192426747;0.4536580689589644;0.384472422310262;0.31907454258610135;1.084202390409824;0.4996403692783967;1.0000258519221044
51.24965;1.0762381749578143;0.41669801757497515;0.3871947126493644;0.33984525263765786;0.31582378958908763;0.9999859271767337;9.999891224897313;0.4167694454401227;0.4535798991600215;0.45365714745816066;0.3844724984675077;0.31907372147408497;1.084202456045797;0.49963978264488623;1.000025778939069
51.25965;1.0762349902280695;0.4166976540651919;0.3871948715166373;0.3398454113236637;0.315823776329435;0.9999864315706856;9.999888122490043;0.41677031463825276;0.4535797301258426;0.4536562255810262;0.3844725710761926;0.31907291065979404;1.084202474504494;0.49963919320001976;1.000025755790986
51.26965;1.0762317031120705;0.41669726293918863;0.3871950203047676;0.33984556149671247;0.3158237361080169;0.9999869572674638;9.999884712370832;0.41677114751332817;0.45357956554424184;0.4536553033996934;0.38447263914754953;0.3190721117583149;1.0842024431688626;0.4996386055344049;1.000025782515776
51.27965;1.076228321667976;0.4166968436347239;0.38719515805255816;0.33984570136880005;0.3158236704457339;0.9999875015250309;9.999880992136992;0.4167719425582801;0.4535794061153435;0.4536543816756608;0.38447270165654845;0.3190713262173466;1.0842023593066656;0.49963802379838923;1.000025857864469
51.28965;1.0762248548276212;0.4166963964129341;0.38719528387945273;0.3398458294539188;0.3158235809940981;0.9999880601246817;9.999876966313918;0.41677269857520566;0.45357925268787996;0.45365346168768506;0.3844727576645079;0.31907055510988835;1.0842022206934265;0.4996374512510865;1.0000259804451035
51.29965;1.0762213118104789;0.41669592252138427;0.3871953970700952;0.3398459444714491;0.31582346916468823;0.9999886282872023;9.999872647426486;0.41677341438297766;0.45357910650849975;0.45365254499721985;0.3844728062317152;0.31906979910837796;1.0842020253187434;0.49963688996339073;1.0000261497998002
51.30965;1.0762177020923258;0.41669542387023767;0.38719549678776904;0.33984604512365785;0.31582333616677466;0.999989201246054;9.999868052564535;0.41677408883368805;0.4535789692291434;0.45365163335419784;0.38447284613611754;0.3190690585524732;1.0842017709317877;0.4996363408973331;1.0000263663383586
51.31965;1.076214035500209;0.41669490269985476;0.3871955817830326;0.3398461300810607;0.31582318341724047;0.9999897740534058;9.999863199129884;0.41677472093790263;0.4535788425619301;0.45365072863251227;0.38447287564349536;0.31906833355375785;1.0842014555655286;0.4996358044946312;1.0000266304633032
51.32965;1.0762103221111434;0.41669436125610576;0.38719565049089505;0.3398461981767719;0.3158230126970029;0.9999903410227594;9.999858111759025;0.41677530974193644;0.4535787280594236;0.45364983283471;0.38447289271507706;0.319067624225699;1.084201078147337;0.4996352812961124;1.0000269429826845
51.33965;1.0762065719369585;0.4166938016210785;0.3871957012451047;0.3398462485801971;0.31582282604751466;0.999990895238404;9.999852833407378;0.416775854169313;0.45357862731077797;0.45364894807965495;0.3844728954308832;0.31906693084329035;1.0842006380676066;0.49963477211468027;1.0000273064158687
51.34965;1.0762027943677674;0.41669322602676545;0.38719573243970457;0.3398462806854397;0.3158226257567714;0.9999914287315304;9.999847421392055;0.4167763534537859;0.4535785422316668;0.45364807646529814;0.38447288219394865;0.31906625373385056;1.084200134454694;0.49963427792998183;1.0000277251774148
51.35965;1.0761989976646693;0.41669263719473765;0.38719574281011876;0.33984629377870756;0.3158224142881008;0.9999919338968382;9.999841931823608;0.4167768077646059;0.4535784749649098;0.4536472199097326;0.38447285189645064;0.3190655932120658;1.0841995664086086;0.4996337997963221;1.0000282048134488
51.36965;1.0761951890632218;0.4166920381662279;0.3871957315578994;0.3398462868961958;0.31582219414241464;0.9999924052868503;9.99983641159529;0.41677721829688563;0.45357842741460425;0.4536463798846673;0.38447280424786023;0.3190649497774925;1.0841989339517009;0.49963333849955444;1.0000287513064072
51.37965;1.0761913753535468;0.41669143181457163;0.3871956980448333;0.3398462590245324;0.3158219678058037;0.9999928402423065;9.999830898689623;0.41677758716302693;0.45357840101694347;0.4536455571373477;0.3844727398618922;0.3190643241900977;1.0841982384063842;0.4996328940611353;1.0000293700331666
51.38965;1.0761875631278657;0.4166908205693602;0.3871956415794548;0.33984620933852205;0.31582173745689046;0.9999932383396314;9.999825420410046;0.41677791714610796;0.4535783969975116;0.45364475191495696;0.38447265988926443;0.3190637172649734;1.0841974821484928;0.4996324657027557;1.000030064477476
51.39965;1.0761837585419658;0.416690206441511;0.38719556167605423;0.33984613723485835;0.3158215045012368;0.999993600562052;9.999819991977128;0.41677821107276153;0.45357841659563103;0.4536439644761224;0.3844725656260982;0.31906312978486373;1.0841966688051756;0.49963205207794725;1.0000308364207724
51.40965;1.0761799670441285;0.41668959095607366;0.3871954582699451;0.3398460422334256;0.31582126957374673;0.9999939290126013;9.999814618426132;0.416778471383754;0.4535784609424847;0.4536431951868676;0.3844724583452903;0.31906256260700516;1.0841958034778574;0.4996316515097526;1.0000316875085358
51.41965;1.076176193437539;0.4166889749645062;0.38719533161255015;0.3398459239986073;0.31582103291103963;0.9999942270854295;9.999809295223058;0.41677870016967145;0.45357853096308487;0.4536424443414935;0.3844723393531759;0.3190620165987626;1.0841948918127717;0.4996312624103074;1.0000326202359135
51.42965;1.076172442321543;0.4166883587536032;0.38719518227216265;0.3398457824978612;0.31582079458950474;0.9999944990995319;9.999804010799096;0.4167788992708041;0.45357862759509165;0.4536417120697464;0.38447221023245565;0.3190614922953294;1.0841939385178057;0.4996308835837666;1.000033637689708
51.43965;1.076168718361829;0.41668774255756874;0.3871950114303934;0.33984561797399726;0.3158205546245223;0.9999947492647093;9.99979875252691;0.41677907035407546;0.4535787520237342;0.45364099830031746;0.384472072909406;0.31906098963988566;1.0841929467224134;0.4996305140805609;1.0000347422974993
51.44965;1.076165026083246;0.41668712709143624;0.38719482121771837;0.3398454308019525;0.3158203130025127;0.9999949806943931;9.999793507253127;0.416779215124813;0.4535789055439595;0.45364030283116297;0.38447192938621755;0.3190605081746262;1.0841919183188478;0.4996301528231468;1.000035934259039
51.45965;1.076161369501298;0.4166865136208287;0.3871946147305926;0.33984522160133995;0.31582006969776866;0.9999951950532181;9.99978825806244;0.41677933552489677;0.4535790892824495;0.45363962535442703;0.3844717812517109;0.31906004749197725;1.0841908543771128;0.4996297983537923;1.0000372106254745
51.46965;1.0761577516276029;0.4166859036206596;0.38719439563711533;0.33984499143327423;0.31581982483247306;0.9999953930803006;9.999782983018772;0.41677943360293246;0.4535793041524444;0.4536389651647215;0.3844716291978168;0.3190596074557239;1.0841897555210314;0.4996294487525808;1.0000385657154884
51.47965;1.076154173950246;0.41668529867888193;0.38719416763548065;0.3398447417144543;0.31581957881070627;0.999995575449539;9.999777651153485;0.4167795112313415;0.45357955083481544;0.4536383209139593;0.3844714730862429;0.31905918808827166;1.0841886224872141;0.49962910157347956;1.0000399928725046
51.48965;1.0761506366705962;0.4166847008218162;0.3871939340152575;0.3398444739127337;0.3158193321374099;0.9999957432985008;9.999772220857043;0.41677957009559047;0.453579829566718;0.4536376909538933;0.3844713125232257;0.31905878946115396;1.084187455816327;0.4996287537079259;1.0000414861113793
51.49965;1.076147139968547;0.416684112714737;0.3871936975490669;0.3398441892001746;0.31581908526610064;0.9999958984096868;9.999766651188173;0.4167796120181131;0.45358013998714514;0.45363707399963504;0.3844711471994232;0.3190584118056537;1.084186254647757;0.4996284014254873;1.0000430406154122
51.50965;1.0761436851040393;0.41668353749689757;0.3871934607149204;0.3398438882738543;0.3158188388304359;0.9999960431446914;9.999760916677777;0.416779639342593;0.4535804811608514;0.45363646947569997;0.38447097677084635;0.3190580555594794;1.0841850164476077;0.4996280407882899;1.0000446524910223
51.51965;1.0761402739742032;0.4166829784910626;0.3871932258216433;0.3398435716081997;0.3158185937721765;0.9999961802872552;9.999755009783312;0.41677965501419134;0.4535808515962646;0.45363587746289163;0.3844708007165587;0.3190577212034619;1.0841837382293738;0.49962766810178433;1.0000463184441186
51.52965;1.0761369074845792;0.4166824389647951;0.3871929948855993;0.33984323982341164;0.3158183511026511;0.9999963130044607;9.999748930732054;0.41677966226089186;0.4535812494688338;0.45363529857281304;0.3844706185512769;0.3190574091653801;1.0841824177596149;0.49962728031238507;1.0000480360404782
51.53965;1.0761335846099225;0.41668192204051363;0.38719276958804427;0.3398428937101647;0.3158181117467111;0.9999964448592237;9.999742675898366;0.4167796640567483;0.4535816731929063;0.4536347338630847;0.38447043027115185;0.319057119877661;1.0841810535168588;0.4996268755339404;1.000049804042535
51.54965;1.0761303030264826;0.41668143078091907;0.38719255146569626;0.3398425341988643;0.31581787668319583;0.99999657954297;9.999736234683004;0.4167796626216401;0.4535821216964755;0.45363418450864357;0.3844702365363077;0.3190568538805991;1.0841796439751976;0.4996264533107912;1.0000516217382147
51.55965;1.0761270601218582;0.41668096819655465;0.38719234213549386;0.33984216258034505;0.31581764715008354;0.9999967201471274;9.999729592311066;0.4167796592145338;0.4535825942261399;0.45363365121645854;0.3844700384181432;0.31905661181248285;1.084178187020023;0.49962601422992664;1.0000534874453004
51.56965;1.0761238535399424;0.4166805369901936;0.3871921434439883;0.3398417806994631;0.3158174246282426;0.9999968689130662;9.999722729675998;0.4167796543723774;0.4535830903393384;0.45363313389846044;0.384469837136359;0.3190563942108403;1.0841766798864791;0.4996255592834962;1.0000553972838826
51.57965;1.0761206817783595;0.4166801392275387;0.3871919575741306;0.3398413908963963;0.3158172106585819;0.9999970282482958;9.99971562257433;0.4167796483047824;0.45358361016953563;0.4536326318177703;0.38446963398092804;0.31905620130673323;1.0841751200219725;0.49962508950007534;1.0000573454137383
51.58965;1.076117544596647;0.4166797761428424;0.387191786980058;0.33984099569751414;0.31581700670071605;0.9999972014087136;9.999708245519516;0.4167796408727223;0.45358415445435396;0.45363214395526164;0.38446943018793056;0.31905603290122864;1.0841735057919328;0.499624605904544;1.000059325501564
51.59965;1.0761144426065552;0.4166794482121889;0.3871916341347302;0.33984059735009914;0.31581681395534694;0.9999973913006485;9.999700579087781;0.4167796315022552;0.45358472411308925;0.4536316692138738;0.38446922681475015;0.3190558883199237;1.0841718360801829;0.49962410975261595;1.000061331921029
51.60965;1.0761113768867772;0.4166791555134893;0.3871915013755006;0.3398401975052637;0.3158166331915193;0.9999975990830188;9.999692616613974;0.416779619738072;0.4535853197547084;0.45363120625122405;0.3844690247616762;0.31905576659994667;1.0841701097733216;0.4996236029796432;1.000063360091776
51.61965;1.0761083496423314;0.41667889801529107;0.38719139099327293;0.3398397971514459;0.31581646482836107;0.9999978247337294;9.999684361728209;0.4167796059043971;0.45358594153884485;0.4536307533448763;0.3844688249175867;0.319055666863445;1.084168325759665;0.49962308856009274;1.0000654060221756
51.62965;1.0761053649114771;0.41667867552993093;0.38719130535210805;0.33983939665183766;0.31581630917236286;0.9999980685876089;9.999675818253246;0.4167795911231702;0.45358658911169064;0.4536303086279613;0.38446862815254745;0.3190555884903512;1.0841664831541982;0.49962257023530965;1.0000674654241926
51.63965;1.0761024279863585;0.4166784875630212;0.3871912468273897;0.33983899597255174;0.31581616658868056;0.9999983316462201;9.999666988227254;0.41677957682578737;0.45358726142720784;0.4536298703392159;0.3844684348898151;0.3190555310194178;1.0841645815178065;0.4996220516420192;1.0000695331902953
51.64965;1.0760995443596864;0.4166783331862764;0.3871912177005801;0.3398385951422701;0.31581603759134447;0.9999986149974078;9.999657881547757;0.4167795642463887;0.4535879567985472;0.453629436877303;0.3844682447683109;0.3190554940392175;1.0841626209351067;0.49962153567589623;1.0000716034278843
51.65965;1.0760967194152162;0.4166782109962413;0.3871912201388756;0.33983819456047143;0.31581592281634857;0.9999989201553818;9.999648519757496;0.4167795542809804;0.45358867302964717;0.45362900690382885;0.3844680568191892;0.3190554769822234;1.0841606018851444;0.49962102434304667;1.0000736698954784
51.66965;1.0760939586584783;0.4166781194412908;0.3871912561208937;0.3398377948637065;0.3158158228409315;0.9999992498099606;9.999638927361572;0.41677954764459957;0.4535894072734504;0.45362857966694276;0.38446786974945507;0.31905547880172186;1.0841585249073036;0.49962051879271113;1.0000757266793836
51.67965;1.076091267532437;0.4166780572139893;0.3871913273269174;0.33983739663040097;0.3158157380663193;0.9999996073625952;9.999629125523246;0.4167795449014446;0.4535901559747147;0.45362815519156935;0.38446768208026316;0.319055497942842;1.084156390299335;0.4996200195047964;1.0000777684071958
51.68965;1.0760886505819747;0.4166780231262464;0.3871914350666378;0.33983700032832637;0.3158156689244697;0.9999999959066018;9.999619133048299;0.41677954631672187;0.45359091534639195;0.45362773385942234;0.3844674922044067;0.31905553261982306;1.0841541981296106;0.49961952638266655;1.000079789522683
51.69965;1.0760861109681108;0.4166780157906289;0.38719158013305444;0.33983660651465264;0.315815616087963;1.0000004177555744;9.999608969384175;0.4167795518842044;0.45359168192375654;0.4536273158724141;0.3844672984210023;0.31905558098987397;1.0841519483943804;0.4996190386419333;1.0000817834591211
51.70965;1.0760836508214238;0.4166780338412424;0.38719176277453116;0.33983621609750303;0.3158155803328848;1.0000008741257989;9.999598657597804;0.41677956160570245;0.4535924526293876;0.453626901208655;0.3844670990922751;0.31905564110769646;1.0841496410163904;0.4996185549235794;1.0000837429759108
51.71965;1.076081271833262;0.41667807660714884;0.3871919830095841;0.3398358304025753;0.3158155623268637;1.0000013648303987;9.999588223977785;0.41677957574864194;0.45359322484724596;0.4536264896824218;0.38446689286319;0.31905571081635303;1.0841472757542192;0.4996180736813048;1.0000856615995497
51.72965;1.076078975777353;0.41667814435330036;0.3871922408972319;0.3398354507750042;0.31581556246085574;1.0000018885753552;9.999577694361058;0.4167795947770319;0.45359399685182133;0.45362608080731376;0.38446667878810714;0.3190557878449608;1.0841448522558146;0.49961759343198114;1.0000875345467126
51.73965;1.076076764764874;0.4166782377006286;0.38719253635790324;0.33983507810044056;0.31581558074739147;1.0000024437690183;9.999567090326284;0.416779619036235;0.45359476804345944;0.4536256737372097;0.384466456356981;0.31905587028650984;1.084142370740923;0.49961711280966936;1.0000893579444052
51.74965;1.0760746408937998;0.4166783568973593;0.3871928688429908;0.3398347128463971;0.3158156169586615;1.0000030288424073;9.999556429817574;0.4167796487134006;0.45359553882145526;0.45362526748915594;0.38446622542263353;0.31905595707860834;1.084139833116923;0.4996166307508224;1.0000911274807056
51.75965;1.0760726057992727;0.4166785015914951;0.38719323741623024;0.3398343553039744;0.31581567085415635;1.0000036416259792;9.999545733875655;0.41677968407621985;0.4535963102334802;0.45362486133139546;0.3844659862140342;0.31905604796150827;1.0841372428966893;0.4996161467702787;1.0000928381627243
51.76965;1.0760706606610437;0.41667867099711065;0.387193641206006;0.339834005614893;0.3158157422177523;1.0000042785629746;9.999535031263791;0.41677972544696895;0.4535970835511946;0.4536244549544905;0.3844657394869712;0.31905614313347186;1.0841346038928392;0.4996156608653786;1.0000944846564372
51.77965;1.0760688067016997;0.4166788641470562;0.3871940796163067;0.33983366381074465;0.3158158306253755;1.0000049346745332;9.999524354558917;0.4167797728969285;0.45359786025712073;0.4536240483319367;0.38446548639292255;0.3190562431903219;1.0841319197143038;0.4996151730947761;1.0000960610943603
51.78965;1.076067046052364;0.4166790801571665;0.3871945520663276;0.3398333300310975;0.31581593531833935;1.000005604413231;9.99951373490721;0.416779826217427;0.4535986422591968;0.45362364164277513;0.38446522801593364;0.319056349211228;1.084129194126576;0.49961468341535603;1.000097561149646
51.79965;1.0760653816447174;0.41667931841606665;0.3871950578307413;0.3398330047973229;0.3158160555459329;1.0000062827102334;9.99950320664128;0.41677988525127224;0.4535994316905973;0.4536232351289565;0.3844649652331456;0.3190564624784186;1.0841264310388072;0.49961419171497246;1.000098979016026
51.80965;1.0760638154132303;0.41667957867909877;0.38719559628354666;0.339832689011011;0.31581619106752046;1.0000069655130648;9.999492815691756;0.41677994990307177;0.4536002305150829;0.4536228285636414;0.38446469908194386;0.3190565840069572;1.0841236344181315;0.4996136976554263;1.0001003102347188
51.81965;1.0760623468385853;0.41667986111590405;0.38719616704847415;0.33983238356484763;0.3158163422739157;1.0000076498883668;9.999482615074479;0.41678001983360535;0.453601040500467;0.45362242105403455;0.38446443097887906;0.31905671435347444;1.0841208084561225;0.4996132007278598;1.0001015518137464
51.82965;1.0760609731266506;0.416680166102192;0.38719676984624635;0.33983208908803775;0.3158165097546752;1.0000083338548826;9.999472648835637;0.41678009456332854;0.4536018634665615;0.45362201172934746;0.3844641624932589;0.3190568536876252;1.0841179572882635;0.4996127007115771;1.0001027020582767
51.83965;1.0760596900044823;0.41668049380741484;0.387197404358828;0.3398318062078816;0.315816693762463;1.0000090160589745;9.999462941734322;0.416780173912418;0.45360270124269025;0.45362160058633005;0.3844638950619141;0.31905700191289754;1.0841150844570924;0.49961219806549295;1.0001037603958218
51.84965;1.0760584925157777;0.4166808440324936;0.38719807027211256;0.33983153596561977;0.31581689404343694;1.0000096956234008;9.999453502109205;0.4167802582919897;0.4536035554656947;0.45362118866957263;0.3844636299716804;0.31905715876238144;1.0841121933957039;0.4996116940701225;1.0001047272008976
51.85965;1.0760573758551115;0.4166812163267739;0.38719876737823766;0.33983127983880523;0.3158171098736972;1.0000103717776272;9.999444328669732;0.41678034862182306;0.45360442771169257;0.4536207772960227;0.3844633684875861;0.31905732387309615;1.0841092887240271;0.4996111905304449;1.0001056036524247
51.86965;1.0760563361939428;0.41668161016136507;0.3871994955131226;0.3398310394619196;0.31581734011769735;1.000011042997765;9.999435414354311;0.4167804459974184;0.45360531954199373;0.4536203668219064;0.3844631118576709;0.3190574968331903;1.0841063766021273;0.49961068910228934;1.0001063917638324
51.87965;1.0760553712430048;0.41668202510968433;0.38720025429797833;0.3398308165093;0.31581758336271987;1.0000117066627536;9.999426751928453;0.41678055153474824;0.4536062322323342;0.4536199561552831;0.384462861208803;0.3190576772623929;1.0841034638719487;0.49961019091744807;1.0001070941382564
51.88965;1.076054479775697;0.416682460842642;0.3872010429295984;0.33983061270272263;0.3158178380199575;1.0000123597221489;9.999418340644429;0.41678066633715805;0.45360716669053164;0.4536195433585563;0.38446261748966326;0.319057865056042;1.084100557140748;0.49960969667221583;1.0001077131293272
51.89965;1.0760536603545185;0.41668291685892356;0.38720186019050984;0.3398304296701495;0.31581810232581536;1.0000129997485694;9.999410185655195;0.41678079123218226;0.45360812361081093;0.45361912630230206;0.3844623816247526;0.3190580606986565;1.0840976624172018;0.4996092068060411;1.0001082503157783
51.90965;1.0760529107802652;0.4166833923361671;0.38720270461138545;0.3398302686826532;0.31581837445502786;1.0000136257048038;9.999402294087195;0.4167809264102124;0.45360910354436135;0.45361870262497916;0.3844621547587914;0.31905826546972305;1.0840947852724878;0.4996087215367574;1.000108707011819
51.91965;1.0760522285660987;0.41668388633416914;0.38720357448581794;0.33983013046104876;0.3158186528645014;1.0000142379559604;9.999394677283561;0.4167810714496376;0.4536101068335639;0.45361826939374406;0.3844619380968755;0.3190584814448184;1.0840919312747506;0.49960824070752696;1.000109085079391
51.92965;1.0760516114598833;0.4166843980638604;0.38720446764849;0.33983001524202966;0.3158189365869918;1.0000148380883247;9.999387352395416;0.4167812258403338;0.4536111335464657;0.4536178230612824;0.3844617323549348;0.31905871110815986;1.0840891063021802;0.4996077635689883;1.0001093870056383
51.93965;1.0760510575712723;0.4166849269552668;0.38720538143747396;0.3398299230961873;0.31581922508469146;1.0000154290711667;9.999380334302467;0.41678138940829496;0.45361218348777366;0.45361735995481023;0.3844615374036824;0.3190589567666833;1.08408631615971;0.4996072886656569;1.0001096155514946
51.94965;1.0760505651962222;0.4166854726121059;0.3872063128704959;0.33982985416807115;0.3158195178459673;1.0000160147761463;9.99937362528004;0.416781562303545;0.4536132562336161;0.45361687715495547;0.38446135241883506;0.3190592202808653;1.0840835655820154;0.49960681400242346;1.0001097736225728
51.95965;1.0760501326160294;0.41668603479797767;0.3872072586706837;0.33982980863891005;0.3158198143240496;1.0000165988446585;9.999367215501476;0.41678174484267283;0.4536143509686012;0.45361637316525594;0.38446117628240306;0.3190595031033685;1.084080857628548;0.499606337593571;1.0001098638384796
51.96965;1.0760497580265647;0.4166866133455508;0.38720821526727134;0.3398297866750181;0.3158201141517005;1.000017184325806;9.999361093232036;0.4167819374672502;0.45361546617972687;0.45361584783405684;0.38446100780589115;0.319059806269287;1.084078193974675;0.4996058581198238;1.000109887743508
51.97965;1.076049439216125;0.4166872079640008;0.3872091789462742;0.33982978858059276;0.3158204171295262;1.000017774065902;9.999355252150588;0.4167821408979346;0.45361659971568236;0.4536153017317186;0.3844608456688003;0.31906013025463165;1.0840755752209326;0.4996053751060432;1.000109845505009
51.98965;1.0760491731421193;0.41668781817272893;0.38721014600191994;0.3398298149539451;0.31582072305813413;1.0000183707787766;9.999349695536154;0.4167823561401348;0.45361774925812054;0.4536147355027841;0.38446068813983286;0.3190604749478788;1.0840730006486428;0.49960488854168505;1.0001097360534512
51.99965;1.0760489563431288;0.41668844324665566;0.38721111287019605;0.3398298666974161;0.31582103161698405;1.000018976624713;9.999344439195168;0.41678258413739305;0.4536189127597972;0.4536141494875656;0.38446053281399345;0.31906083988977185;1.084070468167267;0.4996043986111235;1.0001095572381709
52.00965;1.0760487858075192;0.416689081912951;0.38721207637848215;0.3398299449336749;0.3158213421704422;1.0000195926606437;9.999339504937494;0.4167828256308516;0.453620088557222;0.4536135439149771;0.384460376782106;0.3190612245914586;1.0840679743417005;0.49960390591554227;1.0001093063601072
52.01965;1.0760486589226834;0.41668973210133636;0.38721303395867546;0.3398300507391517;0.31582165361422876;1.0000202185674067;9.999334909802164;0.41678308138598147;0.45362127514800676;0.45361291942384246;0.3844602171110352;0.31906162873738786;1.084065514321928;0.49960341188756735;1.0001089815633415
52.02965;1.0760485732798744;0.41669039107681033;0.387213983451376;0.33983018487677885;0.3158219645038864;1.0000208527353727;9.999330662673088;0.4167833523040753;0.4536224709769251;0.4536122771485005;0.3844600511472506;0.31906205205865684;1.0840630825125999;0.49960291891736963;1.0001085832629082
52.03965;1.0760485275647442;0.4166910556565329;0.387214922661528;0.33983034784909266;0.31582227330522167;1.0000214921496993;9.999326763865149;0.4167836393116864;0.4536236744018649;0.45361161847900444;0.38445987666997733;0.3190624938721552;1.08406067383447;0.4996024300841693;1.0001081141089352
52.04965;1.0760485221916525;0.416691722289122;0.3872158491601651;0.339830540111475;0.31582257853665596;1.000022132346439;9.999323201189911;0.416783943335944;0.453624883613567;0.45361094508618466;0.3844596920132148;0.3190629528860707;1.0840582849021825;0.4996019489113056;1.0001075777666304
52.05965;1.0760485588973672;0.4166923873422385;0.38721676023465434;0.33983076231417325;0.3158228787699288;1.0000227681695173;9.999319949631236;0.41678426544460406;0.453626096539106;0.45361025909907804;0.38445949593988765;0.31906342757826767;1.0840559144118496;0.4996014791035089;1.0001069781480985
52.06965;1.0760486405646839;0.4166930476073445;0.38721765277039366;0.33983101544745004;0.3158231724921212;1.0000233945830839;9.999316979407888;0.4167846067831517;0.4536273108825244;0.4536095631400022;0.38445928729938256;0.3190639166700012;1.0840535624319305;0.49960102390449124;1.000106319605024
52.07965;1.0760487715022677;0.41669370056343363;0.3872185232946465;0.33983130062335737;0.31582345801995365;1.000024006840503;9.999314258780025;0.41678496816820576;0.45362852408446847;0.4536088601882812;0.38445906488266784;0.3190644191842275;1.0840512297105829;0.49960058557507825;1.000105607085697
52.08965;1.0760489570481364;0.4166943444192933;0.38721936816959507;0.33983161872894413;0.3158237336137668;1.000024600667031;9.999311746247336;0.4167853498977847;0.45362973316392485;0.45360815326308024;0.38445882768153355;0.3190649341327741;1.0840489177247683;0.4996001654018636;1.000104845572603
52.09965;1.0760492022778614;0.416694977969544;0.3872201836795781;0.3398319703590082;0.3158239976365132;1.00002517259204;9.999309384854701;0.41678575209358515;0.4536309348786657;0.4536074452054467;0.3844585751641127;0.31906546037437383;1.0840466286538353;0.499599763785505;1.0001040396380583
52.10965;1.0760495107703352;0.4166956000909109;0.38722096613047435;0.3398323559950836;0.31582424874942117;1.0000257197603866;9.999307101212956;0.4167861748678546;0.4536321262261549;0.4536067388426665;0.38445830722666996;0.31906599689918713;1.0840443647713833;0.49959938029720447;1.0001031939464449
52.11965;1.0760498844822468;0.4166962094267959;0.3872217120770022;0.3398327760933768;0.31582448622875275;1.0000262395485109;9.999304810528907;0.4167866179639212;0.45363330468154234;0.4536060371101679;0.38445802405387075;0.31906654307608306;1.0840421279780659;0.4995990140018834;1.0001023140074972
52.12965;1.0760503250297078;0.4166968046418822;0.38722241853249223;0.3398332308774102;0.3158247101504586;1.0000267301653496;9.999302432419572;0.416787080599439;0.4536344678677627;0.45360534281415116;0.3844577260771726;0.3190670983241961;1.0840399196258612;0.4995986638350147;1.0001014063366997
52.13965;1.0760508351185614;0.41669738464543415;0.38722308307843273;0.33983372008404195;0.31582492126602735;1.0000271920342796;9.999299908457635;0.41678756176705417;0.45363561310640105;0.4536046584078917;0.3844574140064706;0.3190676614406941;1.0840377403058237;0.49959832876711335;1.00010047832905
52.14965;1.0760514187065455;0.4166979484988147;0.3872237037769068;0.339834242857213;0.3158251208267786;1.0000276282648888;9.999297213188534;0.4167880604666509;0.4536367374022512;0.4536039859766568;0.38445708896719627;0.3190682304118461;1.0840355899715473;0.49959800776189633;1.000099537890758
52.15965;1.0760520803960982;0.41669849534483283;0.387224278984126;0.3398347975573672;0.3158253105386265;1.0000280437711397;9.999294357045743;0.416788575613791;0.45363783776887834;0.4536033272806408;0.3844567526748465;0.3190688028467316;1.0840334682598367;0.4995976996042512;1.0000985923752819
52.16965;1.0760528251959949;0.4166990244769184;0.3872248073632086;0.3398353815035887;0.31582549248122815;1.0000284443028113;9.999291375399455;0.4167891058465049;0.45363891154210767;0.4536026838847148;0.3844564073877518;0.31906937637894567;1.084031374643386;0.49959740295221444;1.0000976475447974
52.17965;1.0760536584115872;0.4166995354586475;0.38722528790981736;0.3398359910241964;0.31582566875234847;1.0000288360411793;9.999288307247458;0.4167896495192647;0.4536399567133661;0.45360205737448306;0.38445605556035517;0.3190699487258071;1.084029308433633;0.49959711653019395;1.0000967074634435
52.18965;1.0760545852687355;0.41670002824329816;0.3872257197545403;0.3398366218871144;0.3158258409794115;1.000029225403276;9.999285181207924;0.41679020492198393;0.4536409723648506;0.4536014492968469;0.38445569961458387;0.3190705175921061;1.084027268577915;0.49959683901778157;1.0000957746524914
52.19965;1.076055610690582;0.4167005032801653;0.3872261022016431;0.3398372698942917;0.3158260101171989;1.0000296188917734;9.999282017894874;0.4167907704863581;0.45364195891097453;0.45360086086598583;0.3844553419927579;0.31907108066945833;1.0840252536357786;0.4995965689348827;1.0000948498097968
52.20965;1.0760567391011615;0.416700961451741;0.3872264352786017;0.3398379313215722;0.3158261764455705;1.0000300225858587;9.9992788411122;0.4167913447484589;0.45364291783592514;0.4536002928970663;0.3844549851085612;0.3190716358448708;1.0840232620630477;0.4995963048532643;1.0000939320269362
52.21965;1.076057974047726;0.4167014037262756;0.38722672007390707;0.3398386029116914;0.31582633955216155;1.0000304412313363;9.999275687063141;0.416791926237347;0.4536438511832686;0.4535997458272726;0.38445463114225314;0.3190721814702871;1.0840212923359098;0.49959604550609465;1.0000930200460834
52.22965;1.07605931803658;0.41670183088561363;0.3872269583185519;0.33983928165330457;0.3158264984701614;1.0000308778873512;9.999272606200032;0.4167925135132018;0.45364476128697484;0.4535992197451713;0.3844542819225137;0.3190727163605298;1.0840193429335676;0.4995957894125361;1.0000921132442293
52.23965;1.07606077248355;0.41670224353168395;0.3872271518373765;0.3398399646927559;0.3158266519032214;1.0000313341104468;9.999269657460273;0.4167931051645702;0.45364565070744184;0.4535987146671664;0.38445393898523506;0.3190732394817774;1.0840174126634743;0.4995955344100772;1.0000912115453087
52.24965;1.0760623375715266;0.4167026421633073;0.3872273024712343;0.33984064930140245;0.3158267983407153;1.0000318105395902;9.999266899146978;0.4167936995372623;0.4536465221695743;0.45359823078350126;0.38445360366146997;0.3190737498011979;1.0840155012150157;0.49959527766058487;1.0000903153220302
52.25965;1.0760640123871354;0.41670302729310604;0.38722741210465195;0.3398413329101854;0.31582693613575175;1.0000323078080424;9.999264382836031;0.416794294425954;0.45364737857761506;0.453597768689413;0.38445327703974924;0.31907424650690985;1.0840136092431358;0.4995950158052349;1.000089425797039
52.26965;1.0760657949483017;0.4167033995148454;0.38722748252072775;0.339842013322078;0.31582706359616103;1.0000328263459566;9.999262152280588;0.416794887139142;0.45364822303529173;0.4535973297851656;0.38445296012954666;0.3190747291759378;1.084011738158196;0.4995947449453367;1.0000885450138344
52.27965;1.0760676817345671;0.41670375936122356;0.38722751543080575;0.33984268880591434;0.3158271790786338;1.0000333655222795;9.999260242670335;0.41679547469998285;0.45364905870937805;0.453596916248137;0.38445265421544855;0.3190751975771048;1.0840098901758934;0.49959446099175725;1.000087675580371
52.28965;1.07606966810925;0.41670410711896266;0.3872275125750157;0.3398433577621219;0.31582728109776464;1.0000339238441494;9.999258675221384;0.4167960537792627;0.4536498886642167;0.45359653053191246;0.3844523607069042;0.31907565136411137;1.0840080685436484;0.4995941603361121;1.000086820737435
52.29965;1.0760717497860104;0.4167044429240649;0.38722747557519854;0.3398440183157215;0.3158273684004287;1.0000344995200006;9.999257449415543;0.4167966206532393;0.4536507158271117;0.45359617516992196;0.3844520804896673;0.3190760900959076;1.0840062775682469;0.4995938400099768;1.0000859835618356
52.30965;1.0760739230105931;0.41670476718644794;0.38722740605837624;0.33984466826613746;0.31582744006370295;1.000035090547323;9.999256541247657;0.41679717140397343;0.4536515429791562;0.45359585279247294;0.384451813552391;0.3190765135757257;1.084004522050501;0.49959349715287876;1.0000851653318492
52.31965;1.0760761830357175;0.41670508090499764;0.38722730626155005;0.33984530528064116;0.3158274956779189;1.0000356946353586;9.99925591125329;0.41679770206689776;0.4536523726561121;0.45359556592794953;0.3844515594259657;0.31907692202638316;1.084002806746552;0.499593128392635;1.0000843652298
52.32965;1.0760785230936771;0.4167053856786171;0.3872271793380932;0.33984592718183626;0.3158275354295586;1.0000363089423514;9.999255517198463;0.4167982086557946;0.4536532072414328;0.4535953170157668;0.3844513180959251;0.31907731589125266;1.0840011366642917;0.49959272983607944;1.000083581699196
