time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
52.33965;1.0760809349776115;0.41670568377666284;0.38722702905614376;0.33984653229482115;0.31582755999369777;1.0000369298397083;9.999255325671081;0.4167986872999138;0.4536540494831733;0.4535951087843542;0.3844510903229167;0.31907769565032545;1.083999517390918;0.4995922978276951;1.0000828134988835
52.34965;1.076083410240422;0.4167059781521543;0.38722685936451906;0.3398471196891412;0.3158275703611275;1.0000375527444438;9.999255316907357;0.4167991344761405;0.4536549028023803;0.4535949444298221;0.3844508771856315;0.319078061916058;1.083997954516731;0.49959182974611627;1.0000820597035016
52.35965;1.0760859406314667;0.41670627193348925;0.3872266741180201;0.33984768913854096;0.3158275676435596;1.000038171717308;9.99925547747642;0.4167995471631927;0.4536557708309439;0.45359482739012785;0.384450679723314;0.31907841545206994;1.0839964528201624;0.49959132414004337;1.0000813195110048
52.36965;1.076088517750228;0.41670656772955916;0.3872264768905022;0.3398482407327605;0.3158275529258954;1.000038779742361;9.999255789051599;0.41679992295689594;0.45365665680366124;0.4535947609477666;0.38445049894688754;0.31907875692455495;1.083995016134507;0.49959078045356975;1.0000805922618456
52.37965;1.0760911330324594;0.4167068674296633;0.38722627087035577;0.3398487742767406;0.31582752722875873;1.0000393699676395;9.999256225676609;0.41680026029885303;0.45365756344831504;0.4535947479512248;0.3844503359311961;0.3190790868434178;1.0839936473245353;0.4995901988119736;1.0000798774335091
52.38965;1.076093778323827;0.4167071724434598;0.3872260588722499;0.3398492889477399;0.3158274914683658;1.0000399365005566;9.999256756697317;0.4168005586493764;0.4536584932177716;0.45359479064599156;0.3844501919675253;0.3190794057817265;1.083992347966643;0.4995895798248346;1.000079174604401
52.39965;1.0760964462824303;0.41670748392544793;0.38722584322942505;0.33984978355857237;0.3158274464648314;1.0000404745462497;9.99925734830863;0.41680081821892007;0.4536594486061796;0.4535948903407325;0.38445006871925935;0.31907971443186134;1.083991118893499;0.4995889242226363;1.0000784834817595
52.40965;1.0760991301068377;0.4167078028279853;0.38722562564138857;0.3398502570622266;0.31582739305435353;1.0000409805490027;9.999257964115895;0.4168010395641113;0.4536604323035979;0.45359504725083855;0.3844499682092946;0.3190800134210575;1.0839899618237643;0.4995882324198579;1.0000778037798346
52.41965;1.0761018229161388;0.41670812988334954;0.3872254074084184;0.33985070880382695;0.3158273321907349;1.0000414520864431;9.999258567085866;0.41680122362677957;0.45366144699319505;0.4535952609307734;0.38444989262449075;0.3190803030578327;1.0839888802436421;0.4995875043113494;1.0000771349526574
52.42965;1.0761045178157636;0.416708465562265;0.3872251897472506;0.3398511384968599;0.3158272650481977;1.0000418872058754;9.999259121112694;0.41680137195468764;0.4536624949462353;0.4535955306828425;0.38444984399300647;0.3190805833084177;1.0839878785401762;0.49958673954558097;1.000076476218833
52.43965;1.0761072090744397;0.4167088099392919;0.38722497374175907;0.3398515460379297;0.31582719291257805;1.0000422837422986;9.999259590637166;0.4168014866219719;0.453663577636307;0.45359585541961767;0.38444982388950844;0.3190808542028382;1.0839869605986283;0.49958593803389556;1.0000758268745535
52.44965;1.0761098931745525;0.41670916268877384;0.3872247602590465;0.33985193136000463;0.31582711673282915;1.0000426392731567;9.999259946455306;0.41680156987158085;0.4536646956221073;0.45359623345496364;0.3844498334390027;0.31908111614050244;1.0839861288147532;0.499585100144413;1.000075186303917
52.45965;1.0761125684702761;0.4167095233823363;0.3872245501525432;0.33985229444136017;0.31582703688352626;1.0000429511574274;9.99926018000174;0.4168016237413616;0.45366584887082745;0.45359666274642296;0.38444987350036014;0.31908136973448337;1.083985383543639;0.49958422656257107;1.0000745536314362
52.46965;1.0761152338910096;0.4167098917030514;0.3872243445670302;0.33985263524072046;0.31582695341221456;1.000043216158207;9.999260306564203;0.41680164985883145;0.4536670371789773;0.4535971413527522;0.3844499444852345;0.3190816155496134;1.0839847234640057;0.4995833180650414;1.000073927607504
52.47965;1.0761178877173907;0.4167102674330489;0.3872241449160609;0.3398529535714322;0.31582686632664153;1.0000434301168353;9.999260349424532;0.4168016494340022;0.4536682603476524;0.45359766760437187;0.38445004603125427;0.3190818539849709;1.083984146753335;0.49958237514694037;1.0000733065903167
52.48965;1.0761205270713725;0.41671065036592275;0.38722395250654784;0.339853249111342;0.31582677572502277;1.0000435878970333;9.999260325907422;0.4168016234621569;0.45366951812256306;0.45359824000865967;0.38445017736746434;0.31908208543784616;1.083983651831544;0.49958139769337295;1.0000726881981634
52.49965;1.0761231485935088;0.4167110401692526;0.38722376830342586;0.33985352139624403;0.31582668187690993;1.0000436838208644;9.999260246709769;0.41680157295017684;0.4536708098794997;0.45359885711963377;0.38445033806343043;0.31908231061751546;1.0839832370759073;0.49958038506026287;1.0000720691577134
52.50965;1.0761257496657148;0.416711436418627;0.38722359292461217;0.3398537698365043;0.3158265850938099;1.0000437123029553;9.999260120788888;0.41680149887069035;0.4536721343729316;0.45359951742433813;0.38445052823616566;0.31908253051743424;1.0839829002233885;0.4995793364367033;1.0000714459443827
52.51965;1.076128328674758;0.4167118387974412;0.3872234266569548;0.33985399395365196;0.315826485425672;1.000043667789339;9.999259960639023;0.41680140215341427;0.45367348999262963;0.45360021922834126;0.38445074822768865;0.31908274614273247;1.0839826384284856;0.49957825107093917;1.0000708158922522
52.52965;1.076130884332753;0.41671224712587523;0.3872232696668526;0.33985419357375984;0.3158263825366693;1.0000435445106912;9.999259787227103;0.4168012839576617;0.4536748750082108;0.45360096054347043;0.3844509981746652;0.31908295847834417;1.0839824489848682;0.499577128166374;1.0000701774983902
52.53965;1.0761334154645148;0.41671266127914264;0.3872231223520379;0.33985436877804687;0.3158262757746988;1.0000433370686463;9.999259630646135;0.4168011456284508;0.45367628720550385;0.45360173904607815;0.3844512777238675;0.319083168525717;1.0839823296006785;0.49957596680063987;1.0000695290861945
52.54965;1.0761359217409838;0.4167130811651053;0.3872229853754791;0.33985451972574;0.31582616423854537;1.0000430410488284;9.999259522559965;0.41680098824657197;0.4536777234889861;0.4536025520444822;0.38445158617399655;0.3190833771232868;1.0839822777067323;0.4995747663748347;1.0000688670186009
52.55965;1.076138404288484;0.41671350667205487;0.3872228593256734;0.33985464642467655;0.3158260467934422;1.0000426524950765;9.999259488357504;0.41680081247176076;0.4536791800433304;0.453603396604239;0.38445192284157564;0.3190835849077447;1.083982289635955;0.4995735271757417;1.0000681850642927
52.56965;1.0761408652251916;0.4167139376335967;0.3872227443349216;0.3398547485844427;0.31582592206166127;1.000042167139582;9.999259545554525;0.41680061881298375;0.45368065282073106;0.45360426996517883;0.38445228705718476;0.31908379256701913;1.0839823605854244;0.49957225024706503;1.0000674749790273
52.57965;1.0761433067843014;0.41671437382636406;0.38722264005132406;0.33985482564438146;0.3158257884688965;1.0000415806495457;9.999259702947098;0.4168004080228049;0.45368213801386403;0.4536051697741483;0.3844526779293812;0.3190840010269383;1.08398248543728;0.49957093694384;1.0000667276094237
52.58965;1.0761457308502937;0.4167148148108436;0.38722254600776956;0.33985487691126953;0.31582564437455307;1.0000408895495476;9.99925996491673;0.4168001813648116;0.4536836323618247;0.45360609388205875;0.38445309447329296;0.31908421141390686;1.0839826595059008;0.4995695889234076;1.000065933822964
52.59965;1.076148138670429;0.4167152597665137;0.38722246180135134;0.33985490165617177;0.31582548816778633;1.0000400920793828;9.999260347889322;0.41679994050575153;0.45368513320336384;0.4536070400685462;0.3844535359734745;0.3190844248835138;1.0839828785127676;0.4995682083994519;1.0000650848428716
52.60965;1.0761505309272756;0.41671570756175963;0.3872223868601201;0.3398548990279624;0.31582531836800776;1.0000391882032096;9.999260893112423;0.41679968718621974;0.4536866383148502;0.45360800608614527;0.3844540019793136;0.3190846425879117;1.083983138371032;0.49956679817393584;1.0000641727783108
52.61965;1.0761529084293233;0.4167161568614056;0.38722232032372395;0.33985486799569253;0.31582513385495103;1.0000381782137517;9.999261657690335;0.4167994229701285;0.45368814560794873;0.453608990058081;0.3844544920215506;0.3190848658649057;1.083983435328983;0.4995653613670582;1.0000631916383107
52.62965;1.0761552722137158;0.416716606092849;0.38722226128249254;0.3398548075686948;0.31582493398767947;1.000037061278394;9.999262691495138;0.4167991491893769;0.45368965278064866;0.4536099910091385;0.38445500559683526;0.31908509614087716;1.0839837659901619;0.4995639012710643;1.000062137195767
52.63965;1.0761576226648477;0.4167170533008922;0.38722220898378656;0.339854717060718;0.31582471845154614;1.0000358358367898;9.999264023039402;0.41679886722992626;0.45369115702289553;0.4536110091286293;0.3844555422523694;0.31908533437446823;1.0839841270000714;0.4995624215468926;1.0000610056817354
52.64965;1.0761599591628437;0.41671749606392944;0.3872221627315725;0.3398545961286826;0.3158244871701423;1.0000345014538252;9.999265665236122;0.4167985788305062;0.45369265498639616;0.4536120452647592;0.3844561014124464;0.3190855806031215;1.0839845153246106;0.49956092625060006;1.0000597931525044
52.65965;1.0761622802146413;0.4167179317541144;0.38722212178566695;0.33985444465795783;0.3158242404392326;1.0000330598919405;9.999267630353838;0.41679828590500995;0.4536941433304565;0.4536130999961307;0.3844566822010139;0.3190858339167844;1.0839849291837735;0.4995594194492767;1.0000584956116667
52.66965;1.0761645831487852;0.4167183579674474;0.3872220854548855;0.33985426269198377;0.3158239789957108;1.000031514384458;9.999269941868773;0.41679799028977127;0.45369561929166047;0.4536141731477549;0.3844572833346898;0.3190860927119973;1.0839853680970284;0.4995579048676015;1.0000571090650654
52.67965;1.0761668645682476;0.4167187726266816;0.387222053098592;0.33985405051978246;0.31582370388096886;1.000029868523876;9.999272640555168;0.4167976938878214;0.4536970803752692;0.4536152637950699;0.3844579030365809;0.31908635512694317;1.08398583193125;0.49955638600409147;1.0000556294689695
52.68965;1.0761691216573916;0.4167191737759275;0.3872220240261159;0.3398538087938664;0.3158234162692837;1.0000281260836583;9.999275779765918;0.4167973989550044;0.4536985237468244;0.4536163704979643;0.3844585392387572;0.3190866195210311;1.0839863206308384;0.4995548666125655;1.0000540527879827
52.69965;1.0761713521895002;0.41671955937577293;0.38722199756797876;0.33985353841071697;0.3158231174228641;1.0000262915437967;9.999279406279095;0.41679710821925287;0.45369994628706284;0.4536174917895438;0.38445918993861355;0.31908688472904045;1.0839868345058996;0.4995533509552187;1.0000523755726722
52.70965;1.0761735532900247;0.41671992705134464;0.3872219732621979;0.33985324028049185;0.3158228087391373;1.0000243706958394;9.999283540713494;0.4167968246275771;0.4537013450397883;0.4536186265690061;0.3844598532921149;0.3190871500874279;1.0839873737224668;0.4995518435597858;1.000050595836587
52.71965;1.0761757210656637;0.41672027389424415;0.38722195093195577;0.339852915368525;0.3158224917619807;1.000022370483882;9.999288172205196;0.41679655079110584;0.45370271751411656;0.45361977389366054;0.3844605274395103;0.31908741548230835;1.0839879374525574;0.4995503487653176;1.000048713337199
52.72965;1.07617785132034;0.41672059679064777;0.38722193046522907;0.3398525648416999;0.31582216820911824;1.000020297733036;9.999293264292056;0.416796288699554;0.4537040617866678;0.45362093234854256;0.38446121037672115;0.3190876815148785;1.0839885237356321;0.4995488704224323;1.0000467293391853
52.73965;1.0761799401117933;0.4167208930662099;0.3872219113531654;0.33985218991918814;0.315821839987171;1.000018158196413;9.99929876712483;0.4167960398869254;0.4537053765048029;0.4536220997314531;0.38446190002733627;0.3190879495912614;1.0839891299899398;0.4995474119247947;1.0000446464338661
52.74965;1.0761819840333453;0.4167211607776412;0.3872218925428197;0.339851791663172;0.3158215089176104;1.0000159566750653;9.99930463086828;0.4167958056142373;0.45370666079731703;0.4536232735016035;0.3844625943430346;0.31908822173347673;1.0839897535150311;0.4995459765033622;1.0000424682992404
52.75965;1.0761839805614979;0.41672139871453306;0.3872218727566066;0.3398513711102478;0.3158211764042217;1.0000136968638926;9.999310813735601;0.41679558693835217;0.4537079139672367;0.45362445145391866;0.38446329134524726;0.31908850015183676;1.0839903916715605;0.49954456748212384;1.0000401990892875
52.76965;1.0761859282106423;0.4167216064415022;0.38722185081868404;0.3398509295728724;0.3158208434512008;1.0000113807153772;9.999317286907186;0.4167953848546526;0.45370913506668314;0.4536256318146566;0.3844639890942262;0.3190887868061381;1.0839910423271801;0.49954318813377757;1.0000378425382692
52.77965;1.0761878265065832;0.416721784282493;0.3872218258649542;0.3398504687981627;0.31582051080200113;1.000009008277767;9.999324034966207;0.41679520037346285;0.4537103226206448;0.45362681291887325;0.3844646855643492;0.31908908323750745;1.083991704194519;0.49954184136192104;1.0000354011847368
52.78965;1.076189675981914;0.4167219331102935;0.3872217973171888;0.3398499908185918;0.3158201790100788;1.0000065780115204;9.999331047664597;0.41679503424920317;0.45371147451270144;0.45362799301375817;0.38446537870276115;0.31908939064203345;1.0839923758412522;0.49954052980129726;1.0000328761612982
52.79965;1.0761914778500192;0.41672205390570727;0.3872217644250129;0.33984949754750265;0.3158198484435968;1.0000040874040739;9.999338311434522;0.4167948864270371;0.45371258803412273;0.45362917022071264;0.38446606664765753;0.31908970983613466;1.0839930545909724;0.49953925601377347;1.000030267770971
52.80965;1.0761932329340296;0.4167221472318054;0.3872217258844219;0.3398489905865516;0.3158195191132682;1.00000153370171;9.999345811311313;0.4167947557403;0.4537136600921148;0.45363034256480017;0.38446674775463563;0.3190900410394666;1.0839937367167058;0.4995380220877595;1.0000275764019473
52.81965;1.076194940697288;0.41672221309903706;0.38722168006158014;0.33984847137251795;0.3158191905290142;0.9999989145410545;9.999353538195434;0.4167946402978431;0.45371468744687177;0.4536315080464493;0.3844674205132456;0.3190903837525662;1.0839944178934378;0.49953682913496195;1.0000248029323957
52.82965;1.076196599693184;0.41672225126837326;0.387221625409367;0.3398479411793562;0.31581886179755425;0.9999962284154957;9.999361486897197;0.4167945381473715;0.4537156669812076;0.4536326646665319;0.3844680833698132;0.3190907369679633;1.0839950935699327;0.4995356775124915;1.0000219485582207
52.83965;1.0761982086140556;0.4167222614611123;0.38722156050393963;0.3398474008509845;0.3158185317847945;0.9999934749066334;9.99936964750654;0.4167944476281058;0.4537165958967341;0.45363381049277673;0.38446873438299334;0.31909109952498993;1.0839957595176661;0.4995345674149131;1.0000190146473444
52.84965;1.0761997666160046;0.41672224320433143;0.38722148387276273;0.3398468506351381;0.3158181992302164;0.9999906549191597;9.999378006255201;0.41679436734311437;0.45371747178469746;0.45363494388864595;0.3844693710809704;0.31909147020666767;1.0839964117807044;0.4995334990943838;1.0000160027301743
52.85965;1.076201273527269;0.4167221954797794;0.3872213940262865;0.33984629036733616;0.31581786280897445;0.9999877706043829;9.99938655357418;0.41679429594154965;0.4537182927752392;0.45363606364824377;0.38446999083751626;0.31909184778398414;1.0839970463847801;0.499532472845905;1.0000129146857635
52.86965;1.0762027303284005;0.416722116668118;0.38722128963332697;0.3398457199165831;0.3158175211301638;0.9999848248805052;9.99939528634094;0.41679423206146016;0.45371905770140314;0.4536371688349128;0.3844705915465133;0.3190922313660819;1.0839976595251577;0.4995314891984484;1.0000097534721808
52.87965;1.076204139101804;0.41672200505725776;0.3872211694820831;0.3398451394814723;0.31581717285938304;0.9999818213726375;9.999404207009952;0.4167941744265639;0.45371976616934084;0.4536382586297176;0.3844711719439393;0.3190926207555626;1.083998247306035;0.4995305490638905;1.0000065238944145
52.88965;1.07620550229645;0.4167218593597899;0.38722103222933907;0.33984454953416543;0.3158168169866608;0.999978764340814;9.999413323436329;0.41679412179072906;0.45372041852291517;0.45363933238026277;0.3844717313326784;0.31909301651646765;1.083998804618702;0.4995296532902329;1.0000032327067816
52.89965;1.0762068220686054;0.4167216786609731;0.387220876336083;0.3398439506818364;0.3158164528587964;0.9999756579403712;9.999422642899939;0.41679407286660947;0.4537210156679607;0.45364038950923535;0.3844722691303831;0.3190934198579535;1.083999324429428;0.4995288018515162;0.9999998883909379
52.90965;1.0762081000268546;0.4167214621337834;0.3872207003001614;0.33984334364654273;0.31581607993005945;0.9999725057869597;9.999432160601328;0.4167940265068198;0.4537215590459882;0.453641429153275;0.3844727845071961;0.31909383246118944;1.0839997983869583;0.4995279936241125;0.9999965007555801
52.91965;1.0762093370049068;0.41672120899189075;0.38722050285961596;0.3398427293301282;0.31581569770431484;0.9999693115316458;9.99944185081376;0.416793981924352;0.4537220508780221;0.45364245013622667;0.3844732762277;0.3190942563427058;1.084000218136198;0.49952722699640106;0.999993080228575
52.92965;1.076210532822916;0.41672091851027493;0.38722028294967265;0.33984210866327497;0.31581530584182527;0.9999660794845415;9.999451668723935;0.41679393850925206;0.45372249411864335;0.4536434515314195;0.3844737427371175;0.3190946936914727;1.0840005761916711;0.4995265005707154;0.9999896375278138
52.93965;1.0762116866561726;0.41672059002483713;0.38722003956184725;0.33984148218254;0.3158149040012242;0.9999628142040082;9.999461564432908;0.4167938952917064;0.4537228918965907;0.45364443307013164;0.3844741823074558;0.3190951465978953;1.0840008658078248;0.4995258133760871;0.9999861836864885
52.94965;1.0762127980531586;0.41672022303416967;0.38721977171113564;0.33984084992599395;0.3158144917419825;0.9999595196028522;9.999471495353875;0.41679385057532203;0.45372324707580425;0.4536453950098745;0.38447459328203293;0.31909561683061854;1.0840010804843918;0.49952516458041124;0.9999827295782673
52.95965;1.0762138673135462;0.41671981733750724;0.3872194785203879;0.3398402117170429;0.315814068750017;0.9999561989793345;9.999481423539684;0.41679380207418226;0.4537235621833906;0.4536463377838876;0.38447497437363176;0.31909610579523556;1.0840012140215751;0.4995245531153427;0.9999792853334424
52.96965;1.0762148946128745;0.41671937318782715;0.38721915938150586;0.33983956733743853;0.3158136349078754;0.999952856254825;9.999491305944895;0.4167937474316046;0.45372383946575456;0.45364726157126173;0.38447532474887536;0.3190966145924903;1.0840012608329768;0.49952397777571217;0.9999758603762839
52.97965;1.0762158793028416;0.4167188913077022;0.387218814085001;0.3398389166356147;0.3158131902398082;0.9999494969876372;9.999501092007147;0.4167936847554702;0.45372408114493123;0.4536481659836415;0.38447564402244594;0.31909714396116695;1.0840012160660333;0.4995234378017617;0.9999724637625681
52.98965;1.0762168202418927;0.4167183724936474;0.3872184427240419;0.3398382597412722;0.31581273500951657;0.9999461279656258;9.999510728948536;0.4167936127878781;0.4537242895018634;0.4536490500941219;0.38447593222303134;0.31909769410435984;1.0840010759190881;0.4995229332304529;0.9999691044732524
52.99965;1.0762177160591562;0.416717817153981;0.38721804545174043;0.3398375971627971;0.31581226972180904;0.9999427562849696;9.999520170540192;0.4167935305811877;0.4537244661894016;0.4536499126121876;0.384476189578221;0.3190982646873543;1.0840008382461883;0.49952246447010157;0.9999657915930641
53.00965;1.0762185649367888;0.4167172252995581;0.387217622391938;0.33983692972437535;0.3158117949296227;0.9999393892711043;9.999529385939544;0.4167934371528737;0.45372461150685595;0.45365075212518213;0.3844764162499533;0.31909885502716123;1.0840005028860678;0.4995220316361613;0.9999625342902447
53.01965;1.0762193646794045;0.41671659672129363;0.38721717376405895;0.33983625848086324;0.31581131113313554;0.9999360349540191;9.999538360086747;0.41679333148357006;0.45372472476060627;0.4536515674682141;0.3844766122087597;0.31909946425357666;1.0840000714478537;0.49952163449691667;0.999959341750453
53.02965;1.0762201130672635;0.41671593116264627;0.3872167000837711;0.33983558449030027;0.3158108189297934;0.9999327020195394;9.999547083427743;0.4167932124243155;0.4537248052978788;0.4536523579029155;0.38447677745529185;0.3191000913894354;1.0839995469294255;0.4995212729573278;0.9999562229517185
53.03965;1.0762208084414848;0.4167152288148037;0.3872162023326478;0.33983490852061365;0.3158103191153085;0.9999293990257069;9.999555539401147;0.4167930783749435;0.4537248533116466;0.4536531229889182;0.38447691250345073;0.3191007353645691;1.0839989336156173;0.4995209475319762;0.9999531859920932
53.04965;1.0762214508493564;0.4167144907645938;0.38721568189465544;0.33983423113305045;0.31580981252398876;0.9999261335674097;9.99956370004015;0.41679292725036804;0.45372487033951914;0.45365386265642427;0.384477018538464;0.3191013950372394;1.0839982369015702;0.4995206594188051;0.9999502374629742
53.05965;1.0762220425779463;0.4167137187454471;0.3872151402778968;0.3398335531435154;0.3158092999325685;0.9999229118419819;9.999571535449402;0.4167927567517205;0.4537248592297636;0.45365457743115706;0.38447709715023975;0.319102069242591;1.0839974630824896;0.49952041019361404;0.9999473822896733
53.06965;1.0762225869769135;0.41671291469026017;0.387214579005581;0.3398328758826063;0.31580878210139257;0.9999197389273781;9.99957902613007;0.4167925646562674;0.45372482328329167;0.4536552680274731;0.38447715014069295;0.31910275680718375;1.0839966200590554;0.4995202015723849;0.9999446235420315
53.07965;1.0762230875056256;0.41671208080638644;0.38721399966305525;0.3398322009267077;0.31580825960563;0.9999166199583479;9.999586164700377;0.41679234921017644;0.4537247651854912;0.4536559345911818;0.38447717958089395;0.3191034566240216;1.0839957182425588;0.49952003536749046;0.9999419626090243
53.08965;1.0762235482706546;0.416711219766605;0.3872134037610043;0.339831529560133;0.3158077324798468;0.9999135610038109;9.999592951660052;0.4167921094572525;0.4537246864744655;0.4536565765754994;0.3844771879195009;0.3191041677959875;1.0839947700113766;0.499519913462322;0.9999394005192312
53.09965;1.0762239738706953;0.4167103344613373;0.3872127926460311;0.33983086250247213;0.3158072000458965;0.9999105686250594;9.999599393919844;0.41679184513178175;0.45372458777564534;0.4536571930612833;0.3844771779407685;0.31910488974202156;1.0839937878367651;0.49951983783884335;0.9999369391059056
53.10965;1.0762243680737604;0.41670942759343654;0.38721216779795353;0.3398302001913628;0.3158066611075502;0.9999076490047301;9.999605506126848;0.41679155644952653;0.4537244695573238;0.4536577829381331;0.384477152461666;0.31910562214757754;1.0839927826817675;0.49951981045683486;0.9999345809332022
53.11965;1.0762247334447221;0.41670850150509653;0.3872115310703319;0.33982954326310183;0.3158061143382822;0.9999048073972404;9.999611307860416;0.41679124422081343;0.45372433251742955;0.45365834505073793;0.38447711397554074;0.31910636457600966;1.0839917639963428;0.49951983282920487;0.9999323291632711
53.12965;1.0762250722273967;0.4167075582078063;0.3872108845457988;0.3398288927760734;0.31580555857091797;0.9999020477846902;9.999616814953582;0.41679090981705513;0.45372417713491103;0.45365887838393315;0.38447706459691433;0.3191071160230843;1.0839907410698928;0.4995199058204333;0.9999301878280505
53.13965;1.076225387186181;0.41670659945309757;0.3872102303663899;0.33982825017191515;0.3158049929468477;0.999899372852934;9.999622034674712;0.4167905546320876;0.4537240031423118;0.45365938216967455;0.38447700622378544;0.3191078749652024;1.083989724076319;0.49952002977360543;0.9999281613075809
53.14965;1.076225681744972;0.4167056266617932;0.3872095706884821;0.3398276171356418;0.31580441703420803;0.9998967844512724;9.999626970759751;0.41679017956224157;0.45372380965609244;0.45365985592075486;0.3844769405374704;0.319108639679975;1.0839887234575323;0.49952020453356427;0.9999262528364674
53.15965;1.076225959773279;0.41670464076594055;0.3872089076027227;0.3398269954366344;0.3158038308733606;0.9998942840660304;9.999631633407073;0.4167897849731504;0.4537235957954531;0.4536602994456999;0.384476868780565;0.3191094083407445;1.0839877486540568;0.49952042969050103;0.9999244633356839
53.16965;1.07622622548292;0.41670364233296;0.3872082429690611;0.3398263867204137;0.31580323484626566;0.9998918727088582;9.99963604443372;0.41678937093065344;0.45372336121112905;0.45366071291560844;0.3844767916337756;0.3191101790831539;1.0839868078523085;0.49952070517965996;0.9999227914445835
53.17965;1.0762264834072766;0.4167026319719957;0.38720757831342467;0.33982579222494824;0.31580262946369697;0.9998895507903346;9.999640232898738;0.4167889372721628;0.4537231060926121;0.45366109678091326;0.384476709432589;0.31911095020484903;1.0839859085907764;0.49952103144387816;0.99992123453563
53.18965;1.076226738316418;0.4167016107079996;0.38720691502389454;0.33982521263029647;0.31580201524836726;0.9998873184402757;9.999644230916974;0.41678848350411457;0.45372283070243485;0.4536614514418417;0.3844766225202987;0.31911172011409494;1.0839850584327428;0.4995214088812678;0.9999197897693196
53.19965;1.0762269949057426;0.41670058020342043;0.3872062546722798;0.33982464827280995;0.3158013927203888;0.9998851756684871;9.999648075969212;0.41678800874088706;0.453722535055739;0.45366177713630323;0.38447653138036086;0.31911248710789236;1.083984265011035;0.49952183713844184;0.9999184544390749
53.20965;1.0762272571796265;0.41669954271142906;0.3872055990777449;0.3398240994662325;0.3158007625086249;0.999883122209751;9.999651809416465;0.4167875119249793;0.45372221902042426;0.4536620740235608;0.38447643658306935;0.3191132494145124;1.0839835353486236;0.49952231481627435;0.9999172257810717
53.21965;1.0762275276361954;0.4166985008164935;0.3872049501672663;0.33982356651147283;0.31580012556070036;0.9998811573544122;9.999655467924455;0.4167869922822724;0.45372188233961624;0.4536623420692455;0.38447633871745235;0.3191140052867254;1.0839828753438119;0.4995228397039596;0.9999161003520528
53.22965;1.0762278064710467;0.4166974571898795;0.38720430987160404;0.3398230494121323;0.31579948315851974;0.9998792801681473;9.999659076186159;0.4167864494889227;0.4537215244212571;0.4536625809746153;0.3844762383382978;0.3191147529715319;1.0839822898223836;0.49952340932607114;0.999915073417187
53.23965;1.0762280915369753;0.41669641436470756;0.38720368017198276;0.33982254760833036;0.31579883672440423;0.9998774902290359;9.99966264520632;0.416785883539016;0.4537211442678097;0.45366279022935513;0.3844761360638996;0.3191154907155289;1.083981782773142;0.4995240216390865;0.9999141394690356
53.24965;1.0762283798198744;0.4166953745121525;0.38720306316021913;0.33982206001889687;0.3157981877382664;0.9998757883600335;9.999666175825368;0.41678529469341297;0.45372074071479884;0.45366296906828213;0.38447603295311145;0.31911621672628476;1.083981357115016;0.4995246754907248;0.9999132933789295
53.25965;1.0762286693285255;0.41669433930398614;0.3872024609036503;0.33982158535459356;0.31579753772218955;0.9998741771411499;9.99966966313614;0.41678468340300534;0.45372031280530883;0.4536631163987735;0.3844759309282468;0.3191169292563219;1.0839810140720547;0.4995253704952364;0.9999125308492613
53.26965;1.0762289593385088;0.41669330986727227;0.3872018753986795;0.3398211224770443;0.3157968880331155;0.9998726610035411;9.999673097931996;0.4167840501973951;0.45371985992333475;0.4536632307120919;0.3844758327933532;0.31911762693251255;1.0839807532469012;0.499526106678303;0.9999118484260382
53.27965;1.076229249157894;0.4166922867861618;0.3872013087529935;0.33982067072632755;0.3157962396640553;0.999871245525694;9.99967646680361;0.41678339563571165;0.4537193817810464;0.4536633101182802;0.38447574182758115;0.31911830886835696;1.0839805734989671;0.4995268841944068;0.9999112437548505
53.28965;1.0762295372970663;0.41669127019845703;0.38720076317808794;0.3398202300857224;0.31579559338201874;0.9998699362657163;9.999679752829529;0.4167827201995353;0.4537188786325717;0.45366335272420455;0.3844756612725341;0.3191189744301615;1.083980473539326;0.499527702921093;0.9999107159579184
53.29965;1.0762298219257767;0.4166902600238032;0.38720024074114273;0.33981980110990073;0.3157949500085095;0.9998687375855506;9.999682934612494;0.41678202434539896;0.45371835125006077;0.453663357147183;0.3844755938306193;0.3191196230358494;1.0839804519289409;0.49952856203348595;0.9999102657937552
53.30965;1.0762301018764215;0.4166892563241874;0.38719974304520344;0.3398193848578082;0.3157943105362545;0.9998676517084005;9.999685986090793;0.41678130871898356;0.4537178003868246;0.4536633228903896;0.38447554130709233;0.3191202541125459;1.083980507146999;0.4995294600184193;0.9999098950765279
53.31965;1.0762303770615083;0.4166882596161945;0.38719927092487066;0.33981898294176593;0.3157936761078206;0.9998666784962461;9.999688886049421;0.41678057407236724;0.4537172264362776;0.45366325041207894;0.3844755046086047;0.319120867142459;1.0839806376712824;0.49953039500524055;0.999909605375946
53.32965;1.076230648169923;0.4166872707788363;0.387198824639599;0.33981859746201504;0.3157930480239918;0.9998658161605887;9.99969163004918;0.41677982099952776;0.4537166294363955;0.4536631406350181;0.3844754839713193;0.31912146180681905;1.0839808417944714;0.4995313649180916;0.9999093972496184
53.33965;1.0762309161092922;0.41668629077979524;0.3871984045657811;0.339818230707594;0.3157924277744287;0.9998650623831763;9.99969423203475;0.4167790498262341;0.4537160089653555;0.45366299433580726;0.3844754790586976;0.31912203821808804;1.0839811178754262;0.4995323676384066;0.9999092706536771
53.34965;1.0762311815862147;0.41668532055108864;0.3871980114798123;0.33981788481732195;0.31579181687200947;0.9998644151367047;9.999696720670459;0.4167782607002893;0.4537153640404304;0.45366281220294696;0.3844754889702008;0.3191225971068726;1.0839814648255197;0.4995334014195631;0.9999092256308605
53.35965;1.0762314450023303;0.4166843608897656;0.3871976462001001;0.33981756166402605;0.31579121663098014;0.9998638730285695;9.999699134522976;0.4167774538458024;0.45371469330357317;0.4536625950615255;0.3844755123153594;0.3191231397967483;1.0839818820673823;0.4995344650558164;0.9999092623081688
53.36965;1.0762317058613717;0.41668341267056513;0.3871973093491245;0.3398172629132232;0.3157906282522198;0.9998634352705655;9.999701515713832;0.41677662970135154;0.4537139953596395;0.453662343791723;0.38447554715437066;0.3191236680196131;1.0839823692492367;0.4995355575557507;0.9999093802658491
53.37965;1.0762319619011205;0.41668247735338854;0.387197001556837;0.33981698997076076;0.3157900530304068;0.9998631011300652;9.999703906008188;0.4167757888500909;0.4537132689946077;0.4536620597339039;0.3844755909327042;0.3191241837755954;1.083982925607372;0.4995366777991479;0.9999095782457574
53.38965;1.0762322101891215;0.4166815570145992;0.3871967236249001;0.33981674389895283;0.3157894923135468;0.9998628689005076;9.999706343778898;0.41677493196850507;0.45371251308782656;0.4536617453825062;0.3844756405726864;0.3191246892165407;1.0839835491483478;0.49953782444346073;0.9999098545460869
53.39965;1.0762324498656133;0.41668065396380316;0.3871964762830139;0.339816525546931;0.3157889472824666;0.9998627350956334;9.999708857509905;0.41677405988686816;0.4537117264374608;0.4536614042821293;0.38447569259548153;0.3191251864436794;1.083984236755604;0.4995389959238557;0.9999102069966673
53.40965;1.076232683398869;0.4166797704633674;0.38719625972208954;0.33981633576428605;0.31578841887378567;0.9998626946163359;9.99971146086701;0.41677317372512934;0.4537109078969554;0.4536610403690445;0.38447574350337727;0.3191256773430578;1.083984984987382;0.49954019057168353;0.9999106323048409
53.41965;1.0762329154588741;0.41667890845365746;0.3871960732471735;0.33981617543114834;0.31578790797761513;0.9998627416025678;9.999714155445004;0.4167722748762185;0.4537100565487575;0.4536606574478372;0.38447579024548506;0.31912616353078177;1.0839857906959218;0.4995414068314137;0.9999111259455614
53.42965;1.0762331510300593;0.4166780694062129;0.3871959152846269;0.33981604525934206;0.31578741570288826;0.9998628699347375;9.99971693612564;0.4167713647371537;0.45370917157542107;0.45366025892071216;0.38447583022130843;0.31912664635448523;1.083986651585163;0.4995426432141358;0.9999116824480474
53.43965;1.0762333941074227;0.4166772544854797;0.3871957838066455;0.3398159455943979;0.3157869434932115;0.9998630731406584;9.999719796075029;0.4167704445951361;0.45370825218203337;0.4536598478350449;0.38447586118325294;0.31912712693727074;1.0839875667771566;0.49954389791735626;0.999912295256692
53.44965;1.0762336475107286;0.4166764645967598;0.3871956768170657;0.33981587640668326;0.3157864930509727;0.9998633445391303;9.999722733125315;0.4167695158503334;0.45370729793295517;0.4536594269795305;0.3844758813873822;0.31912760605771845;1.083988537073554;0.4995451685668334;0.9999129567259389
53.45965;1.0762339132356726;0.4166757001888953;0.38719559237947104;0.3398158374733888;0.31578606612461513;0.9998636779666307;9.999725751385332;0.4167685800572736;0.4537063092424948;0.453658998701742;0.38447588958416845;0.3191280838627449;1.0839895646632238;0.4995464522828375;0.9999136590117557
53.46965;1.0762341919980907;0.4166749612328934;0.38719552833857185;0.3398158286821444;0.315785664348634;0.999864068142188;9.999728853949627;0.4167676386266732;0.45370528744918154;0.4536585648140376;0.38447588481599876;0.31912855989500377;1.083990652351487;0.4995477458959347;0.9999143951079604
53.47965;1.076234482174584;0.41667424743716924;0.3871954822666859;0.33981585020550525;0.31578528931511685;0.9998645101432823;9.999732033173824;0.4167666926781804;0.4537042344594306;0.4536581269294755;0.3844758663512609;0.3191290334802388;1.0839918028698556;0.49954904639342057;0.9999151589161128
53.48965;1.0762347795609835;0.41667355822323504;0.38719545153306906;0.33981590232236186;0.3157849426635459;0.9998649988594852;9.999735267908646;0.4167657429525008;0.4537031524480766;0.4536576868103614;0.38447583369794835;0.3191295040541504;1.0839930183522817;0.49955035144282506;0.999915945026193
53.49965;1.0762350784530286;0.41667289242021527;0.387195433223173;0.33981598505762567;0.3157846259019911;0.9998655291929595;9.999738529727962;0.41676478956018226;0.4537020437705526;0.453657246257039;0.38447578656690695;0.3191299712983212;1.0839942997955365;0.49955165948540853;0.999916749028395
53.50965;1.0762353733385348;0.4166722482872216;0.38719542411529795;0.33981609815157693;0.3157843402657244;0.9998660967016894;9.999741792543706;0.41676383210306295;0.45370091096082177;0.45365680673423464;0.3844757248559549;0.31913043506623895;1.083995647126177;0.4995529696209671;0.9999175673970735
53.51965;1.0762356597570748;0.41667162393772356;0.3871954209185196;0.3398162414617233;0.31578408690476556;0.9998666977316929;9.999745042492947;0.41676287023178776;0.45369975684579406;0.4536563691744736;0.3844756486204059;0.31913089513405435;1.08399705978273;0.4995542816561698;0.9999183966711838
53.52965;1.0762359336926273;0.41667101763785475;0.3871954206594335;0.3398164151557006;0.3157838670722459;0.9998673288262436;9.999748284480152;0.4167619038413634;0.45369858467410296;0.45365593405407023;0.38447555806376016;0.31913135105028134;1.0839985367456426;0.499555595979721;0.9999192330068132
53.53965;1.0762361907302889;0.4166704278722476;0.3871954209191745;0.33981661947105807;0.31578368201449153;0.9998679861794436;9.999751537607331;0.41676093265739156;0.4536973979937953;0.4536555016675049;0.38447545365562447;0.31913180220169923;1.0840000763013569;0.4995569130626317;0.9999200721403317
53.54965;1.0762364260781732;0.41666985339168716;0.38719541981902944;0.33981685454976596;0.3157835326603099;0.9998686654989549;9.999754821136793;0.4167599560792167;0.45369620049690745;0.45365507239742314;0.38447533602481704;0.31913224789686184;1.0840016762842275;0.4995582329266644;0.9999209094367946
53.55965;1.0762366348943389;0.41666929326782615;0.3871954158816457;0.33981712049442603;0.3157834194424344;0.9998693619984379;9.999758144416697;0.4167589738670448;0.4536949960913801;0.45365464657958116;0.3844752056073799;0.31913268725111943;1.0840033342112156;0.49955955473773167;0.9999217405350509
53.56965;1.076236812513255;0.41666874683764316;0.38719540767602173;0.3398174174506806;0.315783342518877;0.999870070118688;9.999761508535366;0.41675798675065967;0.4536937888419677;0.45365422410837564;0.3844750626986259;0.3191331189079247;1.084005046908097;0.4995608763866539;0.9999225622436501
53.57965;1.0762369549104622;0.4166682135186013;0.3871953933495636;0.33981774571348655;0.3157833022187969;0.9998707832344287;9.999764914552358;0.4167569961659438;0.4536925826927795;0.4536538043763957;0.38447490774589355;0.31913354101842345;1.084006810476729;0.4995621945363364;0.9999233726307302
53.58965;1.0762370592595245;0.4166676927869769;0.38719537059083203;0.3398181057722006;0.3157832992538021;0.9998714941343747;9.999768369530363;0.41675600390599316;0.4536913813864719;0.45365338656976517;0.38447474119365915;0.3191339516479693;1.0840086209533322;0.4995635055419644;0.9999241706802839
53.59965;1.076237124367562;0.41666718439740463;0.3871953369837168;0.3398184982172434;0.31578333457398056;0.9998721959873814;9.999771885110754;0.41675501230294426;0.45369018858622717;0.45365296993014065;0.38447456315417;0.3191343489926281;1.0840104744692167;0.49956480639800244;0.9999249562968435
53.60965;1.0762371507187531;0.41666668837930554;0.38719529019972443;0.3398189236791361;0.315783409187656;0.999872882694488;9.999775472264188;0.4167540242908678;0.4536890078559748;0.45365255374924834;0.38447437341034174;0.31913473113767843;1.0840123665422188;0.4995660948987856;0.9999257300174548
53.61965;1.0762371395707941;0.41666620469278964;0.3871952280357392;0.339819382847163;0.31578352402045756;0.9998735482304489;9.999779143608295;0.4167530428734804;0.4536878424677396;0.4536521372165473;0.384474171484491;0.3191350959788599;1.0840142916479798;0.499567369199016;0.9999264920256896
53.62965;1.0762370912485744;0.4166657329739617;0.38719514845584935;0.33981987651090506;0.3157836797322423;0.9998741857707689;9.99978292144341;0.41675207046580454;0.4536866954182205;0.45365171944007693;0.38447395663265915;0.31913544157642537;1.0840162433525697;0.4995686273079483;0.999927241561763
53.63965;1.0762370039010527;0.4166652725399509;0.38719504952683315;0.33982040564856714;0.31578387675581354;0.9998747881191112;9.99978683569052;0.41675110866727016;0.45368556970007223;0.45365129961422823;0.384473728053556;0.31913576654191983;1.0840182146592838;0.4995698669911;0.9999279770124592
53.64965;1.0762368739585186;0.4166648224112986;0.38719492936060895;0.3398209713845808;0.3157841155418912;0.999875349175237;9.999790911781384;0.41675015849673713;0.45368446833732073;0.45365087717644703;0.3844734852363335;0.3191360701186619;1.0840201987346627;0.4995710861501687;0.9999286960715694
53.65965;1.076236697574823;0.4166643811843889;0.38719478618451175;0.3398215746320829;0.3157843965557014;0.9998758642926694;9.999795160187603;0.4167492207932509;0.4536833941343177;0.4536504519901543;0.3844732280397367;0.3191363519277687;1.084022189606053;0.49957228320821223;0.9999293964039492
53.66965;1.076236471089931;0.4166639469906481;0.38719461864388754;0.33982221580761585;0.31578471993479734;0.9998763294859389;9.999799573104838;0.41674829652445167;0.45368234945000446;0.45365002442835245;0.38447295628382505;0.31913661163223633;1.0840241820258927;0.4995734570861208;0.9999300764296982
53.67965;1.0762361905068976;0.4166635178146045;0.3871944263685444;0.33982289500872975;0.3157850852425871;0.9998767410563519;9.999804132989945;0.41674738692645297;0.4536813360664773;0.4536495953039456;0.38447266931183915;0.3191368488430525;1.0840261708623558;0.4995746068513043;0.9999307351724908
53.68965;1.0762358519572757;0.4166630918789789;0.38719421018118005;0.33982361221328883;0.3157854917030403;0.9998770955701867;9.999808826649492;0.41674649346363873;0.4536803553911365;0.4536491658212935;0.38447236607351204;0.31913706328729274;1.0840281508614713;0.4995757314567819;0.9999313720107741
53.69965;1.076235453518234;0.41666266760917986;0.38719397171496023;0.3398243670775948;0.3157859386145615;0.9998773898059928;9.999813649562379;0.41674561768707147;0.45367940910663923;0.45364873742781087;0.38447204537534735;0.3191372549784887;1.084030116897601;0.49957683000151876;0.999931986904463
53.70965;1.0762349964111877;0.4166622432881169;0.38719371319675755;0.3398251587189807;0.3157864253091864;0.9998776212003436;9.99981860059453;0.41674476123609006;0.45367849956434386;0.45364831146091666;0.38447170594950897;0.3191374242842561;1.0840320640342527;0.4995779023194798;0.9999325802580684
53.71965;1.0762344844282123;0.41666181694610555;0.38719343749665386;0.3398259859085448;0.3157869507118672;0.9998777885349971;9.999823675367738;0.41674392594004556;0.45367762933535666;0.4536478888725881;0.3844713466670511;0.31913757193016795;1.084033986698924;0.4995789490658734;0.9999331526865038
53.72965;1.0762339224597188;0.41666138658478535;0.387193147868328;0.3398268475212548;0.3157875130538545;0.9998778918301077;9.999828863180731;0.4167431137036068;0.4536768005720572;0.4536474701559465;0.3844709668433411;0.31913769888002147;1.084035877834389;0.4995799712028919;0.999933705441975
53.73965;1.0762333154072348;0.4166609503421677;0.3871928476107718;0.3398277427372029;0.31578811004804813;0.9998779314380843;9.999834152384285;0.4167423264068483;0.45367601504692234;0.45364705528380705;0.38447056622957376;0.31913780620688087;1.0840377290848673;0.4995809696297057;0.9999342411366018
53.74965;1.0762326677292096;0.41666050658885667;0.3871925400448654;0.3398286707067947;0.31578873943981267;0.9998779072036089;9.999839539246205;0.41674156618277775;0.45367527452001083;0.4536466435352823;0.3844701447070698;0.3191378951157249;1.0840395314597902;0.4995819453044307;0.9999347641601288
53.75965;1.0762319828500635;0.4166600541858556;0.3871922284247805;0.3398296300927526;0.31578939946391477;0.9998778182308674;9.9998450308793;0.4167408355460835;0.4536745805302921;0.453646233290432;0.3844697019080355;0.3191379669628389;1.0840412761047347;0.4995828996865377;0.999935280575526
53.76965;1.0762312623530115;0.4166595926125656;0.3871919156902888;0.3398306191714981;0.3157900887824279;0.9998776634539264;9.999850642214101;0.4167401367529816;0.4536739336215035;0.45364582204460596;0.3844692371058823;0.3191380231372052;1.0840429554223696;0.4995838350011867;0.9999357978030927
53.77965;1.0762305061229611;0.4166591217874639;0.38719160448642054;0.3398316364007844;0.31579080599071735;0.9998774425882097;9.999856388063316;0.41673947108174697;0.45367333309878327;0.4536454068283189;0.3844687495367455;0.31913806484793794;1.0840445639975325;0.4995847540278844;0.9999363241307926
53.78965;1.0762297136714036;0.41665864205197417;0.38719129741209624;0.33983268068212474;0.31579154909753576;0.9998771564103681;9.999862274358886;0.4167388390802657;0.4536727777516029;0.4536449846448213;0.3844682387361725;0.31913809295122514;1.0840460986705693;0.4995856596107998;0.9999368676429017
53.79965;1.076228885012518;0.4166581543398393;0.38719099729440337;0.33983375115556397;0.31579231539813496;0.9998768063299985;9.999868296557446;0.4167382413129808;0.45367226653461773;0.4536445522923824;0.38446770462382274;0.31913810798957454;1.084047557649952;0.49958655402648816;0.9999374353219451
53.80965;1.0762280204428742;0.4166576599870574;0.3871907075105049;0.3398348470260352;0.3157931018455062;0.9998763945529646;9.99987444294371;0.4167376786371013;0.4536717984833197;0.4536441058358497;0.384467147484426;0.3191381103581182;1.0840489390037862;0.4995874385368775;0.9999380325264127
53.81965;1.076227120462896;0.4166571602107017;0.3871904321877794;0.33983596754474565;0.3157939054251683;0.9998759251193262;9.999880695229049;0.4167371521142113;0.4536713720914643;0.4536436406099462;0.38446656789122124;0.31913810044179597;1.0840502397579823;0.4995883135087556;0.9999386621147466
53.82965;1.0762261856781787;0.4166566556570153;0.3871901760252813;0.3398371120261002;0.3157947231929227;0.9998754043924284;9.99988702715251;0.41673666295498535;0.4536709847707082;0.45364315186232185;0.38446596655326204;0.3191380787036148;1.0840514561980694;0.49958917899178223;0.9999393243882077
53.83965;1.076225215914418;0.4166561462362385;0.3871899438059219;0.33983827989169213;0.3157955523665053;0.9998748403220121;9.999893406876353;0.41673621248961096;0.4536706329341122;0.45364263550028844;0.3844653441720628;0.3191380456477094;1.0840525842265836;0.4995900352529584;0.9999400185050519
53.84965;1.076224209600452;0.4166556313041585;0.38718973995576905;0.339839470565333;0.31579639049005126;0.9998742415120169;9.999899798957209;0.41673580211005856;0.4536703125268049;0.45364208848325244;0.3844647014193416;0.3191380017684115;1.0840536189618215;0.49959088268413737;0.9999407439697282
53.85965;1.0762231641120534;0.41665511005773664;0.38718956835216567;0.33984068313759197;0.3157972352935442;0.9998736168197297;9.999906159174538;0.4167354331473438;0.4536700195075972;0.4536415086069372;0.38446403906886256;0.31913794756506575;1.0840545541198459;0.4995917214731762;0.9999415014209727
53.86965;1.0762220767377155;0.41665458202208494;0.3871894322723336;0.3398419160618442;0.3157980845543206;0.9998729750224644;9.999912433104853;0.4167351067015111;0.4536697501949864;0.45364089403737395;0.3844633580004824;0.3191378834653311;1.0840553822566226;0.49959255185839857;0.999942292336053
53.87965;1.0762209457761145;0.4166540474438345;0.3871893343893599;0.33984316714704016;0.31579893618778804;0.9998723242305835;9.999918567576852;0.4167348236206328;0.45366950156774094;0.4536402429873356;0.38446265886301223;0.31913780978385403;1.0840560960674908;0.4995933745329564;0.9999431177608684
53.88965;1.076219771000939;0.41665350732281387;0.3871892768829202;0.33984443384568697;0.31579978822626326;0.9998716715065527;9.999924521374801;0.41673458453632756;0.4536692714733856;0.45363955347450813;0.3844619417804384;0.31913772679546354;1.0840566896017318;0.49959419056463755;0.9999439774403198
53.89965;1.076218553348611;0.41665296312191225;0.3871892616382481;0.33984571362583715;0.31580063868791114;0.99987102298039;9.999930261505547;0.4167343896554307;0.4536690586856427;0.4536388234008611;0.3844612064308619;0.31913763473351425;1.0840571588553007;0.4995950011176856;0.9999448699461763
53.90965;1.076217293968915;0.416652416355017;0.3871892903144349;0.3398470042468524;0.3158014856007656;0.9998703838413294;9.99993575316265;0.41673423844889634;0.45366886279692226;0.4536380509624009;0.3844604523747727;0.31913753375490456;1.0840575021289174;0.4995958073045481;0.9999457931621862
53.91965;1.0762159929428334;0.41665186826559397;0.38718936431634954;0.339848303872691;0.31580232712288575;0.9998697579951505;9.999940960013703;0.41673412957999745;0.45366868404831084;0.45363723486613466;0.38445967941547704;0.31913742402648104;1.0840577202186998;0.4995966102876671;0.9999467445812886
53.92965;1.0762146492432914;0.41665131982584513;0.38718948489781796;0.33984961094382776;0.31580316157370897;0.9998691481523355;9.99994585161193;0.4167340611882084;0.4536685232033875;0.4536363743952072;0.3844588877687252;0.3191373059673719;1.084057816230338;0.49959741161230187;0.9999477213053355
53.93965;1.076213262459943;0.41665077193573424;0.3871896531712944;0.33985092385582233;0.3158039873740449;0.9998685563683931;9.99995040263756;0.41673403132116776;0.4536683814409792;0.45363546965238294;0.3844580780083879;0.319137180473038;1.0840577949219192;0.4995982131976464;0.9999487202449173
53.94965;1.0762118340916398;0.41665022549056724;0.3871898698277457;0.3398522408285351;0.3158048029147821;0.9998679845531153;9.999954588299408;0.4167340381711376;0.45366826038277314;0.45363452184632896;0.3844572510040469;0.3191370489238977;1.084057661633314;0.49959901670597046;0.9999497387296893
