time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
53.95965;1.0762103671105476;0.41664968131334273;0.38719013499515453;0.33985356013025414;0.31580560645873107;0.9998674351028005;9.999958383912128;0.41673408013294594;0.45366816217746886;0.45363353341761414;0.38445640802640846;0.3191369130501265;1.0840574210321179;0.49959982303575706;0.9999507749686605
53.96965;1.0762088650768216;0.4166491402513373;0.3871904482662305;0.33985488021946286;0.31580639631733726;0.9998669116203969;9.999961763373246;0.41673415585004764;0.4536680891378911;0.4536325079343841;0.38445555100057605;0.319136774692034;1.084057076537347;0.4996006324670452;0.999951828109862
53.97965;1.0762073318501615;0.4166486034952569;0.3871908085333288;0.33985619955551605;0.31580717111159323;0.9998664189830717;9.999964698969228;0.4167342640325559;0.45366804293245233;0.4536314497385862;0.38445468257947585;0.31913663555031313;1.0840566310533257;0.49960144504306153;0.9999528980708994
53.98965;1.076205771585709;0.4166480727167054;0.38719121409236007;0.33985751641818823;0.315807929773949;0.9998659624548208;9.999967164824112;0.41673440303356424;0.4536680240894809;0.45363036352100616;0.3844538057879087;0.31913649711072406;1.0840560881827206;0.49960226051765033;0.9999539850596693
53.99965;1.0762041887217435;0.41664754980674695;0.38719166320619075;0.3398588290280179;0.3158086713876263;0.9998655464925681;9.999969135800105;0.41673457081777326;0.4536680323262451;0.45362925410385485;0.38445292365035433;0.3191363606166863;1.0840554524993884;0.499603077823702;0.9999550889572907
54.00965;1.0762025883551978;0.41664703654576496;0.3871921543861002;0.33986013582256924;0.31580939506240063;0.999865173798955;9.999970584192987;0.4167347653766271;0.4536680672082837;0.45362812657527646;0.3844520392731415;0.3191362270438023;1.0840547285633113;0.4996038948243802;0.9999562096495884
54.01965;1.0762009769492276;0.4166465345345044;0.38719268635867027;0.3398614355764155;0.31581009997696224;0.9998648451139206;9.999971485433354;0.41673498479538656;0.45366812825315206;0.4536269865609948;0.38445115608841934;0.3191360972353653;1.0840539199672556;0.4996047088084221;0.999957348371073
54.02965;1.0761993621652213;0.4166460452882812;0.387193258153721;0.33986272728469447;0.31581078548277147;0.9998645601835864;9.99997182774999;0.41673522687792525;0.4536682146908259;0.45362584018395957;0.3844502778377512;0.31913597211142264;1.0840530294412702;0.49960551713320495;0.9999585082498756
54.03965;1.0761977517346715;0.41664557019498016;0.387193869023952;0.3398640099465066;0.31581145102932956;0.999864319121426;9.99997160887972;0.4167354889152274;0.453668325536347;0.4536246937290627;0.38444940848126463;0.31913585269032263;1.0840520594619956;0.49960631741129874;0.9999596935502449
54.04965;1.0761961529945347;0.41664511033356116;0.3871945179774666;0.33986528231681545;0.315812096053131;0.9998641229250368;9.999970823298007;0.4167357678536768;0.45366845970828323;0.45362355345386257;0.38444855225184604;0.3191357398514132;1.0840510125379546;0.49960710770552796;0.9999609088578493
54.05965;1.0761945731425109;0.4166446664386506;0.38719520335867796;0.33986654271484684;0.3158127200024566;0.9998639729783927;9.9999694582868;0.4167360606833182;0.4536686161426909;0.4536224256157431;0.38444771359462176;0.3191356341392843;1.0840498909729197;0.49960788710150306;0.9999621583907637
54.06965;1.0761930185828312;0.41664423911551;0.3871959228651702;0.3398677890814694;0.31581332231373793;0.9998638701938849;9.999967499231472;0.4167363645362241;0.4536687941490936;0.4536213164592921;0.3844468968055649;0.31913553590278204;1.0840486961616336;0.49960865600936244;0.999963445185732
54.07965;1.0761914935253631;0.4166438290424706;0.387196673939336;0.3398690191688622;0.31581390226439715;0.9998638142914243;9.999964934574743;0.4167366763661828;0.4536689934461448;0.45362023209627417;0.3844461056576187;0.31913544557319207;1.0840474277501073;0.4996094158172889;0.9999647706593395
54.08965;1.076189999664785;0.41664343691912636;0.38719745413008216;0.3398702306400776;0.3158144589483047;0.9998638033710268;9.999961757876822;0.41673699281592785;0.4536692136135178;0.45361917841936616;0.38444534323411844;0.3191353636530882;1.0840460834601209;0.4996101682494627;0.9999661347592634
54.09965;1.076188536987654;0.41664306332960865;0.38719826117811784;0.33987142135839177;0.31581499150555326;0.9998638339030264;9.99995796799742;0.41673731048977564;0.45366945377442286;0.4536181610063766;0.38444461181527356;0.31913529051554546;1.0840446601018852;0.4996109149072679;0.9999675365203936
54.10965;1.076187104413332;0.41664270874495246;0.38719909310215633;0.339872589868567;0.3158154993561614;0.9998639008810953;9.999953567577137;0.416737626150508;0.453669712945507;0.4536171849029837;0.3844439127941554;0.31913522650030496;1.084043155149508;0.499611657176919;0.9999689745965172
54.11965;1.0761857003841342;0.41664237358859746;0.3871999484331925;0.33987373543078836;0.315815982207575;0.999863998102387;9.99994855803302;0.416737936647501;0.4536699904604188;0.4536162544990897;0.3844432468355445;0.31913517210756437;1.0840415677950312;0.49961239604550284;0.9999704474449507
54.12965;1.076184324108233;0.4166420582821747;0.3872008261731658;0.3398748576043392;0.3158164400178445;0.9998641191665962;9.999942935528802;0.4167382387919832;0.45367028604034193;0.45361537359556403;0.38444261420028086;0.3191351278624878;1.0840398993447637;0.4996131316815666;0.9999719533600155
54.13965;1.076182977126946;0.41664176332175423;0.3872017253256174;0.33987595596358583;0.3158168731033454;0.9998642586257405;9.99993669469168;0.4167385294730733;0.45367059961294237;0.4536145453282887;0.3844420147890288;0.3191350941767235;1.0840381530863465;0.499613863411563;0.9999734903230246
54.14965;1.0761816638385746;0.4166414892800587;0.3872026446401439;0.33987702998529573;0.3158172822503313;0.9998644119506505;9.999929836750928;0.41673880630971977;0.4536709310680061;0.45361377174797035;0.3844414478775055;0.319135071404287;1.0840363335438172;0.4996145901189344;0.9999750557584626
54.15965;1.0761803901346667;0.416641236538088;0.38720358293043516;0.33987807889355975;0.31581766874240796;0.9998645746054615;9.99992237235536;0.41673906846647485;0.4536712802705507;0.45361305355344067;0.38444091214483717;0.31913505991327457;1.0840344457726119;0.4996153105496471;0.9999766470192571
54.16965;1.0761791617246197;0.4166410049881888;0.38720453933664545;0.33987910159221113;0.3158180343323324;0.9998647413272672;9.999914316706844;0.41673931674488496;0.4536716474724916;0.45361239042083895;0.3844404060971221;0.3191350602938609;1.0840324949545144;0.4996160234097232;0.9999782623863079
54.17965;1.0761779837208492;0.41664079409588717;0.3872055130173406;0.33988009671431363;0.31581838103538246;0.9998649057255493;9.999905688309637;0.41673955306165206;0.45367203373143555;0.45361178154041737;0.38443992829511475;0.3191350735216943;1.0840304857670622;0.49961672727573725;0.9999799010864076
54.18965;1.0761768605386002;0.41664060314914036;0.3872065026383892;0.33988106270822277;0.315818710775949;0.9998650602178444;9.999896512982566;0.41673978003184153;0.45367244081005004;0.453611226020076;0.3844394771941293;0.31913510074777246;1.0840284219359992;0.49961742049101276;0.9999815623767315
54.19965;1.0761757954329603;0.41664043150000396;0.38720750619405453;0.33988199808822583;0.3158190251827632;0.9998651966749615;9.999886820945402;0.41674000053358495;0.4536728705668253;0.45361072298355026;0.3844390509506466;0.31913514305724805;1.0840263064612234;0.4996181013810679;0.9999832451263871
54.20965;1.0761747902167058;0.41664027901099604;0.38720852115165955;0.33988290161628726;0.31581932566659976;0.9998653073483108;9.999876642938126;0.41674021715917586;0.45367332439856667;0.4536102713897432;0.38443864743857925;0.31913520141623125;1.0840241417763272;0.4996187686964571;0.9999849480908588
54.21965;1.076173845372531;0.4166401464389367;0.3872095445848346;0.3398837720991853;0.3158196136182812;0.9998653854420884;9.999866016450085;0.41674043202929506;0.4536738030915832;0.4536098702299677;0.3844382644842705;0.3191352765053992;1.0840219297528852;0.49961942179696245;0.9999866702158782
54.22965;1.0761729610988127;0.41664003505432823;0.387210573286888;0.33988460818451033;0.3158198904539756;0.9998654253794427;9.999854991794056;0.4167406470831884;0.4536743068942741;0.45360951897752233;0.3844379001194681;0.3191353684900579;1.0840196722963906;0.4996200605042132;0.9999884106644696
54.23965;1.0761721388532768;0.41663994589368814;0.38721160406520305;0.33988540857509447;0.315820157487203;0.999865422623828;9.999843630397967;0.4167408644738624;0.4536748355542634;0.45360921757840705;0.384437552470761;0.3191354770708441;1.0840173721021296;0.49962068513904;0.9999901685869514
54.24965;1.0761713816860938;0.4166398797196238;0.3872126340557582;0.33988617245491665;0.3158204158758812;0.9998653730386606;9.999832001416669;0.4167410866216058;0.4536753883167665;0.45360896615230994;0.38443721947333814;0.31913560170603616;1.0840150330782614;0.4996212967132856;0.9999919426048808
54.25965;1.0761706932808321;0.41663983747777006;0.38721366086890113;0.3398868996373793;0.3158206667202162;0.9998652728128652;9.999820177654502;0.416741315978511;0.453675963892941;0.45360876467381345;0.38443689895902733;0.3191357417004151;1.0840126606985128;0.4996218967047892;0.999993729897492
54.26965;1.0761700763930504;0.4166398203499699;0.38721468264463643;0.33988759022191534;0.31582091115358985;0.9998651192842318;9.999808227991355;0.4167415550920666;0.4536765603695934;0.4536086127966466;0.3844365889294349;0.3191358961520284;1.0840102617890246;0.4996224866489299;0.9999955257413112
54.27965;1.0761695314982436;0.41663982936953603;0.3872156980352196;0.339888244031982;0.3158211502650246;0.99986491141699;9.9997962108449;0.41674180711905007;0.4536771752457979;0.45360851004871905;0.38443628766219157;0.31913606384869186;1.0840078435737874;0.4996230679856849;0.9999973244217379
54.28965;1.0761690574685139;0.41663986508234496;0.3872167060536294;0.33988886030730153;0.3158213849536026;0.9998646495473181;9.99978417899597;0.4167420760902493;0.45367780568725813;0.4536084561334389;0.38443599382926597;0.3191362431516287;1.0840054130312766;0.499623641835185;0.9999991205806894
54.29965;1.0761686540387931;0.41663992763316576;0.3872177057360161;0.3398894378245627;0.3158216160112144;0.9998643351106644;9.999772192270042;0.41674236641108725;0.4536784487741321;0.45360845101902275;0.38443570661549487;0.3191364319552993;1.084002976881752;0.49962420878047686;1.000000909554031
54.30965;1.0761683232237382;0.41664001730834194;0.38721869580041907;0.3398899752775401;0.31582184420090625;0.9998639704302311;9.999760315161716;0.41674268202239345;0.45367910168947745;0.45360849477484916;0.38443542558123395;0.31913662788865566;1.084000541560357;0.49962476909792863;1.00000268677038
54.31965;1.076168068583571;0.41664013501797875;0.38721967457826045;0.3398904717670942;0.31582206996772927;0.9998635585288258;9.999748598325368;0.4167430258766978;0.4536797619082522;0.45360858730065495;0.38443515050747984;0.31913682858770426;1.0839981128229512;0.49962532286903893;1.0000044472286236
54.32965;1.0761678937627452;0.4166402822861287;0.38722063996596545;0.3398909271437769;0.3158222932133771;0.9998631030623416;9.999737072240126;0.41674340009062927;0.45368042726425667;0.4536087281038632;0.3844348814756062;0.3191370316629054;1.0839956951121206;0.4996258696429317;1.0000061853420026
54.33965;1.076167801690023;0.41664046092885987;0.3872215891824092;0.33989134190776865;0.3158225134769349;0.999862607967595;9.999725758132017;0.41674380653848336;0.45368109584753313;0.4536089160839716;0.38443461882223234;0.319137234638669;1.0839932913564523;0.49962640843100403;1.0000078948420443
54.34965;1.0761677948660788;0.41664067273606936;0.38722251872535657;0.3398917168427201;0.31582273016311546;0.999862076859041;9.999714673723709;0.4167442471493076;0.45368176587208286;0.45360914949396913;0.38443436286076876;0.3191374352718953;1.0839909035428266;0.49962693811606856;1.00000956891694
54.35965;1.076167876081785;0.4166409193822585;0.38722342473193033;0.33989205280138673;0.31582294256756005;0.9998615129433401;9.999703828383929;0.4167447236777556;0.4536824355460385;0.45360942622279354;0.38443411370577324;0.31913763180998683;1.0839885331203039;0.4996274577231041;1.0000112005813133
54.36965;1.076168048545981;0.41664120267045407;0.3872243035034165;0.33989235073330415;0.315823149891386;0.999860919314239;9.999693222697635;0.4167452372011724;0.45368310281878454;0.4536097441191651;0.384433871106643;0.3191378228612844;1.083986181051044;0.49962796654609104;1.0000127830169812
54.37965;1.076168315218538;0.4166415246598971;0.3872251519143928;0.3398926116009386;0.3158233514240873;0.9998602987988361;9.999682857155783;0.4167457877648167;0.4536837651681818;0.4536101011006023;0.384433634187315;0.31913800731568653;1.0839838482809365;0.49962846401953326;1.0000143100939003
54.38965;1.076168677864862;0.41664188734899654;0.3872259674632556;0.33989283609666754;0.31582354679849245;0.9998596537216123;9.999672738749842;0.4167463746693181;0.4536844197968379;0.4536104949171421;0.38443340150855215;0.3191381844047866;1.0839815361179475;0.49962894924093837;1.0000157769910762
54.39965;1.0761691366012986;0.4166422924347277;0.3872267480701384;0.3398930245636619;0.3158237361342922;0.9998589862870274;9.999662879010828;0.4167469970719247;0.4536850641697435;0.4536109228440104;0.3844331716022672;0.3191383536690788;1.0839792459870181;0.4996294207521814;1.0000171804502642
54.40965;1.0761696900061588;0.41664274134146495;0.3872274921037439;0.33989317719527584;0.3158239199245123;0.9998582986781128;9.999653291249526;0.4167476541370715;0.4536856963393241;0.4536113818406149;0.38443294349625323;0.3191385150102509;1.0839769791047147;0.49962987690136473;1.0000185185575816
54.41965;1.0761703353556966;0.41664323518265023;0.3872281985722755;0.33989329422403963;0.3158240987671032;0.9998575919662485;9.999643994496454;0.4167483448992364;0.45368631477748245;0.4536118689133567;0.3844327167244618;0.3191386688386304;1.083974736550094;0.4996303163126785;1.0000197902704595
54.42965;1.076171068920871;0.4166437747056176;0.3872288669418976;0.3398933757993576;0.31582427328490426;0.9998568651921714;9.999635015893517;0.4167490684372068;0.45368691799492944;0.45361238117148256;0.38443249098962873;0.31913881605814703;1.0839725196764096;0.4996307381893248;1.000020994979805
54.43965;1.0761718862343914;0.4166443602144799;0.387229496872863;0.33989342165278374;0.31582444414323557;0.9998561160809416;9.999626382452439;0.41674982407444994;0.45368750430824356;0.45361291573341145;0.3844322660190696;0.3191389579193302;1.0839703304067927;0.49963114246631846;1.0000221325718262
54.44965;1.0761727825213485;0.4166449914417734;0.38723008846575524;0.33989343115039666;0.31582461178850485;0.9998553422511154;9.999618110683222;0.4167506110846881;0.4536880719414561;0.4536134697066144;0.3844320415784202;0.3191390958295834;1.083968171070128;0.4996315297428572;1.0000232042818544
54.45965;1.0761737532598792;0.41664566774378925;0.3872306425112153;0.33989340386315453;0.31582477611454995;0.9998545414371169;9.999610203917657;0.41675142829763273;0.45368861923766884;0.4536140402835018;0.3844318174374235;0.3191392311604766;1.0839660441760712;0.49963190115884554;1.0000242136541038
54.46965;1.076174794195165;0.4166463885660651;0.38723116006525826;0.33989334014917;0.31582493647677595;0.9998537115160245;9.999602654518876;0.41675227400035186;0.4536891446479084;0.45361462504209554;0.3844315934646829;0.3191393651817482;1.083963952804945;0.49963225834594466;1.0000251667243474
54.47965;1.0761759009593144;0.4166471535554299;0.3872316418489387;0.3398932414163281;0.3158250920973078;0.9998528512823482;9.99959544714122;0.4167531459380867;0.45368964655259203;0.45361522238158375;0.3844313697938604;0.31913949908083983;1.0839619008446155;0.49963260339851784;1.0000260715298412
54.48965;1.0761770688140286;0.4166479624040575;0.38723208831117567;0.33989311005560024;0.31582524259813116;0.9998519611451522;9.99958856301229;0.41675404150764855;0.4536901230376856;0.45361583162660746;0.3844311468111607;0.3191396339507908;1.0839598921443958;0.4996329389744576;1.0000269373458988
54.49965;1.076178292361998;0.4166488150497814;0.3872325002044606;0.33989294914486556;0.31582538819344846;0.9998510429494897;9.999581983466008;0.41675495830643694;0.45369057183556316;0.4536164525376148;0.38443092501245246;0.3191397707369375;1.0839579298696702;0.49963326831727056;1.0000277737849483
54.50965;1.0761795651243933;0.41664971195191675;0.3872328788345177;0.3398927621248433;0.31582552943541675;0.9998500992155582;9.99957569106447;0.4167558945901385;0.453690990590487;0.4536170848779997;0.38443070493076154;0.319139910093937;1.0839560166143303;0.49963359486719483;1.000028590052887
54.51965;1.0761808794234577;0.41665065382034683;0.3872332257448889;0.3398925525773296;0.31582566693917147;0.999849132285741;9.999569667706139;0.4167568492611674;0.45369137712835667;0.45361772858513366;0.3844304871951028;0.31914005224641423;1.0839541539194362;0.49963392187220795;1.0000293943335257
54.52965;1.0761822271498285;0.416651640960538;0.38723354248817204;0.3398923241068609;0.315825801338909;0.9998481438518064;9.999563890730329;0.4167578216557913;0.4536917295608256;0.4536183839349076;0.38443027256757983;0.31914019705355723;1.0839523417973536;0.4996342523540484;1.000030193003081
54.53965;1.076183600847912;0.41665267281214735;0.3872338308669503;0.3398920802927342;0.3158259333038597;0.9998471352397452;9.999558334106053;0.41675881139706034;0.4536920464873607;0.4536190511852624;0.38443006192534884;0.3191403442770753;1.083950579844258;0.49963458912965125;1.0000309904167057
54.54965;1.076184993794903;0.4166537480301723;0.3872340931586948;0.3398918246570814;0.31582606354885717;0.9998461080235811;9.999552977636172;0.41675981818651614;0.4536923272932163;0.45361973037302755;0.38442985634772886;0.3191404939506688;1.0839488689344754;0.49963493477639764;1.0000317898216224
54.55965;1.076186399536305;0.41665486477927255;0.3872343318874195;0.3398915606574192;0.3158261929802279;0.9998450640840847;9.999547810936972;0.4167608416167796;0.45369257221526355;0.4536204216689984;0.38442965712717514;0.31914064661677893;1.083947211791616;0.49963529161181625;1.0000325944853963
54.56965;1.076187812093034;0.4166560207439413;0.387234549391903;0.3398912916436003;0.3158263227336283;0.9998440051856747;9.99954282604493;0.41676188133527636;0.4536927820746821;0.4536211256465142;0.38442946554123886;0.3191408031922492;1.0839456125387605;0.499635661645068;1.0000334083082396
54.57965;1.0761892263881212;0.41665721313611886;0.3872347476262207;0.33989102074922045;0.3158264538746104;0.9998429327127558;9.999538012786584;0.4167629372142536;0.4536929578166932;0.4536218431626467;0.38442928280925204;0.3191409646747543;1.0839440759724148;0.49963604681842194;1.0000342354067642
54.58965;1.0761906382630195;0.41665843906056166;0.3872349282658119;0.33989075083724396;0.3158265871328728;0.9998418472534434;9.99953335961774;0.4167640090485901;0.4536931000828552;0.4536225752013448;0.38442911027561744;0.3191411319794291;1.0839426069933469;0.49963644958874437;1.0000350785405137
54.59965;1.0761920443035957;0.4166596959920425;0.3872350929187392;0.33989048445155745;0.31582672289742963;0.9998407477748819;9.999528854733729;0.4167650962440943;0.45369320906800936;0.4536233229352414;0.3844289493305788;0.31914130581308875;1.0839412104659456;0.49963687298988063;1.0000359380185693
54.60965;1.076193441484023;0.4166609821746803;0.387235243119262;0.33989022368897664;0.315826861288704;0.9998396314785637;9.999524492446351;0.4167661978185836;0.4536932846811361;0.45362408787938224;0.3844288012294225;0.319141486543365;1.0839398912786389;0.49963731979992876;1.0000368121970895
54.61965;1.076194826671949;0.41666229675755767;0.3872353800002249;0.3398899701727698;0.3158270022058208;0.9998384948588218;9.99952027836461;0.41676731246001414;0.45369332694822356;0.4536248716831351;0.38442866722802893;0.31914167415351946;1.0839386543538065;0.4996377917007848;1.0000376983698376
54.62965;1.0761961961835642;0.4166636393882109;0.3872355042123889;0.3398897252649227;0.3158271453550955;0.9998373348001316;9.999516229572968;0.41676843871719627;0.45369333640721016;0.4536256755768306;0.38442854886675676;0.31914186828614516;1.0839375045930766;0.4996382892941131;1.0000385931969031
54.63965;1.0761975452142012;0.4166650096347935;0.3872356163737444;0.3398894902861745;0.3158272903841209;0.9998361489570613;9.999512379702718;0.41676957532460635;0.45369331410613223;0.4536265000916727;0.3844284481197569;0.3191420684565936;1.0839364464619416;0.49963881263668847;1.0000394930153897
54.64965;1.0761988675515284;0.4166664068760253;0.3872357173463763;0.3398892666098534;0.3158274371763916;0.9998349361716374;9.999508780678516;0.4167707212394734;0.4536932614793084;0.45362734506790586;0.38442836729847185;0.3191422742742726;1.083935483519521;0.4996393614795062;1.0000403938537945
54.65965;1.0762001564674541;0.41666783045638534;0.38723580795325;0.3398890557901717;0.3158275860542331;0.9998336972589316;9.999505491160397;0.4167718753367872;0.4536931803674833;0.4536282095120282;0.38442830870056865;0.319142485261706;1.0839346186012597;0.4996399352100168;1.0000412912499357
54.66965;1.0762014064802143;0.4166692795725628;0.3872358886845429;0.33988885956302584;0.3158277377379545;0.9998324351375035;9.999502562027834;0.41677303625864515;0.4536930728509246;0.4536290916057339;0.3844282742078908;0.3191427004825033;1.0839338543864911;0.4996405328658115;1.000042180497909
54.67965;1.0762026145082746;0.4166707531230967;0.3872359598761268;0.33988867948258644;0.3158278932110795;0.99983115386275;9.999500027584435;0.416774202546831;0.4536929410561819;0.4536299891974152;0.38442826499787486;0.3191429185378564;1.0839331934677874;0.499641153378512;1.0000430569711056
54.68965;1.0762037795728894;0.4166722497505349;0.38723602211539065;0.33988851649969065;0.3158280536466244;0.9998298573187254;9.99949790242516;0.4167753726487321;0.453692787326855;0.45363090020056546;0.3844282814986833;0.31914313789388116;1.0839326377264227;0.4996417960258205;1.0000439162343435
54.69965;1.0762049014918142;0.4166737677678771;0.3872360762906909;0.3398883708670808;0.31582822039907493;0.9998285484488768;9.99949618314628;0.41677654472548953;0.45369261438560315;0.45363182246222067;0.38442832374319835;0.3191433571685315;1.0839321876940187;0.4996424605576599;1.0000447542982862
54.70965;1.0762059791898744;0.41667530511385226;0.38723612319360246;0.3398882423502459;0.31582839495700515;0.9998272295610858;9.999494851305876;0.41677771657569385;0.453692424979625;0.4536327534935357;0.38442839183824007;0.31914357519126063;1.0839318423093145;0.4996431466514846;1.0000455677059332
54.71965;1.0762070095347285;0.4166768596740113;0.387236163120398;0.3398881304346264;0.3158285788109864;0.9998259034657121;9.999493872252126;0.4167788858384375;0.45369222127005854;0.45363369043388013;0.3844284861304398;0.31914379089800393;1.0839315991121907;0.4996438531604766;1.000046353006846
54.72965;1.0762079874434598;0.4166784296424348;0.38723619565282713;0.3398880342942378;0.3158287733774142;0.9998245743076106;9.999493194590334;0.4167800504346422;0.4536920045746018;0.45363463019281375;0.3844286071383798;0.3191440032527163;1.0839314545821728;0.4996445778117693;1.0000471061745946
54.73965;1.0762089068248133;0.41668001342950695;0.3872362195304365;0.33988795272072764;0.3158289800262498;0.9998232471187785;9.999492759301706;0.4167812089415578;0.45369177558020723;0.4536355698580953;0.38442875554222283;0.31914421122569747;1.083931404365966;0.4996453175625827;1.0000478228281573
54.74965;1.0762097622942162;0.4166816091833781;0.387236232765837;0.33988788419674076;0.3158292000362758;0.9998219267942728;9.999492511702263;0.4167823605059812;0.4536915347104366;0.4536365073463529;0.3844289322581647;0.31914441383508707;1.0839314439587069;0.4996460690532433;1.0000484990959475
54.75965;1.0762105509803852;0.41668321438418254;0.3872362331348599;0.3398878268837984;0.3158294343796654;0.9998206180572513;9.999492406184407;0.41678350449402723;0.4536912822661329;0.4536374416865408;0.3844291383113633;0.3191446102818936;1.0839315695820841;0.4996468287850834;1.0000491324014125
54.76965;1.076211272562411;0.4166848257840125;0.38723621876286407;0.33988777860732294;0.31582968342605083;0.9998193262749774;9.999492407115998;0.41678464026518736;0.45369101830046843;0.4536383727537504;0.3844293744971147;0.3191448000384132;1.0839317781125513;0.4996475934352907;1.0000497216518567
54.77965;1.0762119284090335;0.41668643972774105;0.3872361884214132;0.33988773708545766;0.315829946820401;0.9998180576193035;9.99949248928512;0.416785766894887;0.45369074264111003;0.45363930100225514;0.38442964109189576;0.3191449828928062;1.0839320662976817;0.4996483603062259;1.000050266512423
54.78965;1.0762125218879892;0.41668805265836184;0.38723614142949575;0.339887700050571;0.31583022376105985;0.9998168182291219;9.999492636964757;0.41678688294666416;0.45369045505106315;0.45364022726530145;0.384429937571884;0.3191451589672823;1.0839324303377682;0.4996491274923881;1.0000507664444382
54.79965;1.0762130587816696;0.41668966150493214;0.3872360772821543;0.33988766517470653;0.3158305134281128;0.9998156135367983;9.999492840042116;0.4167879867543416;0.4536901551529079;0.4536411523345402;0.38443026253451945;0.31914532848739563;1.0839328660058125;0.4996498938439342;1.0000512203047836
54.80965;1.0762135460554711;0.4166912638527185;0.3872359953752352;0.33988763019114915;0.3158308151099221;0.9998144482756588;9.999493087874136;0.41678907685989214;0.45368984233355286;0.4536420765056246;0.38443061415173796;0.3191454915174848;1.083933368870476;0.4996506589539561;1.0000516263373647
54.81965;1.0762139898074967;0.41669285779197573;0.3872358951369964;0.3398875930983813;0.3158311280842527;0.9998133263132057;9.999493370803371;0.41679015191845264;0.45368951586180173;0.45364299929723734;0.38443099067616926;0.31914564810059365;1.0839339344519763;0.49965142318310896;1.0000519826505725
54.82965;1.076214394243378;0.4166944415156265;0.38723577640466617;0.33988755217532535;0.3158314515141168;0.9998122501691069;9.999493690012411;0.4167912102936467;0.4536891749179184;0.45364391937119053;0.3844313903779142;0.3191457984724303;1.0839345583870743;0.4996521876561178;1.0000522882222802
54.83965;1.0762147621871543;0.4166960131396147;0.38723563961233415;0.3398875057885728;0.3158317843362391;0.9998112211544699;9.999494059591735;0.4167922500225037;0.4536888185398703;0.45364483485404256;0.3844318111436817;0.31914594292797466;1.0839352365243455;0.4996529541778885;1.000052543582263
54.84965;1.076215096017999;0.41669757102099264;0.38723548546052533;0.33988745207465104;0.31583212510370845;0.9998102399406591;9.999494498399589;0.4167932691386216;0.45368844582767176;0.4536457439358312;0.38443225039593765;0.31914608163180425;1.0839359647442741;0.4996537249631004;1.0000527508418
54.85965;1.0762153975140056;0.4166991141475071;0.38723531442151016;0.3398873887904154;0.3158324719274678;0.9998093064293863;9.999495024886096;0.4167942658866452;0.4536880562751205;0.45364664506831315;0.3844327055299856;0.3191462145958496;1.0839367387813237;0.49965450213678747;1.0000529135496579
54.86965;1.07621566662153;0.4167006420272205;0.3872351267115004;0.33988731344817424;0.31583282260961487;0.9998084192649591;9.999495657619201;0.416795238647104;0.4536876498329974;0.4536475366704258;0.38443317449722614;0.3191463415647473;1.083937554488484;0.49965528743218907;1.0000530362307805
54.87965;1.0762159007223349;0.41670215439808156;0.3872349224556663;0.3398872234884284;0.3158331748567112;0.9998075760778408;9.999496417510867;0.4167961857140723;0.4536872267875895;0.4536484170124987;0.3844336560659503;0.3191464617485739;1.083938408046705;0.4996560822715879;1.0000531232276093
54.88965;1.0762160951276343;0.4167036513837613;0.38723470171270896;0.3398871163523484;0.31583352648905705;0.9998067741714155;9.99949733054341;0.41679710523985186;0.4536867877133303;0.45364928436422275;0.3844341496083755;0.31914657373493704;1.0839392957228733;0.4996568877327276;1.0000531774328127
54.89965;1.076216244001296;0.41670513369241996;0.38723446473590495;0.33988698958063085;0.3158338756855586;0.9998060111141802;9.999498423957;0.41679799550546814;0.4536863333560302;0.45365013692526857;0.38443465461880433;0.3191466757276634;1.0839402138194008;0.49965770439414897;1.0000532002135445
54.90965;1.076216341091779;0.4167066021993453;0.38723421232446614;0.33988684098638505;0.3158342212176172;0.9998052854800196;9.999499715512016;0.41679885514124515;0.45368586429672186;0.45365097255047776;0.38443517026908014;0.31914676591930474;1.083941158904656;0.4996585325827909;1.0000531930519543
54.91965;1.0762163804173372;0.4167080572031651;0.3872339457850244;0.33988666873657813;0.3158345624898541;0.9998045976975287;9.999501210842409;0.41679968294043984;0.4536853805109675;0.4536517887341879;0.38443569531235205;0.3191468427765077;1.0839421277518055;0.49965937295178164;1.000053159218301
54.92965;1.0762163567869067;0.4167094979115794;0.3872336667224918;0.3398864713806518;0.3158348993505698;0.9998039505658701;9.99950291223625;0.4168004777479175;0.45368488113248306;0.45365258296880184;0.38443622838824326;0.3191469051881738;1.0839431169104183;0.49966022673746396;1.0000531033854103
54.93965;1.0762162657096872;0.41671092239968877;0.38723337692096294;0.33988624793897165;0.3158352318511969;0.9998033494487789;9.999504826224603;0.4168012388133464;0.4536843648054861;0.45365335303371;0.38443676820475975;0.31914695244097335;1.0839441219963908;0.4996610954376586;1.0000530299003731
54.94965;1.0762161030791066;0.41671232810067454;0.38723307819785713;0.3398859978363384;0.31583556004562063;0.9998028021893256;9.999506962501021;0.416801965981135;0.45368383036012616;0.45365409696653913;0.38443731325845;0.3191469840286438;1.0839451368190862;0.49966198051920174;1.000052941917037
54.95965;1.0762158655767409;0.41671371244919303;0.38723277232058817;0.33988572065809913;0.3158358838037445;0.9998023183276414;9.999509326888852;0.41680265925429005;0.45368327696203975;0.4536548130381025;0.38443786165208477;0.31914699959818726;1.0839461532675263;0.4996628835524346;1.000052841816727
54.96965;1.076215551276451;0.41671507311862555;0.3872324611903908;0.3398854160088561;0.315836202689884;0.9998019079427558;9.999511920451042;0.41680331818728167;0.45368270365730123;0.45365549999368526;0.3844384113120417;0.31914699913614925;1.0839471626677026;0.49966380620189976;1.0000527318044004
54.97965;1.0762151592534384;0.4167164078178277;0.3872321470136514;0.3398850835459241;0.3158365160058894;0.9998015809477583;9.999514748024774;0.4168039417560775;0.45368210921895485;0.453656157273942;0.3844389600307134;0.3191469831463061;1.0839481573427454;0.499664749858864;1.0000526139996087
54.98965;1.0762146887901674;0.41671771411999303;0.38723183196157657;0.33988472298995986;0.31583682294606175;0.9998013468639013;9.999517820560234;0.41680452859482153;0.4536814926544855;0.4536567846985957;0.38443950525147896;0.31914695264338405;1.083949131055526;0.49966571547808375;1.000052490258875
54.99965;1.076214138946779;0.416718989671982;0.38723151754151974;0.33988433408314667;0.31583712264387753;0.999801214553208;9.999521148747666;0.4168050769265752;0.4536808537671811;0.45365738185144244;0.38444004416757216;0.31914690882537483;1.0839500787468566;0.4996667036929158;1.0000523620356119
55.00965;1.076213508130139;0.4167202326507363;0.38723120448720677;0.3398839167726343;0.3158374140208916;0.9998011916106136;9.999524741513431;0.41680558441794235;0.45368019325750425;0.4536579480108594;0.38444057420254907;0.31914685261746006;1.0839509959261233;0.4996677147539997;1.0000522304131296
55.01965;1.076212793839091;0.41672144199113237;0.38723089327289417;0.33988347141654385;0.315837695640398;0.9998012841179672;9.999528610072872;0.4168060485868043;0.4536795122441688;0.4536584826407235;0.38444109340837873;0.3191467845665359;1.083951877952458;0.49966874830366964;1.000052096631702
55.02965;1.0762119931968699;0.4167226169922352;0.38723058448512815;0.3398829985794922;0.31583796577375045;0.9998014973322117;9.999532766808782;0.416806467287002;0.45367881164964874;0.45365898586924486;0.38444160050077314;0.3191467051240634;1.0839527200705155;0.49966980342068346;1.000051962869923
55.03965;1.0762111037022162;0.4167237566092304;0.3872302785950467;0.3398824986408136;0.3158382226340857;0.9998018363328164;9.999537217063809;0.4168068386532634;0.45367809212064686;0.4536594586370056;0.3844420947352975;0.31914661495161173;1.0839535181555353;0.499670878960651;1.000051831986067
55.04965;1.0762101230664267;0.4167248591626565;0.38722997556997796;0.3398819716358412;0.31583846466088594;0.9998023058813778;9.99954195652846;0.4168071608243348;0.4536773542487899;0.45365990238405673;0.3844425759054071;0.3191465149411342;1.0839542693147648;0.4996719737722446;1.0000517061416754
55.05965;1.0762090486695617;0.41672592249365886;0.3872296750256432;0.33988141738140837;0.3158386907192802;0.9998029100170126;9.99954697858527;0.41680743204403137;0.4536765985902138;0.45366031858118877;0.38444304436984567;0.31914640596711236;1.0839549719462551;0.49967308648887815;1.0000515863398303
55.06965;1.0762078775700803;0.4167269441354934;0.38722937678511093;0.33988083564950783;0.31583890001489956;0.9998036518505552;9.999552278274622;0.4168076511104351;0.45367582566103504;0.4536607086416174;0.38444350082842593;0.31914628877172624;1.0839556254702292;0.4996742151046082;1.0000514732969434
55.07965;1.07620660637642;0.416727921527724;0.3872290810126403;0.3398802262504404;0.31583909184013736;0.9998045335667424;9.999557849407323;0.41680781756233076;0.45367503601345915;0.45366107411594914;0.3844439459133037;0.3191461642120788;1.0839562304775463;0.49967535688583603;1.000051367734464
55.08965;1.076205231025946;0.416728852304461;0.3872287878555871;0.3398795891132355;0.31583926548220465;0.9998055566202333;9.999563682778408;0.4168079313773504;0.4536742302216122;0.4536614164986249;0.38444437988299324;0.3191460334398439;1.0839567890725201;0.4996765088284328;1.0000512697971577
55.09965;1.0762037477022497;0.4167297344389073;0.3872284972896142;0.33987892441640083;0.31583942022552736;0.9998067221570115;9.999569763742919;0.41680799253210116;0.453673408865176;0.453661736811076;0.38444480245919066;0.3191458976472841;1.0839573043040014;0.49967766825294724;1.0000511790889388
55.10965;1.0762021541754976;0.41673056628278743;0.3872282093553304;0.3398782327120877;0.31583955529432406;0.9998080313338493;9.999576067133967;0.4168080007191871;0.45367257266412314;0.453662035800989;0.38444521298061146;0.3191457578604681;1.0839577791783561;0.49967883302202604;1.0000510954685733
55.11965;1.0762004499687616;0.41673134652794447;0.38722792437033343;0.33987751497906826;0.31583966982353456;0.9998094846256301;9.999582553475484;0.4168079553494754;0.453671722792676;0.45366231446016847;0.3844456110061903;0.31914561514527834;1.0839582164536328;0.4996800015081631;1.0000510195557415
55.12965;1.0761986358182003;0.41673207401937384;0.3872276428324348;0.33987677250831394;0.31583976277506143;0.9998110802611916;9.999589169466404;0.41680785591267766;0.453670861157959;0.4536625741329294;0.38444599683339303;0.3191454706895184;1.0839586190139117;0.49968117280360036;1.0000509528069474
55.13965;1.076196713685556;0.41673274775522;0.3872273652357702;0.33987600656404243;0.31583983274926;0.9998128132601692;9.999595856382903;0.4168077023344626;0.45366999012685155;0.45366281644103357;0.38444637137562526;0.3191453255061197;1.083958990028668;0.4996823469233641;1.0000508976853333
55.14965;1.0761946875053214;0.4167333672407607;0.3872270920878686;0.339875218144391;0.31583987791789747;0.9998146755849483;9.999602561258591;0.4168074948547645;0.45366911191750053;0.4536630432166687;0.38444673555436953;0.319145180167154;1.0839593327450447;0.49968352444102815;1.0000508576022336
55.15965;1.0761925639536603;0.4167339326765615;0.38722682411135034;0.3398744081564123;0.31583989618765795;0.9998166574715214;9.999609237812924;0.41680723381309104;0.453668228479371;0.45366325610809816;0.3844470900359585;0.3191450347626091;1.0839596503612863;0.49968470585714264;1.0000508357299824
55.16965;1.0761903522091478;0.4167344446825646;0.3872265625211031;0.3398735776988855;0.31583988545395714;0.999818749684039;9.99961583523863;0.4168069198943404;0.4536673416168548;0.4536634561543711;0.3844474356739049;0.3191448891066926;1.0839599462174676;0.4996858912977415;1.000050833355847
55.17965;1.0761880626456208;0.4167349038357275;0.3872263090532995;0.33987272813748054;0.3158398437776196;0.9998209444756552;9.999622288443065;0.4168065545300217;0.45366645269707884;0.45366364407211074;0.384447773741427;0.31914474307354634;1.0839602239705308;0.49968708061441797;1.000050849794967
55.18965;1.0761857059477953;0.41673531032788586;0.38722606547641253;0.33987186113203927;0.31583976943220576;0.9998232348517792;9.999628522513165;0.4168061398658225;0.45366556237525346;0.4536638209614117;0.3844481054387019;0.3191445966442036;1.0839604874736977;0.49968827357127654;1.0000508837746513
55.19965;1.0761832934487934;0.4167356638946557;0.3872258330779171;0.33987097875662226;0.3158396609191212;0.9998256146451231;9.999634465318753;0.41680567828538606;0.453664671032473;0.45366398845237693;0.3844484314403955;0.3191444496436128;1.0839607404259428;0.49968946978349144;1.000050934205492
55.20965;1.0761808374850281;0.4167359639295622;0.3872256126688383;0.33987008355785864;0.31583951702616947;0.9998280793533085;9.999640055021324;0.4168051719259834;0.45366377949245773;0.45366414827696555;0.384448751951988;0.3191443016681919;1.0839609859488757;0.4996906685683262;1.000051000105776
55.21965;1.0761783508221738;0.4167362096413426;0.38722540478300216;0.3398691783947253;0.3158393368075634;0.9998306264332671;9.99964524454075;0.4168046224113874;0.45366288903695234;0.45366430198938273;0.384449066840368;0.31914415226683707;1.0839612266160366;0.4996918689458631;1.0000510806515979
55.22965;1.0761758461983895;0.4167364003041603;0.38722520974852553;0.33986826626240707;0.3158391194727771;0.9998332553150281;9.999650010456556;0.41680403085148554;0.4536620007846885;0.4536644509288926;0.38444937554534003;0.3191440010863641;1.0839614651967289;0.49969306947139874;1.0000511749462364
55.23965;1.0761733370750177;0.41673653561672724;0.38722502770561645;0.33986735028246784;0.31583886428315583;0.9998359665583036;9.9996543573481;0.4168033981036837;0.45366111526567043;0.4536645961203468;0.38444967707410876;0.3191438480304876;1.083961704876438;0.49969426792425503;1.0000512814923772
55.24965;1.076170838240514;0.41673661593480055;0.38722485842633847;0.33986643345481476;0.31583857043329566;0.999838760129404;9.999658306245545;0.41680272487013387;0.45366023242109604;0.45366473803688073;0.3844499703100516;0.3191436933964303;1.0839619480853582;0.499695461498922;1.0000513981401347
55.25965;1.076168364642147;0.41673664207164335;0.3872247011177414;0.3398655180628753;0.3158382370198381;0.9998416344538436;9.99966188065358;0.41680201125815025;0.45365935176556366;0.45366487636646335;0.3844502543870634;0.3191435378938548;1.0839621954251712;0.49969664747719267;1.0000515221839905
55.26965;1.0761659296904238;0.4167366148921353;0.38722455460725214;0.3398646054302124;0.3158378632668258;0.9998445868420156;9.999665102892703;0.41680125639957677;0.45365847258347486;0.45366501007855065;0.3844505287463317;0.31914338268769366;1.0839624460639494;0.4996978234832147;1.0000516503075185
55.27965;1.0761635448043532;0.4167365353091664;0.38722441761489257;0.3398636961553412;0.315837448889177;0.9998476144793276;9.999667991639436;0.41680045873036087;0.45365759406557277;0.45366513770638683;0.3844507929399731;0.3191432293433126;1.0839626988609434;0.49969898714948735;1.0000517788274803
55.28965;1.0761612197297292;0.41673640455784816;0.3872242887634033;0.33986279023934074;0.3158369942953574;0.9998507147248227;9.999670561259109;0.41679961645092495;0.453656715388184;0.45366525742394587;0.3844510466681325;0.319143079571265;1.0839629533334236;0.4997001360874129;1.0000519040612819
55.29965;1.0761589624751904;0.41673622407380595;0.38722416640398405;0.3398618871328121;0.3158365005672655;0.9998538844872532;9.999672826661511;0.41679872776311555;0.4536558359009168;0.4536653669779376;0.384451290161072;0.31914293502810615;1.083963210329678;0.4997012683418678;1.0000520223239056
55.30965;1.0761567787251145;0.4167359950898526;0.38722404854213505;0.339860986066264;0.31583596936290703;0.9998571197564412;9.999674800883428;0.4167977910581212;0.45365495546295476;0.4536654639051816;0.38445152448836295;0.3191427973014837;1.0839634718352456;0.49970238263515815;1.0000521298994378
55.31965;1.0761546715929913;0.41673571865623493;0.38722393317960474;0.3398600864440165;0.3158354027319885;0.9998604154619893;9.9996764883751;0.41679680512774675;0.453654074669564;0.45366554599244957;0.3844517514858364;0.31914266804121455;1.0839637396932418;0.4997034781471872;1.0000522233933822
55.32965;1.076152642263049;0.416735396113311;0.3872238188520913;0.3398591879980108;0.31583480282081283;0.999863765287588;9.999677890805557;0.4167957694144371;0.4536531947438485;0.45366561157407476;0.38445197337968373;0.31914254907845724;1.08396401429306;0.49970455416306064;1.0000523001102033
55.33965;1.076150690257825;0.41673502929069367;0.38722370478787504;0.3398582907628255;0.3158341717099562;0.9998671617383776;9.999679018251767;0.4167946842223939;0.45365231733350614;0.45366565953725974;0.3844521923853707;0.3191424422130615;1.0839642940200567;0.4997056099342884;1.0000523583391054
55.34965;1.0761488124073342;0.4167346199351477;0.38722359054243377;0.33985739490514255;0.3158335114386347;0.9998705963909541;9.999679889184469;0.4167935507309347;0.45365144437394994;0.4536656890556691;0.3844524104689602;0.3191423487767838;1.0839645756544556;0.49970664455748504;1.0000523978038005
55.35965;1.07614700244799;0.41673416900361987;0.3872234755944682;0.33985650049397376;0.3158328238499003;0.9998740600405521;9.9996805228085;0.4167923708185697;0.45365057768814315;0.4536656992581351;0.38445262933552554;0.3191422695547429;1.0839648557215829;0.499707656692795;1.0000524200388907
55.36965;1.0761452528822877;0.41673367681323614;0.3872233594268451;0.33985560737544135;0.31583211031743563;0.9998775428848302;9.999680934792384;0.4167911469491434;0.45364971842697205;0.4536656892883022;0.3844528505654951;0.31914220509409236;1.0839651315460601;0.49970864461565195;1.0000524281895105
55.37965;1.0761435570458615;0.41673314372601017;0.3872232418410975;0.339854715129252;0.3158313717770389;0.9998810347692919;9.99968113591052;0.41678988232377634;0.45364886722950404;0.45366565871883313;0.3844530756888355;0.319142155884918;1.0839654008716277;0.4997096065652117;1.000052426429944
55.38965;1.07614190895818;0.4167325706418398;0.3872231229053603;0.3398538231206895;0.315830608884304;0.99988452555034;9.999681128264335;0.41678858092058413;0.4536480250594787;0.45366560769704684;0.38445330622204815;0.3191421222826333;1.083965661320167;0.4997105408717454;1.0000524196025724
55.39965;1.0761403022682947;0.41673195929252005;0.3872230025605674;0.33985293066502686;0.3158298220218567;0.9998880053233907;9.999680902378127;0.4167872471475085;0.4536471933367797;0.4536655366836858;0.3844535436285656;0.31914210435276585;1.083965910945717;0.4997114461084172;1.0000524126091421
55.40965;1.0761387305879029;0.416731312125462;0.38722288034114516;0.33985203713634876;0.3158290114165037;0.9998914640393908;9.999680441870893;0.41678588552028395;0.4536463732915574;0.4536654463872746;0.3844537889508271;0.31914210179596003;1.083966148733579;0.499712321369595;1.00005240917502
55.41965;1.07613718886004;0.4167306317815542;0.3872227554595594;0.339851141980775;0.31582817743076885;0.9998948914377995;9.999679730293044;0.4167845006544802;0.4536455657530057;0.4536653379978756;0.38445404240856634;0.3191421139415166;1.0839663742731225;0.49971316641024494;1.0000524110936204
55.42965;1.076135674260767;0.41672992081931903;0.38722262713562045;0.33985024468495245;0.3158273207308135;0.9998982781853304;9.999678748972844;0.4167830973864849;0.4536447712368332;0.45366521318301517;0.38445430332854946;0.3191421396932757;1.0839665875057916;0.4997139816014679;1.0000524186224924
55.43965;1.076134185987535;0.41672918180806245;0.38722249484739507;0.3398493446690188;0.3158264423189853;0.9999016168027185;9.99967747034452;0.41678168078360606;0.453643989786819;0.453665073901353;0.38445457036404895;0.31914217752549756;1.0839667888364457;0.4997147674837153;1.00005243157303
55.44965;1.0761327242441432;0.41672841738484734;0.3872223584186309;0.33984844129213726;0.31582554359636694;0.9999049013960725;9.999675858669049;0.4167802560883785;0.45364322095037835;0.45366492245513784;0.3844548420867119;0.3191422255550052;1.0839669791483761;0.49971552429102745;1.0000524504605164
55.45965;1.0761312890892016;0.41672763018138465;0.38722221810613366;0.33984753411034185;0.3158246263983095;0.999908127527344;9.99967387567343;0.4167788286257868;0.4536424640735861;0.45366476165319086;0.3844551176662651;0.31914228163369074;1.0839671597014937;0.49971625208307496;1.0000524768347463
55.46965;1.0761298799525547;0.4167268228694851;0.3872220745885418;0.33984662303350116;0.3158236928507555;0.9999112925789606;9.999671483556591;0.4167774034860182;0.45364171863188885;0.4536645946324225;0.38445539699321685;0.3191423434962149;1.0839673319480827;0.49971695100908775;1.0000525126142257
55.47965;1.0761284963024194;0.41672599834552915;0.38722192865139005;0.3398457081259034;0.31582274515835557;0.9999143954782688;9.999668646645427;0.4167759851497012;0.45364098432356437;0.45366442435459264;0.3844556801998196;0.3191424088584135;1.083967497212838;0.4997176212527596;1.0000525594244858
55.48965;1.0761271385168838;0.4167251598026826;0.38722178077516267;0.3398447893802577;0.31582178555460716;0.9999174360804182;9.999665336770224;0.416774577382009;0.4536402609649211;0.453664253399986;0.38445596716234753;0.31914247542656005;1.0839676565321017;0.4997182630271232;1.0000526184428655
55.49965;1.07612580801978;0.41672431076041166;0.387221631042693;0.33984386676208617;0.31582081634817033;0.9999204152656981;9.999661541074941;0.4167731832770159;0.4536395483797276;0.4536640842178153;0.3844562574586468;0.31914254094759065;1.0839678106051351;0.49971887661314823;1.0000526904632627
55.50965;1.0761245071455752;0.4167234550792916;0.3872214793382223;0.33984294033135776;0.3158198399913111;0.9999233353322949;9.999657262914775;0.4167718053068456;0.4536388462168059;0.45366391930808114;0.38445655053666383;0.31914260339030875;1.083967959725725;0.4997194620681458;1.0000527759604798
55.51965;1.0761232390157274;0.4167225966120547;0.3872213254666413;0.33984201022993743;0.3158188591990007;0.999926199652556;9.999652512068822;0.4167704454720759;0.45363815375396277;0.45366376101888095;0.38445684573184447;0.3191426611751924;1.0839681037043063;0.49972001895570306;1.0000528749174618
55.52965;1.0761220073814042;0.41672173866668427;0.38722116913423227;0.33984107666762403;0.31581787691973234;0.9999290120400063;9.999647295601259;0.4167691055484782;0.4536374700347562;0.4536636110545172;0.3844571422404341;0.31914271324904453;1.0839682411763405;0.4997205466429174;1.0000529864911618
55.53965;1.0761208167925713;0.4167208839476638;0.3872210100605249;0.33984013998660445;0.3158168960116457;0.9999317769040874;9.999641619998965;0.4167677872586408;0.45363679417639885;0.4536634701946783;0.38445743918409286;0.3191427590416661;1.0839683686018444;0.49972104476457835;1.0000531091322549
55.54965;1.0761196729493183;0.41672003498798893;0.3872208482184182;0.339839200656669;0.31581591888717364;0.999934499653184;9.999635497115602;0.41676649214998723;0.45363612524732877;0.4536633386166147;0.3844577357576288;0.3191427985006168;1.0839684805129972;0.4997215131767779;1.0000532410551324
55.55965;1.076118582821846;0.4167191944201725;0.38722068377608737;0.339838259180648;0.3158149473830253;0.9999371863429121;9.999628946133244;0.41676522127982946;0.45363546186306236;0.45366321636913765;0.38445803127832406;0.31914283210354694;1.0839685710300584;0.49972195170640543;1.000053380352217
55.56965;1.0761175543239512;0.4167183647490078;0.3872205167983802;0.33983731606585726;0.3158139827099836;0.9999398428501592;9.999621996952161;0.41676397522661934;0.45363480230021674;0.4536631035108944;0.3844583250190354;0.31914286069032977;1.0839686347825384;0.4997223603937787;1.0000535249504026
