time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
55.57965;1.0761165953556184;0.41671754796595123;0.3872203472418816;0.339836372016157;0.31581302539333916;0.9999424740533026;9.999614694233214;0.4167627545077848;0.4536341451982349;0.4536630001979831;0.3844586161345088;0.31914288522114037;1.0839686667643667;0.4997227399963555;1.0000536728449894
55.58965;1.0761157127709666;0.41671674551814236;0.3872201750246176;0.33983542821993196;0.3158120754551057;0.9999450835437461;9.999607093908333;0.4167615599003481;0.45363348999070263;0.4536629068506471;0.38445890384151404;0.31914290653863603;1.0839686622442248;0.49972309209708443;1.0000538224230549
55.59965;1.0761149119947966;0.41671595867975747;0.3872199997367281;0.3398344864116039;0.3158111328528098;0.9999476740086547;9.999599255382476;0.4167603923823002;0.4536328366655641;0.45366282400567104;0.3844591875448645;0.31914292519325516;1.0839686167217095;0.4997234186584226;1.0000539725409971
55.60965;1.076114197240223;0.41671518879992053;0.3872198204532128;0.33983354866433707;0.3158101977915566;0.9999502472458888;9.999591241417118;0.4167592528013084;0.45363218540338646;0.4536627521058488;0.384459466800965;0.3191429414772909;1.083968525754107;0.4997237213726099;1.0000541221576538
55.61965;1.076113571744415;0.4167144370539305;0.38721963597150333;0.3398326170197181;0.3158092707960387;0.9999528040152026;9.999583127378445;0.4167581416505825;0.45363153651714455;0.453662691697535;0.3844597412105842;0.3191429555551629;1.0839683850567927;0.49972400141536105;1.000054269912705
55.62965;1.0761130375890502;0.4167137040257171;0.38721944508234074;0.33983169307956146;0.31580835264192975;0.9999553446503808;9.999575005477759;0.4167570592148521;0.45363089064939444;0.453662643543167;0.38446001025111826;0.319142967493898;1.083968190418055;0.4997242596861517;1.000054414434702
55.63965;1.0761125955600759;0.4167129895197422;0.3872192467738177;0.33983077796211447;0.3158074440893692;0.9999578696796715;9.999566973620363;0.4167560058483601;0.4536302490628351;0.45366260837979056;0.38446027324900867;0.3191429773783744;1.0839679374978304;0.4997244970371867;1.0000545553432394
55.64965;1.0761122455751402;0.4167122926410565;0.3872190404110267;0.3398298729047033;0.3158065455600715;0.999960379990151;9.99955911910277;0.4167549820834881;0.45362961361565673;0.45366258674437515;0.3844605294692602;0.31914298559283866;1.0839676224119896;0.49972471424770126;1.000054693921288
55.65965;1.0761119873793914;0.41671161215672836;0.38721882566529636;0.33982898000793726;0.31580565710658165;0.9999628768898444;9.999551512012951;0.41675398851951345;0.45362898617319825;0.45366257882108596;0.38446077800615003;0.31914299293036397;1.083967242433345;0.49972491180874334;1.000054832894924
55.66965;1.0761118206660976;0.4167109469129023;0.3872186022972592;0.33982810222342275;0.3158047787505358;0.999965361883994;9.999544211358067;0.4167530256782789;0.4536283678851829;0.45366258427369127;0.3844610175830882;0.3191430003897071;1.0839667960082482;0.49972508979368163;1.0000549756886499
55.67965;1.0761117444430808;0.4167102959226027;0.38721837003326603;0.3398272424883328;0.31580391087205567;0.999967836254549;9.999537273288025;0.41675209410252784;0.45362775889885487;0.45366260235397293;0.3844612465112439;0.31914300883580576;1.0839662825063796;0.499725248160517;1.0000551256394383
55.68965;1.0761117567163112;0.4167096582161892;0.38721812848573905;0.33982640293513783;0.3158030543891284;0.9999703006329043;9.999530748098387;0.4167511945840345;0.4536271586344487;0.45366263221539355;0.38446146282571925;0.31914301872954254;1.0839657017634012;0.4997253871276472;1.0000552854552718
55.69965;1.0761118549947726;0.4167090326840536;0.38721787711150146;0.3398255848810726;0.3158022106683937;0.9999727544542897;9.999524673651843;0.41675032809352086;0.4536265662958446;0.4536626731495983;0.3844616645593621;0.31914303010627343;1.0839650538557088;0.4997255069243814;1.000055456872278
55.70965;1.076112037074559;0.4167084178418214;0.38721761522723674;0.33982478924274606;0.31580138115090706;0.999975196152509;9.99951907675006;0.41674949542951417;0.4536259811922076;0.45366272466005253;0.3844618500294941;0.31914304289215956;1.083964339263371;0.4997256072535965;1.0000556408711807
55.71965;1.0761123013522775;0.4167078115624931;0.38721734208691105;0.33982401678736507;0.3158005670685428;0.9999776244948857;9.999513975662028;0.41674869711169416;0.45362540274402036;0.45366278658703874;0.38446201803386987;0.3191430572813183;1.083963558674766;0.49972568733342393;1.0000558385743088
55.72965;1.0761126463710753;0.41670721114223125;0.3872170570129197;0.33982326822074993;0.3157997696988821;0.9999800392018261;9.999509381814018;0.4167479335444314;0.4536248303762025;0.4536628591681157;0.38446216791948923;0.31914307371561706;1.083962713115105;0.4997257463019136;1.0000560514007608
55.73965;1.0761130700750718;0.41670661379614143;0.3872167594752271;0.3398225441965561;0.31579899081368956;0.9999824396933048;9.999505302141626;0.4167472049463375;0.45362426357760577;0.45366294258443784;0.38446229951997807;0.3191430926353718;1.083961804737495;0.49972578328399087;1.0000562803047606
55.74965;1.0761135688468306;0.4167060170679734;0.38721644912646846;0.3398218451582982;0.3157982326245505;0.9999848232925811;9.999501737477543;0.4167465111244459;0.4536237021869938;0.45366303641757566;0.38446241308881635;0.31914311448726773;1.0839608368574791;0.49972579730437355;1.000056525581313
55.75965;1.076114136935955;0.41670541879613765;0.3872161257396465;0.3398211712314413;0.31579749717684835;0.9999871848114915;9.999498682097336;0.4167458515324937;0.4536231466635968;0.45366313966072236;0.3844625092974143;0.31914313997654087;1.0839598132152184;0.499725787398853;1.0000567869092987
55.76965;1.0761147668430344;0.4167048169666578;0.38721578911098825;0.3398205224179037;0.3157967858058483;0.9999895180965446;9.999496126840244;0.41674522555023785;0.45362259808837213;0.45366325093353344;0.38446258910579817;0.3191431701619894;1.083958737661145;0.49972575270009156;1.0000570627800458
55.77965;1.076115449257835;0.4167042099056484;0.38721543906443295;0.3398198988779512;0.3157960990875798;0.9999918177486914;9.99949405526932;0.41674463263546174;0.45362205788877047;0.45366336856307116;0.38446265342147506;0.3191432062630392;1.0839576143301266;0.49972569235316033;1.000057350358324
55.78965;1.0761161727826558;0.41670359666393925;0.387215075320751;0.33981930103306257;0.31579543692573386;0.9999940793770538;9.999492435384719;0.41674407221825643;0.45362152729101385;0.4536634906301099;0.384462702938648;0.31914324954231243;1.0839564478714416;0.49972560545796124;1.000057646550378
55.79965;1.0761169252537814;0.41670297706521886;0.38721469749423926;0.3398187294626311;0.3157947984329082;0.9999962991220122;9.999491223432125;0.41674354346875303;0.4536210067952514;0.4536636148448668;0.38446273828381183;0.319143301331963;1.0839552438087154;0.49972549128491445;1.0000579489525596
55.80965;1.0761176957127094;0.41670235155524643;0.38721430557676156;0.3398181846272504;0.31579418205194415;0.9999984733334646;9.99949037915244;0.41674304516911903;0.4536204963674373;0.4536637383940465;0.38446275991294754;0.3191433629484914;1.083954008753973;0.499725349818255;1.0000582556194095
55.81965;1.076118475228254;0.4167017211837944;0.3872139001491663;0.3398176667322386;0.31579358619175585;1.0000005985381224;9.999489874188834;0.41674257574209295;0.453619996246374;0.4536638580651908;0.3844627677852445;0.31914343553700825;1.0839527496678756;0.4997251820603801;1.0000585646430225
55.82965;1.0761192564488231;0.41670108734372296;0.3872134819570124;0.3398171759613412;0.31579300980082853;1.0000026719992743;9.99948968758325;0.41674213324796366;0.4536195073713692;0.45366397051120905;0.38446276151120184;0.31914351990409673;1.0839514727155046;0.4997249896025731;1.0000588743956491
55.83965;1.0761200325773441;0.41670045138982587;0.3872130516110134;0.33981671262450885;0.3157924523186064;1.0000046926750084;9.999489800561507;0.416741715405381;0.45361903097916195;0.4536640726986805;0.38446274077016596;0.31914361640421884;1.0839501832474494;0.49972477398938536;1.000059184206578
55.84965;1.0761207968898978;0.41669981471902867;0.3872126095829263;0.33981627691602995;0.3157919132430454;1.0000066615544292;9.999490199959466;0.41674131978233325;0.4536185680215861;0.4536641624559964;0.38446270519393855;0.31914372509354355;1.0839488867709575;0.49972453645388426;1.0000594950329587
55.85965;1.076121543365614;0.4166991789952415;0.38721215609808446;0.33981586863851454;0.31579139183850635;1.000008580949955;9.999490886060245;0.41674094397330286;0.45361811908264077;0.4536642384904989;0.38446265399824575;0.31914384599213197;1.0839475894641935;0.499724278047315;1.0000598095352882
55.86965;1.076122267751751;0.41669854609269324;0.38721169112394865;0.33981548716482846;0.3157908871874656;1.0000104535125351;9.999491874704711;0.4167405857028274;0.45361768453609486;0.45366429996767565;0.38446258616245654;0.31914397912573694;1.083946297780498;0.4997239997872833;1.000060131413035
55.87965;1.0761229680590603;0.41669791794659083;0.38721121457261726;0.3398151316407436;0.31579039856622687;1.0000122813346828;9.999493189531005;0.4167402428070862;0.45361726449920947;0.4536643463672022;0.3844625009005742;0.31914412451657537;1.0839450179480163;0.49972370229001084;1.0000604643913045
55.88965;1.0761236440659194;0.4166972964331894;0.3872107262228985;0.33981480125663627;0.31578992581474474;1.0000140650557992;9.999494852097135;0.41673991294974955;0.45361685877367647;0.4536643775127357;0.3844623977751127;0.3191442822856923;1.0839437560921703;0.49972338538744393;1.0000608114894818
55.89965;1.0761242966907782;0.41669668328034987;0.3872102253294971;0.33981449529911106;0.31578946931096674;1.000015803830476;9.9994968783644;0.4167395934504783;0.4536164670915627;0.4536643932643202;0.3844622765703788;0.3191444525968025;1.0839425186413125;0.4997230485699235;1.000061175100067
55.90965;1.0761249280197938;0.4166960800555536;0.3872097105035326;0.33981421309857035;0.3157890296641556;1.0000174963901503;9.999499278507717;0.4167392814871428;0.453616089492517;0.45366439292532035;0.3844621372830392;0.3191446354498177;1.0839413121159482;0.49972269167592864;1.0000615572928946
55.91965;1.0761255410255524;0.41669548809142043;0.3872091801764082;0.3398139541653472;0.31578860746749193;1.0000191416736641;9.999502054977656;0.4167389743331438;0.45361572649302084;0.45366437480950295;0.38446198009811566;0.3191448306744468;1.083940142488472;0.49972231490185953;1.000061959615798
55.92965;1.0761261388050616;0.416694908345456;0.38720863328570326;0.33981371835073104;0.3157882031158256;1.0000207385015565;9.99950519990422;0.4167386694623416;0.45361537908122923;0.4536643363498663;0.38446180518117407;0.31914503806757744;1.0839390149653703;0.49972191836158647;1.0000623827312791
55.93965;1.0761267246838295;0.4166943414583227;0.38720806943678227;0.3398135057988392;0.31578781657593263;1.0000222854604794;9.999508693022591;0.4167383645691129;0.4536150485846832;0.4536642746052051;0.38446161257504774;0.319145257359899;1.083937934387114;0.49972150197452125;1.0000628262554467
55.94965;1.0761273027611864;0.41669378787137323;0.38720748852930403;0.33981331678224513;0.31578744730549446;1.000023781188763;9.99951250186091;0.4167380576487754;0.4536147363309119;0.4536641867847098;0.38446140227770115;0.3191454879951224;1.0839369060626756;0.4997210657487038;1.0000632889602765
55.95965;1.076127877753033;0.4166932476976264;0.3872068905969987;0.33981315159265135;0.3157870943667989;1.0000252241401677;9.999516588104852;0.41673774723464074;0.45361444342352364;0.45366407080190135;0.3844611742185832;0.3191457289586755;1.0839359362051446;0.49972060983610983;1.0000637690466327
55.96965;1.0761284549559114;0.4166927206418297;0.38720627602325486;0.3398130104711608;0.3157867564362802;1.000026612012734;9.999520915571807;0.4167374324932164;0.45361417107660007;0.4536639256140237;0.38446092831286094;0.3191459788503829;1.0839350313838618;0.49972013430524936;1.0000642638009987
55.97965;1.076129040981165;0.41669220625645126;0.3872056457066746;0.3398128933904449;0.3157864317596678;1.0000279419493552;9.99952544942074;0.41673711303892946;0.4536139212063557;0.45366375095681744;0.38446066479976176;0.3191462361573262;1.0839341981108832;0.49971963919697954;1.0000647689937832
55.98965;1.076129644169216;0.41669170426809266;0.38720500089198034;0.339812799751695;0.3157861183928856;1.0000292114047071;9.999530151536275;0.41673678869369046;0.4536136965172984;0.45366354699840306;0.38446038445290337;0.3191464994983877;1.083933443065077;0.49971912491490394;1.0000652788167625
55.99965;1.0761302743640069;0.41669121472920145;0.3872043426372337;0.33981272849481803;0.3157858147202718;1.0000304188585685;9.999534983470978;0.4167364594100716;0.4536134999227904;0.45366331439643387;0.38446008849031216;0.31914676757884813;1.0839327727535486;0.49971859238559174;1.0000657864800762
56.00965;1.076130942505743;0.41669073797964074;0.38720367129809297;0.339812678728312;0.31578551987429976;1.0000315643715618;9.999539911113247;0.4167361254900731;0.4536133338232463;0.45366305433048426;0.3844597785762296;0.31914703890620966;1.0839321927649583;0.4997180427758808;1.0000662852067304
56.01965;1.0761316593797372;0.4166902745974322;0.3872029866359673;0.3398126501606946;0.3157852338071655;1.0000326497694896;9.999544905602283;0.4167357878995405;0.4536131997812649;0.4536627682700867;0.38445945689598054;0.3191473116782137;1.0839317081123556;0.49971747728632626;1.0000667694340628
56.02965;1.0761324339062301;0.41668982546728384;0.3872022884354404;0.339812643011685;0.31578495712238497;1.0000336777735013;9.99954994772204;0.4167354482024437;0.4536130985701878;0.4536624577718791;0.3844591258761928;0.3191475840049698;1.083931324275018;0.4997168971478504;1.0000672356411053
56.03965;1.0761332725171904;0.4166893915705388;0.3872015768452582;0.33981265783092657;0.3157846908893608;1.0000346504995905;9.999555032722467;0.4167351081210804;0.45361303024660743;0.4536621244140457;0.3844587877290584;0.3191478541698864;1.0839310472711088;0.49971630336426914;1.000067681696733
56.04965;1.076134179174053;0.4166889734336408;0.38720085229334283;0.3398126953424582;0.31578443655121513;1.0000355687829416;9.9995601669315;0.41673476919190733;0.45361299428900487;0.4536617697290781;0.3844584441428362;0.3191481206322132;1.0839308826547531;0.4997156965484243;1.0000681053690972
56.05965;1.0761351552959024;0.41668857106124846;0.3872001153470522;0.33981275617012535;0.315784195756983;1.0000364327078286;9.999565361432325;0.4167344325486108;0.45361299001585753;0.45366139506743985;0.3844580959681403;0.3191483817721881;1.0839308344105432;0.49971507710420837;1.0000685040598059
56.06965;1.076136200413898;0.41668818441191335;0.3871993665604564;0.33981284043829024;0.3157839700111112;1.000037242289541;9.999570628493492;0.4167340988369308;0.45361301712414087;0.4536610015264526;0.3844577431316024;0.31914863553454104;1.0839309044346692;0.4997144449252691;1.00006887581134
56.07965;1.0761373132318641;0.4166878133968359;0.38719860636021836;0.339812947402473;0.3157837604913362;1.0000379979629408;9.999575977902243;0.4167337685567707;0.453613075961257;0.4536605900819461;0.3844573849812735;0.3191488793372799;1.0839310929706025;0.4997137987967891;1.0000692203564878
56.08965;1.076138491651782;0.41668745731896156;0.3871978351449924;0.33981307539725736;0.3157835681519585;1.0000387010476868;9.999581415077602;0.41673344249567346;0.4536131673408665;0.45366016167355416;0.3844570205699349;0.3191491105237962;1.0839313994883473;0.4997131364467668;1.000069539547395
56.09965;1.0761397321625528;0.41668711467491787;0.3871970534755713;0.33981322214281184;0.3157833937811231;1.000039353727376;9.999586943405367;0.41673312168935206;0.4536132921819145;0.45365971696863017;0.3844566487435969;0.31914932689294423;1.083931823208902;0.49971245495358113;1.0000698366053618
56.10965;1.0761410302699814;0.416686783551363;0.38719626214249986;0.3398133850947855;0.31578323799994507;1.0000399585678887;9.99959256198778;0.41673280708192817;0.45361345152477434;0.45365925610652263;0.3844562683006854;0.3191495268069621;1.0839323632290057;0.4997117511752159;1.0000701147668807
56.11965;1.0761423820741884;0.41668646205270016;0.38719546211936656;0.33981356154873843;0.31578310127698117;1.0000405180114258;9.999598256801196;0.41673249940922463;0.45361364683020833;0.4536587788910367;0.3844558781781311;0.31914970911373675;1.0839330183092433;0.4997110223821538;1.0000703766655343
56.12965;1.0761437853520333;0.41668614847934254;0.38719465437008327;0.3398137486454026;0.3157829837739444;1.0000410338110557;9.999603998462435;0.4167321993855096;0.45361387981812995;0.4536582854140444;0.38445547760432486;0.3191498731455155;1.0839337864625582;0.4997102666338714;1.0000706244962032
56.13965;1.0761452390607509;0.4166858415168013;0.38719383959162956;0.3398139435073393;0.31578288524916376;1.0000415065371262;9.999609750321534;0.41673190774840196;0.45361415190947624;0.4536577766158014;0.38445506622039777;0.3191500186735378;1.0839346649191224;0.4997094824993767;1.0000708601808606
56.14965;1.0761467421011275;0.41668554045812795;0.3871930181900056;0.3398141434987683;0.31578280528555974;1.0000419353078123;9.999615478274944;0.4167316249331827;0.4536144640477806;0.45365725438304383;0.38445464410274316;0.31915014575236783;1.083935650537751;0.499708668702445;1.0000710850732422
56.15965;1.0761482927613109;0.41668524508261984;0.38719219038670216;0.33981434662829646;0.3157827433704893;1.0000423176221263;9.999621157255522;0.4167313507659373;0.4536148170199953;0.45365672136445195;0.3844542116029871;0.31915025449774004;1.0839367397752302;0.49970782428673854;1.000071299487436
56.16965;1.0761498888300622;0.41668495542089307;0.38719135628229234;0.3398145518366954;0.3157826986804259;1.0000426495918167;9.99962677223693;0.4167310844376429;0.4536152117849706;0.4536561809106891;0.38445376906460194;0.31915034489809607;1.083937927946255;0.4997069489549723;1.0000715026691531
56.17965;1.0761515274429831;0.41668467183676655;0.3871905160772321;0.3398147588333867;0.3157826701694301;1.0000429265012116;9.999632314286846;0.41673082452809707;0.4536156494680007;0.4536556370867775;0.38445331678215194;0.3191504169103313;1.0839392087858262;0.49970604293422805;1.0000716929503517
56.18965;1.0761532043008157;0.41668439487207637;0.3871896704034165;0.33981496765725316;0.31578265683053813;1.000043143199318;9.999637781205829;0.41673056900310324;0.45361613114995014;0.45365509444900887;0.3844528553236469;0.3191504707937879;1.0839405747883697;0.4997051064193337;1.0000718675199365
56.19965;1.076154912495747;0.4166841247134804;0.3871888203988593;0.3398151782433445;0.31578265749870627;1.000043294417433;9.99964318810325;0.41673031545528527;0.45361665774525917;0.45365455781322916;0.384452385799184;0.31915050719622684;1.0839420179226185;0.4997041391682159;1.0000720225157034
56.20965;1.0761566420839686;0.41668386121092077;0.3871879674046013;0.3398153902196747;0.31578267057411846;1.0000433747178163;9.999648573041013;0.41673006155399334;0.4536172298210481;0.45365403227658907;0.38445190987365746;0.3191505268107386;1.0839435304157459;0.49970314045118286;1.0000721542397473
56.21965;1.0761583815099127;0.4166836043679192;0.38718711256076294;0.3398156030342607;0.3157826942626718;1.0000433776883717;9.999653985923109;0.41672980531361437;0.4536178471631659;0.45365352310201545;0.38445142975807733;0.3191505299520211;1.083945105232496;0.4997021091525601;1.0000722607358057
56.22965;1.0761601197625952;0.41668335447350363;0.38718625658013445;0.3398158161201504;0.31578272699210175;1.0000432952617244;9.999659471043428;0.41672954520290456;0.4536185085964206;0.45365303525545325;0.38445094808520786;0.31915051646122533;1.0839467359935655;0.4997010438606316;1.0000723426407234
56.23965;1.0761618478526038;0.41668311200298613;0.38718539962423715;0.33981602891425994;0.31578276757343;1.0000431181186344;9.999665053916766;0.41672928022628786;0.4536192124195312;0.45365257287228816;0.38445046749543094;0.31915048604305285;1.0839484165849818;0.4996999428310608;1.0000724030382637
56.24965;1.0761635595490817;0.41668287775072754;0.3871845412838433;0.3398162409132605;0.31578281513083384;1.000042836840291;9.99967073522737;0.4167290097219285;0.4536199569048696;0.4536521389802411;0.3844499903963345;0.31915043865152093;1.083950140909414;0.4996988038963322;1.0000724463786748
56.25965;1.0761652512124606;0.41668265310170544;0.38718368082770943;0.3398164518899033;0.3157828688277492;1.0000424430253951;9.999676493248787;0.4167287330518249;0.4536207403589563;0.45365173573912154;0.38444951912169495;0.3191503744365372;1.0839519030506226;0.4996976246056035;1.0000724772388458
56.26965;1.0761669210645717;0.41668244004534133;0.3871828174679462;0.3398166620875512;0.3157829274935057;1.0000419299191636;9.999682286443724;0.41672844965253864;0.4536215607987727;0.45365136489533997;0.3844490561298977;0.3191502933695261;1.0839536980079747;0.499696402841683;1.0000725000680013
56.27965;1.0761685685209246;0.41668224073782956;0.38718195049880744;0.339816872146707;0.3157829895315912;1.0000412922031694;9.999688052746173;0.41672815918147166;0.45362241558222244;0.4536510278103816;0.38444860405571774;0.31915019505908065;1.0839555227313387;0.4996951376089356;1.0000725191431086
56.28965;1.0761701936158687;0.4166820569042591;0.38718107939580865;0.339817082873425;0.31578305325504563;1.0000405255996807;9.999693719144814;0.4167278613457427;0.4536233013510829;0.45365072523667094;0.38444816560551626;0.31915007883737717;1.0839573761724826;0.4996938290997524;1.0000725375027602
56.29965;1.0761717969128557;0.4166818895177955;0.38718020363695377;0.33981729511071246;0.3157831172399504;1.0000396271569325;9.999699220927985;0.41672755567796826;0.45362421435366834;0.45365045741438387;0.38444774337240584;0.3191499438742103;1.083959257998675;0.49969247789240123;1.00007255616699
56.30965;1.0761733797995068;0.41668173878163584;0.3871793225411954;0.3398175096653899;0.31578318037718034;1.0000385953836546;9.999704507384976;0.41672724162804753;0.4536251509242349;0.4536502243261516;0.3844473396566425;0.3191497892453362;1.0839611678483165;0.4996910842245091;1.0000725746841848
56.31965;1.0761749444303566;0.41668160416553135;0.38717843570995697;0.33981772719578857;0.31578324183695095;1.0000374297263286;9.999709527775845;0.41672691879776114;0.45362610776841644;0.4536500257925669;0.3844469562322687;0.3191496139954396;1.0839631058380883;0.49968964792655524;1.0000725916558215
56.32965;1.076176493683808;0.416681484469642;0.38717754360360024;0.33981794817011884;0.3157833011064285;1.0000361301159977;9.99971422060882;0.41672658688976866;0.4536270820294724;0.45364986147851527;0.38444659404852743;0.3191494172256607;1.0839650726578047;0.49968816878436356;1.000072604686639
56.33965;1.0761780313705251;0.41668137810745004;0.3871766476222283;0.33981817279319804;0.3157833579112485;1.0000346967101692;9.999718519812307;0.4167262453700397;0.4536280712859219;0.45364973081820464;0.3844462530990741;0.3191491981427373;1.0839670689002239;0.4996866468155227;1.000072610708228
56.34965;1.0761795615710732;0.41668128357627093;0.38717574983719644;0.3398184008296049;0.31578341201495147;1.0000331297204024;9.999722365720046;0.4167258932608764;0.4536290732208892;0.4536496330151024;0.38444593265751076;0.3191489560406893;1.0839690952335965;0.49968508213148016;1.0000726064674854
56.35965;1.0761810874021407;0.4166811997915319;0.3871748525249193;0.339818631741193;0.3157834630156823;1.0000314295304895;9.999725709426334;0.4167255294372394;0.4536300851609697;0.45364956736650014;0.3844456316154789;0.31914869029872156;1.0839711533014715;0.4996834749523348;1.0000725884358421
56.36965;1.0761826111413844;0.41668112610984304;0.3871739577146087;0.3398188652347023;0.31578351010247235;1.0000295972567472;9.999728508569719;0.41672515321027537;0.4536311043070073;0.4536495336270775;0.3844453487453395;0.3191484003341725;1.0839732452983601;0.49968182619692614;1.0000725526906669
56.37965;1.0761841352074628;0.416681062111383;0.38717306723408507;0.3398191017120786;0.31578355193612356;1.0000276352483664;9.999730717408966;0.41672476446262574;0.4536321283876735;0.45364953197776;0.38444508290697876;0.31914808548744816;1.0839753722710237;0.49968013782955706;1.0000724952668212
56.38965;1.0761856624411306;0.41668100735397345;0.38717218302288237;0.339819342237015;0.31578358693138636;1.0000255466822894;9.999732281234367;0.416724363304158;0.4536331557974477;0.4536495626322011;0.38444483297784404;0.31914774495908;1.0839775332447004;0.49967841245407696;1.0000724125799527
56.39965;1.0761871963881604;0.4166809612450596;0.38717130718971526;0.3398195880670651;0.3157836136790669;1.000023334790783;9.999733141459878;0.41672394987085154;0.4536341853960018;0.4536496255211136;0.38444459778343026;0.31914737771421725;1.0839797259534905;0.4996766526331668;1.0000723017266215
56.40965;1.07618874170633;0.4166809229011704;0.3871704419305032;0.3398198402518228;0.315783631046878;1.0000210026174163;9.999733242720803;0.4167235243236325;0.45363521646286237;0.45364972032380735;0.38444437641935225;0.31914698229570726;1.083981948144546;0.4996748605046896;1.0000721606622005
56.41965;1.0761903035376448;0.4166808909681797;0.38716958941549556;0.3398200995591459;0.3157836381653177;1.0000185533036485;9.99973253412517;0.4167230867192534;0.45363624862553453;0.45364984645928846;0.384444168450173;0.3191465568391136;1.0839841980987706;0.4996730378000482;1.0000719879034554
56.42965;1.0761918860668649;0.4166808635799119;0.3871687517062706;0.3398203663526679;0.3157836345822177;1.000015990951053;9.9997309714893;0.41672263689333927;0.453637281576166;0.4536500027891504;0.3844439736481531;0.3191460995238721;1.083986474084999;0.4996711859153212;1.0000717817969718
56.43965;1.0761934912233904;0.41668083854684074;0.3871679308174904;0.3398206404395377;0.31578362028136964;1.0000133213283273;9.999728522563554;0.416722174834044;0.4536383146835468;0.4536501876493432;0.38444379170869253;0.3191456091198052;1.0839887734436702;0.499669306076495;1.0000715401529803
56.44965;1.0761951182009162;0.41668081363373116;0.3871671287189434;0.33982092127836133;0.31578359547212237;1.0000105514113002;9.999725166590927;0.4167217013765597;0.45363934676032025;0.45365039955001507;0.3844436222759436;0.3191450849964902;1.08399109202675;0.4996673999068549;1.000071260360777
56.45965;1.0761967643460422;0.4166807866751812;0.3871663472053019;0.3398212082149142;0.3157835605452044;1.0000076883421198;9.999720889946778;0.4167212184227384;0.45364037619590414;0.4536506377003767;0.38444346525823353;0.3191445266301559;1.0839934245125689;0.4996654698145761;1.000070939213815
56.46965;1.0761984266263924;0.41668075564947155;0.38716558785282446;0.33982150041896303;0.3157835161930898;1.000004738880482;9.999715683654461;0.41672072860019865;0.4536414013596256;0.45365090171535244;0.3844433210834814;0.3191439333425005;1.0839957655080439;0.49966351874462656;1.000070572573728
56.47965;1.0762001020237981;0.41668071881251356;0.3871648521006616;0.3398217969391991;0.3157834632093736;1.0000017095999103;9.99970953998251;0.41672023497348537;0.45364242093587204;0.4536511910321025;0.38444319060027493;0.3191433045559053;1.083998110618415;0.4996615499706095;1.0000701555764153
56.48965;1.0762017871594411;0.4166806745958256;0.38716414123409987;0.33982209702183547;0.3157834020167585;0.9999986073752135;9.999702448552211;0.41671974092475644;0.45364343383681716;0.45365150457376574;0.384443074976111;0.319142640181971;1.0840004567071495;0.49965956707257464;1.0000696831364526
56.49965;1.0762034786828114;0.4166806213779309;0.3871634562717673;0.33982240029978683;0.3157833325413278;0.9999954394610236;9.999694397569334;0.41671924999213583;0.45364443870111276;0.45365184068278486;0.38444297581419234;0.31914194075050334;1.0840028015584555;0.4996575737356366;1.000069150696236
56.50965;1.0762051742753485;0.4166805574722212;0.38716279795787545;0.3398227066405749;0.31578325448403044;0.9999922131794557;9.999685383465964;0.41671876585235296;0.45364543361238135;0.45365219734358814;0.3844428951643034;0.3191412071585195;1.084005143520456;0.49965557363096813;1.0000685556301312
56.51965;1.0762068730882874;0.4166804812029141;0.3871621667536613;0.339823015814461;0.31578316750572566;0.9999889361294086;9.999675423022396;0.4167182925932955;0.45364641658420374;0.45365257248395857;0.38444283548389485;0.3191404404069987;1.0840074811056302;0.49965357036532165;1.0000678981297244
56.52965;1.0762085755286857;0.41668039100315635;0.3871615627263781;0.33982332739202575;0.31578307133175887;0.9999856169143289;9.999664554464223;0.41671783496586057;0.45364738610354366;0.4536529640529125;0.3844427997735736;0.31913964170552656;1.0840098127863687;0.4996515670726952;1.0000671800959355
56.53965;1.0762102828003235;0.41668028564017767;0.38716098543574484;0.3398236409823203;0.3157829659888883;0.9999822651363249;9.999652827517755;0.4167173983772012;0.4536483406961929;0.4536533700531964;0.3844427914470965;0.3191388127367181;1.0840121374906697;0.4996495659274947;1.0000664032113473
56.54965;1.076211996353732;0.4166801642799498;0.38716043383489335;0.33982395628550344;0.31578285193461936;0.999978890564829;9.999640295573919;0.4167169886174487;0.4536492779149638;0.4536537886557063;0.38444281363697475;0.31913795579362564;1.0840144556377156;0.4996475683562738;1.000065568271087
56.55965;1.0762137174720565;0.4166800262026679;0.3871599063307478;0.3398242728853919;0.31578272996141094;0.999975502385801;9.999627015779172;0.41671661137947635;0.4536501939171325;0.4536542181391779;0.38444286861252375;0.3191370737143981;1.0840167696865999;0.4996455758388205;1.0000646755860443
56.56965;1.0762154468403464;0.4166798706665482;0.3871594010679933;0.3398245902880275;0.3157826010891602;0.9999721088409591;9.999613052862047;0.4167162718230886;0.453651083967395;0.4536546565512701;0.38444295776581605;0.3191361695532393;1.084019083247325;0.49964359041030626;1.0000637252915472
56.57965;1.076217184337575;0.4166796973376028;0.3871589160723582;0.3398249079573879;0.31578246647057634;0.9999687173150568;9.999598479532951;0.4167159743548724;0.45365194318613894;0.4536551014738087;0.38444308173984165;0.3191352461824913;1.0840213997187715;0.49964161459906725;1.000062717758236
56.58965;1.0762189293251878;0.41667950692056144;0.3871584491898927;0.33982522505335067;0.31578232729034406;0.9999653348839607;9.99958337205532;0.4167157225823271;0.45365276700529517;0.45365555042493116;0.384443240493577;0.31913430627926614;1.0840237219666666;0.49963965126257764;1.0000616545478365
56.59965;1.0762206805601733;0.41667930135957054;0.3871579982354965;0.33982554040552176;0.3157821848234682;0.999961969338467;9.99956780403811;0.41671551945393254;0.4536535514858299;0.4536560015625478;0.38444343337372067;0.3191333526209026;1.0840260524279;0.49963770366862226;1.0000605390019768
56.60965;1.0762224357711871;0.4166790834067472;0.38715756130291523;0.33982585284654815;0.3157820406285232;0.999958630180922;9.999551839424896;0.41671536749660015;0.45365429342920727;0.4536564537097529;0.38444365915982703;0.3191323880631935;1.084028392808832;0.4996357757483583;1.000059375550825
56.61965;1.0762241918064899;0.4166788560393115;0.38715713680339586;0.33982616141334315;0.3157818965314787;0.9999553285095852;9.999535529280475;0.4167152688181625;0.45365499002415993;0.4536569057518049;0.38444391642137604;0.3191314152850314;1.0840307437302357;0.4996338721617675;1.0000581685851682
56.62965;1.0762259450779106;0.41667862229393;0.38715672333304385;0.3398264653357445;0.3157817543351552;0.9999520758831525;9.999518916274214;0.4167152248412103;0.45365563841124734;0.4536573563571386;0.38444420421608005;0.31913043687172243;1.084033104186203;0.49963199779469997;1.0000569222484832
56.63965;1.0762276917792621;0.4166783853767043;0.38715631976711273;0.339826764113129;0.31578161567435414;0.9999488830622056;9.99950203847874;0.41671523640605135;0.45365623563651275;0.45365780431741004;0.3844445222743064;0.31912945556027905;1.0840354712036908;0.49963015698350144;1.0000556409616868
56.64965;1.0762294279895632;0.4166781486764097;0.387155925454073;0.3398270576948561;0.31578148203249495;0.9999457590834454;9.999484922570197;0.41671530437671733;0.45365677911091146;0.4536582489027181;0.3844448704474665;0.3191284743606604;1.0840378404232993;0.49962835321565374;1.0000543296199924
56.65965;1.0762311498498924;0.41667791563823536;0.38715554007713826;0.3398273464375727;0.31578135449590194;0.9999427112969431;9.999467572379688;0.4167154298916029;0.4536572674201338;0.45365868961682226;0.38444524828111;0.3191274966027901;1.0840402066723622;0.4996265893635542;1.00005299290609
56.66965;1.0762328540689758;0.4166776895662861;0.38715516334694894;0.33982763071566385;0.31578123344498177;0.9999397465436141;9.999449969167689;0.4167156140104369;0.45365770068941724;0.4536591256584514;0.3844456551361316;0.31912652574051387;1.0840425641360711;0.49962486799554784;1.0000516340778576
56.67965;1.076234538799258;0.4166774734310507;0.3871547951869234;0.3398279104755294;0.31578111868044834;0.9999368720859877;9.999432088062978;0.4167158572812536;0.4536580799587227;0.453659555909469;0.384446090376297;0.31912556509793155;1.0840449070693707;0.4996231914951525;1.0000502546176029
56.68965;1.0762362039340916;0.41667726968510815;0.3871544362806363;0.339828185124456;0.31578100982804247;0.9999340949515235;9.99941391395;0.4167161596128074;0.45365840628893417;0.4536599793326792;0.38444655314525017;0.3191246179861323;1.08404723121009;0.4996215620456268;1.0000488552593358
56.69965;1.0762378503448171;0.41667708008402954;0.3871540880959538;0.33982845388046123;0.31578090663433533;0.9999314208452881;9.999395444220822;0.41671652051387675;0.4536586806031739;0.4536603950405068;0.38444704203783264;0.3191236879062996;1.0840495346525825;0.499619981647578;1.000047437092231
56.70965;1.0762394790304082;0.41667690581141725;0.3871537523321331;0.3398287161493028;0.315780809073692;0.9999288543012538;9.999376691174962;0.41671693935856213;0.45365890428614236;0.45366080200578685;0.38444755520151985;0.3191227785197943;1.0840518168716815;0.4996184521726938;1.0000460019793673
56.71965;1.0762410905103963;0.41667674798745297;0.38715343058823254;0.3398289714643206;0.3157807171783018;0.9999263992911251;9.999357691599121;0.4167174156146075;0.4536590796116684;0.4536611990406352;0.38444809069222724;0.31912189357134085;1.0840540770457436;0.49961697546093853;1.0000445524530504
56.72965;1.076242684242801;0.4166766079349576;0.3871531245484;0.339829219247392;0.315780630660841;0.9999240596363939;9.999338507614398;0.4167179491017586;0.453659209550138;0.4536615853101433;0.384448646642098;0.3191210368816516;1.084056313493502;0.49961555347943615;1.0000430910849718
56.73965;1.0762442582931393;0.4166764869301545;0.3871528362813166;0.3398294588017618;0.31578054879680634;0.9999218396517344;9.999319216505668;0.4167185398621042;0.45365929754012063;0.4536619606641061;0.38444922126211273;0.31912021241379723;1.0840585237610691;0.49961418846980454;1.000041619976312
56.74965;1.0762458093579206;0.416676385943987;0.38715256824539424;0.3398296895202719;0.3157804706024982;0.9999197442840121;9.999299901508637;0.41671918770565797;0.45365934725991436;0.45366232522232747;0.38444981281090396;0.31911942429294216;1.0840607045303583;0.4996128829210637;1.0000401408832116
56.75965;1.0762473335536893;0.41667630579737097;0.3871523230442611;0.3398299111258383;0.3157803949393067;0.9999177786218431;9.999280642734144;0.41671989194646747;0.4536593620254139;0.4536626790184875;0.3844504193634014;0.3191186766438543;1.084062851760432;0.4996116392962125;1.0000386551587166
56.76965;1.076248827705947;0.41667624769594797;0.3871521032087345;0.33983012370748755;0.31578032068919587;0.9999159479790964;9.99926151183282;0.4167206513457839;0.4536593443812682;0.4536630223681727;0.3844510385923796;0.31911797333934677;1.0840649617943348;0.4996104598142535;1.000037163289618
56.77965;1.0762502898262847;0.4166762135086242;0.3871519109976925;0.33983032747342873;0.31578024698443286;0.9999142585934577;9.999242576617172;0.41672146417211214;0.4536592962457984;0.4536633560726945;0.3844516681175463;0.3191173176573829;1.084067032403718;0.49960934648439126;1.0000356647526498
56.78965;1.0762517186176372;0.41667620536529154;0.3871517482995174;0.33983052256261276;0.31578017309381584;0.9999127179650659;9.99922390561368;0.41672232838380197;0.45365921912086926;0.4536636808301424;0.3844523060745511;0.3191167119546596;1.084069062172028;0.4996083011711224;1.0000341581483636
56.79965;1.076253112699301;0.4166762251533406;0.3871516167568984;0.3398307091699187;0.315780098356602;0.9999113341670703;9.999205564994757;0.4167232417449216;0.4536591141975298;0.45366399673985214;0.38445295112998523;0.31911615764060075;1.084071049554926;0.4996073254340434;1.0000326416817802
56.80965;1.0762544700506003;0.41667627431381843;0.38715151776599327;0.3398308878156829;0.31578002247838755;0.9999101146025501;9.999187612947205;0.41672420183089637;0.4536589823938532;0.4536643034905155;0.3844536021243042;0.3191156553967161;1.0840729928675734;0.4996064202371739;1.0000311144063214
56.81965;1.0762557879838055;0.4166763537046567;0.3871514522954533;0.3398310594952446;0.31577994564770817;0.9999090653490489;9.99917009763238;0.4167252059567165;0.4536588242922617;0.4536646007576594;0.3844542578861504;0.31911520547649064;1.0840748898728265;0.49960558593361803;1.0000295770154688
56.82965;1.0762570635892532;0.41667646359443394;0.3871514207378921;0.3398312254279842;0.31577986839047667;0.999908191127452;9.999153060176784;0.4167262510141613;0.45365864025927727;0.45366488848182474;0.3844549172232887;0.31911480797374786;1.0840767368603066;0.49960482263215916;1.0000280309221696
56.83965;1.0762582945729942;0.416676603967555;0.38715142266836966;0.3398313865652815;0.3157797913911568;0.9999074955032545;9.999136541125065;0.41672733352179714;0.4536584307900224;0.45366516709232785;0.3844555788585852;0.3191144628795526;1.0840785283442709;0.4996041305818839;1.0000264768832021
56.84965;1.0762594797528333;0.41667677485482624;0.38715145671382073;0.33983154343219857;0.3157797152050912;0.9999069812882667;9.999120583423617;0.4167284499721005;0.45365819674044555;0.45366543755562255;0.3844562411005576;0.3191141698939053;1.0840802575592703;0.4996035102307177;1.0000249148239344
56.85965;1.0762606186336103;0.4166769764021894;0.38715152093336325;0.3398316961868874;0.31577964011753606;0.9999066506805284;9.99910522515287;0.4167295970524119;0.45365793931256976;0.4536657010188082;0.3844569014718705;0.3191139281604453;1.0840819174235583;0.4996029621155842;1.0000233445901432
56.86965;1.0762617110170725;0.4166772087200034;0.3871516134835064;0.33983184461493826;0.31577956631520393;0.9999065049098309;9.999090489817647;0.41673077153021265;0.45365765993811424;0.45366595843930285;0.38445755688454497;0.31911373614323063;1.0840835010503143;0.49960248694685333;1.0000217661561719
56.87965;1.0762627571016476;0.4166774716516277;0.38715173300974765;0.3398319883901512;0.3157794939560521;0.9999065441186387;9.999076383151932;0.4167319700242535;0.45365736034840176;0.45366621068922586;0.38445820424508403;0.3191135916916009;1.084085001870478;0.49960208579539905;1.0000201786817604
56.88965;1.076263757603576;0.4166777646908663;0.38715187853135874;0.33983212748751185;0.31577942300582806;0.9999067678284492;9.999062896217845;0.41673318900787104;0.45365704278726116;0.453666458558024;0.3844588408253613;0.31911349222031593;1.0840864144629825;0.4996017600606238;1.0000185796615215
56.89965;1.0762647136709274;0.41667808714509463;0.3871520490469899;0.33983226215782375;0.31577935315422817;0.9999071751813934;9.999050015186276;0.41673442504834507;0.45365670997581375;0.45366670227363176;0.38445946427139005;0.31911343499638534;1.0840877346158806;0.4996015112476329;1.000016965287625
56.90965;1.0762656262471577;0.416678438437093;0.38715224328771974;0.33983239248140384;0.31577928390222654;0.9999077645567416;9.999037732800915;0.41673567496292396;0.45365636475412174;0.4536669413753435;0.3844600725395081;0.3191134173898816;1.084088957798117;0.4996013408693909;1.0000153313342923
56.91965;1.0762664952400003;0.4166788182656936;0.38715245976519036;0.3398325180635897;0.31577921471532905;0.9999085330730424;9.99902605151691;0.4167369359001286;0.4536560097525989;0.4536671753057756;0.3844606638469201;0.3191134369273423;1.0840900791305743;0.4996012505008849;1.0000136736557967
56.92965;1.0762673193048973;0.4166792263238824;0.38715269683828823;0.3398326382577955;0.31577914512011285;0.999909476381155;9.999014980010058;0.41673820549513574;0.45365564739918457;0.45366740391411964;0.3844612365961115;0.31911349123374766;1.0840910952951852;0.4996012417397437;1.0000119886514676
56.93965;1.0762680959960014;0.4166796618305738;0.3871529525392018;0.33983275266507634;0.3157790746782258;0.9999105889642611;9.999004534014759;0.41673948188130083;0.45365527997396754;0.4536676272903416;0.38446178929823954;0.31911357793036677;1.08409200549045;0.49960131592462986;1.000010273971077
56.94965;1.076268822120009;0.41668012331300597;0.3871532243205666;0.3398328613308651;0.3157790030281204;0.999911864777508;9.998994739251513;0.4167407634782529;0.4536549092913003;0.4536678454102439;0.3844623206134905;0.31911369455834326;1.08409281101994;0.4996014737694355;1.0000085287877927
56.95965;1.076269494820886;0.41668060877271523;0.38715350908721796;0.3398329644549343;0.31577893006722274;0.999913297427415;9.998985623837392;0.4167420487348462;0.45365453634687464;0.45366805822508294;0.38446282959462685;0.31911383877623284;1.0840935145504351;0.499601715282317;1.0000067534376471
56.96965;1.0762701129172967;0.4166811161543618;0.3871538034530809;0.33983306193318785;0.315778856073914;0.999914879649142;9.998977204403193;0.4167433358687947;0.45365416147420423;0.45366826602949245;0.3844633159138914;0.31911400876832113;1.0840941193827176;0.4996020398490718;1.0000049491668954
56.97965;1.0762706770540147;0.4166816437499695;0.3871541040153501;0.3398331532214353;0.3157787817012746;0.9999166030695555;9.998969481659298;0.416744622734521;0.45365378491786656;0.4536684696059229;0.3844637797387497;0.31911420334066787;1.0840946287446689;0.4996024461986558;1.000003118332581
56.98965;1.076271188466964;0.41668219032345255;0.387154407717914;0.3398332376417585;0.3157787078984239;0.999918458906477;9.998962450103564;0.41674590690822744;0.45365340722487874;0.4536686700215837;0.3844642213036004;0.319114421390777;1.08409504510025;0.4996029324544476;1.0000012643998415
56.99965;1.0762716479200065;0.41668275511004016;0.38715471210734753;0.33983331461810684;0.31577863579996596;0.9999204389196517;9.99895611378166;0.416747185803807;0.45365302912437544;0.45366886833589076;0.38446464063591745;0.3191146611844449;1.08409537002674;0.49960349640201984;0.9999993912594761
57.00965;1.076272055846398;0.4166833377047492;0.3871550152339847;0.3398333835519403;0.31577856652377634;0.9999225356181201;9.99895049237922;0.41674845668348287;0.45365265133879146;0.4536690655708474;0.3844650376021959;0.3191149202924353;1.0840956049599397;0.49960413582547875;0.9999975024579151
57.01965;1.0762724131487373;0.4166839378139254;0.387155315502757;0.3398334438615881;0.3157785009028749;0.9999247416147243;9.99894561078275;0.4167497166674685;0.4536522747697368;0.45366926298891247;0.3844654119919421;0.31911519629471535;1.0840957519984942;0.4996048488265016;0.9999956009951638
57.02965;1.0762727216436319;0.4166845550966404;0.387155611622167;0.3398334954716644;0.3157784394247032;0.9999270489913511;9.998941484587027;0.4167509629416011;0.4536519007892702;0.45366946226815485;0.38446576365191715;0.3191154874723286;1.08409581397044;0.49960563400019303;0.9999936895287487
57.03965;1.0762729836017564;0.4166851891431461;0.3871559023108095;0.3398335391143625;0.3157783823791426;0.9999294491097034;9.998938114329672;0.4167521931258031;0.45365153118788965;0.4536696654280674;0.3844660927599885;0.31911579291937137;1.0840957943557712;0.49960649025967074;0.9999917705058469
57.04965;1.076273201080329;0.4166858393446622;0.38715618597429563;0.33983357607093667;0.31577832991223104;0.9999319325062486;9.998935486591233;0.4167534054867044;0.45365116779752573;0.4536698748091498;0.38446639981105624;0.31911611208570745;1.084095697491912;0.4996074164747566;0.999989846144976
57.05965;1.0762733760213157;0.4166865046144651;0.3871564609096686;0.3398336077944161;0.31577828193448093;0.9999344887036762;9.998933575444807;0.41675459875992166;0.45365081205679786;0.4536700929879945;0.3844666851408289;0.3191164442242986;1.0840955280355562;0.49960841115788446;0.999987918530062
57.06965;1.0762735106470387;0.41668718318647163;0.38715672574511495;0.33983363566697883;0.3157782380864666;0.999937106088091;9.99893234664207;0.41675577181519574;0.45365046473123105;0.45367032234267585;0.38446694857854274;0.3191167882267034;1.084095289786389;0.4996094720725125;0.9999859897057282
57.07965;1.0762736072321402;0.41668787268862567;0.3871569796405701;0.33983366087644773;0.315778197959335;0.9999397721521476;9.998931766530145;0.41675692349014226;0.4536501259763644;0.453670564525918;0.3844671894592684;0.3191171427196886;1.0840949853154658;0.49961059598000107;0.9999840616275553
57.08965;1.076273667499418;0.416688570398006;0.3871572222677805;0.33983368455789026;0.31577816151129734;0.9999424740000131;9.998931806106306;0.41675805253710513;0.4536497955575166;0.4536708201909318;0.38446740668616675;0.31911750613654033;1.08409461687243;0.4996117788661593;0.9999821361969402
57.09965;1.0762736925302263;0.41668927332204536;0.38715745355208603;0.3398337081225933;0.315778129356386;0.9999451987749133;9.99893243733475;0.416759157717339;0.4536494729878333;0.4536710889728278;0.38446759885039505;0.31911787676932035;1.0840941878687358;0.4996130164515743;0.9999802151295574
57.10965;1.0762736829847532;0.4166899781591636;0.3871576733446575;0.339833733377847;0.3157781028169967;0.9999479339084232;9.998933632819936;0.41676023799303036;0.4536491577811984;0.4536713696923376;0.38446776441674607;0.3191182528402523;1.0840937033697977;0.49961430457275813;0.9999782994561779
57.11965;1.0762736393182408;0.41669068156302974;0.38715788144075725;0.339833762269034;0.3157780838078891;0.9999506669106591;9.998935370244483;0.41676129243363386;0.45364884965495617;0.45367166082336635;0.38446790187896507;0.31911863254963674;1.084093169129695;0.4996156391106166;0.9999763891725929
57.12965;1.0762735628234963;0.41669138061493827;0.38715807779442646;0.33983379649586426;0.3157780744741122;0.9999533850742581;9.998937635181399;0.4167623200158719;0.4536485483181643;0.45367196099259244;0.38446800992887364;0.31911901402722626;1.084092590967908;0.4996170157363875;0.9999744832393967
57.13965;1.0762734565882608;0.4166920730119258;0.38715826241594886;0.33983383729263134;0.3157780767096463;0.9999560760381588;9.998940423641171;0.41676331991401405;0.4536482532601939;0.45367226912462194;0.3844680875940646;0.3191193952784417;1.0840919750869602;0.49961843001149675;0.9999725797950627
57.14965;1.0762733246169431;0.41669275696900504;0.3871584351608445;0.33983388547488425;0.3157780918994836;0.9999587289125584;9.998943744311635;0.4167642920850783;0.4536479639825374;0.45367258423195034;0.38446813441963146;0.3191197743751804;1.0840913281340567;0.49961987771847466;0.9999706767159625
57.15965;1.0762731701503752;0.41669343122030117;0.38715859594508745;0.33983394167808023;0.3157781209376531;0.999961334898345;9.998947617236697;0.41676523734570575;0.4536476801565438;0.453672905291086;0.3844681507171194;0.31912014973306996;1.0840906568333835;0.49962135520224343;0.9999687722624601
57.16965;1.076272995057243;0.41669409502645965;0.3871587450720387;0.3398340066044493;0.31577816429957506;0.9999638870274229;9.998952064847083;0.41676615688392626;0.45364740115972846;0.45367323146904615;0.3844681375694001;0.3191205199672483;1.0840899674849442;0.4996228596571438;0.9999668650152609
57.17965;1.0762728005063218;0.41669474792007394;0.387158883219433;0.3398340812182263;0.31577822203028444;0.9999663794251882;9.99895709872688;0.4167670519628415;0.45364712565130905;0.45367356239353684;0.38446809654864933;0.319120883457325;1.0840892654631777;0.49962438911673107;0.9999649534962817
57.18965;1.0762725876831487;0.4166953893692863;0.387159011315452;0.3398341668374501;0.3157782936659686;0.999968807188226;9.998962718582144;0.4167679240414741;0.45364685196737603;0.45367389811740777;0.384468029414002;0.3191212382696664;1.0840885548561907;0.49962594217448514;0.9999630367164037
