time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
57.19965;1.0762723576333402;0.41669601860172134;0.38715913043906763;0.33983426487452795;0.31577837814839743;0.9999711670219005;9.99896892127063;0.4167687747421254;0.4536465787879899;0.4536742388645299;0.38446793787478745;0.319121582487381;1.0840878381503605;0.49962751767097935;0.9999611150027016
57.20965;1.0762721110468358;0.41669663452555006;0.387159241653181;0.3398343763089429;0.31577847385070623;0.9999734569783854;9.998975700792233;0.4167696054161714;0.45364630527868327;0.4536745848218246;0.3844678234231943;0.31912191458543554;1.0840871162963637;0.4996291145860172;0.9999591896457078
57.21965;1.0762718489453802;0.4166972354884861;0.3871593458391991;0.3398345014396549;0.31577857874906223;0.9999756754511049;9.998983040408978;0.4167704166737732;0.4536460308123204;0.4536749361185041;0.3844676874358038;0.3191222336518826;1.0840863892399641;0.4996307322781665;0.9999572618810525
57.22965;1.0762715736363673;0.41669781897937236;0.38715944358587834;0.3398346400836095;0.31577869064800873;0.9999778210768194;9.998990909955621;0.4167712082497577;0.45364575471416757;0.453675292995666;0.38446753148393636;0.3191225392703933;1.0840856565861663;0.4996323705531744;0.9999553322896974
57.23965;1.076271288662963;0.4166983818270253;0.3871595351659447;0.33983479189655963;0.31577880744140774;0.9999798928511319;9.998999269793499;0.4167719793232747;0.4536454762968561;0.45367565587138475;0.3844673573321746;0.3191228311496623;1.0840849182896741;0.4996340291198172;0.9999534004603967
57.24965;1.0762709977083482;0.4166989209183786;0.3871596206077489;0.33983495650258205;0.31577892730883916;0.9999818900784647;9.999008074229115;0.41677272890409883;0.453645195193685;0.45367602494574505;0.38446716666284486;0.31912310882273554;1.0840841749643781;0.4996357071214211;0.9999514649406916
57.25965;1.076270703596672;0.4166994337447828;0.38715969971962394;0.3398351334426019;0.3157790487985305;0.9999838127675299;9.999017276033097;0.4167734557963581;0.4536449115768434;0.45367639967246254;0.3844669610106955;0.31912337151238857;1.084083427856812;0.4996374033818705;0.999949524096032
57.26965;1.0762704080054262;0.4166999185078955;0.38715977200838336;0.3398353223170383;0.315779170893146;0.9999856612624453;9.999026838515132;0.41677415848393545;0.4536446259664855;0.4536767786601698;0.3844667418367934;0.31912361826772384;1.0840826788098217;0.4996391168885183;0.9999475771995915
57.27965;1.0762701113450548;0.41670037402934895;0.38715983683990823;0.3398355230398736;0.3157792929487023;0.9999874356822387;9.999036744031539;0.4167748354191058;0.45364433901142937;0.4536771599041381;0.3844665104690334;0.3191238483814502;1.0840819297385316;0.4996408468048452;0.9999456244662966
57.28965;1.0762698127308248;0.4167007994615748;0.38715989406198564;0.3398357357988389;0.315779414499977;0.9999891372962899;9.99904698678202;0.4167754852771332;0.4536440514829968;0.45367754108242714;0.38446626806629064;0.31912406166841667;1.0840811819632532;0.499642591889053;0.9999436664938293
57.29965;1.0762695107894082;0.4167011939115651;0.38715994445073204;0.33983596085054174;0.31577953513577894;0.9999907700357846;9.999057557747;0.41677610680104155;0.4536437641281844;0.4536779200060189;0.3844660158878852;0.3191242583705372;1.0840804362443948;0.4996443500777766;0.9999417040192675
57.30965;1.07626920488784;0.41670155629428296;0.38715998937558815;0.33983619829120776;0.31577965441435396;0.999992339617105;9.999068433049528;0.41677669879206536;0.453643477422136;0.4536782949851702;0.3844657555947186;0.3191244388478237;1.0840796929208418;0.4996461190016811;0.9999397377650008
57.31965;1.0762688958015103;0.41670188551778475;0.3871600301117966;0.3398364478130127;0.3157797717561001;0.9999938514796892;9.99907957280929;0.41677726050230574;0.4536431916368344;0.45367866468727286;0.3844654891776766;0.3191246031936847;1.0840789517678717;0.4996478965681151;0.9999377685089722
57.32965;1.0762685858139116;0.4167021810332669;0.38716006749201165;0.3398367086701725;0.31577988644605504;0.9999953098516857;9.999090932268805;0.4167777918828421;0.4536429070191076;0.45367902778580893;0.384465218700468;0.3191247510014201;1.0840782122153478;0.4996496805979814;0.9999357976512679
57.33965;1.0762682784070605;0.41670244337060613;0.3871601020131325;0.33983697986437394;0.3157799977373708;0.999996718701706;9.999102472540493;0.41677829348456963;0.4536426237079409;0.45367938275774733;0.38446494609631704;0.3191248814958082;1.0840774739338792;0.4996514682606097;0.9999338276098889
57.34965;1.076267977811269;0.4167026740542708;0.3871601341824986;0.33983726023885613;0.31578010493253017;0.9999980830234905;9.999114158941799;0.4167787662642032;0.45364234152472105;0.4536797278910269;0.3844646731767008;0.31912499388889626;1.0840767372294555;0.4996532560882855;0.9999318618834494
57.35965;1.0762676887680203;0.416702875086902;0.38716016474838544;0.3398375483825952;0.3157802073816091;0.9999994085386923;9.999125956649717;0.4167792113656709;0.4536420598919532;0.4536800617095397;0.3844644020536186;0.31912508771889514;1.084076003125452;0.49965504028090124;0.999929905226909
57.36965;1.0762674159913084;0.41670304861007357;0.38716019440065325;0.3398378425791978;0.3157803043127436;1.0000007004515528;9.999137832597611;0.4167796298257488;0.4536417779101452;0.4536803835263129;0.38446413554950015;0.3191251631229498;1.0840752729742271;0.49965681695331515;0.9999279636394789
57.37965;1.0762671632571064;0.41670319697825503;0.38716022315973964;0.3398381409650609;0.3157803947154238;1.0000019627644987;9.999149755735491;0.4167800223601222;0.45364149454686353;0.4536806934715892;0.3844638769876508;0.3191252209530462;1.0840745478304197;0.4996585821155678;0.9999260438265777
57.38965;1.0762669330763162;0.416703323081106;0.38716025019961725;0.3398384417302284;0.315780477619691;1.0000031985351474;9.99916169559113;0.4167803895261009;0.45364120892375603;0.453680991991576;0.38446362955337854;0.31912526256980767;1.0840738286986473;0.4996603313194635;0.9999241526104173
57.39965;1.0762667270757267;0.4167034304709624;0.38716027427312766;0.33983874299157385;0.3157805525590134;1.000004410800804;9.999173622082052;0.416780732159595;0.4536409204885011;0.4536812793741952;0.38446339579867445;0.3191252895008374;1.08407311720416;0.49966205946957204;0.999922296861497
57.40965;1.0762665465706467;0.4167035231385338;0.38716029423617576;0.33983904256367503;0.3157806197893115;1.0000056030254496;9.99918550221434;0.4167810514666963;0.4536406287381438;0.4536815557745264;0.38446317761728555;0.31912530324660204;1.0840724154522767;0.49966376116504674;0.9999204836741024
57.41965;1.0762663929906464;0.4167036051726797;0.38716030924185035;0.3398393382164238;0.3157806801633585;1.0000067782443987;9.999197295393696;0.41678134860799426;0.45364033247745306;0.4536818215678692;0.384462976617289;0.31912530519024773;1.0840717255622658;0.4996654311402714;0.9999187200462136
57.42965;1.0762662679555715;0.41670368041165584;0.38716031868305595;0.3398396280193797;0.31578073482419555;1.000007937978644;9.999208950927008;0.41678162441163463;0.45364002933469944;0.45368207743023636;0.38446279441987685;0.3191252966250149;1.0840710494883308;0.49966706444746173;0.9999170122450043
57.43965;1.0762661728206893;0.4167037521957992;0.38716032218752383;0.3398399102191447;0.3157807849634172;1.000009082128338;9.99922040885088;0.41678187952904694;0.45363971620991295;0.45368232412114395;0.38446263261797553;0.31912527891669956;1.0840703891505523;0.49966865664801885;0.9999153655784861
57.44965;1.0762661076543856;0.4167038233403735;0.3871603196031197;0.33984018302080504;0.315780831807839;1.0000102095901746;9.999231602121208;0.4167821147178955;0.4536393901732325;0.45368256248581473;0.38446249264908283;0.3191252535290204;1.084069746654591;0.4996702040430486;0.9999137847870843
57.45965;1.076266070643529;0.41670389614656467;0.3871603108230686;0.33984044451198603;0.31578087678578304;1.0000113186895456;9.999242455396328;0.416782330896449;0.45363904899731833;0.4536827938688109;0.3844623756843997;0.3191252218692604;1.0840691241050533;0.499671703532385;0.9999122747821212
57.46965;1.076266058529858;0.4167039723542856;0.387160295671347;0.33984069258898153;0.31578092154862564;1.0000124071789833;9.999252885607321;0.4167825287700468;0.45363869118077427;0.4536830203628642;0.38446228241077346;0.3191251852297121;1.0840685229876172;0.49967315232055814;0.9999108406422841
57.47965;1.0762660674222753;0.41670405323917625;0.38716027404880493;0.3398409249587425;0.3157809676950628;1.0000134723070289;9.99926281353701;0.4167827083048927;0.4536383157078329;0.4536832442854264;0.38446221282914145;0.3191251448266075;1.084067943549619;0.4996745479184138;0.9999094867436564
57.48965;1.0762660937892585;0.4167041397412593;0.3871602462749394;0.339841139243709;0.31578101659187646;1.000014510955542;9.99927217889456;0.41678286867660985;0.45363792167509304;0.45368346735414705;0.38446216616003953;0.3191251018329707;1.0840673845398106;0.49967588806075575;0.9999082168931386
57.49965;1.0762661353582414;0.4167042324261377;0.38716021330954886;0.3398413330889411;0.3157810694751629;1.0000155197251366;9.999280946563479;0.416783008716166;0.4536375079060303;0.45368369034925304;0.38446214090787506;0.3191250575473198;1.0840668431295801;0.4996771704148986;0.9999070353905157
57.50965;1.0762661910335114;0.41670433166099824;0.38716017650527773;0.3398415042043899;0.3157811274944359;1.0000164951430908;9.99928910574132;0.4167831273786358;0.45363707291485406;0.4536839132481039;0.3844621352453044;0.3191250135470934;1.084066315052873;0.4996783926204268;0.9999059470971422
57.51965;1.0762662598404886;0.4167044380364056;0.3871601371723112;0.33984165031037944;0.3157811915678742;1.0000174335659537;9.99929666367447;0.4167832240450178;0.45363661526624277;0.45368413542816216;0.38446214742233165;0.31912497142563834;1.084065795630175;0.4996795524835983;0.999904956810674
57.52965;1.0762663398596501;0.4167045523210627;0.3871600964863059;0.3398417691594591;0.31578126224665315;1.0000183309703106;9.999303637301239;0.4167832985670047;0.45363613391586066;0.4536843557892076;0.3844621757405395;0.319124932393899;1.084065281214949;0.4996806478117284;0.9999040690645875
57.53965;1.0762664278804395;0.416704675006863;0.3871600556058993;0.33984185879126544;0.3157813396677262;1.0000191834478283;9.999310053850106;0.41678335110263565;0.4536356283058055;0.45368457297570264;0.3844622183739522;0.3191248973108542;1.0840647694871535;0.4996816762023753;0.9999032881798811
57.54965;1.076266519824554;0.4167048062427782;0.38716001564239666;0.33984191780411255;0.3157814234661699;1.0000199880769443;9.999315953903885;0.41678338194850323;0.4536350981387984;0.45368478568703924;0.3844622734529117;0.319124866923374;1.0840642586685638;0.49968263521330863;0.9999026183855856
57.55965;1.0762666114870925;0.4167049460993989;0.3871599775686332;0.339841945389964;0.31578151263535603;1.0000207432783912;9.999321384293797;0.41678339131116615;0.453634542981845;0.4536849927491172;0.3844623391728442;0.31912484187230705;1.0840637473925387;0.49968352282453093;0.9999020641330059
57.56965;1.0762666992847185;0.4167050946296177;0.38715994230918094;0.3398419411942987;0.31578160549088335;1.0000214482304968;9.999326389748227;0.4167833791037645;0.45363396215729596;0.4536851930182416;0.38446241387060137;0.31912482263461533;1.0840632350204515;0.4996843378457886;0.9999016304207473
57.57965;1.076266780498653;0.4167052517114931;0.3871599109413599;0.3398419051248245;0.31578169982647214;1.0000221018525155;9.999331013807655;0.41678334499609493;0.45363335492524987;0.4536853853353794;0.3844624963215009;0.3191248095711499;1.0840627210619338;0.4996850799662189;0.9999013226702148
57.58965;1.0762668522731371;0.4167054168412895;0.3871598847299353;0.33984183714834887;0.3157817932637888;1.0000227021579648;9.999335305639715;0.416783288521006;0.4536327205051879;0.4536855685003728;0.3844625860142131;0.31912480288278056;1.084062204437937;0.49968574965646845;0.9999011463329089
57.59965;1.076266910717026;0.41670558917708783;0.38715986493280946;0.33984173727288713;0.31578188361802906;1.0000232457275446;9.999339323394898;0.4167832090648806;0.45363205789502126;0.4536857413444703;0.38446268310397413;0.3191248025885968;1.0840616833264656;0.4996863481677193;0.9999011069265371
57.60965;1.07626695189261;0.4167057679267651;0.387159852604649;0.33984160578877254;0.31578196900303734;1.0000237272541443;9.999343128614724;0.4167831059356777;0.45363136592061915;0.45368590265472036;0.38446278809348633;0.31912480873840704;1.08406115495823;0.49968687749167817;0.9999012102585241
57.61965;1.0762669732099996;0.41670595252322323;0.3871598486691148;0.3398414434205381;0.315782047720688;1.0000241401598406;9.99934677935826;0.41678297858532076;0.45363064361034305;0.45368605082478347;0.384462901472034;0.31912482154035055;1.0840606153697454;0.4996873401976159;0.9999014622123614
57.62965;1.0762669733712606;0.41670614243890686;0.3871598543184667;0.33984125131223064;0.3157821182727862;1.0000244780373635;9.999350332617977;0.4167828267209814;0.45362989057596903;0.45368618389207266;0.38446302357621304;0.319124841128525;1.0840600598832375;0.49968773920363524;0.9999018677962359
57.63965;1.0762669518323815;0.41670633724963924;0.387159871424443;0.33984103108398483;0.315782179663789;1.0000247355788687;9.999353854048543;0.4167826501609815;0.45362910721904304;0.4536862999840371;0.3844631545836793;0.3191248672698194;1.0840594846041958;0.499688077703144;0.9999024295297907
57.64965;1.0762669088342232;0.4167065370450246;0.38715990252210125;0.33984078489372355;0.31578223176243947;1.0000249087072135;9.9993574250289;0.416782448780504;0.45362829483317957;0.4536863975247523;0.38446329447552485;0.3191248994027669;1.0840588876399888;0.4996883593114585;0.9999031462562076
57.65965;1.0762668452718873;0.4167067425787893;0.3871599504157253;0.33984051534911613;0.3157822752624915;1.0000249941247958;9.999361139153665;0.4167822227863358;0.4536274556776646;0.4536864751221851;0.3844634431376746;0.319124936847706;1.0840582686289368;0.499688588259968;0.9999040134062271
57.66965;1.0762667623288;0.41670695493741244;0.3871600177407621;0.3398402251319718;0.3157823110809815;1.0000249886921873;9.999365093166075;0.4167819730990274;0.45362659276355843;0.4536865312889248;0.3844636005050541;0.3191249788633461;1.084057627907598;0.49968876954784347;0.9999050243821636
57.67965;1.076266661598049;0.4167071750704814;0.387160106498632;0.33983991643526446;0.31578233979647463;1.0000248895899124;9.999369387179472;0.41678170148896215;0.4536257092606958;0.45368656429647547;0.3844637662891876;0.3191250247483171;1.08405696667927;0.49968890877216143;0.9999061719491297
57.68965;1.0762665454532945;0.41670740352402763;0.38716021759957175;0.3398395907502327;0.3157823616847322;1.0000246952371283;9.99937412775263;0.4167814102007868;0.4536248079468208;0.4536865724225952;0.384463939440745;0.31912507407386187;1.0840562868960295;0.499689011551384;0.9999074489207388
57.69965;1.0762664171527463;0.4167076404984811;0.38716035071517585;0.3398392491027627;0.31578237697260375;1.0000244055523189;9.99937941677655;0.41678110124785933;0.45362389095919015;0.45368655424998766;0.38446411812394543;0.3191251267103474;1.0840555901430438;0.4996890831931734;0.9999088484213938
57.70965;1.076266280565054;0.4167078861501925;0.3871605046257379;0.33983889234714243;0.31578238589918683;1.0000240209899722;9.999385335740982;0.41678077591369866;0.4536229598655566;0.45368650891453505;0.38446430036774987;0.3191251826211806;1.0840548767461304;0.49968912897120765;0.9999103641903843
57.71965;1.0762661399777118;0.41670814089633557;0.3871606778444956;0.33983852133455106;0.31578238867564096;1.000023541647763;9.999391939260068;0.41678043477323246;0.45362201596098584;0.45368643635341843;0.3844644845488876;0.31912524161296013;1.0840541460322488;0.4996891544255845;0.9999119907636986
57.72965;1.0762660003217892;0.4167084054170549;0.38716086902093144;0.3398381368221269;0.31578238537368286;1.00002296758073;9.999399255945336;0.4167800781428042;0.45362106056631596;0.4536863370841095;0.384464669179331;0.31912530311443027;1.0840533973879614;0.4996891652212869;0.9999137234408367
57.73965;1.0762658673521677;0.4167086802881363;0.38716107697550844;0.3398377392168909;0.31578237589084934;1.0000222995124546;9.999407294321136;0.41677970662951047;0.45362009532136627;0.4536862116509658;0.3844648525882175;0.3191253661851538;1.0840526311557228;0.49968916671516234;0.9999155583088537
57.74965;1.0762657474905273;0.41670896559523896;0.3871613006297127;0.33983732854797183;0.3157823602243449;1.0000215389359357;9.999416050244223;0.4167793213565345;0.45361912255420217;0.45368606043907145;0.38446503299458074;0.31912542979104414;1.084051848746412;0.49968916360608995;0.9999174922353649
57.75965;1.0762656474301526;0.41670926102171557;0.3871615388170335;0.33983690467040695;0.3157823387770462;1.0000206881122713;9.999425507715918;0.4167789236818564;0.45361814549286167;0.4536858837900438;0.38446520866589473;0.31912549294487647;1.0840510521855722;0.49968916007063224;0.9999195225223604
57.76965;1.0762655736097355;0.4167095662789172;0.3871617899433534;0.3398364674839934;0.3157823123233409;1.0000197497567864;9.999435633531167;0.41677851487186757;0.45361716806888097;0.4536856820589438;0.38446537789346136;0.3191255545269662;1.0840502436601092;0.49968916015576237;0.9999216463401632
57.77965;1.0762655317324588;0.41670988115649804;0.38716205188318586;0.33983601711384737;0.31578228173393225;1.000018725991593;9.999446376816687;0.41677809614553574;0.4536161944118793;0.4536854555667506;0.38446553887474405;0.31912561314508264;1.08404942514937;0.49968916787677276;0.9999238600707001
57.78965;1.076265526383681;0.41671020523344554;0.3871623223016982;0.3398355540285828;0.31578224771160573;1.0000176182715899;9.999457678182454;0.4167776687191468;0.4536152282541452;0.4536852044124475;0.3844656896281069;0.31912566734582276;1.0840485984439068;0.4996891870959086;0.9999261587459107
57.79965;1.0762655610258316;0.41671053783694617;0.38716259915152434;0.339835079091757;0.315782210679231;1.0000164287312148;9.9994694841838;0.4167772335289339;0.45361427250981184;0.4536849283537392;0.38446582802596757;0.31912571588473226;1.0840477660843955;0.499689221460564;0.9999285363490573
57.80965;1.0762656388767367;0.41671087814572944;0.3871628809861154;0.3398345935158469;0.31578217093798444;1.0000151606336531;9.999481760738846;0.41677679106996945;0.45361332922670067;0.45368462703957335;0.38446595194971755;0.3191257575906342;1.0840469321803985;0.49968927450607453;0.999930986811937
57.81965;1.0762657638506;0.4167112251899873;0.38716316694502145;0.33983409876458964;0.3157821290527596;1.000013817178829;9.999494494226717;0.41677634169055616;0.4536123997129545;0.4536843003865543;0.38446605953808405;0.3191257910619334;1.0840461018225491;0.49968934985496843;0.9999335044213089
57.82965;1.076265940005837;0.41671157789762886;0.3871634566251589;0.33983359650423706;0.3157820860691972;1.0000124008707678;9.999507675721617;0.41677588593019554;0.45361148460871753;0.45368394867453093;0.38446614943447793;0.3191258146983158;1.0840452798444649;0.49968945122568664;0.999936083360748
57.83965;1.0762661698456657;0.4167119352449197;0.3871637499767703;0.33983308856909533;0.31578204323063797;1.0000109148303984;9.999521287253174;0.41677542459780764;0.4536105838966463;0.45368357226527006;0.38446622085340637;0.3191258268413973;1.0840444700606855;0.49968958215375603;0.999938717192588
57.84965;1.0762664534740303;0.416712296264106;0.3871640470769316;0.33983257694018854;0.3157820014354334;1.0000093646742692;9.999535308741832;0.4167749587735;0.4536096968535066;0.4536831712106112;0.3844662734037169;0.3191258255362324;1.084043675070227;0.4996897456113076;0.9999413988487252
57.85965;1.0762667893149358;0.41671265974208205;0.38716434784739023;0.3398320638381582;0.31578196097365774;1.0000077590859398;9.999549732416751;0.41677448985096205;0.4536088220981169;0.45368274511948886;0.3844663067694743;0.31912580824154274;1.0840428966166267;0.49968994366083413;0.9999441208139889
57.86965;1.0762671749206159;0.4167130240390107;0.38716465202264;0.3398315518470429;0.31578192173043923;1.000006108538993;9.999564564623315;0.4167740194763559;0.4536079578619476;0.4536822935946029;0.38446632059151264;0.31912577206260634;1.0840421364411736;0.49969017731776844;0.9999468751976055
57.87965;1.0762676070669621;0.416713387342658;0.3871649592237236;0.33983104368699396;0.3157818835310578;1.000004423404208;9.999579819101774;0.4167735491947707;0.45360710221605277;0.45368181696436316;0.38446631460528596;0.3191257141214132;1.0840413966848976;0.49969044681321034;0.9999496543165426
57.88965;1.0762680815542711;0.4167137478215547;0.38716526879360724;0.339830541615556;0.3157818463055284;1.0000027133785716;9.99959551192132;0.41677308012826053;0.4536062530889115;0.45368131661714717;0.3844662886383168;0.31912563154255064;1.084040679401852;0.49969075194164436;0.9999524516501144
57.89965;1.0762685924179958;0.4167141035087033;0.3871655796954233;0.33983004711820464;0.3157818100838513;1.0000009879538982;9.999611657221815;0.4167726130396021;0.4536054083708531;0.4536807946889009;0.3844662425362685;0.31912552136225747;1.0840399862424712;0.49969109201613937;0.999955261946434
57.90965;1.0762691309941312;0.41671445252830347;0.3871658907377969;0.33982956117005736;0.3157817749970298;0.999999256276562;9.999628260401861;0.4167721484788948;0.45360456625338225;0.4536802532692348;0.38446617608889555;0.3191253806968841;1.0840393186282467;0.4996914656092721;0.99995808046875
57.91965;1.0762696862674055;0.41671479352562135;0.3871662007407452;0.3398290845868296;0.31578174134255693;0.9999975270280455;9.999645311128559;0.41677168688389615;0.4536037254593037;0.45367969377272294;0.3844660887023866;0.31912520700750846;1.0840386778137376;0.49969187060625264;0.9999609022145424
57.92965;1.0762702463463902;0.41671512563008273;0.3871665085896625;0.33982861816168886;0.3157817094901815;0.9999958092762253;9.999662780449;0.41677122879658124;0.45360288512499447;0.45367911706480785;0.38446597929616316;0.3191249981447109;1.0840380646435273;0.49969230462475234;0.9999637214458371
57.93965;1.0762707998014351;0.4167154480798924;0.38716681338989006;0.33982816267039373;0.31578167962543885;0.9999941127430689;9.999680621900382;0.4167707750399242;0.45360204451832753;0.4536785238439012;0.3844658468436264;0.3191247521969965;1.0840374791649683;0.4996927651677194;0.9999665318294834
57.94965;1.0762713360814513;0.41671575994479026;0.38716711443720847;0.33982771880195606;0.31578165173187106;0.9999924466074469;9.99969877483048;0.41677032666942576;0.4536012028603639;0.45367791472625507;0.38446569094464955;0.31912446749478474;1.084036920535097;0.49969324924691805;0.9999693268974159
57.95965;1.0762718450050528;0.41671606016674984;0.38716741098372287;0.3398272871494736;0.31578162580052666;0.9999908183950184;9.999717168521315;0.4167698849108173;0.45360035940445814;0.4536772903418639;0.3844655120909058;0.3191241428403451;1.084036386995675;0.4996937533007782;0.9999720998713663
57.96965;1.0762723161976273;0.41671634788272316;0.3871677021662054;0.33982686842408316;0.31578160184991216;0.9999892342029315;9.999735724562965;0.41676945131109344;0.45359951354450356;0.45367665153660247;0.3844653116463369;0.31912377769653527;1.084035875217991;0.49969427371684894;0.9999748430901053
57.97965;1.076272739201822;0.41671662255225805;0.3871679870325284;0.3398264636938404;0.315781579691218;0.9999876994218059;9.999754355922638;0.41676902767066704;0.4535986646849777;0.4536759993288146;0.3844650913618946;0.3191233721840579;1.0840353795317388;0.49969480715478315;0.9999775482038104
57.98965;1.0762731042164018;0.41671688372630894;0.38716826452479464;0.3398260743310654;0.31578155874377206;0.9999862182531106;9.99977296487833;0.4167686155726788;0.4535978121797208;0.4536753346682367;0.384464852882498;0.31912292697691613;1.0840348925110979;0.4996953505617168;0.9999802070776798
57.99965;1.0762734031564025;0.4167171309210541;0.3871685335442766;0.33982570170254217;0.31578153812167;0.9999847922003693;9.999791444392331;0.41676821635794625;0.4535969555548027;0.45367465825276243;0.38446459762293517;0.31912244331322054;1.0840344068966399;0.4996959012979411;0.9999828124366748
58.00965;1.0762736301754705;0.41671736383222496;0.38716879319765846;0.33982534679450344;0.3157815168974997;0.9999834195630423;9.999809682902201;0.4167678317128069;0.45359609485608093;0.4536739705803105;0.38446432673200354;0.3191219231896272;1.0840339166996842;0.49969645693396586;0.9999853580649893
58.01965;1.0762737813036547;0.4167175825260879;0.3871690431455027;0.3398250099328883;0.3157814943367098;0.999982096518815;9.999827568258437;0.4167674638688848;0.4535952308691216;0.453673272265118;0.38446404116474353;0.3191213694174405;1.084033416953924;0.4996970147146569;0.9999878389798702
58.02965;1.076273854475058;0.41671778712449037;0.3871692837283414;0.3398246907778875;0.3157814700376955;0.9999808183410326;9.999844992766187;0.4167671151454306;0.4535943648492948;0.45367256413221113;0.38446374174422543;0.3191207853355813;1.0840329036937477;0.4996975715618159;0.9999902514936685
58.03965;1.0762738502462523;0.416717977188795;0.3871695156359514;0.33982438864003905;0.3157814439706641;0.9999795799225768;9.99986186148925;0.4167667874561543;0.45359349793534764;0.45367184683560785;0.3844634289454451;0.31912017437835355;1.0840323740613385;0.4996981244442086;0.9999925925449648
58.04965;1.076273771631193;0.4167181515674847;0.38716973930167625;0.3398241027926174;0.31578141637305024;0.9999783763735091;9.999878097153093;0.41676648209257844;0.45359263091392876;0.4536711204672103;0.3844631028494231;0.3191195396060807;1.0840318260686357;0.49969867044758715;0.9999948588010802
58.05965;1.0762736226517569;0.41671830883150546;0.3871699544820976;0.33982383247262343;0.31578138753470714;0.9999772040627893;9.999893637985558;0.41676619973201856;0.45359176444698496;0.45367038442185187;0.38446276348093983;0.31911888336548355;1.0840312588418899;0.49969920685528946;0.9999970470685429
58.06965;1.0762734072367357;0.4167184477247837;0.3871701604013712;0.33982357696187376;0.31578135767517707;0.9999760608690146;9.999908429362161;0.4167659405731897;0.4535908992907168;0.45366963738081983;0.3844624109780973;0.31911820738423097;1.0840306729447255;0.4996997314030781;0.9999991556500689
58.07965;1.0762731293565597;0.41671856739435903;0.387170356215562;0.33982333600085896;0.31578132701449146;0.9999749453441229;9.999922408798502;0.41676570448302774;0.45359003626882327;0.45366887734189293;0.38446204550458385;0.31911751313122055;1.0840300699773817;0.49970024218088005;1.0000011845577133
58.08965;1.0762727933959788;0.4167186674001839;0.3871705412480914;0.3398231100016879;0.3157812958444618;0.999973856439928;9.999935494244163;0.4167654911387046;0.4535891762435695;0.4536681018552092;0.3844616672827209;0.3191168020911308;1.0840294520599347;0.49970073723726904;1.0000031342954239
58.09965;1.076272404341134;0.4167187473628175;0.3871707149949906;0.33982289985646774;0.3157812644482134;0.9999727939973152;9.999947590041607;0.41676530016930013;0.45358832024574447;0.4536673085670282;0.3844612766898521;0.3191160760285875;1.0840288216119882;0.49970121424825925;1.0000050050453566
58.10965;1.0762719679675032;0.4167188066034997;0.3871708770832251;0.3398227067045797;0.3157812329556179;0.9999717584457093;9.99995860177447;0.4167651311039161;0.45358746950602136;0.4536664958087123;0.38446087418750374;0.31911533724310687;1.0840281813832218;0.49970167025132656;1.0000067966681792
58.11965;1.076271490490084;0.41671884421690414;0.38717102711339113;0.3398225318550005;0.31578120127043213;0.9999707495505876;9.999968442148235;0.4167649831188192;0.45358662534391636;0.45366566296408667;0.3844604601862494;0.3191145884875388;1.0840275347919908;0.4997021017888931;1.0000085084474832
58.12965;1.0762709779375488;0.4167188593121238;0.38717116445169597;0.33982237684601396;0.3157811690772475;0.9999697656974463;9.999977033803262;0.41676485493300375;0.453585789228668;0.4536648104000378;0.3844600350271289;0.31911383257922127;1.0840268860672193;0.4997025054603551;1.0000101388975782
58.13965;1.076270435524971;0.416718851196402;0.3871712883231861;0.3398222435306577;0.31578113597631585;0.9999688046292292;9.999984318392118;0.41676474496858845;0.45358496287241046;0.45366393894060336;0.38445959907123267;0.3191130721417361;1.0840262396991838;0.4997028782732827;1.0000116863087616
58.14965;1.0762698667008512;0.41671881942104727;0.3871713983449766;0.3398221339559579;0.315781101810601;0.9999678644844169;9.999990262817565;0.41676465165591775;0.45358414803894176;0.4536630494334961;0.38445915279033643;0.31911230960134584;1.0840255997523258;0.4997032179269646;1.000013149370929
58.15965;1.0762692730206287;0.4167187635171496;0.3871714949619411;0.3398220500444082;0.31578106692544294;0.9999669438876276;9.999994856566195;0.41676457380510046;0.45358334621004964;0.453662142681048;0.3844586965865448;0.3191115471388593;1.0840249699508948;0.4997035232182031;1.0000145269893155
58.16965;1.076268655483926;0.4167186827758836;0.38717157934108326;0.33982199350685205;0.31578103214012426;0.9999660416765759;9.999998107062504;0.4167645106644594;0.45358255829165217;0.4536612194597103;0.3844582303520054;0.3191107866238335;1.0840243543263364;0.49970379424237055;1.0000158176171745
58.17965;1.0762680157469144;0.41671857645317645;0.3871716530379842;0.3398219661052118;0.31578099858256076;0.9999651568380207;10.000000037403822;0.4167644613302203;0.4535817843409178;0.4536602805238612;0.38445775339855653;0.31911002973126706;1.0840237571271676;0.49970403241670647;1.0000170193322726
58.18965;1.076267356413355;0.4167184440680514;0.3871717177939616;0.33982196984563934;0.31578096744070294;0.999964288563109;10.000000682480863;0.4167644240214867;0.4535810233329202;0.45365932652186525;0.38445726487726933;0.31910927795472743;1.08402318168503;0.49970424025954674;1.0000181306650266
58.19965;1.0762666810956598;0.4167182853663791;0.38717177548513454;0.33982200690262;0.315780939607638;0.9999634364574885;10.000000082324236;0.4167643958631479;0.45358027327198763;0.4536583578779669;0.38445676419236624;0.3191085325362539;1.084022629741612;0.4997044205296828;1.000019150909021
58.20965;1.076265994566942;0.416718100068409;0.38717182815143314;0.3398220793853324;0.31578091552790355;0.9999626007604043;9.999998276534425;0.41676437322461235;0.4535795318406935;0.45365737491922864;0.38445625131629724;0.3191077947200178;1.0840221019776288;0.49970457511339367;1.0000200797428995
58.21965;1.0762653030217293;0.4167178877094762;0.3871718779597375;0.3398221890508449;0.31578089535513576;0.9999617824028703;9.9999953030963;0.4167643523800507;0.45357879717256216;0.4536563780650227;0.3844557268225374;0.31910706598633426;1.084021598698644;0.49970470480881163;1.0000209171609653
58.22965;1.0762646140830052;0.41671764748405815;0.38717192717404336;0.33982233713286486;0.31578087909891267;0.9999609829902882;9.999991203225989;0.41676432998223784;0.4535780682147895;0.4536553677073045;0.38445519140245404;0.3191063477605173;1.084021120082561;0.4997048101733527;1.0000216641251285
58.23965;1.0762639360132467;0.4167173781218574;0.38717197841440143;0.339822524337911;0.3157808667419429;0.9999602049252345;9.999986025223706;0.4167643030979202;0.45357734459494203;0.45365434395942367;0.38445464546204094;0.3191056411046942;1.0840206662078182;0.49970489235408805;1.0000223231880159
58.24965;1.0762632767597673;0.41671707809308345;0.3871720348606559;0.33982275091699754;0.3157808584057382;0.999959451816195;9.999979821118533;0.416764269089454;0.45357662636922436;0.4536533065951338;0.38445408928829244;0.3191049469980796;1.084020236923659;0.49970495327979486;1.000022898280251
58.25965;1.0762626434888154;0.41671674590113766;0.38717209988942003;0.3398230168863284;0.31578085436758446;0.9999587288471494;9.999972641649398;0.4167642254554428;0.45357591382693907;0.45365225522930325;0.3844535233107808;0.3191042667148525;1.0840198318531773;0.49970499553481523;1.000023394149835
58.26965;1.0762620423082978;0.4167163802672062;0.38717217659321695;0.3398233223701025;0.3157808549483776;0.9999580426909699;9.999964531912479;0.41676416960542534;0.4535752072878991;0.4536511896728005;0.38445294813254044;0.3191036017304279;1.084019451143173;0.4997050223441732;1.0000238159933206
58.27965;1.0762614780103221;0.4167159804948981;0.387172267679018;0.33982366777448686;0.31578086048141785;0.9999574012378594;9.999955530363136;0.4167640987162848;0.4535745071265803;0.4536501102919708;0.38445236466484867;0.3191029535443687;1.0840190969019374;0.49970503766497737;1.000024168837369
58.28965;1.0762609537767538;0.4167155468060601;0.3871723754931707;0.33982405356635437;0.3157808714106127;0.9999568131298303;9.999945678378566;0.4167640098826053;0.45357381393685936;0.4536490181746218;0.38445177425624283;0.3191023237817698;1.084018774038848;0.4997050460965211;1.0000244568700565
58.29965;1.0762604710957384;0.41671508016880976;0.3871725019847342;0.33982447978307734;0.3157808882557172;0.9999562865849816;9.999935031856744;0.4167639007310399;0.45357312855536963;0.4536479150309934;0.3844511784027994;0.3191017141762366;1.0840184891341473;0.49970505248477814;1.0000246834104416
58.30965;1.0762600302232415;0.4167145817570914;0.3871726486030192;0.3398249458367267;0.31578091130858943;0.9999558284170138;9.999923661155657;0.4167637702189043;0.45357245200576735;0.45364680292985765;0.38445057828726015;0.3191011262104705;1.084018247971733;0.4997050614756387;1.0000248514553545
58.31965;1.0762596306501682;0.41671405251545196;0.38717281611280274;0.33982545084294685;0.315780940538973;0.9999554443444866;9.99991164110379;0.4167636187093287;0.4535717853528646;0.4536456839829077;0.38444997470991665;0.31910056085362476;1.0840180542148907;0.4997050772449989;1.000024964176592
58.32965;1.076259271224977;0.4167134930106509;0.3871730045493503;0.3398259938917217;0.31578097587508686;0.9999551396960175;9.999899035660528;0.41676344701918894;0.4535711295639044;0.45364456023250876;0.38444936853573064;0.3191000186486263;1.0840179104810104;0.4997051032854055;1.0000250246868039
58.33965;1.076258950193229;0.4167129033616478;0.38717321340270205;0.3398265737592244;0.3157810173007797;0.9999549194586678;9.999885882364088;0.41676325558440214;0.4535704854354881;0.45364343400348334;0.3844487610577448;0.31909949990328396;1.0840178201673638;0.49970514244850067;1.0000250353025213
58.34965;1.0762586650759383;0.4167122831684247;0.3871734418936008;0.3398271882995585;0.3157810646083891;0.9999547880488753;9.99987219031461;0.41676304464807784;0.4535698533907972;0.45364230816423307;0.38444815387723275;0.31909900487420856;1.084017787930876;0.4997051974119996;1.0000249972959863
58.35965;1.076258412481255;0.41671163156603686;0.3871736893409938;0.3398278341878182;0.3157811173312319;0.9999547493817735;9.999857957466135;0.4167628148101878;0.4535692333531914;0.45364118570448897;0.38444754870387055;0.3190985339502211;1.0840178193875991;0.4997052709638196;1.0000249113620074
58.36965;1.076258188458934;0.41671094727323804;0.3871739554471786;0.3398285073194519;0.31578117506974873;0.9999548067783446;9.9998431911832;0.4167625671145052;0.45356862492436795;0.45364006925068484;0.38444694725855316;0.31909808754210545;1.084017921109429;0.49970536582742164;1.0000247782435432
58.37965;1.0762579892222013;0.4167102286255295;0.38717424015699065;0.339829203447183;0.3157812376384307;0.9999549625757336;9.999827914399566;0.41676230279879073;0.4535680275413209;0.4536389612714202;0.3844463510351399;0.31909766566179804;1.0840181002377685;0.49970548446004703;1.0000245992221861
58.38965;1.0762578113225736;0.41670947379672846;0.38717454318812267;0.33982991855615724;0.31578130479574357;0.9999552181519838;9.999812159726094;0.416762023094154;0.4535674404439056;0.4536378645105933;0.38444576101895406;0.3190972677728704;1.0840183638960355;0.4997056290064872;1.0000243760342915
58.39965;1.076257651368902;0.41670868108910897;0.38717486374802806;0.33983064892140563;0.3157813762355734;0.9999555740081922;9.99979595906177;0.4167617292627665;0.45356686263631735;0.4536367818645526;0.3844451776480786;0.3190968931221492;1.0840187188542874;0.49970580125920616;1.0000241102607468
58.40965;1.076257506165284;0.41670784908496844;0.3871752008024563;0.339831391061597;0.31578145206026703;0.9999560295275066;9.999779332587014;0.41676142279666895;0.4535662929985867;0.4536357159645346;0.38444460091515087;0.31909654104709473;1.0840191705634548;0.49970600248835095;1.000023803626412
58.41965;1.0762573731823872;0.41670697666446194;0.3871755536037091;0.33983214168857967;0.3157815331485186;0.9999565835243605;9.999762286369009;0.41676110548399614;0.4535657307485119;0.4536346690032031;0.38444403038838837;0.3190962109373127;1.0840197216295078;0.49970623315772833;1.000023459163748
58.42965;1.0762572503542966;0.4167060630665221;0.3871759218533364;0.33983289765424834;0.31578162113173097;0.99995723567168;9.999744820538982;0.4167607791739019;0.45356517600585716;0.4536336426587808;0.38444346517690764;0.3190959020231853;1.0840203710415002;0.49970649282563956;1.0000230815124989
58.43965;1.076257135443856;0.41670510803692273;0.38717630548528886;0.33983365605408045;0.31578171804847094;0.9999579868336627;9.999726935466335;0.41676044532885426;0.4535646297903772;0.45363263811796706;0.38444290392723895;0.3190956132111367;1.0840211149071675;0.4997067804787315;1.000022676345056
58.44965;1.0762570264410702;0.4167041117614838;0.38717670453327324;0.33983441448974294;0.3157818258963405;0.9999588378321979;9.999708630118695;0.41676010483426373;0.4535640934442961;0.4536316564751433;0.3844423449377371;0.31909534309350235;1.0840219478676074;0.4997070949231459;1.0000222499168328
58.45965;1.0762569226377934;0.4167030746097992;0.38717711918320874;0.33983517104797173;0.31578194642752627;0.9999597887602741;9.999689901219181;0.41675975834041173;0.453563568045779;0.4536306991497787;0.3844417863792118;0.3190950901614493;1.08402286377552;0.49970743470842177;1.0000218089856694
58.46965;1.076256824488533;0.416701997140371;0.3871775496880649;0.3398359238036392;0.31578208119505785;0.9999608396386565;9.999670746434635;0.4167594064972047;0.45356305409856995;0.4536297678688112;0.384441226557424;0.3190948531543801;1.084023855446091;0.49970779784352104;1.000021361231314
58.47965;1.0762567319847907;0.41670088039696634;0.38717799603626785;0.3398366704729843;0.31578223165273306;0.9999619910351967;9.999651169594136;0.416759049648696;0.45356255146750774;0.4536288644136796;0.3844406642878133;0.31909463136533156;1.0840249142572984;0.4997081817980499;1.0000209157340474
58.48965;1.0762566431804688;0.41669972605823824;0.38717845776646514;0.3398374086515337;0.31578239910186284;0.9999632439085951;9.999631189845685;0.4167586876645673;0.4535620594974437;0.45362799048304825;0.3844400991867837;0.3190944247019363;1.0840260304984737;0.4997085836553484;1.000020482526787
58.49965;1.076256554119148;0.416698536179702;0.3871789342036972;0.3398381361674881;0.31578258440185336;0.9999645987562555;9.999610849108166;0.4167583203084059;0.4535615772358781;0.453627147814056;0.3844395316350754;0.3190942336022928;1.0840271943191107;0.4997090003180245;1.000020071541222
58.50965;1.0762564598146767;0.4166973128670269;0.3871794247397365;0.33983885121126245;0.3157827879275304;0.999966054705304;9.999590208442042;0.4167579475668091;0.4535611038369242;0.45362633825573495;0.3844389626412689;0.31909405898835835;1.0840283962726982;0.4997094290270618;1.0000196920175601
58.51965;1.0762563554034872;0.41669605840161084;0.387179928708656;0.3398395522814683;0.3157830099506676;0.9999676096521106;9.999569335837949;0.4167575695969316;0.45356063904204824;0.45362556339056376;0.3844383936603206;0.3190939021624559;1.0840296275182493;0.49970986787483784;1.0000193522564327
58.52965;1.0762562369639601;0.41669477562018403;0.3871804451774502;0.33984023792404705;0.3157832507796412;0.9999692608554384;9.99954829696355;0.41675718663220784;0.4535601831063669;0.453624824145407;0.3844378262148067;0.31909376451179317;1.084030879688443;0.49971031567164953;1.0000190591135314
58.53965;1.0762561015891605;0.41669346802163265;0.38718097311989724;0.339840906556095;0.31578351050557457;0.9999710047239211;9.9995271546247;0.41675679911528285;0.4535597360752375;0.4536241209733118;0.3844372615556949;0.3190936472162522;1.0840321443693866;0.49971077142482845;1.000018817552036
58.54965;1.0762559467142612;0.41669213969774443;0.38718151172468646;0.339841556623504;0.3157837888620633;0.9999728365160764;9.999505971517351;0.4167564078819612;0.45355929722729044;0.45362345434861207;0.3844367005806584;0.31909355124985994;1.084033413347531;0.49971123403483364;1.0000186307292016
58.55965;1.0762557695705066;0.41669079530993275;0.387182060479996;0.33984218682307954;0.31578408519955264;0.9999747507152569;9.999484813255481;0.4167560142632728;0.4535588652746646;0.45362282505822743;0.38443614394051656;0.31909347747940914;1.0840346793520317;0.49971170220722666;1.0000185003193578
58.56965;1.0762555668031157;0.4166894398842071;0.3871826188708233;0.33984279616960134;0.3157843982969688;0.999976741327474;9.999463755404946;0.4167556202386439;0.45355843903491516;0.45362223408830565;0.384435592302393;0.3190934264902473;1.0840359362047085;0.49971217452133065;1.0000184266865189
58.57965;1.076255333410944;0.4166880783952912;0.3871831857588735;0.33984338392218844;0.31578472621452125;0.9999788020377144;9.99944288538052;0.41675522857536323;0.453558017844323;0.4536216822623253;0.38443504664402894;0.3190933982622215;1.0840371791180101;0.49971264974719626;1.000018409354351
58.58965;1.0762550621376006;0.4166867155439412;0.387183759031368;0.3398439494394264;0.315785066521616;0.999980926883362;9.99942228819777;0.41675484265336676;0.4535576014169819;0.4536211700044328;0.38443450828598896;0.3190933921149907;1.0840384051150316;0.49971312721438255;1.0000184480585625
58.59965;1.0762547445012;0.41668535588486405;0.3871843358242836;0.3398444921740924;0.3157854167765486;0.9999831107037304;9.999402031419033;0.41675446589432436;0.45355718955542873;0.453620697390784;0.3844339787253249;0.31909340702249206;1.0840396121732652;0.4997136068183379;1.0000185434306714
58.60965;1.0762543722314284;0.4166840039455878;0.387184913056872;0.33984501187145055;0.3157857748963459;0.9999853486353868;9.99938216308116;0.4167541012483578;0.45355678220989654;0.45362026421743024;0.38443345954899005;0.31909344187026384;1.0840407977928128;0.49971408847168164;1.0000186968803182
58.61965;1.0762539379700182;0.41668266383460895;0.38718548792995805;0.33984550865927915;0.3157861392560238;0.9999876356883982;9.999362714518693;0.4167537512539902;0.45355637973387636;0.4536198699681148;0.38443295234654;0.31909349541851617;1.084041958819597;0.4997145714444096;1.000018910389764
58.62965;1.0762534349054633;0.4166813385930677;0.38718605806386563;0.3398459828849245;0.3157865085393838;0.9999899666160196;9.99934370458439;0.41675341844326214;0.4535559828908905;0.45361951399923606;0.3844324585078865;0.31909356627809216;1.0840430921789554;0.4997150542588376;1.0000191865360746
58.63965;1.0762528561140066;0.4166800302267297;0.3871866213473029;0.3398464349833676;0.31578688150840234;0.9999923349656058;9.999325146895035;0.4167531055303763;0.4535555927927754;0.4536191957865862;0.384431979030061;0.31909365301627;1.0840441951416429;0.4997155351456931;1.0000195285001539
58.64965;1.076252195309834;0.4166787403437796;0.3871871758785087;0.3398468655648138;0.3157872569730186;0.9999947320934219;9.99930704960079;0.41675281520165164;0.4535552110074639;0.4536189148503716;0.3844315144689583;0.3190937542630889;1.0840452650879608;0.4997160124617057;1.0000199393499036
58.65965;1.0762514481313084;0.4166774705873738;0.3871877199546368;0.3398472755029344;0.31578763394309006;0.9999971473154768;9.999289402918528;0.41675254960195335;0.4535548395047889;0.45361867075853046;0.3844310650976426;0.31909386885745633;1.0840462995269715;0.4997164846635538;1.0000204205612397
58.66965;1.076250611997884;0.4166762228673015;0.38718825178482885;0.3398476658033119;0.3157880115855582;0.9999995684994566;9.999272171807169;0.41675230985791495;0.4535544803061518;0.45361846340963946;0.3844306311062574;0.3190939960082155;1.0840472966283639;0.4997169500966155;1.0000209717244002
58.67965;1.0762496854707566;0.41667499950332476;0.38718876917179423;0.33984803735383246;0.3157883889463865;1.0000019828268927;9.999255304634088;0.4167520960189744;0.4535541351298311;0.45361829311952157;0.38443021256895094;0.3190941353124118;1.0840482557036053;0.4997174070819659;1.0000215922638265
58.68965;1.0762486684043993;0.41667380299904017;0.3871892695931435;0.33984839067472994;0.3157887648467969;1.000004378010459;9.999238747208553;0.41675190728130573;0.45355380531865064;0.45361816045341496;0.38442980934203325;0.319094286620699;1.0840491764211928;0.499717854102887;1.0000222826841623
58.69965;1.0762475622321634;0.41667263564905216;0.3871897504419226;0.33984872582562875;0.3157891380504473;1.000006743498715;9.999222448915566;0.41675174220248123;0.4535534921790917;0.4536180660282143;0.3844294212779873;0.31909444984076774;1.0840500567846343;0.49971828958409764;1.0000230435904658
58.70965;1.0762463697000895;0.416671499395847;0.3871902092324588;0.33984904270391847;0.31578950739740275;1.0000090712928906;9.999206357520249;0.4167515989798464;0.45355319737323874;0.4536180103273078;0.38442904853594534;0.31909462475090766;1.0840508920765315;0.4997187116528989;1.0000238742562042
58.71965;1.0762450940404837;0.41667039590416466;0.38719064394856967;0.339849341490788;0.3157898718292525;1.0000113559794377;9.99919041427833;0.4167514757774693;0.45355292289122373;0.4536179935986759;0.3844286915262496;0.31909481080302543;1.0840516758183278;0.49971911832673255;1.0000247725640674
58.72965;1.0762437381888965;0.41666932669047124;0.3871910532115452;0.33984962276539693;0.3157902305441114;1.0000135935217027;9.999174561305027;0.4167513709475531;0.45355267089724827;0.4536180158944575;0.3844283506627693;0.3190950068641286;1.0840524013383794;0.49971950779033913;1.0000257358292577
58.73965;1.0762423047520218;0.4166682931991764;0.3871914359462037;0.3398498873050884;0.3157905831885567;1.000015779701627;9.999158751781655;0.4167512829567416;0.4535524438664722;0.45361807719279057;0.38442802632637163;0.31909521112676914;1.0840530628885943;0.49971987866679446;1.000026761658026
58.74965;1.07624079640527;0.41666729680077796;0.38719179091901057;0.33985013588537716;0.31579092964396005;1.0000179094436352;9.99914295095408;0.4167512098890315;0.4535522447762412;0.4536181773930686;0.3844277189426345;0.3190954214188111;1.0840536561666805;0.49972023037963736;1.0000278486312246
58.75965;1.076239216232661;0.4166663389391142;0.38719211661409675;0.3398503692060931;0.31579126948290637;1.0000199770027007;9.999127136396842;0.41675114912456457;0.45355207708304185;0.4536183160673439;0.3844274290305072;0.3190956356727729;1.0840541780272395;0.49972056340699716;1.0000289965540416
58.76965;1.0762375679847125;0.41666542136552653;0.3871924114925928;0.3398505879058407;0.31579160160427683;1.0000219768528;9.999111303823273;0.41675109780457936;0.45355194449098074;0.45361849226415746;0.3844271573214361;0.3190958521485922;1.0840546259509474;0.49972087914643426;1.0000302058821784
58.77965;1.076235856156823;0.41666454600996483;0.3871926742263708;0.33985079248884253;0.3157919242670882;1.0000239047456743;9.999095466571804;0.41675105358152537;0.45355185058115455;0.4536187045119938;0.3844269047191654;0.3190960693562636;1.0840549988413153;0.49972117920472836;1.0000314768877048
58.78965;1.076234085688854;0.4166637145206607;0.3871929037666967;0.3398509830679963;0.3157922353925243;1.0000257576334546;9.999079642530777;0.4167510148846659;0.45355179843239873;0.4536189507361726;0.38442667189946583;0.31909628603538454;1.0840552987353038;0.49972146453147887;1.0000328096182498
58.79965;1.0762322613861386;0.41666292803975574;0.3871930994673866;0.3398511593496223;0.31579253287744646;1.0000275329873327;9.99906384210658;0.41675098065590493;0.45355179034451754;0.4536192282229046;0.38442645895955735;0.3190965013662641;1.0840555306570099;0.4997217350720294;1.0000342041168804
58.80965;1.0762303876142838;0.4166621875397197;0.3871932610360857;0.33985132104977295;0.3157928148429397;1.0000292289571908;9.999048070667612;0.4167509499526177;0.4535518278070375;0.453619533875351;0.38442626550913017;0.31909671500546805;1.0840557005034628;0.49972198985453475;1.0000356601515186
