time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
58.81965;1.0762284681991663;0.41666149420962334;0.38719338827067956;0.33985146808751826;0.3157930799368863;1.0000308444320791;9.99903233973604;0.4167509217874866;0.4535519117510816;0.45361986455601294;0.38442609104212483;0.31909692675408924;1.0840558137147502;0.49972222714083603;1.0000371770085972
58.82965;1.0762265062571779;0.416660849270293;0.3871934809860358;0.33985160039843854;0.3157933276384242;1.0000323782705574;9.999016670701842;0.4167508952184094;0.45355204279254085;0.45362021747274633;0.3844259352105135;0.31909713633203707;1.0840558753094025;0.4997224447152727;1.0000387533136903
58.83965;1.076224504597983;0.416660253541617;0.3871935391662502;0.3398517180254744;0.3157935583433821;1.000033828895904;9.999001083168618;0.4167508693981039;0.45355222123735145;0.4536205903980432;0.38442579790811787;0.31909734344379304;1.0840558897565835;0.4997226402825736;1.0000403864176597
58.84965;1.076222466548821;0.41665970731827673;0.38719356304179475;0.33985182147765197;0.3157937731848119;1.0000351943553571;9.998985580005519;0.4167508435843496;0.4535524471232617;0.4536209814710846;0.38442567929369326;0.31909754777604254;1.0840558602282069;0.49972281168847354;1.0000420721704721
58.85965;1.0762203960771852;0.4166592106591225;0.3871935529019872;0.33985191178271734;0.31579397378130664;1.0000364723292332;9.998970147891663;0.4167508172484271;0.4535527206458987;0.45362138909179656;0.3844255796802723;0.31909774885812164;1.0840557879129635;0.4997229569776098;1.0000438057551857
58.86965;1.0762182972764243;0.4166587637688056;0.3871935089502205;0.3398519902644637;0.31579416202875676;1.0000376606002876;9.998954770612523;0.41675079020311845;0.4535530426955091;0.4536218121518539;0.3844254992923064;0.31909794599425406;1.0840556721160894;0.49972307447917125;1.0000455828009491
58.87965;1.0762161741154128;0.4166583669496593;0.3871934315160673;0.33985205845673894;0.3157943399010998;1.00003875797246;9.998939439170192;0.41675076271311146;0.4535534150368059;0.4536222501778983;0.3844254381772239;0.3190981382817008;1.0840555109033025;0.4997231628080249;1.0000473998987256
58.88965;1.0762140305125896;0.41665802027188265;0.3871933213740965;0.3398521181863187;0.3157945092734433;1.0000397648375214;9.998924156690025;0.4167507353676218;0.45355384009625244;0.4536227032926928;0.3844253964033591;0.3190983246787161;1.0840553011975815;0.4997232206697284;1.0000492546051047
58.89965;1.0762118702512984;0.4166577234249354;0.38719318001746283;0.3398521714939909;0.3157946718108324;1.0000406830280812;9.998908939857984;0.4167507086262322;0.4535543205618878;0.453623172227824;0.3844253744983285;0.3190985040884088;1.0840550387654613;0.4997232469172755;1.0000511451486873
58.90965;1.0762096971440356;0.4166574757518969;0.3871930099111347;0.33985222031096857;0.31579482905788103;1.0000415152320166;9.998893814472872;0.41675068257447706;0.45355485897038084;0.4536236584382811;0.38442537386447867;0.3190986753155842;1.0840547192196621;0.49972324103062327;1.000053069370823
58.91965;1.076207515806845;0.41665727650479634;0.3871928144136025;0.3398522662358184;0.3157949827398764;1.0000422643890796;9.998878812806772;0.41675065700124025;0.45355545737961067;0.45362416404830863;0.38442539671692205;0.31909883694960905;1.084054339176465;0.49972320325825376;1.0000550236440817
58.92965;1.0762053317246754;0.4166571251609143;0.387192597275902;0.3398523106332169;0.31579513494591593;1.0000429332202416;9.998863975791517;0.4167506314692996;0.4535561173534248;0.45362469154347407;0.38442544548177376;0.3190989874581295;1.084053896664332;0.4997231342293334;1.000057003382416
58.93965;1.0762031502138731;0.4166570212021097;0.38719236220588804;0.3398523549349171;0.315795288072014;1.0000435239449623;9.998849351950986;0.4167506057125423;0.45355684035971044;0.4536252435396889;0.3844255221399566;0.31909912538373303;1.0840533913371588;0.49972303472484164;1.000059004217877
58.94965;1.0762009764906137;0.4166569634942265;0.38719211270807063;0.33985240076347395;0.31579544457629843;1.0000440383924132;9.998834991898024;0.41675058042043756;0.45355762808014755;0.4536258226690206;0.38442562812300074;0.3190992493447475;1.0840528245420475;0.49972290568448047;1.0000610224517006
58.95965;1.076198817049912;0.416656950046359;0.387191851971362;0.3398524496014858;0.3157956065875078;1.0000444785755338;9.998820941425327;0.41675055749755346;0.4535584822990651;0.4536264314283059;0.384425764784189;0.3190993580108507;1.0840521988869978;0.4997227482064163;1.0000630554469638
58.96965;1.0761966795198372;0.41665697814321856;0.38719158274083826;0.33985250239476006;0.3157957757235161;1.0000448471433654;9.998807238072752;0.4167505396204615;0.45355940463161026;0.4536270720410595;0.38442593377826356;0.31909945020456393;1.0840515173676462;0.4997225635261041;1.0000651019440026
58.97965;1.0761945709947542;0.41665704440579737;0.38719130717715605;0.33985255960772437;0.3157959532287229;1.0000451473243168;9.998793913569038;0.4167505298216746;0.4535603962161137;0.4536277463639503;0.38442613693454625;0.31909952496155775;1.0840507821503809;0.4997223528109724;1.0000671613997092
58.98965;1.0761924974849952;0.4166571449956257;0.38719102681434925;0.3398526215100776;0.3157961400456622;1.000045382761936;9.99878099642948;0.41675053114605787;0.45356145753055027;0.45362845587782546;0.38442637586747386;0.3190995815550853;1.0840499939157882;0.49972211709104386;1.0000692328187417
58.99965;1.0761904642813171;0.41665727625986215;0.3871907428652536;0.33985268824458464;0.31579633679239405;1.0000455572360691;9.99876850951766;0.4167505462184334;0.45356258848721887;0.45362920175730226;0.3844266516606823;0.31909961950828825;1.0840491525598217;0.49972185775668937;1.0000713143854745
59.00965;1.0761884757958238;0.41665743535688865;0.38719045660350726;0.33985275982125124;0.3157965439639308;1.0000456743715471;9.998756462591441;0.4167505770363581;0.453563788494975;0.45362998482131756;0.3844269646485862;0.31909963840516514;1.0840482582333684;0.499721576954853;1.0000734038509256
59.01965;1.0761865357107627;0.41665762018676916;0.3871901693053926;0.33985283624653334;0.3157967622559198;1.000045737812689;9.998744849635507;0.4167506250644305;0.453565056397962;0.4536308052632934;0.3844273143196089;0.3190996376924035;1.0840473114966929;0.4997212773188698;1.0000754982576086
59.02965;1.0761846478995136;0.4166578287194474;0.3871898820101221;0.33985291757896907;0.3157969925498176;1.000045751486523;9.99873365868533;0.4167506914631299;0.4535663904190698;0.45363166234615604;0.38442769950739225;0.3190996168238796;1.0840463129177382;0.49972096148228223;1.0000775931947292
59.03965;1.076182816937111;0.4166580585717307;0.3871895956351777;0.3398530038593197;0.3157972354971314;1.0000457195647021;9.998722884225435;0.41675077731829324;0.4535677880394416;0.4536325541641517;0.3844281187281994;0.3190995754689289;1.0840452629300512;0.499720631699706;1.0000796828031522
59.04965;1.076181047983536;0.4166583073912701;0.38718931127621475;0.3398530950676767;0.3157974912384804;1.0000456463607512;9.998712531642676;0.416750883700068;0.4535692460319109;0.4536334776511934;0.38442857040932477;0.3190995136024726;1.0840441618979904;0.499720289730343;1.0000817600269425
59.05965;1.0761793469362257;0.41665857354925945;0.38718903035207997;0.33985319112079443;0.31579775945220373;1.0000455362048906;9.99870261362009;0.4167510114635542;0.45357076089677484;0.4536344291578276;0.38442905303123376;0.3190994317346894;1.0840430100490994;0.4997199372319628;1.000083816540885
59.06965;1.0761777207598808;0.416658856335591;0.3871887545556618;0.3398532918615717;0.3157980393388441;1.0000453934221418;9.998693143860422;0.41675116093531284;0.4535723293710358;0.45363540510408606;0.38442956516788873;0.3190993311017461;1.0840418073717122;0.49971957626867025;1.000085842896338
59.07965;1.0761761770759892;0.41665915557792976;0.3871884854971554;0.3398533968965464;0.31579832956670995;1.0000452225048169;9.998684139839515;0.41675133195068;0.4535739485256209;0.453636401984807;0.38443010532420485;0.319099213570554;1.0840405536803484;0.4997192094285115;1.000087829301853
59.08965;1.0761747230584375;0.41665947111007373;0.3871882241609555;0.3398535052784164;0.3157986283894757;1.0000450277172692;9.998675632137424;0.41675152442126584;0.45357561551295666;0.453637416019024;0.3844306716709761;0.31909908139412346;1.0840392485840384;0.4997188395731723;1.0000897669475504
59.09965;1.0761733643672247;0.4166598024219979;0.38718797068717514;0.33985361549140436;0.3157989337386339;1.0000448120776535;9.99866765945393;0.41675173869264265;0.4535773274571087;0.45363844302716466;0.3844312620499267;0.3190989368730277;1.0840378910205084;0.49971846932600245;1.000091648847071
59.10965;1.0761721046046953;0.4166601485218811;0.38718772466042567;0.33985372590864993;0.31579924325917924;1.0000445768070014;9.998660250725576;0.4167519751573405;0.45357908160460547;0.45363947854608727;0.38443187443478494;0.31909878202132586;1.0840364794091693;0.499718100720953;1.0000934692326495
59.11965;1.0761709455037562;0.41666050781102176;0.38718748558704674;0.33985383515216927;0.31579955445222224;1.000044321311255;9.998653416360565;0.41675223369558834;0.4535808753892427;0.45364051804902056;0.3844325072826194;0.31909861844461546;1.0840350129710286;0.4997177354464651;1.0000952224528168
59.12965;1.0761698877123724;0.416660878007514;0.38718725317159514;0.33985394204245;0.31579986491734124;1.0000440433735245;9.998647153532552;0.41675251353122716;0.45358270630078923;0.45364155736359263;0.38443315937415573;0.3190984474803274;1.0840334921487236;0.4997173753062496;1.00009690274247
59.13965;1.0761689317987408;0.4166612565757495;0.3871870272945482;0.33985404541549796;0.31580017265743804;1.0000437398038324;9.99864145232891;0.4167528134721536;0.453584571783402;0.45364259312898414;0.3844338295913262;0.3190982703910334;1.0840319174480795;0.49971702226688763;1.0000985047540294
59.14965;1.07616807886398;0.4166616415652302;0.38718680786426135;0.3398541439947136;0.31580047624179636;1.0000434071307467;9.998636294710971;0.41675313227179794;0.45358646930974705;0.4536436229790447;0.3844345168233824;0.31909808833176473;1.0840302885608217;0.4997166781065261;1.0001000240533848
59.15965;1.0761673302403134;0.41666203206484187;0.38718659469314326;0.33985423645403706;0.31580077459571027;1.0000430417618589;9.998631656268255;0.4167534688375315;0.45358839655908484;0.45364464544437;0.3844352198090032;0.31909790230951307;1.0840286046924652;0.49971634415624516;1.000101457265048
59.16965;1.076166686512801;0.41666242808108894;0.3871863874715217;0.33985432176091823;0.3158010666733327;1.000042639927314;9.998627517673095;0.41675382219580115;0.4535903514876411;0.45364565959627634;0.3844359369866114;0.31909771339938175;1.0840268659136245;0.499716021415091;1.0001028024608656
59.17965;1.0761661468177892;0.41666283018891564;0.38718618582769965;0.33985439946867946;0.3158013513864137;1.0000421978124514;9.998623868900966;0.41675419122452634;0.4535923322880243;0.4536466646252066;0.38443666641977914;0.3190975229354686;1.084025074331725;0.49971571093065514;1.000104059892574
59.18965;1.0761657090259917;0.41666323924514664;0.38718598940368976;0.33985446970310174;0.315801627821857;1.0000417117276639;9.998620698215927;0.41675457431352403;0.45359433749918854;0.45364765980792715;0.3844374057868938;0.31909733254899947;1.0840232337614966;0.4997154141671731;1.0001052318898813
59.19965;1.076165370294363;0.41666365649943665;0.38718579787886176;0.3398545329921642;0.31580189550649135;1.000041178338779;9.998617986183397;0.4167549693063977;0.4535963660261222;0.4536486447246005;0.3844381524747437;0.31909714408632733;1.084021348868424;0.49971513313963745;1.0001063218703672
59.20965;1.0761651275000002;0.4166640838757779;0.38718561090120535;0.3398545900306184;0.3158021545258331;1.000040595269995;9.99861570930826;0.41675537376207095;0.4535984166218302;0.45364961909555734;0.3844389037991101;0.31909695930640364;1.0840194251652726;0.4997148702110121;1.0001073334043444
59.21965;1.076164977629828;0.41666452374947943;0.38718542811406315;0.33985464146328065;0.3158024055943836;1.0000399617167157;9.998613838202239;0.41675578522318174;0.4536004874242873;0.45365058238833533;0.3844396572477802;0.31909677960669286;1.0840174691493845;0.49971462773791037;1.0001082693534222
59.22965;1.0761649177694605;0.41666497846454387;0.38718524934910087;0.33985468784912565;0.31580264998446006;1.0000392783700944;9.998612333562848;0.4167562012944937;0.4536025762643524;0.45365153377069195;0.38444041048718886;0.31909660610891255;1.0840154877147075;0.49971440787958993;1.0001091313440327
59.23965;1.0761649444323216;0.4166654502448218;0.3871850746569799;0.3398547298858634;0.3158028890964362;1.0000385465496149;9.99861115003445;0.4167566195947121;0.4536046811503397;0.45365247223562855;0.3844411610797668;0.31909643995414455;1.0840134877679977;0.499714212449308;1.0001099200208692
59.24965;1.0761650528276783;0.41666594123796263;0.38718490414222617;0.33985476890644317;0.31580312397919336;1.0000377670488312;9.998610242554946;0.4167570376871748;0.4536068001709621;0.45365339660971277;0.38444190619607127;0.31909628241348037;1.0840114768317768;0.4997140426595365;1.0001106355785943
59.25965;1.076165236695044;0.4166664533202369;0.3871847379140958;0.33985480726760703;0.3158033551528862;1.0000369395444246;9.99860956558773;0.4167574531403212;0.4536089310070345;0.4536543055544736;0.3844426425992965;0.319096134688953;1.0840094632919137;0.4997138989863991;1.0001112781859491
59.26965;1.0761654886784398;0.41666698794143797;0.38718457627373415;0.33985484811521566;0.31580358265296743;1.000036062968853;9.998609067659002;0.416757863891359;0.4536110705419187;0.453655197669147;0.3844433667986132;0.31909599765474533;1.0840074549613778;0.499713781258492;1.0001118482846567
59.27965;1.0761658008533088;0.4166675461688517;0.3871844199543925;0.3398548946336294;0.31580380621547627;1.0000351361898876;9.998608691805348;0.4167582686033377;0.45361321479244393;0.4536560717762562;0.3844440750897421;0.31909587182742233;1.0840054572595905;0.4997136888086169;1.000112346622963
59.28965;1.0761661652496717;0.41666812870074005;0.38718427003637657;0.33985494935039606;0.31580402542013153;1.0000341583498014;9.99860838180933;0.4167586666271405;0.45361535907976036;0.4536569271033894;0.3844447635739708;0.31909575755030767;1.0840034730593107;0.4997136204944643;1.0001127742637443
59.29965;1.0761665744108497;0.41666873577665525;0.3871841275174721;0.33985501392161477;0.3158042395874185;1.0000331291232125;9.99860808525038;0.41675905793791307;0.45361749835328374;0.45365776299745486;0.3844454283180155;0.3190956551426124;1.0840015041387643;0.4997135746876662;1.0001131330163409
59.30965;1.0761670217205133;0.4166693671561882;0.3871839930666659;0.33985508942453324;0.31580444779378053;1.000032049119218;9.998607753157245;0.41675944328920517;0.4536196276808697;0.4536585786826413;0.38444606561362255;0.31909556495352626;1.0839995525922177;0.49971354959155667;1.0001134257523447
59.31965;1.0761675013880214;0.4166700221402706;0.38718386722949194;0.3398551768051556;0.31580464925325713;1.0000309199817246;9.998607340368887;0.4167598239831265;0.453621742554145;0.45365937360780473;0.384446672310524;0.31909548742153143;1.0839976207451203;0.4997135436306199;1.0001136555886996
59.32965;1.0761680083776892;0.4166706993637788;0.38718375072581485;0.3398552770079477;0.31580484362047084;1.0000297440257417;9.998606807466961;0.41676020108029155;0.4536238388197662;0.45366014777941654;0.3844472459831637;0.3190954230420337;1.0839957099769866;0.49971355525028255;1.000113824591997
59.33965;1.0761685381359418;0.4166713966439477;0.387183644554785;0.33985539080392646;0.3158050309180921;1.000028523812142;9.998606122217003;0.4167605748037358;0.4536259127653361;0.4536609013899472;0.3844477847942189;0.31909537222218715;1.0839938203758874;0.49971358241160746;1.0001139334147224
59.34965;1.0761690856739219;0.41667211135966176;0.3871835498170735;0.339855518719364;0.31580521136071527;1.0000272617605388;9.99860525814704;0.4167609444875508;0.4536279612986798;0.4536616341894964;0.3844482874123307;0.31909533527066186;1.083991951434483;0.49971362256363605;1.000113981847907
59.35965;1.076169644347905;0.4166728408995575;0.38718346726954533;0.33985566100973813;0.3158053853262573;1.0000259597286745;9.998604194105454;0.41676130872210193;0.4536299815243302;0.4536623453429698;0.384448753055544;0.3190953126213149;1.0839901024420624;0.4997136730044469;1.0001139695432666
59.36965;1.0761702059514688;0.4166735827729128;0.38718339711472133;0.33985581751920485;0.3158055533728648;1.0000246185140584;9.998602913018505;0.41676166568012507;0.45363197010843215;0.45366303372992595;0.3844491813185911;0.3190953050913735;1.0839882727741876;0.4997137310692067;1.0001138964808916
59.37965;1.0761707625845887;0.41667433478025034;0.3871833392520073;0.3398559876285931;0.3158057161839201;1.0000232371926008;9.998601394334663;0.41676201369166616;0.45363392333618185;0.4536636982926657;0.38444957191626916;0.3190953138386626;1.083986462431277;0.4997137940467017;1.000113763326405
59.38965;1.076171308001073;0.4166750953354272;0.3871832935144078;0.33985617028099674;0.31580587458875703;1.000021813163987;9.998599611330675;0.4167623515777583;0.45363583762717835;0.45366433822410723;0.38444992468758227;0.3190953399275259;1.0839846720378816;0.4997138589834491;1.0001135716573881
59.39965;1.0761718372847022;0.4166758633970601;0.38718325964924416;0.3398563640824654;0.3158060297408673;1.0000203433095805;9.998597543475718;0.41676267848847265;0.4536377098919845;0.45366495284670444;0.38445023965741076;0.319095383945972;1.0839829029587715;0.49971392255277136;1.000113323559959
59.40965;1.0761723461603574;0.4166766379591505;0.3871832373470232;0.3398565675901319;0.3158061831489307;1.0000188243264354;9.998595188489974;0.4167629938155325;0.45363953768827436;0.4536655413168099;0.3844505169017794;0.3190954460853394;1.0839811584647552;0.49971398119060695;1.0001130209117568
59.41965;1.0761728306506755;0.41667741785409673;0.38718322647475834;0.33985677956650306;0.31580633635686384;1.0000172518696093;9.998592557794499;0.41676329750582264;0.45364131912764233;0.45366610255422574;0.384450756388947;0.31909552646513517;1.0839794442940747;0.49971403145340193;1.0001126648611476
59.42965;1.0761732871713223;0.41667820200059236;0.38718322709612024;0.33985699908137423;0.31580649048590353;1.0000156207747593;9.998589665793334;0.4167635900562409;0.45364305264840465;0.453666635500591;0.38445095797712764;0.3190956252571543;1.0839777674194135;0.49971407036301047;1.000112255570769
59.43965;1.0761737129843638;0.41667898944871895;0.38718323925201664;0.33985722547779956;0.31580664592968033;1.0000139264097148;9.998586526058633;0.4167638718838323;0.45364473697032975;0.45366713941919956;0.38445112157418043;0.31909574259486573;1.0839761345816867;0.499714095697973;1.0001117925242373
59.44965;1.0761741061530412;0.41667977910759263;0.38718326310735773;0.339857458209851;0.31580680244946163;1.000012165342776;9.998583151622244;0.4167641429069436;0.4536463709901374;0.45366761388601745;0.3844512474282288;0.31909587850043786;1.0839745516832866;0.499714106251668;1.0001112753651185
59.45965;1.0761744649895117;0.4166805696475058;0.3871832993339;0.339857696807402;0.3158069596627691;1.0000103349930978;9.998579555532855;0.41676440276301113;0.45364795353024134;0.45366805854002656;0.38445133639971435;0.31909603286476584;1.0839730239110503;0.49971410172975317;1.0001107050549078
59.46965;1.0761747881817585;0.41668135977383064;0.3871833491814277;0.339857940944644;0.31580711752367996;1.000008433580442;9.998575749965921;0.41676465116396216;0.45364948340714284;0.45366847299437374;0.38445138993801165;0.3190962054801823;1.0839715562890546;0.49971408227207703;1.0001100848106332
59.47965;1.0761750754664854;0.4166821485122682;0.38718341431377407;0.3398581903287235;0.3158072764786923;1.0000064612282427;9.998571744515237;0.41676488796229727;0.45365095974237896;0.45366885677830243;0.3844514097501199;0.31909639617569774;1.0839701539399038;0.4997140481428868;1.0001094195362599
59.48965;1.0761753275534394;0.41668293528017203;0.38718349658146434;0.3398584446179964;0.3158074373597609;1.0000044205706609;9.99856754449385;0.4167651130993322;0.45365238196289626;0.45366920897004587;0.3844513976147124;0.31909660491717634;1.083968821759638;0.49971399954102746;1.0001087138877727
59.49965;1.0761755453977355;0.41668371989404657;0.3871835977949112;0.3398587034829733;0.31580760124577395;1.0000023153939848;9.998563147725887;0.41676532666478117;0.45365374938158065;0.4536695280007474;0.38445135558368254;0.3190968316209349;1.0839675637015067;0.4997139362187399;1.000107971060007
59.50965;1.0761757301155626;0.4166845025675736;0.38718371966064913;0.33985896650025305;0.3158077693916531;1.0000001490022004;9.998558545895001;0.41676552897870445;0.45365506078842854;0.45366981210717827;0.3844512860718635;0.31909707572452445;1.083966382268045;0.499713857181434;1.000107193198555
59.51965;1.0761758833382506;0.4166852838190721;0.3871838637164768;0.3398592331560202;0.31580794310401217;0.9999979241230559;9.998553733402465;0.41676572058358075;0.45365631452583877;0.45367005992317866;0.38445119162390506;0.3190973359873712;1.0839652788671297;0.4997137608904142;1.0001063822631007
59.52965;1.0761760066349628;0.41668606437317895;0.38718403105115257;0.3398595032465602;0.3158081235032709;0.9999956438528735;9.998548714833497;0.4167659020018553;0.45365750891050843;0.4536702705774438;0.3844510750417199;0.3190976108158036;1.0839642544175239;0.4997136460101248;1.000105540396974
59.53965;1.0761761007033535;0.416686845289103;0.38718422220833465;0.3398597770847921;0.31580831133437953;0.999993312391976;9.998543509815573;0.4167660733068224;0.4536586423461024;0.45367044348141533;0.38445093982520984;0.3190978987080146;1.0839633093623655;0.4997135119436421;1.0001046700188383
59.54965;1.0761761657184241;0.4166876281814183;0.3871844375735353;0.3398600552680814;0.3158085068726883;0.9999909350061627;9.998538156955105;0.416766233909575;0.4536597130241521;0.4536705784020398;0.3844507900072581;0.319098198357984;1.083962443600142;0.4997133586305079;1.0001037740651306
59.55965;1.0761762022169847;0.4166884150378348;0.38718467786273186;0.3398603385221133;0.31580870982543513;0.999988517917449;9.998532707016713;0.4167663827746549;0.45366071879853986;0.45367067581547205;0.38445062960661847;0.31909850853886457;1.0839616567827004;0.4997131861987858;1.0001028563468501
59.56965;1.0761762116651024;0.41668920766485196;0.38718494428988653;0.33986062780570375;0.31580891933088895;0.9999860688815088;9.998527206728008;0.4167665189041572;0.4536616574156516;0.4536707368223966;0.3844504625171732;0.3190988280050721;1.0839609484930426;0.49971299485367304;1.0001019216624696
59.57965;1.076176196432427;0.41669000729878763;0.3871852382439409;0.33986092437827436;0.3158091340683969;0.9999835974154323;9.998521689621146;0.4167666416038016;0.4536625267569603;0.4536707624056712;0.3844502926134542;0.3190991554969955;1.0839603182688176;0.4997127848648935;1.000100975482152
59.58965;1.0761761590790206;0.41669081461936264;0.38718556077629296;0.33986122971345195;0.31580935228782725;0.9999811135095984;9.998516177332267;0.41676675034978866;0.45366332502442436;0.45367075283639574;0.3844501235934336;0.3190994899371109;1.0839597655278652;0.4997125566382942;1.000100023171745
59.59965;1.0761761017392153;0.4166916300478726;0.3871859124548507;0.3398615453397205;0.3158095718382409;0.9999786260170679;9.998510685193262;0.4167668447686981;0.4536640510904787;0.4536707076973565;0.38444995871805154;0.3190998306296143;1.0839592895875643;0.499712310682811;1.0000990690328415
59.60965;1.0761760259995345;0.41669245390846843;0.38718629348898836;0.33986187263062884;0.31580979034414186;0.9999761423460449;9.998505231351713;0.41676692465507764;0.4536647047531784;0.4536706261919703;0.3844498008238477;0.3191001771464841;1.0839588906068662;0.49971204727182145;1.0000981161113722
59.61965;1.076175932653263;0.4166932860504598;0.3871867037953736;0.33986221275902345;0.31581000542431215;0.9999736688150829;9.998499848942066;0.41676698967944203;0.45366528656638727;0.4536705074010405;0.3844496526332829;0.31910052911061926;1.0839585707357058;0.49971176613766444;1.0000971665536544
59.62965;1.0761758215204758;0.4166941253138879;0.38718714303564333;0.3398625668705104;0.3158102148580231;0.999971210508657;9.998494595353927;0.4167670392720317;0.45366579769252124;0.4536703502827367;0.384449516945917;0.3191008861950597;1.0839583336939551;0.499711466565041;1.0000962213654998
59.63965;1.0761756918915018;0.41669496946580725;0.3871876105877896;0.3398629360916819;0.3158104166535709;0.9999687710818874;9.998489550797155;0.41676707274717745;0.45366624002400413;0.45367015365969765;0.3844493965240949;0.3191012481729351;1.0839581829544285;0.499711147547461;1.0000952804446255
59.64965;1.076175543271618;0.41669581555926394;0.38718810557285893;0.339863321191602;0.3158106089618071;0.999966353470808;9.99848480611036;0.4167670893319552;0.45366661631642125;0.45366991652182026;0.38444929400069583;0.3191016148977506;1.0839581204517446;0.499710807705405;1.0000943434651328
59.65965;1.0761753760159463;0.41669666032327596;0.3871886271035545;0.3398637220983701;0.31581078993992;0.9999639611078341;9.99848044735237;0.4167670883536927;0.45366693020100374;0.45366963838106283;0.3844492119721803;0.3191019862691686;1.0839581469711843;0.49971044531900854;1.0000934102193395
59.66965;1.0761751916615785;0.4166975004901287;0.3871891742898387;0.3398641377733256;0.3158109577584711;0.9999615984095164;9.998476546683387;0.41676706952551074;0.4536671859430306;0.45366931962276297;0.3844491529920195;0.3191023621171837;1.0839582635530156;0.49971005857790496;1.0000924803204914
59.67965;1.0761749930073243;0.41669833328786704;0.3871897457944717;0.33986456677179216;0.31581111062403144;0.9999592704757954;9.99847316553981;0.4167670329395539;0.45366738811914414;0.45366896187528555;0.3844491191619544;0.3191027421101712;1.0839584724749527;0.49970964574684423;1.0000915529711836
59.68965;1.0761747839532099;0.4166991569546955;0.38719033952339404;0.33986500783461354;0.3158112466056274;0.9999569826408133;9.998470363118525;0.41676697892906683;0.4536675415306131;0.4536685677986348;0.384449111634469;0.3191031258865405;1.0839587770529355;0.49970920526131124;1.000090626475533
59.69965;1.0761745687798772;0.4166999707786968;0.38719095283499716;0.33986545974824534;0.31581136359049444;0.9999547400532639;9.998468197727775;0.4167669081945314;0.45366765116174246;0.4536681401202181;0.38444913070699605;0.3191035132379037;1.0839591807604798;0.49970873579654634;1.000089697841392
59.70965;1.0761743513849324;0.4167007747524092;0.3871915830907024;0.3398659208829418;0.31581145957659396;0.9999525473980828;9.998466721655575;0.4167668221008525;0.45366772187218635;0.45366768075817504;0.3844491763768355;0.31910390400387173;1.0839596866077559;0.49970823624562505;1.000088763307776
59.71965;1.0761741353601852;0.41670156924588636;0.38719222811459447;0.3398663891362643;0.31581153295422004;0.9999504085404582;9.998465982318738;0.41676672265008297;0.4536677580226237;0.4536671908883437;0.38444924861859964;0.31910429781051763;1.0839602969230568;0.4997077057836388;1.0000878193518548
59.72965;1.0761739244786204;0.4167023546869232;0.3871928863257939;0.3398668621286352;0.3158115826074622;0.9999483256693918;9.998466030093876;0.41676661199626963;0.45366776327618225;0.45366667166424296;0.3844493472739924;0.31910469418927623;1.0839610131202946;0.4997071440379309;1.0000868632958893
59.73965;1.0761737227277688;0.41670313117689045;0.38719355670126665;0.33986733726634505;0.3158116079077557;0.9999462985524963;9.99846691759486;0.4167664919034589;0.45366774034676716;0.4536661245392337;0.38444947180696254;0.31910509306699686;1.0839618356805738;0.4997065510735536;1.000085893518395
59.74965;1.076173533994577;0.416703898263103;0.38719423865975816;0.33986781184887366;0.31581160869557817;0.9999443250651999;9.99846869016433;0.41676636367516523;0.45366769079156744;0.453665551089941;0.3844496210512995;0.31910549501364244;1.0839627640734792;0.4997059272762004;1.0000849094199666
59.75965;1.0761733619200962;0.4167046551888209;0.3871949317622389;0.3398682832152382;0.3158115853555151;0.9999424028031819;9.998471381498232;0.41676622851257666;0.45366761531134264;0.453664952902503;0.384449793310837;0.3191059011242362;1.0839637955234356;0.4997052734765355;1.0000839109830035
59.76965;1.0761732099348127;0.41670540146001334;0.3871956353894488;0.3398687486479905;0.3158115388773265;0.999940530143206;9.998475016165756;0.4167660877336361;0.45366751446851744;0.4536643315205025;0.3844499868049355;0.31910631287640495;1.0839649237354754;0.49970459101056564;1.0000828983827117
59.77965;1.076173081159347;0.4167061370239158;0.3871963486538593;0.3398692052707346;0.31581147064598064;0.9999387057581105;9.998479609851607;0.4167659426935517;0.45366738935906104;0.4536636883500641;0.38445019990908597;0.3191067319762188;1.083966139497447;0.49970388141105976;1.0000818718214186
59.78965;1.0761729782512657;0.4167068618624328;0.3871970703748279;0.3398696501320996;0.3158113820441285;0.9999369274216507;9.998485165375367;0.41676579458786944;0.4536672418464568;0.4536630246701299;0.38445043106809923;0.3191071600983514;1.0839674322604451;0.49970314617323913;1.0000808312062424
59.79965;1.076172903507463;0.4167075754308163;0.38719779901980295;0.3398700803581988;0.3158112742439855;0.9999351915519766;9.998491672223635;0.4167656443166971;0.45366707435202325;0.4536623418781213;0.3844506785424242;0.3191075987158488;1.0839687911957547;0.4997023865858522;1.0000797762188296
59.80965;1.0761728592114734;0.4167082763377062;0.38719853287013195;0.3398704935349353;0.3158111482800609;0.9999334937649151;9.998499110781564;0.41676549241183186;0.45366688957855894;0.4536616418262648;0.3844509401533388;0.31910804921327185;1.0839702059201706;0.49970160331730695;1.0000787071532713
59.81965;1.0761728479704802;0.4167089625952621;0.3871992703124705;0.33987088822963907;0.31581100531072365;0.9999318295817906;9.99850745389528;0.4167653388844572;0.4536666902987222;0.4536609267963718;0.38445121335608523;0.3191085130535431;1.0839716674515616;0.49970079627018504;1.0000776259022008
59.82965;1.0761728726353121;0.41670963226478464;0.3872000099167837;0.3398712639807772;0.3158108468208776;0.9999301948687516;9.99851666234369;0.4167651832763406;0.45366647914967423;0.45366019906567134;0.3844514956003248;0.3191089916170867;1.083973169133348;0.49969996503109654;1.00007653638449
59.83965;1.0761729360274936;0.4167102837841557;0.3872007504078819;0.3398716205608354;0.3158106744135613;0.9999285861416642;9.998526678940907;0.41676502512220687;0.4536662584246096;0.4536594605979895;0.38445178460714524;0.3191094857370529;1.0839747066286818;0.4996991094844325;1.0000754439703037
59.84965;1.0761730411331794;0.4167109157942348;0.387201490762964;0.33987195727396957;0.31581048942868883;0.9999270006406835;9.998537430463294;0.41676486433244586;0.45366602981770593;0.4536587129570483;0.38445207844172474;0.3191099953091221;1.083976277002281;0.49969823027374444;1.000074354191467
59.85965;1.0761731911508932;0.4167115269076812;0.3872022302750764;0.33987227297416817;0.3158102928145398;0.9999254359949464;9.998548839517277;0.4167647010360355;0.45366579413007446;0.453657957107865;0.3844523754067002;0.3191105193744597;1.0839778778653415;0.4996973289859473;1.0000732717616052
59.86965;1.0761733889125924;0.4167121156688036;0.38720296839904356;0.33987256657740494;0.31581008511217956;0.9999238898072089;9.998560839393734;0.4167645350697576;0.45366555095431943;0.45365719338842425;0.38445267391478194;0.31911105661450584;1.0839795069812257;0.4996964079327999;1.0000722005411076
59.87965;1.0761736365356134;0.4167126806128142;0.3872037045247086;0.33987283732045837;0.3158098664108466;0.999922360006845;9.998573382551623;0.41676436567956177;0.4536652986801346;0.45365642195334144;0.3844529725552785;0.31911160578353187;1.0839811622747637;0.49969546966278033;1.0000711439810999
59.88965;1.0761739353508648;0.41671322021515367;0.3872044377672327;0.33987308454704956;0.31580963648623955;0.999920845735027;9.998586435974476;0.4167641917560519;0.45366503526957647;0.4536556432489451;0.38445327022101494;0.3191121658662128;1.0839828421457578;0.49969451657544106;1.0000701055153134
59.89965;1.0761742859183978;0.41671373275884377;0.38720516677557054;0.3398733077193227;0.3158093950661541;0.9999193474791692;9.998599971682369;0.4167640122720181;0.4536647591365547;0.4536548582411612;0.38445356611569953;0.31911273598156215;1.0839845457866213;0.49969355079609384;1.00006908885242
59.90965;1.0761746887690637;0.4167142165534012;0.38720588987289384;0.3398735068291342;0.3158091419594405;0.9999178665921988;9.998613966068694;0.41676382645843574;0.4536644690822118;0.4536540684571717;0.38445385966617274;0.3191133150784935;1.0839862731353842;0.499692573991709;1.0000680979735548
59.91965;1.076175145194224;0.41671467045682;0.38720660553532205;0.3398736824164434;0.3158088771696398;0.9999164050982859;9.998628404226496;0.416763633782539;0.4536641636808019;0.453653275767393;0.38445415033364333;0.31911390172076237;1.0839880244275437;0.49969158698980354;1.0000671369836007
59.92965;1.0761756569270018;0.4167150939970053;0.3872073126081934;0.33987383514166514;0.3158086010745618;0.9999149653256241;9.99864327647788;0.41676343386454984;0.45366384110917946;0.45365248203316016;0.3844544374415143;0.3191144942200561;1.0839897997985002;0.49969058974901476;1.0000662100287758
59.93965;1.0761762254122988;0.41671548709567446;0.38720801014688755;0.3398739654384643;0.3158083143612185;0.9999135491255051;9.99865856803923;0.4167632263059215;0.45366349936447464;0.4536516889227282;0.38445472032985495;0.3191150909139972;1.0839915992825477;0.4996895819515698;1.0000653208846821
59.94965;1.0761768516380747;0.4167158499894986;0.38720869732037194;0.33987407342761955;0.3158080177149046;0.9999121576199125;9.998674255219177;0.4167630105623468;0.45366313635832495;0.45365089786522717;0.3844549989079498;0.3191156903566048;1.0839934231554529;0.49968856362175995;1.0000644722852468
59.95965;1.076177536564584;0.41671618327569243;0.3872093734677925;0.3398741592338548;0.3158077117424685;0.9999107916584459;9.998690312414405;0.4167627860209848;0.4536627499518337;0.4536501098874662;0.38445527413082603;0.31911629150320214;1.0839952718805883;0.49968753514469383;1.0000636656626103
59.96965;1.0761782817682977;0.4167164877466514;0.3872100380942704;0.33987422349338314;0.3158073971578802;0.9999094523014896;9.998706721396934;0.41676255229617004;0.45366233809884227;0.45364932527966506;0.3844555478320729;0.31911689374969043;1.0839971449388457;0.49968649686865413;1.0000629015074698
59.97965;1.0761790896195234;0.4167167642183868;0.38721069070210107;0.3398742674988101;0.3158070747497863;0.9999081410976036;9.99872347440953;0.41676230948345255;0.4536618990157776;0.45364854327352316;0.3844558220290584;0.3191174965386167;1.0839990396784074;0.49968544898883177;1.0000621801630099
59.98965;1.076179962855631;0.41671701346727613;0.3872113305931831;0.33987429284923704;0.31580674523790747;0.9999068606167162;9.998740570482912;0.4167620581282079;0.4536614313365516;0.4536477621468119;0.3844560983942434;0.3191180988719105;1.0840009516866498;0.4996843917556003;1.0000615028915467
59.99965;1.0761809040275159;0.41671723593008525;0.38721195686669035;0.3398743010289105;0.31580640941654725;0.9999056149378485;9.99875801207575;0.4167617991892899;0.45366093409712027;0.4536469798937213;0.38445637823423934;0.3191186992739669;1.0840028762586202;0.49968332548226607;1.0000608726167057
60.00965;1.0761819151586254;0.4167174313072216;0.3872125684202213;0.3398742932487381;0.31580606832568514;0.9999044088678888;9.99877580486411;0.4167615341499853;0.4536604066198242;0.45364619481822877;0.3844566627119732;0.3191192961959429;1.0840048096214208;0.49968225039893427;1.0000602934900735
60.01965;1.076182997669886;0.4167175986753251;0.38721316364736746;0.33987427043136714;0.31580572318217526;0.9999032463706342;9.99879395759188;0.4167612648971744;0.45365984858521563;0.45364540556038874;0.38445695296315224;0.3191198884432812;1.0840067490278384;0.49968116676870084;1.0000597694409479
60.02965;1.0761841521793905;0.41671773706180976;0.38721374029919126;0.33987423329195676;0.31580537528570823;0.9999021300081798;9.998812481712108;0.41676099342571166;0.4536592599789059;0.45364461083007906;0.38445724983192353;0.31912047525053827;1.0840086918337495;0.49968007514116347;1.0000593029458342
60.03965;1.076185378087436;0.4167178459560191;0.38721429593069634;0.3398741824680738;0.3158050260644631;0.9999010617093865;9.998831391690787;0.4167607217368672;0.45365864071582995;0.4536438094098972;0.3844575533450395;0.31912105609611724;1.0840106346176777;0.4996789764993743;1.0000588949499658
60.04965;1.0761866734655703;0.4167179254748907;0.3872148284015249;0.339874118500465;0.3158046770902156;0.9999000435139331;9.99885070645817;0.4167604518248189;0.453657990339777;0.45364300050903367;0.3844578626004923;0.3191216305832804;1.0840125732459063;0.49967787249882945;1.0000585457850923
60.05965;1.0761880354850875;0.4167179761740066;0.3872153360510873;0.3398740418178104;0.3158043298643031;0.999899077346888;9.998870449385347;0.4167601855887504;0.4536573079177357;0.4536421839278159;0.38445817624505;0.3191221984730772;1.0840145036335074;0.49967676567782376;1.0000582560924065
60.06965;1.0761894610949918;0.4167179988580644;0.38721581782947134;0.3398739527883442;0.31580398573380664;0.9998981645952403;9.998890644076273;0.4167599247454729;0.45365659217494664;0.45364135990532223;0.38445849285813805;0.3191227597535543;1.0840164220074888;0.4996756592970501;1.0000580269278483
60.07965;1.076190947266515;0.4167179944885719;0.3872162735207514;0.33987385167735623;0.3158036462695038;0.999897306315156;9.998911312095567;0.41675967090744503;0.45365584198111863;0.45364052888900297;0.3844588110089671;0.31912331455801063;1.0840183241570216;0.49967455704785285;1.0000578594673863
60.08965;1.0761924908076912;0.41671796383406523;0.3872167036898041;0.33987373865632514;0.31580331358673897;0.9998965035113415;9.998932473741332;0.41675942580063324;0.45365505676695905;0.45363969130915677;0.38445912939488536;0.3191238629563515;1.0840202047860754;0.4996734628713777;1.0000577550233505
60.09965;1.0761940884546701;0.416717907249119;0.3872171092175875;0.33987361385218706;0.3158029901282106;0.999895757380906;9.998954142693012;0.41675919136738004;0.45365423637296326;0.45363884745924127;0.38445944696831635;0.31912440481377363;1.084022057930748;0.49967238089577526;1.0000577150987702
60.10965;1.0761957367251416;0.41671782477643177;0.38721749093998176;0.3398734773779238;0.31580267823307606;0.9998950701066847;9.998976319012659;0.41675896968364545;0.4536533805905766;0.4536379974442608;0.3844597628469068;0.3191249398215163;1.0840238778287232;0.4996713155567669;1.0000577412196738
60.11965;1.0761974314263194;0.41671771587030637;0.38721784953762967;0.33987332954897476;0.3158023799429056;0.9998944451704445;9.998998993661598;0.4167587626889357;0.45365248909168016;0.45363714131205884;0.38446007629575735;0.3191254677884045;1.0840256594016446;0.49967027151882804;1.0000578346279279
60.12965;1.0761991682609584;0.41671757907464807;0.3872181854351589;0.3398731710633895;0.3158020969916202;0.9998938861658488;9.999022159115661;0.41675857175416253;0.4536515616594893;0.45363627942066026;0.3844603868731386;0.3191259889380909;1.0840273982004918;0.49966925305168364;1.0000579957603337
60.13965;1.0762009438666105;0.41671741239037774;0.387218498802018;0.339873002735734;0.31580183084954916;0.9998933954718948;9.999045812973792;0.41675839742386356;0.4536505979968491;0.45363541258895795;0.38446069453248505;0.31912650385661007;1.084029090064098;0.4996682633936598;1.0000582240462748
60.14965;1.0762027555754183;0.4167172138788441;0.3872187896646195;0.33987282494486454;0.3158015829056779;0.9998929740565916;9.999069956187116;0.41675823962621417;0.45364959734614796;0.4536345419870403;0.3844609994452333;0.31912701328909127;1.084030731076282;0.49966730471211823;1.0000585185370439
60.15965;1.076204600636349;0.41671698203781266;0.38721905791076194;0.33987263733289663;0.315801354672807;0.999892621941767;9.999094593966454;0.4167580981064912;0.4536485586273968;0.4536336691061646;0.38446130150330676;0.31912751806475537;1.084032317941289;0.4996663786078233;1.000058878725731
60.16965;1.0762064758488397;0.416716716010123;0.3872193031753462;0.33987243901599895;0.3158011477463903;0.9998923385002144;9.999119738653025;0.41675797255226527;0.4536474807571698;0.4536327958050097;0.3844616000496495;0.31912801908830485;1.0840338482765866;0.49966548666948246;1.0000593045937276
60.17965;1.07620837743017;0.4167164155328802;0.3872195248265913;0.3398722290212059;0.3158009634714803;0.9998921224771162;9.999145406981008;0.4167578622619655;0.45364636276157333;0.45363192426357446;0.38446189426325433;0.3191285172022558;1.0840353205379099;0.49966463067820777;1.0000597956971695
60.18965;1.0762103011908655;0.4167160806413243;0.387219722130454;0.3398720065663766;0.3158008026526161;0.9998919721957635;9.999171609677806;0.4167577658687288;0.4536452040673658;0.4536310565941328;0.38446218358374107;0.31912901295371193;1.084036733657337;0.49966381256775594;1.0000603502820296
60.19965;1.0762122428059542;0.4167157114853898;0.3872198943762022;0.33987177106864846;0.31580066566337106;0.9998918855398837;9.999198342484165;0.4167576815782908;0.4536440048799506;0.4536301942231461;0.3844624675010635;0.3191295065279115;1.0840380868379984;0.4996630343637302;1.0000609655964707
60.20965;1.076214197592142;0.416715308277911;0.3872200407661347;0.33987152194636744;0.3158005527733339;0.9998918594299651;9.999225585835736;0.41675760765343534;0.4536427659622809;0.453629337715808;0.38446274512065653;0.31912999773506817;1.0840393794302658;0.49966229790629685;1.000061639052086
60.21965;1.0762161603653777;0.4167148711405868;0.3872201603628478;0.3398712583832404;0.3158004643064787;0.9998918898649287;9.999253305782743;0.4167575427153172;0.45364148791790476;0.45362848728704835;0.38446301508151004;0.3191304857455136;1.0840406102285636;0.4996616042884892;1.000062368914614
60.22965;1.0762181263128818;0.41671440014406186;0.38722025253300635;0.33987097916047465;0.3158004005340489;0.9998919728376476;9.99928145135486;0.41675748570291515;0.45364017092819736;0.45362764342090967;0.3844632756880903;0.3191309688655242;1.0840417766788712;0.4996609535941597;1.000063154059799
60.23965;1.076220091913232;0.4167138956439027;0.38722031751156566;0.3398706826493429;0.31580036142238166;0.9998921057847207;9.999309956451912;0.41675743560418205;0.4536388151761572;0.453626806941443;0.38446352500469133;0.3191314447680493;1.0840428750202629;0.49966034521674246;1.0000639934545879
60.24965;1.076222054624241;0.41671335833819373;0.38722035638921715;0.33987036717305624;0.3158003464889442;0.9998922888525744;9.999338747469531;0.4167573912970883;0.453637421225307;0.4536259785978394;0.3844637609773154;0.31913191097461496;1.0840439011987593;0.499659778277242;1.0000648861197101
60.25965;1.0762240121879258;0.4167127889875956;0.38722037055163006;0.3398700315326025;0.3158003549040245;0.9998925240945814;9.999367751279163;0.41675735156747723;0.453635990190547;0.4536251586455384;0.3844639816297945;0.3191323652317592;1.0840448515163257;0.4996592518331881;1.0000658312231137
60.26965;1.0762259625992912;0.41671218831581786;0.3872203610592481;0.33986967516656974;0.3158003855801442;0.9998928128956452;9.999396899516665;0.41675731519200265;0.4536345239978368;0.4536243465546049;0.3844641851340064;0.3191328056461136;1.0840457226349622;0.4996587649433588;1.000066827777511
60.27965;1.076227904190738;0.4167115570956473;0.38722032843409293;0.3398692979145183;0.31580043703732075;0.9998931547528704;9.999426125214411;0.41675728101805926;0.4536330253930433;0.45362354105866365;0.3844643698007621;0.3191332306856789;1.0840465119485756;0.49965831662324806;1.0000678749315608
60.28965;1.0762298353818966;0.416710896178268;0.387220272964779;0.3398688997242721;0.31580050730503845;0.9998935484209193;9.9994553571842;0.41675724793752156;0.4536314975577548;0.45362274073697445;0.3844645343230213;0.3191336393290546;1.084047218216674;0.4996579057761718;1.0000689731310122
60.29965;1.07623175457875;0.4167102065644416;0.3872201950103558;0.339868480555556;0.31580059407533956;0.9998939930957842;9.999484520985721;0.4167572148821409;0.453629943776335;0.45362194451581533;0.38446467800061085;0.3191340312036008;1.0840478412539278;0.4996575313526397;1.000070124200451
60.30965;1.0762336608595293;0.41670948949289527;0.38722009496084697;0.3398680405611626;0.3158006949257275;0.9998944880114048;9.999513545770697;0.4167571809519795;0.4536283672051342;0.45362115158372535;0.3844648004678013;0.3191344063015942;1.0840483816999937;0.4996571927814472;1.0000713295985972
60.31965;1.0762355551942655;0.4167087463473042;0.3872199732026426;0.33986758038774617;0.31580080740717986;0.9998950321838261;9.999542369547488;0.41675714548712495;0.4536267706695477;0.4536203610824209;0.3844649011930693;0.3191347645104488;1.0840488413352896;0.49965689011575937;1.000072588529533
60.32965;1.0762374402320711;0.416707978554614;0.38721983012208816;0.33986710130322406;0.3158009289666023;0.9998956258723023;9.99957093688786;0.4167571079640826;0.45362515673461173;0.45361957205132897;0.384464979288128;0.31913510549525803;1.084049222436167;0.49965662357428475;1.0000738976629513
60.33965;1.0762393179441843;0.41670718793552475;0.3872196659237719;0.339866605057656;0.31580105684393583;0.9998962717611906;9.999599193254703;0.41675706791214195;0.4536235280733054;0.4536187835468871;0.38446503367109114;0.3191354289323707;1.0840495268561883;0.49965639319389016;1.000075252717749
60.34965;1.076241187742013;0.41670637738533006;0.38721948044329113;0.339866093676986;0.31580118820202424;0.9998969742170432;9.999627083481359;0.41675702500800477;0.4536218877684659;0.45361799454546264;0.38446506311652706;0.3191357346957813;1.0840497561984985;0.499656199061627;1.0000766502902994
60.35965;1.0762430468022948;0.41670555103978785;0.38721927314927396;0.33986556925120415;0.3158013204262756;0.9998977377016922;9.999654556995567;0.4167569790616459;0.45362023923729194;0.45361720373528075;0.3844650660292659;0.3191360228816991;1.0840499125601002;0.49965604152192045;1.0000780882911546
60.36965;1.0762448913116138;0.4167047137128621;0.387219043467773;0.3398650336715121;0.31580145122856584;0.9998985655967183;9.999681580409552;0.41675692971389117;0.4536185858750895;0.4536164096780648;0.38446504044603885;0.3191362938605068;1.0840499992363368;0.4996559210411392;1.0000795651726913
60.37965;1.0762467174001022;0.41670387038514906;0.3872187911951877;0.33986448861207247;0.31580157857443875;0.9998994597623689;9.999708148097161;0.4167568762193584;0.4536169307636848;0.45361561128652333;0.3844649844834259;0.31913654825687987;1.084050021045224;0.49965583809019376;1.0000810795242847
60.38965;1.0762485220157372;0.4167030261771305;0.3872185165303362;0.3398639359303875;0.3158017006798446;0.9999004204442489;9.999734277479243;0.4167568176149578;0.4536152766923626;0.45361480806425364;0.384464896853892;0.319136786794812;1.0840499839358455;0.4996557930815729;1.0000826308485404
60.39965;1.0762503036509952;0.41670218641788587;0.3872182198264813;0.3398633780731744;0.31580181602955026;0.999901446455244;9.999759992125284;0.41675675312425553;0.45361362634913643;0.4536139999117893;0.384464777082787;0.31913701034892994;1.0840498942459416;0.4996557861203383;1.0000842199692208
60.40965;1.0762520618938418;0.4167013564899869;0.38721790136957474;0.33986281815689673;0.3158019234089731;0.9999025359844232;9.999785306286514;0.41675668231662016;0.453611982284398;0.45361318685442387;0.3844646253654504;0.3191372201500685;1.084049758310594;0.4996558167801202;1.000085847628254
60.41965;1.0762537961886791;0.416700541562335;0.38721756133252944;0.33986225982196117;0.3158020220542854;0.9999036878010229;9.99981022104632;0.41675660482516214;0.45361034680799484;0.4536123689919136;0.3844644422992026;0.3191374177668906;1.0840495824628469;0.4996558843212988;1.0000875123129174
60.42965;1.0762555052613536;0.4166997463277586;0.3872171998950131;0.33986170692764894;0.31580211173198136;0.9999049021976326;9.999834731038163;0.41675652024309057;0.4536087222171292;0.4536115465846342;0.3844642287942004;0.3191376048858544;1.0840493731143421;0.499655988100865;1.0000892092641467
