time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
60.43965;1.0762571872710722;0.4166989749086184;0.3872168173416539;0.3398611631846512;0.3158021925807033;0.9999061807098113;9.999858829823195;0.41675642847119004;0.45360711098955975;0.45361072014653075;0.38446398612785043;0.3191377830694087;1.0840491368595548;0.49965612768430145;1.0000909312139161
60.44965;1.0762588405981186;0.4166982309630156;0.3872164141689493;0.339860631844275;0.31580226493009866;0.9999075245608272;9.99988250956012;0.4167563297401736;0.45360551557232315;0.45360989060173407;0.3844637157730783;0.31913795359131386;1.0840488804887023;0.4996563028274201;1.0000926698996027
60.45965;1.0762604650507182;0.41669751764643437;0.3872159911800483;0.3398601154579377;0.3158023292118313;0.9999089336803179;9.999905761905916;0.4167562241239623;0.45360393813653144;0.4536090593944895;0.38446341907095416;0.3191381173277574;1.0840486107519316;0.4996565135056738;1.0000944173938433
60.46965;1.0762620620222363;0.41669683739225805;0.38721554934237284;0.3398596159445009;0.3158023857572254;0.9999104073039912;9.999928580539306;0.41675611147310265;0.45360238057559693;0.45360822841152215;0.3844630972660574;0.31913827466972683;1.0840483338414348;0.4996567598319578;1.000096166873231
60.47965;1.0762636335829887;0.4166961919233584;0.38721508953023603;0.3398591349861736;0.3158024346665507;0.9999119446314395;9.999950959957648;0.4167559918692125;0.45360084452854327;0.45360739982270315;0.38446275174665545;0.319138425583343;1.0840480549412435;0.4996570419947866;1.0000979125804896
60.48965;1.076265181906656;0.4166955825629231;0.38721461227504816;0.33985867431700795;0.31580247614215146;0.9999135443058078;9.999972893763637;0.4167558657895873;0.45359933134018254;0.45360657581969327;0.38446238388316667;0.3191385697867165;1.0840477784956333;0.4996573602230637;1.0000996491586223
60.49965;1.0762667091805558;0.4166950104438534;0.38721411745967405;0.3398582357362506;0.31580251081545485;0.9999152035458907;9.999994378738933;0.41675573397841986;0.4535978421257391;0.453605758383867;0.38446199472575115;0.3191387069778298;1.0840475089356165;0.499657714552829;1.0001013713339746
60.50965;1.0762682172214264;0.4166944765506256;0.38721360417813006;0.33985782098660106;0.31580253959834687;0.9999169183553124;10.000015419357696;0.41675559739432394;0.45359637792038515;0.4536049493356409;0.3844615851808381;0.3191388370806733;1.0840472507710486;0.49965810464546434;1.0001030743421153
60.51965;1.0762697063562716;0.4166939819305821;0.3872130709847473;0.3398574315757412;0.31580256350024793;0.9999186851309644;10.000036023336754;0.41675545729936486;0.4535949397464964;0.4536041502840843;0.3844611563286994;0.3191389603098745;1.0840470082858171;0.4996585298214745;1.0001047539456898
60.52965;1.0762711747577551;0.41669352801177895;0.3872125163767877;0.3398570687163837;0.31580258356326796;0.9999205019439328;10.000056193565063;0.4167553154471632;0.45359352844073036;0.4536033621998185;0.3844607093300504;0.319139077146534;1.0840467857212313;0.49965898897448235;1.0001064054740973
60.53965;1.0762726194364254;0.4166931166203721;0.3872119391882517;0.3398567335039802;0.31580260065205024;0.9999223678376229;10.000075926409739;0.4167551740222659;0.4535921442179326;0.4536025851510973;0.3844602452467181;0.3191391883636438;1.0840465869103304;0.4996594802875054;1.0001080233052342
60.54965;1.0762740374174675;0.41669274954099716;0.38721133876524516;0.33985642708105296;0.3158026152616812;0.9999242814196022;10.000095214528688;0.4167550353295935;0.45359078645071343;0.45360181864976173;0.38445976508540064;0.319139294858121;1.0840464138488104;0.49966000135119026;1.0001096016622668
60.55965;1.0762754257407217;0.4166924279402052;0.3872107149402874;0.3398561507679753;0.31580262754414373;0.99992624059794;10.000114052570055;0.4167549015840881;0.4535894539130966;0.4536010622842881;0.38445926978695594;0.3191393974412354;1.0840462663372135;0.4996605499054098;1.0001111353734156
60.56965;1.0762767811775649;0.41669215216343336;0.3872100679357998;0.3398559062808701;0.31580263741823045;0.9999282430330552;10.000132444474632;0.4167547747664976;0.45358814493642885;0.45360031611215346;0.3844587601633679;0.31913949706445094;1.084046143779755;0.49966112422712844;1.0001126193965104
60.57965;1.076278100434629;0.41669192189323534;0.3872093983153134;0.3398556956182823;0.3158026446444448;0.9999302862630368;10.000150402345444;0.41675465669395106;0.453586857403606;0.4535995806371577;0.3844582369075727;0.3191395952135714;1.084046047044179;0.49966172287728305;1.0001140484878888
60.58965;1.0762793804894584;0.4166917362886376;0.38720870670590163;0.3398555205726088;0.31580264891492965;0.9999323674487185;10.000167936121708;0.41675454942806966;0.45358558902977;0.45359885649931386;0.38445770053150446;0.319139693964346;1.0840459781726077;0.499662344749428;1.0001154183312775
60.59965;1.0762806185296572;0.4166915941020608;0.38720799333680916;0.3398553824965549;0.31580264993507784;0.9999344831263259;10.000185047468596;0.4167544554026225;0.45358433778276336;0.45359814449527947;0.38445715143520076;0.31913979578119944;1.0840459387794306;0.4996629893297912;1.0001167262485184
60.60965;1.076281811536957;0.41669149387992926;0.38720725808148787;0.3398552824335582;0.31580264748282183;0.9999366295309531;10.000201734590096;0.41675437693567535;0.4535831019762851;0.4535974461001668;0.38445659027645124;0.31913990317739327;1.0840459296855744;0.4996636564062735;1.0001179698634488
60.61965;1.076282956116278;0.4166914341666483;0.3872065011012968;0.3398552212680592;0.31580264150601983;0.9999388033160264;10.000218002223452;0.416754315810674;0.4535818799692986;0.45359676353960177;0.3844560182119535;0.31914001835727995;1.0840459522804127;0.49966434554574884;1.0001191453837097
60.62965;1.0762840488027436;0.41669141359123657;0.3872057233383819;0.33985519978142453;0.3158026321872979;0.9999410015405765;10.000233865636886;0.4167542734624408;0.45358066998666396;0.45359609925885436;0.38445543673223026;0.31914014315920525;1.084046009628484;0.49966505593851146;1.0001202476789126
60.63965;1.0762850862811513;0.4166914307196719;0.38720492633061115;0.33985521852456835;0.3158026198863775;0.9999432211261668;10.00024934667381;0.4167542511596264;0.4535794704143802;0.4535954557685519;0.3844548473448507;0.31914027918697674;1.0840461061661864;0.499665786538921;1.000121271881105
60.64965;1.0762860650320165;0.41669148388214233;0.38720411162957186;0.3398552775078974;0.3158026049833919;0.9999454587797528;10.000264472094461;0.4167542496194569;0.45357828022976554;0.45359483592812244;0.38445425129974553;0.3191404277757253;1.0840462468237544;0.4996665362270918;1.00012221459899
60.65965;1.0762869809841642;0.4166915711373361;0.38720328044583396;0.3398553760178368;0.31580258771250724;0.9999477108926944;10.000279271828372;0.41675426859383063;0.453577099118637;0.4535942427050333;0.38445364936052995;0.31914058989985933;1.0840464361549957;0.49966730392342473;1.0001230740122262
60.66965;1.0762878297089442;0.4166916901621539;0.38720243378743563;0.33985551264460234;0.31580256796372286;0.9999499728764791;10.00029377278676;0.4167543069616842;0.45357592724044904;0.453593678449652;0.3844530418122719;0.3191407661578052;1.0840466773290522;0.49966808889873315;1.0001238497392726
60.67965;1.0762886062167283;0.41669183820730415;0.3872015726953168;0.33985568539987826;0.3158025450920351;0.9999522388425803;10.000307998337723;0.4167543632686564;0.45357476495071963;0.4535931448334;0.3844524286833795;0.31914095670180237;1.0840469714427083;0.4996688911725722;1.0001245431054817
60.68965;1.076289304170971;0.4166920123474506;0.3872006981308449;0.3398558919751675;0.3158025180364083;0.9999545022518688;10.00032197141064;0.41675443642944515;0.45357361266327645;0.4535926433285468;0.3844518098384831;0.31914116126708786;1.0840473176188399;0.49966971128452514;1.0001251575105579
60.69965;1.0762899162093968;0.4166922097728349;0.38719981087852906;0.3398561299499681;0.31580248571726605;0.9999567568860355;10.000335714163834;0.41675452607575114;0.4535724708136069;0.45359217511060246;0.38445118498611947;0.3191413794066703;1.0840477137372941;0.4996705495638811;1.000125698121269
60.70965;1.0762904354953104;0.4166924278884624;0.38719891186851235;0.3398563967291945;0.3158024472624663;0.9999589979837817;10.00034925029449;0.4167546322986507;0.4535713399048733;0.45359174069278796;0.38445055378904647;0.31914161061703156;1.0840481573139684;0.49967140578468006;1.00012617049368
60.71965;1.0762908568147391;0.41669266425562085;0.38719800253709485;0.3398566893801511;0.31580240193003384;0.999961223511494;10.000362611708626;0.416754755290938;0.45357022061900854;0.45359134022014236;0.38444991600920886;0.31914185425394814;1.08404864555351;0.4996722793180941;1.000126579101402
60.72965;1.076291176992285;0.4166929165114508;0.3871970848551163;0.33985700452368817;0.3158023490122108;0.9999634342759912;10.00037584189782;0.4167548955207591;0.4535691138641237;0.4535909739986346;0.3844492717153235;0.31914210946329574;1.0840491748590475;0.4996731693426638;1.0001269269851962
60.73965;1.076291395154221;0.4166931822896478;0.3871961611678411;0.33985733836994614;0.3158022879282622;0.999965632742167;10.000388992898838;0.4167550540987617;0.4535680207187484;0.45359064243864516;0.3844486215919204;0.3191423753268406;1.0840497413037604;0.499674074838778;1.0001272163687738
60.74965;1.0762915125373782;0.41669345919077133;0.38719523408851886;0.3398576869622634;0.3158022183807853;0.9999678220227652;10.000402123554542;0.4167552324586073;0.4535669425377939;0.45359034560631917;0.38444796704273954;0.31914265109786116;1.0840503415231022;0.4996749944850861;1.0001274492483834
60.75965;1.0762915317633235;0.41669374503649154;0.3871943064289547;0.33985804654632884;0.31580214038651716;0.9999700052177583;10.000415299237758;0.4167554315809995;0.4535658811190057;0.45359008300232784;0.3844473097791362;0.31914293609220257;1.084050972688033;0.49967592678838524;1.0001276274674527
60.76965;1.0762914560188348;0.41669403817415507;0.3871933810741102;0.33985841396588473;0.31580205425556257;0.99997218484206;10.000428582285126;0.4167556517089107;0.4535648384334371;0.45358985365087423;0.3844466512313224;0.31914322932648953;1.084051632233013;0.4996768703728393;1.0001277526030807
60.77965;1.0762912884921774;0.4166943374880641;0.38719246087745796;0.33985878686787946;0.31580196058367;0.999974363098853;10.000442021408466;0.41675589261916224;0.45356381619381547;0.4535896562547228;0.3844459924452869;0.3191435294615774;1.0840523182138837;0.4996778242120672;1.00012782596585
60.78965;1.076291031941543;0.41669464238108783;0.3871915485895012;0.33985916348702117;0.3158018601993017;0.9999765426081925;10.000455656814456;0.416756153929245;0.45356281603034815;0.4535894894232595;0.3844453344501237;0.3191438350737519;1.0840530293131996;0.4996787877770057;1.0001278486716578
60.79965;1.076290688669681;0.4166949527001612;0.38719064680916465;0.3398595422113997;0.3158017541179448;0.9999787263570369;10.000469533140674;0.41675643523445466;0.4535618399635565;0.45358935186278154;0.38444467855191006;0.31914414492430293;1.0840537634441179;0.49967976074886983;1.0001278216536806
60.80965;1.0762902615030743;0.4166952684665484;0.3871897579431314;0.33985992137871995;0.31580164338367495;0.9999809171449213;10.000483700831312;0.41675673615884706;0.45356089026111396;0.4535892423488133;0.3844440263217074;0.3191444581114195;1.0840545164075044;0.49968074224178716;1.0001277456149347
60.81965;1.076289754936884;0.41669558979267435;0.387188884054859;0.33986029945947954;0.31580152868829603;0.9999831171877067;10.000498203385995;0.41675705643890193;0.4535599690192159;0.45358915978574477;0.3844433793679915;0.31914477413494874;1.0840552822867513;0.4996817304980212;1.0001276208811356
60.82965;1.0762891753180932;0.41669591692620794;0.3871880267334584;0.3398606754672389;0.3158014101685352;0.9999853277523835;10.000513066356577;0.4167573958183035;0.4535590781435464;0.45358910344467585;0.3844427390433316;0.3191450929354321;1.0840560545728422;0.4996827233645181;1.0001274469216097
60.83965;1.0762885300864515;0.4166962502114091;0.38718718722244594;0.33986104922965316;0.3158012875767661;0.9999875489666754;10.00052829860516;0.41675775351823297;0.4535582193034662;0.4535890729646839;0.38444210630195863;0.31914541492852727;1.0840568266169825;0.4996837187468497;1.0001272220580353
60.84965;1.0762878268123248;0.41669659021915095;0.38718636678821794;0.3398614211523237;0.31580116045353396;0.9999897801844649;10.000543896095012;0.4167581279196162;0.4535573936646889;0.45358906803261645;0.38444148189352023;0.31914574103034354;1.0840575910482013;0.49968471479498394;1.0001269441054619
60.85965;1.07628707312928;0.41669693792647117;0.38718556706495955;0.33986179173351905;0.31580102820672606;0.9999920205566425;10.000559839220855;0.4167585170238941;0.4535566018375588;0.4535890880552555;0.38444086665416916;0.31914607260194516;1.084058338764147;0.4996857099360431;1.0001266114060443
60.86965;1.0762862776462752;0.4166972946628319;0.38718478999955613;0.3398621613325858;0.3158008902641308;0.9999942691574399;10.000576092583122;0.4167589190930307;0.45355584397545556;0.45358913195278716;0.3844402615146328;0.3191464112286838;1.0840590592206991;0.4996867026844954;1.0001262232397587
60.87965;1.0762854501679222;0.41669766183024454;0.38718403743803936;0.3398625301005418;0.31580074620188975;0.9999965244851277;10.000592617964184;0.4167593328152643;0.45355511992552144;0.45358919813480736;0.3844396674434468;0.3191467584762711;1.0840597419708138;0.49968769141669517;1.000125779450181
60.88965;1.0762846001533475;0.4166980404522197;0.38718331087081986;0.33986289791484137;0.3158005957635525;0.9999987837833404;10.000609393239147;0.416759757023059;0.45355442965032294;0.4535892846872455;0.3844390855623539;0.3191471158262044;1.0840603779140339;0.49968867444072457;1.0001252800686726
60.89965;1.0762837353022434;0.41669843085502273;0.38718261157153494;0.33986326444795895;0.3158004388290183;1.0000010429391202;10.000626417122104;0.4167601903760554;0.45355377353035;0.45358938943261123;0.3844385170767823;0.31914748472314997;1.0840609602422497;0.49968965036131197;1.000124725479346
60.90965;1.0762828622280434;0.41669883282747994;0.38718194094412534;0.33986362937272807;0.3158002753571283;1.0000032969243686;10.000643696483838;0.4167606314735236;0.4535531523593416;0.4535895098209437;0.3844379629301519;0.3191478664215154;1.084061484753894;0.49969061812505594;1.0001241167318506
60.91965;1.0762819877734813;0.4166992460983831;0.38718130079181;0.33986399250389365;0.31580010533744984;1.0000055398729106;10.000661237000365;0.41676107917772665;0.4535525676503879;0.45358964305151994;0.3844374236998649;0.319148261616227;1.0840619485522889;0.49969157659558655;1.0001234560771817
60.92965;1.0762811189638675;0.41669967052545437;0.387180693313382;0.33986435368444146;0.31579992871093926;1.0000077645212053;10.000679043786835;0.416761532712052;0.45355202190500715;0.45358978642880293;0.3844368998281251;0.3191486703455042;1.0840623482811422;0.49969252441816847;1.0001227477448158
60.93965;1.0762802621927599;0.4167001057845142;0.38718012084628434;0.3398647125024732;0.31579974519339304;1.0000099620443805;10.000697119635191;0.41676199171848405;0.4535515181755459;0.4535899375747154;0.38443639175768807;0.3191490922497361;1.0840626795460802;0.4996934601370548;1.0001219977860067
60.94965;1.0762794228638957;0.41670055111189325;0.38717958544623854;0.33986506804499683;0.31579955415308425;1.0000121229731558;10.000715464179669;0.4167624563392312;0.45355105952795016;0.45359009436828307;0.38443590000141037;0.31914952681004016;1.084062937343758;0.4996943820008303;1.0001212129415198
60.95965;1.076278605167657;0.4167010054144901;0.387179088642799;0.33986541873766507;0.3157993546832883;1.0000142383103479;10.000734080351203;0.41676292715796925;0.4535506488154855;0.4535902549883518;0.38443542538780145;0.3191499735729937;1.0840631166866164;0.4996952877496013;1.000120399669686
60.96965;1.0762778115758471;0.4167014674722163;0.3871786316426573;0.33986576232690685;0.3157991457809333;1.0000163001297007;10.000752980535285;0.4167634050725826;0.45355028849194673;0.45359041828402075;0.3844349692451107;0.3191504323061734;1.0840632128469991;0.4996961748053071;1.0001195637032116
60.97965;1.0762770426889035;0.41670193603829425;0.3871782155074761;0.33986609609602186;0.31579892655135827;1.000018301927122;10.000772188269682;0.41676389110740797;0.45354998064741464;0.45359058408567937;0.384434533250576;0.31915090279222424;1.0840632214110186;0.4996970406553015;1.0001187104113403
60.98965;1.0762762977603157;0.4167024098722397;0.38717784093443225;0.33986641728741035;0.3157986964305267;1.0000202384874155;10.000791735711525;0.41676438628564383;0.4535497273792636;0.4535907531121124;0.3844341190919871;0.31915138447106967;1.0840631389586437;0.4996978829896775;1.0001178454065547
60.99965;1.0762755757917946;0.4167028877289575;0.3871775079305634;0.33986672347111063;0.31579845526498307;1.0000221050820508;10.000811659374115;0.4167648916946846;0.4535495309396965;0.45359092659181943;0.384433728183186;0.3191518763171438;1.084062963793836;0.4996986996836952;1.000116973957858
61.00965;1.076274876740243;0.4167033682720315;0.3871772158069861;0.3398670125562318;0.3157982031269179;1.0000238965794779;10.000832001296535;0.41676540849028526;0.4535493934781886;0.4535911058332736;0.38443336153981345;0.3191523770250185;1.0840626953500787;0.49969948897351313;1.0001160998234258
61.01965;1.0762742014593936;0.4167038499753938;0.3871769636520348;0.33986728261850846;0.31579794009325884;1.0000256067806903;10.000852815622919;0.41676593772966575;0.45354931685148625;0.4535912919738036;0.3844330198731837;0.31915288541094;1.0840623327129921;0.4997002493961742;1.0001152253395367
61.02965;1.0762735504078107;0.4167043310888654;0.38717675074663355;0.3398675318461443;0.3157976661990906;1.0000272286337828;10.000874168124717;0.4167664801746631;0.4535493025308052;0.4535914861473751;0.38443270375389343;0.31915340076059884;1.0840618740359236;0.499700979172743;1.0001143526190361
61.03965;1.0762729231674526;0.4167048097585152;0.3871765764414363;0.3398677584692581;0.31579738147236336;1.0000287557967877;10.00089612550793;0.41676703610734794;0.4535493513654083;0.4535916897509673;0.3844324136027132;0.3191539228849359;1.0840613175243787;0.49970167576630664;1.0001134842386097
61.04965;1.0762723193488304;0.4167052843927573;0.387176439929908;0.3398679605970486;0.31579708604635803;1.0000301842438013;10.000918745240577;0.41676760531748785;0.4535494633520105;0.45359190433530844;0.38443214955098387;0.3191544520190937;1.084060662456582;0.4997023359266574;1.0001126229962027
61.05965;1.0762717395047097;0.4167057539697835;0.38717634022794384;0.3398681361854321;0.3157967803394042;1.0000315125503243;10.000942068675677;0.41676818752264244;0.45354963754365757;0.4535921314950937;0.38443191133916405;0.31915498869544195;1.0840599087753338;0.4997029558610131;1.0001117717357382
61.06965;1.076271184789992;0.4167062179573531;0.387176276166245;0.33986828318178514;0.3157964648880881;1.00003274102939;10.000966117787721;0.4167687829072549;0.453549872271127;0.4535923730387248;0.38443169844796665;0.3191555334525829;1.0840590565159682;0.4997035315871984;1.00011093362291
61.07965;1.0762706557852233;0.4167066760026946;0.3871762464036767;0.33986839965197646;0.31579613987709676;1.000033870532338;10.000990898188556;0.41676939205061847;0.45355016578736973;0.4535926310600994;0.38443151052056584;0.319156086534695;1.0840581066030164;0.4997040593862252;1.0001101124366871
61.08965;1.0762701525683271;0.4167071277072031;0.3871762494591162;0.33986848392634134;0.3157958051707238;1.0000349015142571;10.001016406593637;0.41677001538645014;0.45355051670421753;0.45359290784697537;0.38443134766495407;0.3191566478670144;1.0840570622212282;0.49970453604162535;1.0001093127231102
61.09965;1.07626967620899;0.41670757268982883;0.38717628368812923;0.33986853489766455;0.31579546084696175;1.0000358338487776;10.00104263809382;0.41677065294728904;0.4535509236795647;0.45359320575065;0.3844312104348775;0.3191572171785719;1.084055929415682;0.4997049588596124;1.0001085396777274
61.10965;1.0762692297349814;0.4167080108589302;0.3871763472112001;0.33986855210070044;0.31579510743022904;1.0000366675332268;10.001069584257193;0.41677130443265253;0.4535513847673694;0.4535935270429157;0.38443109977769585;0.31915779417012907;1.0840547163741876;0.4997053255058763;1.0001077988137363
61.11965;1.0762688179620559;0.4167084425211415;0.3871764377725445;0.33986853532898753;0.3157947457621765;1.0000374033190198;10.001097222824386;0.41677196934583327;0.4535518971281649;0.45359387392919137;0.38443101691750337;0.31915837875885567;1.0840534321269994;0.4997056340143874;1.0001070958664549
61.12965;1.0762684467897146;0.4167088681820555;0.38717655265861095;0.339868484231062;0.3157943769093156;1.000038042440204;10.001125514992292;0.41677264719208473;0.4535524573649916;0.4535942486978687;0.3844309629746474;0.31915897126355447;1.0840520861918397;0.49970588318914194;1.0001064366202248
61.13965;1.0762681227507969;0.41670928825370773;0.38717668875062133;0.3398683982183379;0.31579400209562164;1.000038586472747;10.001154412737382;0.4167733375318734;0.4535530620427887;0.45359465375261077;0.3844309385260156;0.31915957236523684;1.0840506890055284;0.4997060725239822;1.0001058265133689
61.14965;1.076267852527369;0.4167097028428675;0.3871768425517637;0.3398682765599911;0.3157936225886726;1.0000390380782744;10.001183859769194;0.4167740397465355;0.45355370779434717;0.4535950913011207;0.38443094343353335;0.31916018281363706;1.0840492519824654;0.4997062012733831;1.00010527056886
61.15965;1.0762676413642143;0.4167101117428217;0.3871770101560215;0.33986811845450343;0.3157932396159379;1.000039401517235;10.001213784763218;0.41677475272945075;0.45355439114633106;0.4535955627920457;0.3844309769961944;0.3191608031253195;1.0840477870353382;0.4997062678682176;1.000104772842266
61.16965;1.076267491646542;0.4167105146662397;0.3871771874379588;0.339867923033309;0.3157928543283272;1.0000396823365254;10.001244103681328;0.41677547473934173;0.4535551085603171;0.45359606867316216;0.38443103830398895;0.31916143347584697;1.084046305669748;0.4997062701481911;1.0001043349836907
61.17965;1.0762674035025603;0.4167109113528327;0.3871773705278221;0.3398676894368654;0.31579246781265813;1.0000398867137434;10.001274731274094;0.4167762035408268;0.45355585671849974;0.45359660871236357;0.3844311265761764;0.319162073652722;1.0840448180752222;0.4997062054232223;1.000103955837699
61.18965;1.0762673764408264;0.41671130125581524;0.3871775560901924;0.3398674170745113;0.31579208109134166;1.0000400207688371;10.001305587549604;0.41677693677270844;0.4535566328684606;0.4535971825495247;0.3844312411191968;0.31916272305444954;1.0840433325721237;0.49970607018791513;1.0001036328063893
61.19965;1.0762674101265213;0.41671168328579594;0.3871777413318665;0.33986710592373476;0.3157916950090513;1.0000400902396371;10.001336600682468;0.41677767229459584;0.45355743510638963;0.4535977901073196;0.3844313809992027;0.3191633807485457;1.0840418553150595;0.4997058603812832;1.0001033631171674
61.20965;1.0762675040212086;0.41671205618843304;0.387177924142261;0.33986675663141075;0.3157913100233936;1.0000401007085458;10.001367710344843;0.41677840836794044;0.45355826229850443;0.4535984315402863;0.3844315450674229;0.3191640454563628;1.0840403907573521;0.49970557218449957;1.0001031439082901
61.21965;1.0762676569223757;0.41671241917903623;0.3871781031907322;0.33986637038314355;0.31579092604023845;1.0000400578338267;10.001398865311996;0.4167791437448574;0.45355911368011054;0.453599106975301;0.3844317323388647;0.31916471561620574;1.0840389427956998;0.49970520244812;1.0001029720737689
61.22965;1.076267867044624;0.41671277207271556;0.3871782777002041;0.3398659486320722;0.3157905425321343;1.000039967178082;10.001430018360942;0.4167798777765009;0.45355998865825803;0.4535998165082218;0.3844319421028831;0.319165389535885;1.084037515568853;0.4997047485357686;1.0001028445943392
61.23965;1.0762681318697331;0.41671311503551245;0.3871784471332903;0.339865492872783;0.3157901589298665;1.000039834135443;10.00146112230391;0.41678061050672743;0.45356088694070223;0.4536005601601911;0.38443217370370447;0.3191660653598444;1.0840361136450618;0.4997042082154046;1.0001027589808107
61.24965;1.0762684475597655;0.41671344857836334;0.38717861093421596;0.3398650045805256;0.3157897749475205;1.0000396646072776;10.001492124503185;0.4167813425934214;0.4535618086499542;0.4536013375904195;0.38443242629485647;0.31916674096509445;1.0840347418630547;0.4997035798823153;1.000102713486494
61.25965;1.0762688089022099;0.4167137735844891;0.38717876839865906;0.33986448512330775;0.3157893906608017;1.0000394659257696;10.001522962972224;0.41678207509965853;0.45356275421589376;0.45360214798140613;0.3844326986148711;0.31916741404600996;1.0840334051881733;0.4997028628038969;1.0001027069723991
61.26965;1.076269209662066;0.4167140908105526;0.387178918890285;0.339863935624853;0.3157890064208137;1.0000392469429416;10.001553567238767;0.4167828092495343;0.45356372420687313;0.4536029901738412;0.3844329889459457;0.3191680823416571;1.0840321088732614;0.49970205710750565;1.000102738736637
61.27965;1.0762696428951546;0.41671440018124356;0.3871790619727648;0.33986335710612076;0.31578862278847797;1.000039017065042;10.001583863612314;0.4167835462022108;0.45356471923824904;0.45360386262386637;0.3844332953931836;0.31916874373819654;1.0840308582855938;0.4997011635278454;1.000102808756558
61.28965;1.076270101250739;0.41671470057190124;0.3871791968975286;0.3398627507509882;0.3157882405363976;1.0000387851105312;10.00161378234314;0.41678428714457916;0.45356573972119146;0.4536047632131315;0.38443361618911387;0.3191693961436933;1.0840296578674047;0.49970018317592835;1.0001029175617402
61.29965;1.0762705768160055;0.4167149902781255;0.3871793221892236;0.339862117836889;0.3157878605805541;1.0000385591522871;10.0016432596606;0.4167850335478915;0.4535667855035783;0.4536056894815407;0.38443394978316875;0.31917003750155815;1.0840285104483445;0.4996991175605335;1.0001030654135092
61.30965;1.0762710609308705;0.41671526780397555;0.38717943608933186;0.33986145963559433;0.3157874839284774;1.0000383468590306;10.001672232706415;0.416785786997743;0.4535678559005118;0.45360663920857675;0.3844342948270329;0.3191706660769074;1.0840274180197607;0.49969796881794887;1.0001032519172144
61.31965;1.0762715452763496;0.416715532268507;0.3871795372262577;0.33986077770259115;0.3157871117668632;1.0000381549259125;10.001700639379107;0.4167865487839343;0.45356894999768227;0.45360761061234;0.38443465019254014;0.31917128058919064;1.0840263827811114;0.499696739710376;1.000103475936396
61.32965;1.0762720237862227;0.41671578310107316;0.38717962480978335;0.3398600740946045;0.31578674558835385;1.0000379881022632;10.001728429962084;0.4167873197444377;0.45357006649859805;0.4536086020290071;0.38443501503551447;0.31917188007179503;1.084025407100712;0.4996954333695079;1.0001037354336715
61.33965;1.0762724931107583;0.41671601955091725;0.38717969848942857;0.3398593511455382;0.31578638734859205;1.000037849025151;10.001755575018997;0.4167881002500448;0.45357120325720535;0.4536096115711146;0.38443538894554896;0.3191724637053074;1.0840244931990206;0.4996940534781588;1.0001040282278892
61.34965;1.0762729510349938;0.4167162406569296;0.3871797582091613;0.3398586112824442;0.3157860395037657;1.0000377387683224;10.001782057063341;0.41678889012938247;0.45357235741620705;0.45361063699286974;0.38443577206077345;0.3191730307323605;1.0840236436150081;0.4996926046600915;1.000104352998856
61.35965;1.0762733947629768;0.41671644540517366;0.3871798041651855;0.3398578571652565;0.3157857047275012;1.0000376572336238;10.00180785464512;0.4167896886676537;0.4535735260343149;0.45361167572638045;0.3844361648478553;0.3191735804148551;1.0840228617603611;0.4996910923882773;1.000104708798241
61.36965;1.0762738199250783;0.4167166326825381;0.3871798369684533;0.33985709177329176;0.31578538560203134;1.0000376029582703;10.001832930925456;0.41679049485477754;0.4535747063756384;0.45361272499752386;0.38443656775300006;0.31917411197333273;1.0840221517961033;0.49968952271781236;1.000105094127821
61.37965;1.0762742199666506;0.4167168014466474;0.38717985794523835;0.339856318175446;0.31578508452551574;1.0000375731392066;10.001857231349215;0.41679130779268564;0.453575895781727;0.4536137818514435;0.38443698109267865;0.3191746245246876;1.0840215179265433;0.4996879020614381;1.000105506967756
61.38965;1.076274586557371;0.416716951087088;0.38717986921089315;0.3398555390413996;0.3157848037486556;1.00003756423967;10.001880689360828;0.416792126918878;0.4535770914982516;0.45361484326705176;0.3844374049935923;0.3191751170048483;1.0840209633481135;0.49968623690774966;1.000105944647332
61.39965;1.0762749107842586;0.4167170813842281;0.38717987350717786;0.3398547563254399;0.3157845454703353;1.0000375720417334;10.00190323626857;0.4167929519277671;0.45357829079969564;0.4536159065112584;0.384437839266164;0.31917558806376767;1.0840204899008155;0.4996845336719536;1.0001064036338665
61.40965;1.0762751837402555;0.41671719213082437;0.387179873971639;0.3398539715412557;0.3157843118182717;1.0000375908802934;10.001924809846589;0.41679378272712736;0.45357949153555804;0.4536169692942856;0.3844382833921992;0.31917603601049704;1.084020098825999;0.4996827985353645;1.0001068804539441
61.41965;1.0762753968353245;0.41671728280862325;0.38717987373749246;0.339853186212546;0.3157841046434635;1.0000376134939946;10.0019453558603;0.4167946194831343;0.45358069261387907;0.4536180294968766;0.3844387367637116;0.31917645884658125;1.084019791567257;0.49968103697863564;1.0001073725114717
61.42965;1.0762755425060053;0.4167173525114028;0.3871798755095631;0.3398524019731324;0.31578392528236693;1.0000376319086228;10.00196482578437;0.41679546247356164;0.4535818939807522;0.4536190848956821;0.3844391991178279;0.31917685436907667;1.084019570405311;0.4996792531592048;1.0001078775413381
61.43965;1.07627561465523;0.41671740010622427;0.3871798813824843;0.3398516204436618;0.31578377452563644;1.0000376382445628;10.001983176831757;0.4167963119250803;0.45358309629065424;0.4536201330787954;0.3844396707124505;0.3191772202905337;1.0840194386482496;0.4996774496056429;1.000108392809167
61.44965;1.0762756087160172;0.41671742447761656;0.38717989285411997;0.3398508430513789;0.31578365304135;1.000037625170255;10.002000368598502;0.4167971680071931;0.4535843004335425;0.45362117124968826;0.384440152037777;0.3191775542650056;1.0840193997928491;0.4996756276181436;1.0001089149582532
61.45965;1.0762755217580124;0.4167174246971077;0.3871799109505284;0.33985007082845053;0.31578356188588697;1.0000375863355835;10.002016356450556;0.4167980307709975;0.453585506918197;0.4536221960842424;0.3844406434620638;0.3191778538568907;1.0840194567980894;0.4996737880492202;1.0001094402157047
61.46965;1.0762753526752316;0.41671740001955604;0.38717993626248465;0.3398493043323027;0.31578350241603004;1.000037516222869;10.002031093097132;0.4167989000042525;0.4535867153705656;0.45362320404818446;0.38444114509999966;0.3191781167191325;1.0840196125168373;0.49967193183860215;1.0001099647297849
61.47965;1.0762751022951236;0.4167173497854857;0.38717996879088556;0.3398485437165153;0.31578347586452293;1.0000374089536714;10.002044539191134;0.4167997751603447;0.45358792451672875;0.45362419183156794;0.38444165686198256;0.31917834097192593;1.0840198705124662;0.4996700600646931;1.0001104848107274
61.48965;1.0762747730409241;0.41671727337764114;0.38718000808652886;0.33984778891721834;0.3157834832790465;1.0000372570405995;10.00205667431118;0.41680065537800515;0.45358913264362843;0.45362515644382495;0.3844421784758046;0.31917852543876046;1.0840202352778363;0.49966817347265435;1.000110996816567
61.49965;1.0762743679444509;0.4167171702964411;0.3871800537736883;0.33984703993539783;0.3157835257971183;1.000037051387573;10.002067500489392;0.4168015394919742;0.4535903379777131;0.4536260952911755;0.384442709290579;0.31917866966461705;1.0840207120884673;0.49966627201225283;1.0001114971468965
61.50965;1.0762738889561165;0.41671704021356765;0.38718010579975415;0.33984629705551567;0.3157836048625253;1.0000367823859297;10.00207703797199;0.4168024260921907;0.45359153871422825;0.45362700644950205;0.38444324817417824;0.3191787738663297;1.08402130686455;0.4996643551438168;1.0001119830520746
61.51965;1.07627333521378;0.4167168829454564;0.38718016420264045;0.33984556095791285;0.31578372217509054;1.0000364408816462;10.002085320823525;0.41680331373424595;0.45359273309790665;0.45362788858392145;0.38444379390064287;0.31917883879783143;1.0840220254463506;0.4996624228222326;1.0001124535705446
61.52965;1.076272702912468;0.4167166986680716;0.38718022879295066;0.33984483281126243;0.3157838794237856;1.000036018336987;10.002092392127105;0.4168042010272994;0.453593919664974;0.4536287405975643;0.3844443455084884;0.31917886547641255;1.0840228722779086;0.4996604764367567;1.000112909323817
61.53965;1.0762719869383783;0.4167164883701674;0.3871802991855555;0.3398441142882826;0.3157840780197458;1.0000355067288416;10.00209829356923;0.416805086427795;0.45359509738828013;0.45362956180329606;0.3844449020775526;0.31917885489485026;1.0840238495642742;0.49965851883283807;1.0001133514640257
61.54965;1.0762711821894086;0.4167162540800082;0.38718037519609577;0.3398434073975963;0.3157843189727981;1.0000348989588248;10.00210305482329;0.41680596820721805;0.4535962656432528;0.4536303521880263;0.38444546240209726;0.31917880791102704;1.0840249572007183;0.4996565534321349;1.0001137808719303
61.55965;1.0762702834660167;0.4167159986771343;0.3871804570897699;0.33984271414870054;0.31578460295672056;1.0000341895621943;10.002106692370273;0.4168068446912659;0.4535974240044926;0.4536311117826128;0.384446025036332;0.3191787253027252;1.0840261929553932;0.49965458372663557;1.0001141980508157
61.56965;1.0762692848844948;0.4167157255973438;0.3871805453951957;0.3398420362317522;0.31578493051362944;1.0000333749828434;10.002109220331665;0.41680771426408764;0.4535985720044645;0.4536318398241556;0.38444658854956487;0.31917860774033985;1.0840275528745091;0.499652613575322;1.0001146032391324
61.57965;1.0762681797436748;0.4167154387808694;0.3871806405958623;0.3398413747967911;0.31578530216739586;1.0000324533640115;10.002110663879916;0.4168085752772057;0.453599708907898;0.453632534862971;0.3844471517284938;0.31917845557967023;1.08402903198803;0.49965064731606834;1.0001149962681632
61.58965;1.076266961148767;0.4167151427964234;0.38718074302265676;0.3398407303660588;0.3157857183412714;1.0000314245000366;10.002111059828179;0.4168094261812691;0.45360083337267276;0.45363319534129476;0.3844477136917683;0.31917826874794897;1.084030625103219;0.49964868922932965;1.0001153766993418
61.59965;1.0762656232008636;0.4167148427464358;0.3871808528775617;0.3398401030135496;0.31578617923105956;1.0000302902647904;10.00211044319102;0.41681026564441276;0.4536019432832721;0.45363381974335;0.3844482740607114;0.3191780470048073;1.0840323277762771;0.4996467429620768;1.0001157441893975
61.60965;1.0762641617623967;0.41671454375202294;0.3871809701881651;0.3398394927117853;0.31578668461542886;1.0000290551342095;10.00210883643214;0.4168110926991932;0.45360303600687607;0.4536344064179919;0.3844488330918471;0.3191777904094685;1.0840341370061435;0.4996448114504253;1.0001160982423076
61.61965;1.0762625743276797;0.4167142504201794;0.38718109472680234;0.3398388996709522;0.3157872336734019;1.0000277259338652;10.00210625236917;0.4168119070994031;0.4536041086331845;0.45363495359202227;0.3844493914690216;0.3191774995691727;1.0840360505429676;0.4996428970125987;1.0001164376574645
61.62965;1.0762608600582875;0.41671396658237314;0.3871812261401812;0.33983832458177055;0.31578782518885656;1.0000263102885518;10.002102702241583;0.41681270944212384;0.45360515811178637;0.4536354597406497;0.38444994984088315;0.31917717554127734;1.08403806503296;0.4996410011036091;1.000116760664861
61.63965;1.076259020253103;0.416713695003549;0.38718136416975046;0.3398377685448578;0.31578845795347177;1.0000248151200208;10.002098200174514;0.41681350077156065;0.45360618153490107;0.4536359239893625;0.38445050858672575;0.31917681953613786;1.0840401746116555;0.49963912410465483;1.0001170660505603
61.64965;1.0762570581103095;0.4167134372170578;0.3871815085078755;0.33983723267711163;0.3157891307809376;1.0000232464708776;10.002092766953247;0.41681428220438416;0.45360717627752073;0.4536363461029345;0.3844510680106551;0.3191764326186874;1.0840423709838758;0.4996372657741868;1.0001173541170119
61.65965;1.076254978139642;0.416713193896958;0.3871816583533656;0.339836717730491;0.31578984231764384;1.0000216095816443;10.002086434895228;0.4168150548907116;0.45360814004115685;0.45363672613529643;0.38445162863256904;0.3191760156041787;1.0840446443231784;0.49963542606861605;1.0001176261238012
61.66965;1.0762527860883053;0.416712965191329;0.38718181207433816;0.3398362238683189;0.31579059108188623;1.000019908406169;10.0020792509594;0.41681582002887646;0.453609071207996;0.45363706426500294;0.38445219129553965;0.31917556912518785;1.0840469837709377;0.49963360565973847;1.0001178829593493
61.67965;1.0762504887526532;0.4167127504830957;0.3871819672467598;0.3398357505465567;0.3157913754667564;1.0000181453039971;10.0020712783177;0.41681657881216766;0.4536099692163083;0.45363736093423807;0.384452757170398;0.31917509372715797;1.0840493778807547;0.49963180617246417;1.0001181243183142
61.68965;1.076248093293611;0.41671254832200866;0.3871821212382167;0.3398352967037498;0.3157921934445319;1.0000163215201936;10.002062597280505;0.4168173323198436;0.4536108344133402;0.4536376168206914;0.3844533278759563;0.3191745899419183;1.0840518160004509;0.4996300301493656;1.0001183483154488
61.69965;1.0762456064076757;0.4167123570099841;0.3871822719960455;0.3398348612295888;0.3157930422789255;1.0000144384401324;10.002053298572324;0.4168180813887321;0.4536116675524896;0.4536378324974206;0.3844539055248222;0.31917405831477447;1.0840542899111831;0.49962828047624724;1.0001185512460848
61.70965;1.0762430340597058;0.4167121750529786;0.38718241832278705;0.33983444316607725;0.3157939185384386;1.0000124986145886;10.002043469721611;0.41681882653964697;0.45361246966016144;0.4536380083779492;0.384454492150802;0.31917349950154644;1.084056793992197;0.4996265599013467;1.0001187274331347
61.71965;1.0762403823118323;0.4167120010875069;0.38718255959982595;0.339834041579751;0.31579481838166423;1.0000105053862256;10.002033189385129;0.41681956799901376;0.4536132422682812;0.45363814519611134;0.38445508888088814;0.31917291457619174;1.084059323692851;0.499624871176852;1.000118869429847
61.72965;1.076237658275065;0.41671183379801763;0.38718269554697354;0.33983365553863093;0.31579573796261784;1.000008462038334;10.002022529622325;0.4168203059036968;0.4536139871671132;0.45363824431840066;0.3844556957385025;0.3191723053843644;1.0840618740500543;0.4996232171088661;1.0001189691338968
61.73965;1.0762348700492346;0.4167116719205519;0.38718282617424854;0.3398332841300867;0.31579667369470044;1.0000063720243606;10.002011553243873;0.4168210405381128;0.4536147056543944;0.4536383075775805;0.384456311872201;0.31917167461747503;1.0840644394079877;0.4996216001841864;1.0001190196386274
61.74965;1.0762320259468872;0.4167115141374496;0.38718295159734173;0.33983292630823625;0.31579762220847823;1.0000042395706719;10.002000305707355;0.4168217723411647;0.4536153979575148;0.45363833715019086;0.38445693566097827;0.31917102550225784;1.0840670139582667;0.49962002240570447;1.0001190168589793
61.75965;1.076229133793665;0.41671135911377766;0.38718307167715915;0.33983258103184794;0.3157985802233401;1.0000020694436598;10.00198881400813;0.41682250164794854;0.45361606305507896;0.45363833545682175;0.38445756487564914;0.3191703613772986;1.0840695923656611;0.49961848543738596;1.0001189594965676
61.76965;1.0762262009752916;0.4167112058677568;0.38718318583003136;0.3398322478331346;0.31579954462233073;0.9999998668579329;10.001977097838687;0.41682322833656593;0.45361669896005724;0.45363830482299916;0.38445819708396806;0.319169685490652;1.084072170119818;0.4996169905803514;1.0001188470063545
61.77965;1.076223235330467;0.4167110540363952;0.3871832931681242;0.3398319268908117;0.315800512572198;0.9999976384686929;10.001965179429945;0.41682395176631715;0.4536173032462242;0.4536382474065358;0.3844588300341398;0.3191690010046358;1.0840747435246307;0.4996155387230051;1.000118677790229
61.78965;1.0762202456101817;0.4167109035629015;0.387183392784523;0.33983161833178904;0.315801481442586;0.9999953928568035;10.00195308106116;0.4168246711596514;0.45361787337953935;0.4536381655281695;0.38445946167282447;0.31916831096014975;1.084077309197496;0.49961413065185306;1.0001184491486748
61.79965;1.0762172405489707;0.41671075419708475;0.3871834838527379;0.3398313217590227;0.3158024487439581;0.9999931393990552;10.001940816516466;0.41682538597578334;0.45361840706690754;0.45363806186885247;0.3844600899062571;0.31916761820075557;1.0840798635368676;0.4996127672900836;1.000118158014986
61.80965;1.076214227916231;0.41671060550083405;0.387183565481964;0.33983103650335605;0.3158034122092689;0.9999908872961517;10.001928387761476;0.4168260957790004;0.4536189027454804;0.45363793940906055;0.38446071249289193;0.31916692546574027;1.084082402861491;0.49961144946174185;1.0001178014604726
61.81965;1.0762112145670815;0.41671045722990946;0.3871836367335435;0.33983076205401647;0.3158043698493001;0.9999886459526159;10.001915789579991;0.41682679965940295;0.4536193595591929;0.45363780128529846;0.38446132717956255;0.3191662355655237;1.0840849240337147;0.4996101777893429;1.0001173767402247
61.82965;1.0762082066249585;0.4167103095258993;0.3871836968293344;0.3398304981744029;0.31580532006980305;0.9999864253506351;10.001903011990553;0.4168274957614593;0.4536197768469649;0.453637650728121;0.38446193212857;0.3191655514076574;1.0840874249126646;0.4996089530314897;1.000116881426278
61.83965;1.0762052094283039;0.41671016287170953;0.38718374520056054;0.3398302447474875;0.3158062618912416;0.9999842354690202;10.001890038780358;0.416828181483249;0.453620153971791;0.4536374911548002;0.38446252642722945;0.3191648758381742;1.084089904293034;0.4996077761491967;1.00011631409849
61.84965;1.0762022274738017;0.41671001802034846;0.3871837814358705;0.3398300015437745;0.3158071949306306;0.9999820853350099;10.001876853064246;0.41682885411671594;0.45362049056789144;0.45363732634954423;0.38446311016082096;0.3191642113883313;1.0840923614114688;0.49960664795695103;1.0001156746142894
61.85965;1.0761992645572154;0.4167098759520081;0.38718380524727974;0.3398297681294887;0.3158081191578654;0.9999799822868076;10.001863442882254;0.41682951120235684;0.45362078677471607;0.4536371607240988;0.38446368405234926;0.31916356010946895;1.0840947950814508;0.49960556885028573;1.0001149635891944
61.86965;1.0761963240249304;0.4167097378804055;0.38718381635716587;0.33982954407957505;0.3158090347888463;0.9999779317282623;10.001849795377458;0.41683015059639794;0.4536210432791516;0.4536369993767327;0.3844642490842565;0.3191629236789197;1.084097203018305;0.499604538599437;1.0001141823394188
61.87965;1.0761934086479197;0.4167096052088792;0.38718381429139775;0.3398293292265319;0.31580994217337666;0.9999759374134086;10.001835888061853;0.41683077044393974;0.4536212611936793;0.4536368475406383;0.3844648064084502;0.3191623036901206;1.0840995824601996;0.4996035564214529;1.000113333446172
61.88965;1.076190520472732;0.4167094793464866;0.3871837981982854;0.3398291236890129;0.3158108415136816;0.9999740018900357;10.001821689841488;0.41683136892394035;0.4536214419324658;0.4536367098430311;0.3844653574620955;0.31916170175482184;1.0841019312877114;0.4996026215075146;1.0001124206548928
61.89965;1.0761876612667303;0.4167093614757165;0.38718376683884437;0.33982892778245416;0.3158117326670088;0.9999721269342972;10.001807170493107;0.41683194413174507;0.4536215869707764;0.45363659016018365;0.3844659038869767;0.31916111933596303;1.0841042479316971;0.4996017332810159;1.0001114478493132
61.90965;1.0761848332638415;0.4167092523730204;0.38718371878950514;0.3398287419066763;0.31581261506232106;0.9999703142246958;10.00179230473466;0.4168324943074898;0.45362169734267765;0.45363649194201805;0.3844664473713713;0.3191605575948005;1.0841065307968323;0.49960089132969693;1.0001104182743883
61.91965;1.0761820394554062;0.41670915241157896;0.3871836528254092;0.33982856648530924;0.31581348760406397;0.999968566107333;10.001777068603648;0.4168330179784465;0.4536217732181638;0.4536364184299703;0.38446698969497806;0.31916001728993887;1.0841087784988175;0.4996000956003336;1.0001093344837129
61.92965;1.0761792833198858;0.4167090617837749;0.38718356821276867;0.3398284019324435;0.31581434863386837;0.9999668855772686;10.00176143944267;0.4168335140121832;0.453621813943204;0.4536363727891715;0.38446753268736045;0.31915949870732346;1.0841109902026655;0.4995993465167265;1.0001081984401814
61.93965;1.0761765687845004;0.41670898064944173;0.38718346443991447;0.339828248690445;0.31581519607388364;0.999965275335744;10.001745400603825;0.41683398176371955;0.45362181866192786;0.45363635822795406;0.384468078041162;0.31915900178609746;1.0841131651029432;0.49959864492569556;1.0001070116063684
61.94965;1.0761739005765731;0.416708909138193;0.38718334071715244;0.33982810755003534;0.31581602778561296;0.999963737144837;10.001728943683425;0.41683442110140323;0.45362178720747726;0.45363637779021027;0.3844686272340536;0.31915852633496344;1.0841153013336833;0.49959799226143486;1.0001057753025984
61.95965;1.0761712844497213;0.41670884744352094;0.38718319606890894;0.3398279800138041;0.31581684194153675;0.9999622718516641;10.001712068845118;0.4168348322414059;0.45362172056364575;0.45363643398433007;0.38446918149593795;0.3191580721168539;1.0841173948843774;0.4995973905226963;1.0001044914467319
61.96965;1.0761687268943838;0.41670879582934606;0.3871830297717695;0.3398278681769936;0.31581763707049154;0.9999608793430084;10.001694787494126;0.4168352156505837;0.4536216205591736;0.4536365287506273;0.38446974176818677;0.31915763885965887;1.0841194392467879;0.4995968418625719;1.0001031631022546
61.97965;1.0761662340269582;0.4167087543615361;0.38718284149446236;0.339827774097202;0.31581841178967024;0.999959558636888;10.001677122115133;0.4168355721603728;0.4536214891984994;0.4536366636910526;0.38447030876304605;0.3191572261348024;1.0841214266529102;0.4995963482197202;1.0001017941198072
61.98965;1.0761638108386193;0.41670872274951254;0.38718263123751656;0.33982769918480327;0.3158191646541517;0.9999583086943038;10.00165909985021;0.41683590304247575;0.4536213282907013;0.4536368401871315;0.3844708830969622;0.3191568330553218;1.084123350243554;0.49959591114003915;1.0001003883675086
61.99965;1.0761614621034765;0.4167087005520378;0.38718239920472153;0.3398276441919219;0.3158198942833037;0.9999571295270564;10.001640745717548;0.41683620987496617;0.4536211395219977;0.4536370593428587;0.38447146531424786;0.3191564582654283;1.0841252053729575;0.49959553172466875;1.0000989494677441
62.00965;1.0761591932687389;0.416708687437634;0.38718214561996583;0.33982760963253505;0.3158205994812168;0.9999560227554819;10.001622077912396;0.4168364943260145;0.45362092465725123;0.45363732202328383;0.3844720556498746;0.31915610032040653;1.0841269894683794;0.49959521059646506;1.0000974809830627
62.01965;1.0761570097929394;0.41670868323692123;0.38718187077367755;0.33982759591999345;0.31582127929946385;0.9999549914978529;10.001603105270501;0.4168367578690814;0.4536206855978637;0.45363762911434097;0.38447265373938366;0.3191557578618451;1.0841287012586434;0.4995949478531377;1.000095986246111
62.02965;1.0761549163693698;0.41670868789791016;0.38718157518878527;0.33982760320352196;0.3158219331682334;0.9999540401403151;10.001583828645366;0.41683700151020886;0.453620424225657;0.45363798172233805;0.3844732586025784;0.3191554295047364;1.084130339770561;0.49959474310519236;1.0000944677528816
62.03965;1.076152917109769;0.4167087014209011;0.38718125947380244;0.3398276313027723;0.31582256095391215;0.9999531740118764;10.001564246884183;0.4168372257349763;0.4536201422582723;0.4536383812678239;0.3844738688768357;0.3191551138141365;1.0841319031054686;0.4995945955908601;1.0000929272865269
