time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
62.04965;1.0761510159460186;0.41670872372445295;0.3871809240911096;0.3398276796734663;0.31582316279898826;0.9999523986001911;10.001544361078404;0.4168374304818908;0.4536198413305814;0.4536388295622814;0.38447448313846877;0.31915480937647356;1.0841333884091304;0.4995945043168377;1.0000913667703681
62.05965;1.07614921642715;0.41670875465744256;0.3871805694352253;0.33982774742451755;0.31582373885705683;0.9999517188649364;10.001524167783998;0.416837614941856;0.4536195232223951;0.4536393284645913;0.38447510013658104;0.3191545146976136;1.084134793581296;0.49959446814644615;1.0000897884301476
62.06965;1.0761475211636136;0.4167087942123795;0.3871801960078944;0.33982783357245305;0.31582428911982074;0.9999511393387047;10.001503652603496;0.4168377776638957;0.45361919002579965;0.4536398790687199;0.38447571883473186;0.3191542279706656;1.0841361183472134;0.49959448581408045;1.0000881944079765
62.07965;1.0761459321676592;0.4167088425031661;0.38717980451073214;0.3398279371404823;0.3158248134361651;0.9999506644743379;10.001482801287043;0.4168379171036241;0.45361884405232455;0.453640481188629;0.38447633848061713;0.3191539471110807;1.084137363311083;0.4995945560348096;1.0000865868707802
62.08965;1.0761444518697554;0.41670889953254037;0.3871793959944605;0.3398280568862551;0.3158253117415092;0.9999502986793002;10.001461616524972;0.41683803192811747;0.4536184873766993;0.45364113365773734;0.3844769587782087;0.3191536700722635;1.0841385284442748;0.49959467768516014;1.0000849683388844
62.09965;1.0761430832234393;0.4167089652661718;0.3871789719203079;0.3398281911783081;0.315825784309668;0.9999500460560069;10.001440124255701;0.41683812090249583;0.45361812126797857;0.4536418349337675;0.3844775798083485;0.31915339509408425;1.0841396128922043;0.499594849856876;1.0000833418198374
62.10965;1.076141828916384;0.4167090400333477;0.3871785339410596;0.3398283381088568;0.3158262316765749;0.9999499099230288;10.001418370745364;0.41683818274015166;0.4536177460689672;0.4536425831416424;0.38447820177266934;0.31915312082657893;1.084140616112856;0.49959507186419566;1.0000817107280129
62.11965;1.076140690471901;0.4167091248450495;0.3871780836273368;0.3398284956478149;0.3158266543826284;0.9999498928139899;10.001396412006235;0.41683821612267596;0.4536173616068131;0.4536433757282576;0.3844788250540209;0.3191528464262278;1.084141538606191;0.49959534316786675;1.0000800783852057
62.12965;1.0761396675072243;0.41670922134929944;0.3871776223176367;0.33982866186416766;0.3158270529596955;0.9999499971534223;10.001374298716376;0.416838219910319;0.4536169675803472;0.4536442095765652;0.3844794504256673;0.3191525715286638;1.084142381790098;0.4995956629427001;1.0000784474190805
62.13965;1.0761387575325227;0.41670933157555834;0.3871771510280252;0.3398288348754807;0.3158274280496154;0.9999502253858827;10.001352063466177;0.4168381932875866;0.45361656372822395;0.4536450815608796;0.38448007896003633;0.31915229603335443;1.0841431477848669;0.4995960296183381;1.0000768193728067
62.14965;1.0761379562738844;0.4167094578251957;0.38717667046033916;0.3398290124460363;0.3158277804737218;0.9999505793363679;10.001329714184648;0.41683813546556503;0.4536161499863896;0.45364598886906055;0.3844807117470383;0.3191520199459819;1.084143839117344;0.4995964409793681;1.0000751947055122
62.15965;1.0761372579371768;0.416709602622485;0.38717618115091357;0.33982919177345483;0.3158281113640835;0.9999510598705192;10.001307235155306;0.4168380450294499;0.45361572648128073;0.45364692885748575;0.38448134961295694;0.3191517433577782;1.0841444584590114;0.49959689461036155;1.0000735736292958
62.16965;1.076136655209045;0.41670976860237763;0.3871756835983783;0.33982936977774914;0.3158284223044446;0.9999516666580747;10.001284592499827;0.41683791958270205;0.4536152933056016;0.45364789865055916;0.38448199299666824;0.31915146630944047;1.084145008440621;0.4995973881330448;1.000071957056255
62.17965;1.0761361395209719;0.416709958519484;0.38717517828127923;0.3398295435685891;0.31582871528652556;0.9999523977025001;10.001261744152384;0.4168377561739737;0.4536148506460617;0.453648894836798;0.38448264222266715;0.3191511886578863;1.08414549149815;0.4995979191775375;1.000070346234816
62.18965;1.0761357016181643;0.41671017519546766;0.38717466568864567;0.33982971051464994;0.3158289924817109;0.9999532495262218;10.001238657346967;0.41683755232955716;0.45361439936402054;0.4536499135090155;0.3844832977476561;0.3191509101607515;1.0841459104943256;0.49959848516653166;1.0000687416368168
62.19965;1.0761353318803415;0.41671042120218477;0.3871741464005285;0.3398298680222462;0.3158292560814513;0.9999542175991214;10.001215322011559;0.4168373068664047;0.45361394127044513;0.45365095039848413;0.3844839598665949;0.31915063053797077;1.0841462694073192;0.4995990831341556;1.0000671427441379
62.20965;1.0761350208735994;0.41671069845731445;0.38717362112926296;0.33983001354574005;0.3158295082706563;0.9999552958871412;10.001191746775811;0.4168370198068505;0.4536134788394053;0.45365200097029473;0.38448462824839436;0.3191503494040574;1.084146572577596;0.49959971010238885;1.000065548433454
62.21965;1.0761347602035476;0.41671100791679355;0.38717309071003664;0.33983014480773577;0.31582975114379036;0.9999564764090791;10.001167946815348;0.4168366918002084;0.45361301470261806;0.45365306078471107;0.38448530186872387;0.3191500662674779;1.0841468238295289;0.49960036375371425;1.000063957179152
62.22965;1.076134542727391;0.4167113497336201;0.38717255608633666;0.3398302599821607;0.3158299865285786;0.999957749830987;10.001143938072493;0.41683632381975677;0.45361255121743527;0.45365412595448634;0.38448597945684504;0.31914978069068195;1.0841470268133886;0.49960104245122844;1.0000623673796842
62.23965;1.076134362797997;0.41671172397693923;0.3871720184166919;0.3398303578645062;0.3158302157463794;0.9999591065371932;10.001119738956838;0.4168359173876901;0.4536120904108891;0.4536551933400508;0.3844866599677329;0.31914949251451197;1.0841471856803433;0.49960174458728174;1.000060777251369
62.24965;1.0761342170058767;0.41671213128052775;0.3871714792566935;0.3398304380246322;0.3158304394650727;0.999960537624138;10.001095376204377;0.41683547484162353;0.45361163408771915;0.4536562607716568;0.38448734260767375;0.31914920190902535;1.0841473051504866;0.49960246825051485;1.0000591840223207
62.25965;1.0761341042054555;0.4167125729265876;0.38717094050170975;0.3398305005501906;0.31583065788799697;0.9999620356576628;10.001070890567437;0.41683499897347687;0.45361118367343994;0.4536573273723587;0.38448802657524317;0.3191489091698118;1.0841473892952052;0.4996032114859703;1.000057583816276
62.26965;1.0761340248895523;0.4167130503810368;0.3871704041083149;0.33983054539124113;0.3158308711400639;0.9999635945739905;10.001046336828072;0.41683449247548965;0.45361073996695256;0.4536583932860101;0.38448871082356717;0.31914861448657283;1.0841474401304136;0.4996039724376901;1.0000559725575782
62.27965;1.0761339805822479;0.4167135646446922;0.387169871861174;0.3398305720849943;0.3158310795710728;0.9999652086664732;10.001021775819622;0.41683395787928873;0.4536103030283988;0.4536594587354816;0.38448939413583205;0.31914831784826014;1.0841474579980168;0.4996047493279246;1.0000543467020848
62.28965;1.0761339730079926;0.4167141157534898;0.3871693453289473;0.3398305799703531;0.3158312838743743;0.9999668720242576;10.00099726131582;0.4168333977358032;0.4536098721717046;0.4536605233951572;0.38449007555703313;0.3191480189576666;1.0841474426927447;0.4996055405925437;1.0000527032942852
62.29965;1.076134003170238;0.41671470248122744;0.38716882604256964;0.33983056835059344;0.315831484985859;0.9999685789023729;10.000972831609358;0.4168328146177476;0.45360944614496057;0.45366158662896333;0.3844907547206784;0.3191477170580806;1.0841473937029604;0.4996063449264899;1.0000510398443465
62.30965;1.0761340710449137;0.41671532261299005;0.3871683157937625;0.3398305366116131;0.315831683879957;0.9999703236859855;10.000948511438892;0.41683221089534334;0.45360902352951715;0.453662648088035;0.38449143178528256;0.31914741088110743;1.0841473100151293;0.49960716127104926;1.0000493540613133
62.31965;1.0761341761567644;0.416715973819176;0.3871678169395104;0.33983048438697955;0.31583188141536656;0.9999721003638806;10.000924318595464;0.4168315887110555;0.45360860293873884;0.45366370790162835;0.38449210719736415;0.31914709896400434;1.0841471901377178;0.4996079888379707;1.0000476428238312
62.32965;1.0761343184747991;0.4167166541492472;0.38716733253460356;0.3398304115310813;0.3158320782491437;0.9999739026823179;10.000900270781594;0.41683095034445017;0.4536081827110986;0.4536647663280258;0.3844927815040381;0.31914678014095715;1.0841470326147329;0.4996088269815082;1.0000459013194785
62.33965;1.0761344988910837;0.41671736175163393;0.38716686608573536;0.3398303179302112;0.31583227482739007;0.9999757244567616;10.000876390385878;0.4168302982886312;0.453607760587559;0.4536658233983098;0.38449345520918454;0.3191464536709785;1.0841468366175089;0.49960967513354376;1.000044123945545
62.34965;1.076134719057196;0.41671809451529673;0.38716642099243426;0.3398302033906977;0.31583247139761583;0.9999775594684468;10.000852700132466;0.41682963483943225;0.45360733391584507;0.45366687879336554;0.3844941286309472;0.3191461189043813;1.0841466017932453;0.4996105327861368;1.0000423056524455
62.35965;1.0761349812807965;0.41671885000628983;0.3871660001893795;0.33983006758839274;0.31583266802313914;0.9999794019096083;10.000829211554624;0.41682896177220125;0.4536069002709498;0.4536679318480218;0.38449480172549805;0.31914577493450935;1.0841463277833248;0.49961139917200936;1.0000404418427826
62.36965;1.0761352885163107;0.4167196254904986;0.38716560648470105;0.3398299100599809;0.31583286465946186;0.999981247229603;10.000805922611777;0.41682828028751834;0.4536064580739981;0.453668981735158;0.38449547392041766;0.3191454205724647;1.0841460142527881;0.4996122730009001;1.000038528026667
62.37965;1.0761356434582978;0.4167204179667875;0.38716524305220873;0.3398297303043149;0.3158330611183166;0.9999830924016746;10.000782825751038;0.41682759110456047;0.45360600681459307;0.4536700275286336;0.38449614410137495;0.3191450546519137;1.0841456612453504;0.49961315262556844;1.0000365604716066
62.38965;1.076136047535723;0.41672122431545466;0.3871649132255858;0.33982952783632786;0.31583325685711283;0.9999849358531095;10.000759909187614;0.4168268945881518;0.45360554673726444;0.4536710679430668;0.38449681072674324;0.3191446763898966;1.0841452692363367;0.4996140362092927;1.000034536881576
62.39965;1.076136501099169;0.41672204149441666;0.38716461993961354;0.33982930209737344;0.31583345086856834;0.9999867775585861;10.000737152875866;0.4168261907985042;0.4536050783520037;0.4536721012779642;0.3844974719646258;0.31914428546768486;1.0841448387798014;0.4996149216618085;1.000032456557887
62.40965;1.076137004442264;0.41672286668676467;0.3871643654964749;0.3398290524365633;0.31583364168472094;0.9999886190773323;10.00071453355979;0.41682547948487086;0.45360460209900344;0.45367312570324453;0.38449812594328847;0.3191438818125337;1.08414437006779;0.4996158067028935;1.0000303204724315
62.41965;1.0761375586687116;0.4167236975170073;0.3871641516299057;0.33982877832391784;0.31583382738607463;0.9999904631378402;10.00069203569906;0.4168247600764103;0.45360411818815227;0.45367413939868556;0.3844987711516768;0.31914346537828897;1.0841438624481499;0.4996166890436639;1.0000281311691892
62.42965;1.0761381654797852;0.4167245322607282;0.387163979624476;0.33982847958662465;0.3158340057686092;0.9999923126234799;10.000669660583474;0.41682403178029376;0.45360362669517235;0.45367514046676033;0.38449940663925636;0.3191430361882827;1.0841433139283627;0.4996175663406856;1.0000258923928416
62.43965;1.0761388259103195;0.4167253696710036;0.3871638504015427;0.3398281563986014;0.31583417470792874;0.9999941693705175;10.000647431565573;0.4168232938179177;0.4536031277778089;0.4536761269461538;0.3845000317376036;0.31914259443086024;1.0841427210826828;0.49961843604414646;1.0000236088638692
62.44965;1.076139539329107;0.41672620858263043;0.3871637646327775;0.3398278092059877;0.31583433256262894;0.9999960337727289;10.000625386977683;0.41682254550734155;0.45360262172045956;0.45367709699113584;0.38450064572195;0.3191421403248588;1.0841420799330668;0.4996192956263794;1.000021286231746
62.45965;1.0761403034840504;0.4167270478880359;0.38716372275474037;0.33982743886540656;0.31583447839479817;0.9999979051785973;10.000603562554458;0.4168217860090796;0.4536021088666904;0.4536780489919437;0.3845012478221166;0.3191416740217475;1.0841413877922719;0.4996201432065927;1.000018930711353
62.46965;1.0761411147204036;0.41672788669824845;0.3871637246681853;0.3398270468387319;0.3158346117590556;0.9999997819164576;10.000581982710399;0.4168210140768738;0.45360158966999264;0.453678981526658;0.38450183725497267;0.3191411956819742;1.0841406448579933;0.49962097782515147;1.0000165483871946
62.47965;1.076141968403523;0.4167287242917936;0.3871637694814539;0.3398266352054764;0.31583473213142627;1.0000016609932285;10.000560665509019;0.4168202282180192;0.45360106490433727;0.45367989324670294;0.3845024130573473;0.31914070552337553;1.0841398543135659;0.4996217991798514;1.0000141450785602
62.48965;1.076142860220231;0.41672956016566937;0.3871638557132591;0.33982620641604894;0.3158348384747316;1.0000035385768693;10.000539631085683;0.4168194270453712;0.45360053585857635;0.4536807828498597;0.38450297407999806;0.3191402039097284;1.084139020999135;0.4996226075432541;1.0000117271468387
62.49965;1.0761437867518753;0.4167303941438147;0.3871639816546865;0.3398257628506145;0.315834929309757;1.0000054110614276;10.000518909777483;0.4168186093246582;0.45360000442184517;0.453681649253462;0.38450351923715886;0.31913969149046134;1.0841381498242881;0.4996234039363783;1.0000093019650393
62.50965;1.0761447443728247;0.4167312260945552;0.38716414546550015;0.33982530655192933;0.31583500295850514;1.0000072754343055;10.000498545213773;0.4168177738471858;0.4535994731738194;0.45368249178235676;0.38450404762707474;0.31913916919002977;1.0841372447750444;0.4996241900883138;1.0000068771366508
62.51965;1.0761457280885907;0.41673205554732756;0.3871643450996806;0.3398248393365329;0.3158350575214925;1.0000091288868285;10.000478589858934;0.41681691960848655;0.45359894546810403;0.45368330997015105;0.38450455847053444;0.3191386381038842;1.0841363083987172;0.4996249681770449;1.000004459809528
62.52965;1.0761467317764053;0.416732881754332;0.3871645784632334;0.3398243630032393;0.3158350908473118;1.0000109686775884;10.000459101786507;0.41681604618410767;0.4535984252495886;0.45368410320979924;0.3845050511975639;0.319138099437478;1.0841353421294955;0.49962574038233665;1.0000020575006716
62.53965;1.076147749927304;0.41673370403220494;0.38716484385482414;0.3398238794156955;0.31583510077593896;1.0000127925431987;10.00044014149486;0.41681515385229395;0.45359791665062466;0.4536848708406482;0.384505525552159;0.3191375545102847;1.0841343473521894;0.49962650822375587;0.9999996793577638
62.54965;1.0761487791270032;0.4167345219101264;0.38716514016340975;0.3398233904863202;0.3158350854507341;1.0000145992540677;10.000421758982416;0.4168142434148593;0.45359742379513535;0.45368561237028143;0.38450598120858404;0.3191370048844966;1.0841333256079548;0.4996272724378847;0.9999973359284189
62.55965;1.076149817425541;0.4167353350625272;0.38716546659758894;0.339822898221774;0.315835043475714;1.0000163887083382;10.000403982974742;0.4168133159356073;0.45359695076975326;0.45368632740398185;0.38450641717668854;0.31913645245394806;1.0841322782341027;0.4996280338565618;0.9999950373901345
62.56965;1.0761508628518406;0.4167361432593853;0.38716582233420505;0.3398224048705028;0.31583497387465836;1.0000181611549475;10.000386829590587;0.41681237265131993;0.45359650143586805;0.4536870157164081;0.3845068318732657;0.3191358993034942;1.0841312071158808;0.4996287940144918;0.9999927920900864
62.57965;1.076151913450059;0.4167369463066307;0.38716620633590165;0.3398219128647676;0.3158348758887528;1.0000199162063725;10.000370316783803;0.4168114151992435;0.4535960791774964;0.453687677635006;0.3845072238095606;0.31913534757421047;1.0841301157921663;0.4996295544295934;0.9999906067280082
62.58965;1.0761529686164002;0.4167377438677126;0.38716661738765196;0.33982142454788744;0.3158347487166841;1.0000216525155523;10.00035446387561;0.4168104458450456;0.45359568674720485;0.45368831427316736;0.38450759211104685;0.3191347993553701;1.084129009459938;0.4996303155541629;0.9999884871397459
62.59965;1.0761540298826535;0.41673853535854494;0.38716705428267306;0.3398209421145834;0.31583459148026194;1.000023368169001;10.00033928375004;0.4168094673939617;0.453595326301707;0.4536889273101946;0.38450793657852833;0.3191342563535061;1.0841278941747283;0.49963107668930995;0.9999864382986307
62.60965;1.0761551004446055;0.416739319961052;0.38716751584574755;0.33982046769552743;0.3158344035787503;1.0000250613813637;10.000324780500947;0.416808483102981;0.453594999546057;0.45368951844581556;0.384508257428884;0.3191337196580782;1.0841267760684101;0.49963183671425493;0.9999844639299775
62.61965;1.0761561842483722;0.41674009650289257;0.3871680007817968;0.33982000322155426;0.31583418493831356;1.0000267310289648;10.000310949698155;0.41680749679853185;0.4535947076870186;0.4536900889677758;0.3845085549223105;0.3191331898720611;1.0841256609528431;0.4996325948088376;0.9999825665936787
62.62965;1.076157285742488;0.416740863456589;0.38716850767163263;0.33981955032260236;0.3158339356802878;1.0000283772004754;10.000297779161496;0.4168065126968886;0.4535944513720363;0.45369063964607437;0.3845088290851433;0.31913266730554274;1.084124554413935;0.49963335057664304;0.9999807481722018
62.63965;1.0761584103789856;0.41674161931637677;0.38716903508758677;0.33981911059995656;0.3158336556712359;1.0000300014482966;10.00028524857856;0.4168055348177003;0.45359423078368044;0.45369117082197574;0.3845090796053531;0.3191321522080024;1.0841234622125495;0.49963410369016936;0.9999790100441184
62.64965;1.0761595645058712;0.41674236282792604;0.3871695816187975;0.3398186858771588;0.31583334455298184;1.0000316059222274;10.000273327233757;0.4168045666202874;0.45359404561927813;0.45369168263974885;0.3845093058646424;0.3191316450342168;1.084122390254531;0.4996348537880941;0.9999773528029078
62.65965;1.0761607540138296;0.41674309279940713;0.3871701458596798;0.3398182780759552;0.3158330020746749;1.000033192439349;10.000261979436653;0.4168036110741405;0.45359389516354076;0.45369217547436547;0.3845095069835559;0.3191311463749783;1.084121343584389;0.4996356007459769;0.9999757760362123
62.66965;1.0761619828140656;0.4167438079151154;0.3871707262833825;0.33981788892038606;0.3158326283018454;1.0000347626807462;10.000251175922722;0.4168026707892381;0.45359377865353306;0.4536926502035703;0.38450968179055534;0.3191306567514599;1.08412032551105;0.49963634492856207;0.9999742783567372
62.67965;1.0761632521887265;0.4167445068664921;0.3871713208372348;0.3398175195983395;0.31583222364917884;1.000036318906668;10.000240896959644;0.416801747897475;0.45359369547782435;0.4536931079625938;0.38450982878959106;0.3191301767336617;1.0841193383757088;0.4996370872648;0.9999728577813339
62.68965;1.0761645616422388;0.4167451886477897;0.3871719266639412;0.3398171705206792;0.31583178889647046;1.0000378641399383;10.000231127664984;0.4168008438250797;0.45359364497461707;0.45369354992883354;0.38450994623230905;0.3191297070512534;1.0841183852657112;0.4996378290583833;0.9999715123362248
62.69965;1.0761659105884689;0.4167458526150853;0.38717254039478877;0.33981684140890944;0.31583132520643237;1.0000394012834095;10.000221853585828;0.41679995922455704;0.4535936261666906;0.45369397750252904;0.38451003230394787;0.3191292483266729;1.0841174708481376;0.49963857160902675;0.999970240350808
62.70965;1.0761672988612205;0.41674649822346704;0.3871731587685184;0.3398165316325634;0.31583083408451784;1.0000409319556607;10.000213056924371;0.41679909406787125;0.4535936377880921;0.45369439244251836;0.384510085393853;0.31912880077245237;1.0841166009070957;0.4996393157502394;0.9999690403374684
62.71965;1.0761687258641708;0.41674712463982666;0.38717377901747824;0.3398162406112749;0.3158303173799051;1.0000424562833057;10.000204717226154;0.4167982480964727;0.4535936785020925;0.4536947969988845;0.384510104349817;0.31912836412676393;1.0841157814405147;0.49964006153189766;0.9999679110936852
62.72965;1.0761701898430225;0.4167477303795009;0.3871743987780618;0.33981596809997605;0.31582977734792583;1.0000439733628814;10.000196821462458;0.41679742155401484;0.45359374717044404;0.4536951941540673;0.3845100886086179;0.31912793771072046;1.0841150180500336;0.499640808450211;0.999966852315724
62.73965;1.0761716875074547;0.41674831335796503;0.3871750158954428;0.339815714248774;0.31582921652323753;1.0000454816266473;10.000189371840582;0.4167966154490038;0.45359384315742307;0.45369558749273803;0.38451003830936387;0.3191275205178055;1.084114315494949;0.49964155579911385;0.9999658652213383
62.74965;1.076173213829037;0.4167488714769639;0.3871756285430511;0.339815479608261;0.3158286374418238;1.000046979198457;10.000182378856135;0.41679583112807994;0.4535939663460855;0.4536959807297598;0.38450995433267604;0.3191271112875812;1.0841136768721844;0.4996423024825667;0.9999649529107605
62.75965;1.0761747629051444;0.4167494030738002;0.38717623543022056;0.33981526506372317;0.31582804262209513;1.0000484643650174;10.000175848242906;0.4167950697274763;0.4535941170332799;0.45369637731782186;0.38450983804093236;0.31912670860401476;1.0841131029142386;0.4996430467614068;0.9999641199465781
62.76965;1.0761763295512012;0.4167499070726419;0.38717683580752854;0.3398150715919669;0.3158274348133401;1.000049935685177;10.00016977478504;0.416794331869756;0.45359429609646507;0.4536967800868259;0.38450969092282905;0.31912631112041356;1.0841125922694403;0.49964378664344883;0.9999633711686653
62.77965;1.07617790944457;0.41675038315681884;0.3871774294138802;0.33981490023219146;0.31582681707316834;1.0000513911163929;10.000164142625845;0.416793617613555;0.45359450488665365;0.4536971907841527;0.38450951443401593;0.31912591782537747;1.0841121423092746;0.4996445205854994;0.9999627112842426
62.78965;1.0761794978714327;0.4167508315753372;0.38717801629345483;0.33981475234794606;0.31582619245782356;1.0000528268086393;10.000158930039403;0.4167929266247844;0.4535947445999637;0.45369760979839285;0.3845093098954452;0.31912552817849815;1.0841117496532688;0.49964524762629303;0.999962145105727
62.79965;1.0761810895715163;0.41675125253875156;0.38717859632994545;0.33981462955391806;0.31582556356597524;1.0000542365523608;10.000154117959589;0.41679225830302613;0.45359501576342615;0.45369803647697304;0.38450907822928165;0.3191251420908801;1.0841114103460079;0.4996459668242382;0.9999616772475604
62.80965;1.0761826798198995;0.4167516457700391;0.387179168912566;0.33981453318838545;0.3158249323245152;1.0000556115658414;10.00014969483157;0.4167916116477988;0.453595318192998;0.4536984698070997;0.3845088197669495;0.3191247597875622;1.0841111201150038;0.4996466767896158;0.999961312080604
62.81965;1.076184265099683;0.4167520103624266;0.3871797330449571;0.33981446384439234;0.31582430015256785;1.0000569409571172;10.000145658220728;0.4167909852315291;0.4535956511952125;0.45369890886827885;0.38450853441915245;0.3191243815021326;1.084110874832211;0.49964737578553875;0.9999610542814497
62.82965;1.0761858431335425;0.4167523450019646;0.3871802875297729;0.3398144212533771;0.31582366827408775;1.0000582133386766;10.000142018919856;0.4167903775900256;0.4535960136677361;0.45369935309938214;0.3845082219412198;0.3191240071882499;1.0841106705671801;0.49964806188917266;0.9999609088446717
62.83965;1.0761874124459427;0.4167526484649659;0.3871808308710597;0.3398144045237857;0.3158230378907204;1.0000594181489475;10.000138801901528;0.4167897875897199;0.45359640427560866;0.45369980244658875;0.38450788208615627;0.319123636551561;1.0841105028726885;0.4996487327762007;0.9999608802645156
62.84965;1.0761889720968767;0.4167529199145992;0.3871813611512994;0.3398144124493876;0.31582241022427276;1.000060546108743;10.000136040838683;0.41678921418755105;0.45359682174083504;0.45370025719358464;0.3845075147510287;0.3191232692535336;1.0841103658166893;0.49964938560828;0.999960971334409
62.85965;1.0761905224155648;0.4167531588580068;0.3871818761410973;0.33981444368608327;0.31582178648906967;1.0000615896752716;10.000133768811086;0.41678865584960667;0.45359726472007955;0.45370071783842847;0.38450712005994053;0.3191229050347496;1.0841102517031629;0.49965001753676785;0.9999611824587766
62.86965;1.0761920653797852;0.41675336502693994;0.38718237344699197;0.3398144970582478;0.31582116759350903;1.0000625428504024;10.00013200848381;0.4167881102762673;0.4535977314405948;0.45370118522766567;0.3845066983631518;0.3191225438572513;1.0841101517980734;0.4996506263564665;0.9999615123344829
62.87965;1.076193603404904;0.41675353826970857;0.3871828506005766;0.33981457186772324;0.31582055372217127;1.0000634000302118;10.000130771452255;0.41678757431840485;0.45359821973696685;0.4537016605738122;0.38450625024431073;0.31912218614751825;1.084110057335831;0.49965121040260707;0.9999619587944004
62.88965;1.076195138000355;0.4167536783930289;0.387183305245444;0.3398146678056505;0.31581994439055233;1.0000641554915197;10.000130063922617;0.4167870440035025;0.4535987275500386;0.45370214521240587;0.3845057765398161;0.3191218329157655;1.08410996030379;0.4996517677746336;0.9999625183651554
62.89965;1.0761966695477965;0.41675378497073995;0.38718373558394625;0.3398147847081098;0.31581933896254033;1.0000648039538067;10.000129885012115;0.4167865152085659;0.4535992534617601;0.4537026402788966;0.38450527824012454;0.3191214856655051;1.0841098540258527;0.49965229586625765;0.9999631858028274
62.90965;1.0761981975438946;0.4167538572763068;0.3871841408778478;0.33981492248974376;0.3158187370681869;1.00006534105072;10.00013022654954;0.4167859846611388;0.4535997967463622;0.4537031465032261;0.3845047562185645;0.319121146275438;1.084109733298689;0.4996527916479484;0.999963955021095
62.91965;1.076199720924543;0.416753894402462;0.38718452142585746;0.33981508122262377;0.3158181386662202;1.0000657631548129;10.000131084823767;0.41678545036329245;0.4536003569895374;0.45370366417569674;0.38450421111666805;0.31912081684046006;1.0841095942808716;0.4996532522513759;0.9999648207320195
62.92965;1.0762012386042459;0.41675389521307515;0.3871848780247761;0.3398152611585668;0.31581754389124955;1.000066067082438;10.000132468886072;0.4167849113908556;0.45360093380615124;0.45370419324777705;0.38450364359290823;0.3191204993255685;1.084109434562351;0.49965367530409815;0.9999657794076335
62.93965;1.0762027497347892;0.416753858054006;0.38718521159459807;0.33981546257143663;0.31581695291801937;1.000066250369474;10.000134395535488;0.4167843673931081;0.4536015267821078;0.4537047334314689;0.3845030545955732;0.3191201951331728;1.084109252829718;0.499654059043487;0.9999668288980001
62.94965;1.076204253724125;0.41675378069662417;0.3871855231782723;0.3398156856817875;0.31581636596973495;1.0000663117647006;10.000136880484655;0.416783818152744;0.4536021355420863;0.4537052842029308;0.3845024453835718;0.31911990502069787;1.0841090480453706;0.49965440236203224;0.9999679674192741
62.95965;1.076205750520868;0.4167536605987135;0.3871858139653135;0.33981593085693845;0.31581578345306177;1.0000662509778533;10.000139930202788;0.4167832637606659;0.45360275994654403;0.45370584469568337;0.3845018174374712;0.3191196295226977;1.084108818989183;0.49965470451306004;0.999969192689872
62.96965;1.0762072409396901;0.41675349522673105;0.3871860851502502;0.3398161988255085;0.31581520602000185;1.0000660680273448;10.00014353201152;0.416782705145395;0.45360340027968293;0.4537064133790616;0.3845011723218317;0.31911936929739076;1.0841085641302475;0.4996549645765999;0.9999705014570449
62.97965;1.0762087265387905;0.41675328231202247;0.3871863377029911;0.33981649062301894;0.31581463433681095;1.0000657632205847;10.0001476482911;0.4167821439759178;0.45360405727677533;0.45370698802613785;0.3845005114709789;0.319119125184004;1.0841082817169572;0.49965518135120457;0.9999718898644662
62.98965;1.0762102087402179;0.41675302002051573;0.3871865723549742;0.3398168073269989;0.3158140687331521;1.0000653372837605;10.000152221940938;0.4167815818901033;0.453604731998293;0.4537075663381229;0.3844998360971703;0.319118898396076;1.0841079703639118;0.49965535369298236;0.9999733540005818
62.99965;1.0762116878275565;0.4167527070764075;0.3871867899179691;0.3398171498596367;0.3158135090879846;1.0000647912249374;10.000157187689611;0.4167810199081446;0.453605425635383;0.4537081463098559;0.3844991472342827;0.3191186906552002;1.084107629393627;0.4996554807240825;0.9999748895597432
63.00965;1.0762131630892695;0.41675234281507223;0.3871869913770811;0.3398175190258392;0.31581295492759986;1.0000641268651573;10.000162477613364;0.4167804585136242;0.4536061392716344;0.45370872601257867;0.3844984457394266;0.31911850394497887;1.0841072583896618;0.4996555618372208;0.9999764914785162
63.01965;1.0762146338374619;0.4167519271898764;0.38718717757800825;0.3398179156776418;0.3158124055435034;1.0000633476145295;10.000168018883882;0.41677989806254767;0.4536068736907019;0.453709303517361;0.3844977322404598;0.3191183402601632;1.0841068570015093;0.4996555966196222;0.999978154503405
63.02965;1.0762160999532107;0.4167514606717897;0.38718734928178106;0.3398183406789764;0.3158118600995443;1.0000624583176165;10.000173732529333;0.4167793389172161;0.4536076294011621;0.4537098769789489;0.3844970071618677;0.31911820139940744;1.0841064257657815;0.49965558470910426;0.9999798738648056
63.03965;1.0762175614942016;0.4167509438382747;0.3871875075581397;0.3398187945759172;0.3158113177528937;1.0000614645577146;10.00017953642536;0.416778781326717;0.4536084067364041;0.45371044455350446;0.384496270891408;0.31911808855830553;1.0841059668445858;0.49965552584065887;0.9999816454049629
63.04965;1.0762190179803761;0.416750376977389;0.3871876536891979;0.3398192773069604;0.31581077783214095;1.000060372042021;10.000185346130017;0.4167782254123111;0.45360920587583187;0.4537110042517635;0.38449552384041624;0.31911800204184804;1.0841054834352646;0.49965542009340125;0.9999834655973364
63.05965;1.0762204684254755;0.4167497602315331;0.38718778897940254;0.33981978821046804;0.3158102400314149;1.0000591864510462;10.00019107274466;0.41677767116053444;0.453610026950009;0.45371155389646134;0.38449476635964097;0.3191179412810023;1.0841049790329023;0.49965526810943195;0.999985331547864
63.06965;1.0762219120634664;0.41674909405066374;0.387187915018323;0.3398203261989409;0.3158097044933887;1.0000579138378456;10.00019662455368;0.4167771182677547;0.45361087027210173;0.4537120912211007;0.3844939987670185;0.3191179049082479;1.0841044577818715;0.4996550711540714;0.9999872407986033
63.07965;1.0762233484001171;0.4167483795135156;0.3871880336269354;0.3398208898545097;0.31580917175499146;1.0000565608459941;10.000201913259827;0.416776565996736;0.4536117365711034;0.4537126140554332;0.3844932214449829;0.3191178909365935;1.0841039246159172;0.4996548309280914;0.9999891910539325
63.08965;1.0762247760742742;0.41674761839836977;0.38718814619124803;0.3398214775090068;0.3158086425764192;1.0000551344656199;10.00020685718415;0.4167760131569051;0.4536126270165331;0.45371312064559555;0.3844924350583701;0.31911789716365807;1.0841033846950139;0.4996545494408933;0.9999911799156416
63.09965;1.0762261916892235;0.41674681299335203;0.38718825325112466;0.3398220874835437;0.31580811763403255;1.000053641462724;10.000211377460822;0.4167754582400034;0.45361354288555733;0.4537136099675725;0.3844916409195204;0.3191179215738403;1.084102843217672;0.4996542290513895;0.9999932047709096
63.10965;1.0762275896819677;0.416745965938527;0.38718835481678704;0.33982271829138033;0.3158075971929798;1.000052087841445;10.000215394225433;0.41677489975533305;0.45361448513299985;0.45371408139087605;0.3844908410192281;0.3191179625314648;1.0841023056830916;0.499653872185032;0.9999952626972488
63.11965;1.0762289625641064;0.41674508024224616;0.3871884508170361;0.3398233686173174;0.31580708091133536;1.0000504791677969;10.000218829461376;0.41677433673487974;0.4536154542049311;0.4537145338619365;0.3844900375706386;0.31911801885477603;1.0841017780569957;0.4996534808672323;0.999997350262017
63.12965;1.0762303010049554;0.41674415917026;0.38718854109383805;0.33982403722718085;0.31580656775551214;1.000048821638164;10.000221613081143;0.41677376921510056;0.4536164501623938;0.45371496585669335;0.384489232558809;0.31911808986848916;1.084101266454799;0.4996530567267737;0.9999994636572967
63.13965;1.0762315943575915;0.41674320592306824;0.38718862539919136;0.339824722915182;0.3158060561686984;1.0000471229882997;10.000223685789987;0.4167731982870385;0.45361747292941207;0.4537153762049452;0.3844884277696766;0.31911817536293746;1.0841007762022339;0.49965260134033007;1.0000015991925186
63.14965;1.076232831178691;0.4167422232835611;0.387188703728461;0.3398254243629281;0.31580554460162275;1.0000453925396824;10.000224998808802;0.4167726256185616;0.4536185223911234;0.45371576460420604;0.38448762515247475;0.319118275478135;1.0841003109312646;0.49965211646772606;1.0000037537982929
63.15965;1.076233999295166;0.41674121347481424;0.38718877636532967;0.33982613979202275;0.31580503192991427;1.0000436401942536;10.000225516156792;0.4167720529447628;0.4536195984184853;0.4537161313946603;0.3844868267832945;0.31911839060935565;1.0840998726817503;0.49965160422399685;1.000005925564053
63.16965;1.07623508609152;0.4167401782075299;0.38718884353425037;0.3398268666591085;0.31580451738361454;1.000041875462443;10.000225218576954;0.4167714819493494;0.4536207009863775;0.45371647711030294;0.3844860343790349;0.3191185214467585;1.0840994628001295;0.49965106719683305;1.0000081142316182
63.17965;1.0762360789052856;0.4167391187176977;0.38718890531101197;0.33982760172837295;0.31580400032371453;1.0000401075376504;10.000224104815567;0.4167709144901277;0.4536218302164823;0.4537168023518526;0.38448524913987714;0.3191186691824648;1.0840990824422139;0.49965050847970915;1.0000103213358718
63.18965;1.0762369655686899;0.41673803597221926;0.38718896182717083;0.33982834143165036;0.3158034801658204;1.0000383456660256;10.000222191427223;0.4167703528394752;0.45362298640371485;0.4537171081125072;0.38448447201664004;0.31911883558213255;1.0840987321691344;0.49964993172735817;1.0000125496508818
63.19965;1.0762377360661837;0.4167369309752067;0.38718901338578404;0.33982908224337577;0.3158029563147973;1.0000365990991789;10.000219509778026;0.4167697996105101;0.45362417026230345;0.45371739601502575;0.3844837038962367;0.3191190228185856;1.0840984112442267;0.49964934091046737;1.0000148020223356
63.20965;1.0762383844137497;0.4167358048249491;0.38718906051630697;0.3398298209190346;0.3158024280756345;1.0000348773306076;10.00021610038967;0.4167692574423654;0.4536253831341821;0.4537176679888624;0.3844829456038371;0.31911923331139597;1.0840981174519049;0.4996487397489928;1.0000170806143889
63.21965;1.07623890872467;0.41673465873317733;0.38718910411782304;0.339830554552431;0.3158018946687551;1.0000331906692257;10.000212009773236;0.416768728857964;0.45362662678348126;0.4537179257142414;0.3844821978546021;0.3191194695491633;1.0840978474989378;0.4996481313226749;1.0000193870092147
63.22965;1.0762393099704382;0.4167334942108989;0.387189145430992;0.3398312805158723;0.31580135529863596;1.0000315500282524;10.000207290077539;0.41676821625637245;0.4536279028376329;0.4537181703631218;0.38448146113993364;0.3191197337967636;1.0840975974567912;0.49964751788988176;1.0000217223993302
63.23965;1.076239591129221;0.4167323131492927;0.38718918564618615;0.3398319963900827;0.3158008092247775;1.0000299658707485;10.000201997533543;0.41676772175639365;0.45362921215480534;0.4537184028462571;0.38448073553274087;0.3191200278482199;1.084097363365753;0.4996469010050413;1.0000240878121738
63.24965;1.0762397566229478;0.41673111763867327;0.3871892256532507;0.3398327000633956;0.3158002559073698;1.0000284471599896;10.00019618582069;0.41676724706784524;0.4536305543533237;0.453718624162429;0.3844800205652751;0.31912035303187697;1.0840971423498087;0.49964628199211314;1.0000264846138693
63.25965;1.076239811328401;0.4167299097970978;0.3871892662126329;0.3398333900715489;0.31579969514857553;1.0000270008628136;10.000189898176263;0.4167667935160856;0.4536319278035478;0.45371883536906726;0.38447931526335516;0.3191207103204179;1.0840969331000112;0.49964566232839375;1.0000289145437535
63.26965;1.0762397593999602;0.41672869186815353;0.3871893081309204;0.33983406578045494;0.3157991270611796;1.000025632307446;10.000183172327375;0.41676636231517317;0.4536333301626603;0.4537190374937458;0.3844786182361045;0.3191211001805203;1.0840967347671895;0.4996450438227618;1.000031378947297
63.27965;1.0762396035793855;0.4167274663922261;0.38718935222170314;0.33983472712570156;0.31579855196156925;1.0000243461209617;10.000176056380354;0.4167659550859196;0.45363475895439126;0.45371923155150284;0.38447792781235157;0.31912152228548973;1.084096545618485;0.49964442876459036;1.0000338779300433
63.28965;1.0762393454039887;0.41672623616508564;0.38718939912587896;0.339835374196099;0.3157979703619972;1.0000231469089278;10.00016861333969;0.4167655739218765;0.45363621166456786;0.45371941833670765;0.3844772422866221;0.3191219754862275;1.0840963629258653;0.499643819993484;1.0000364098713028
63.29965;1.0762389861591248;0.4167250040033783;0.3871894491552768;0.3398360069785667;0.31579738292617815;1.0000220389984573;10.000160910610289;0.4167652209199312;0.45363768538807203;0.4537195981471002;0.3844765601568403;0.31912245806231276;1.084096183992516;0.4996432207748074;1.0000389714474154
63.30965;1.0762385279706512;0.4167237725745833;0.3871895023405552;0.3398366253203028;0.315796790364157;1.0000210258655993;10.000153010205006;0.4167648978470834;0.4536391764921397;0.45371977082403964;0.3844758801618984;0.31912296806620827;1.08409600720156;0.4996426346225724;1.000041558157226
63.31965;1.0762379745114934;0.41672254436967465;0.387189558579839;0.33983722900765145;0.31579619353873734;1.0000201101213768;10.000144966809119;0.41676460595289744;0.4536406806337749;0.4537199360199344;0.3844752011451472;0.31912350366441317;1.0840958316186622;0.4996420653061759;1.000044164714501
63.32965;1.076237331062746;0.4167213214711118;0.38718961780212496;0.3398378179035043;0.3157955936060443;1.0000192933168164;10.000136831553386;0.4167643459333995;0.4536421930849538;0.45372009319806883;0.384474521964251;0.3191240634408048;1.0840956556810148;0.499641516889328;1.0000467851952863
63.33965;1.07623660398499;0.4167201050919465;0.38718968015226385;0.3398383921344972;0.3157949918146703;1.0000185752515944;10.000128651137986;0.41676411815970543;0.4536437090626385;0.453720241256333;0.38447384162071707;0.3191246465089693;1.0840954773499396;0.49964099345817264;1.0000494135197666
63.34965;1.0762358003514412;0.41671889549613156;0.3871897459991124;0.33983895214497534;0.31579438924400277;1.0000179538361638;10.000120454503998;0.41676392274925533;0.4536452238405381;0.45372037838988877;0.3844731595633901;0.3191252522453645;1.084095295591582;0.4996404986765554;1.0000520440917529
63.35965;1.0762349283296035;0.41671769259720637;0.3871898158037332;0.3398394984676434;0.315793786864122;1.0000174257282735;10.000112241925233;0.4167637593288252;0.4536467327802064;0.4537205024837717;0.38447247590787004;0.3191258797845896;1.0840951107004417;0.49964003564922477;1.0000546722140544
63.36965;1.07623399738155;0.41671649656072274;0.38718989001047077;0.33984003135310065;0.3157931857587446;1.0000169869710387;10.000103993056758;0.4167636268316807;0.4536482313128757;0.4537206115126571;0.3844717912394662;0.3191265276829472;1.0840949233364667;0.49963960699978743;1.0000572942339054
63.37965;1.0762330173675985;0.4167153076613825;0.3871899687675171;0.33984055052280193;0.3157925872034416;1.0000166331213236;10.000095682794276;0.41676352355223983;0.45364971485898964;0.4537207035345126;0.38447110613908836;0.31912719391190614;1.0840947341820706;0.49963921469336536;1.0000599071579646
63.38965;1.0762319970474044;0.4167141260244256;0.3871900516325569;0.3398410552926016;0.31579199250983697;1.0000163590961573;10.00008728970044;0.4167634474423851;0.453651178973268;0.4537207764829207;0.38447042107806456;0.319127876053465;1.0840945443142371;0.4996388596682903;1.0000625079686987
63.39965;1.07623094289864;0.4167129519815489;0.3871901377545335;0.3398415450051985;0.31579140278363477;1.0000161592653705;10.000078801016322;0.4167633966204459;0.4536526195624148;0.45372082818654436;0.38446973663376577;0.31912857163557506;1.0840943553180953;0.49963854170912864;1.000065093478527
63.40965;1.0762298591378194;0.41671178638027934;0.3871902262462876;0.33984201928071334;0.31579081882866966;1.000016027753005;10.000070216442657;0.416763369924764;0.45365403292493145;0.45372085672494317;0.38446905348151383;0.3191292784582825;1.0840941695078676;0.49963825977901144;1.0000676609472927
63.41965;1.0762287486987998;0.41671063056446056;0.38719031615430927;0.33984247793318667;0.31579024130742456;1.0000159587078237;10.000061545805524;0.4167633669944264;0.4536554158947328;0.45372086070011397;0.38446837230183223;0.3191299946334579;1.0840939907156295;0.49963801244857725;1.0000702086611866
63.42965;1.0762276138121256;0.4167094864395746;0.3871904062134739;0.3398429208992643;0.31578967108225525;1.000015946471361;10.000052803430444;0.41676338775097355;0.453656765866416;0.45372083916208955;0.3844676938086614;0.31913071837360396;1.0840938248425243;0.49963779794814633;1.0000727356758743
63.43965;1.076226456035419;0.41670835635552717;0.38719049485570434;0.3398433482237997;0.3157891094748258;1.0000159853894466;10.00004400244285;0.41676343192300924;0.4536580803019905;0.45372079146848526;0.3844670187001451;0.3191314478291453;1.0840936791218525;0.49963761409418384;1.0000752410764422
63.44965;1.076225276334175;0.41670724260766867;0.3871905803860488;0.33984375999000116;0.31578855825152574;1.0000160691267141;10.000035150931568;0.41676349885772696;0.45365935637264115;0.4537207171890899;0.3844663476250267;0.3191321810876656;1.0840935602633515;0.49963745852756697;1.0000777237657383
63.45965;1.0762240751442405;0.41670614700107;0.38719066098720584;0.3398441563254272;0.31578801945173884;1.0000161899812285;10.000026256563492;0.41676358726070056;0.45366059131898107;0.4537206159741531;0.38446568137279863;0.31913291613504446;1.0840934730436083;0.49963732915556813;1.0000801829467667
63.46965;1.0762228522575994;0.41670507068998364;0.3871907345855061;0.3398445374718126;0.31578749519542276;1.000016339344452;10.000017333769268;0.4167636950595561;0.453661782905146;0.4537204875745805;0.3844650210632456;0.3191336507223835;1.0840934203625376;0.49963722446932896;1.0000826185199767
63.47965;1.0762216064762904;0.4167040142692015;0.387190798901335;0.3398449038320919;0.3157869875206886;1.000016509125962;10.00000839788427;0.4167638197418913;0.45366292943477665;0.4537203320546677;0.38446436805880785;0.31913438234718733;1.0840934039552446;0.4996371436216006;1.0000850311162643
63.48965;1.0762203353386468;0.4167029782980242;0.38719085180574825;0.3398452560437466;0.31578649833067596;1.0000166922801186;9.99999945355137;0.41676395870307126;0.4536640297214338;0.4537201498742466;0.3844637236545333;0.319135108313476;1.0840934246311182;0.49963708633349907;1.0000874218475293
63.49965;1.0762190355524108;0.4167019638875909;0.3871908916782817;0.33984559502204875;0.3157860294344749;1.0000168822615423;9.999990495679187;0.4167641091650982;0.4536650832593558;0.4537199415961045;0.3844630888029454;0.3191358258120572;1.0840934824292172;0.4996370526474248;1.0000897914605993
63.50965;1.076217703834594;0.41670097253062555;0.38719091749628143;0.3398459219095665;0.31578558260467593;1.0000170729976259;9.999981515308505;0.4167642680316256;0.4536660903231347;0.4537197073058845;0.3844624641440371;0.31913653211772913;1.084093577546188;0.4996370425204135;1.0000921391862814
63.51965;1.0762163373410947;0.4167000054807094;0.38719092883926287;0.3398462379715041;0.3157851595696687;1.000017259573484;9.999972498880268;0.4167644320017504;0.4536670517378439;0.4537194461965327;0.38446185038041814;0.3191372247939315;1.0840937111996416;0.49963705558044263;1.000094462183414
63.52965;1.07621493359437;0.4166990635891615;0.38719092579474607;0.3398465444223558;0.31578476178646014;1.0000174384003817;9.99996343029454;0.41676459780593156;0.4536679684385875;0.45371915669225255;0.38446124864415954;0.3191379018135977;1.0840938852514084;0.49963709150080915;1.0000967557985319
63.53965;1.0762134901475475;0.4166981475231285;0.387190908583514;0.33984684222253275;0.3157843900867543;1.0000176065035211;9.999954295089562;0.4167647625253666;0.453668841384297;0.4537188370692403;0.38446066041125815;0.319138561577125;1.0840941009672154;0.4996371505718502;1.0000990139498072
63.54965;1.0762120046502073;0.4166972579434158;0.387190877373288;0.33984713211040074;0.3157840446495045;1.000017760927923;9.999945077480177;0.4167649239239075;0.4536696720587284;0.45371848618391386;0.38446008713228663;0.31913920274050855;1.0840943582195064;0.4996372335334809;1.0001012292405624
63.55965;1.0762104757812705;0.4166963955411868;0.3871908326337669;0.339847414905183;0.31578372537791677;1.0000178989472623;9.999935759742549;0.4167650804873639;0.4536704629878492;0.4537181036834666;0.38445953015920065;0.3191398239616168;1.0840946560448481;0.49963734095428286;1.00010339342641
63.56965;1.0762089040932046;0.4166955608425963;0.38719077560081794;0.3398476915895689;0.3157834322527201;1.0000180185093774;9.999926328637425;0.41676523115862074;0.45367121766870716;0.45371768970024134;0.38445899104474207;0.319140423839788;1.0840949938111732;0.49963747315635554;1.0001054985074977
63.57965;1.0762072919348602;0.41669475389174215;0.387190708248118;0.33984796314618954;0.3157831653650679;1.0000181182211616;9.999916774350869;0.4167653751251931;0.45367193994844174;0.45371724464973257;0.3844584717760181;0.31914100115407873;1.0840953715331718;0.4996376304328869;1.000107537415552
63.58965;1.076205642660534;0.41669397416390447;0.387190632708278;0.33984823060811964;0.3157829246875927;1.0000181969964326;9.999907077883902;0.416765511823725;0.45367263338662384;0.45371676906379044;0.38445797457908976;0.3191415552302564;1.0840957890560903;0.49963781269958624;1.0001095035949439
63.59965;1.0762039597672948;0.41669322083421273;0.3871905507631231;0.33984849504074804;0.3157827099068709;1.0000182538239353;9.999897202965162;0.4167656410038705;0.4536733009791611;0.4537162631942363;0.38445750154223174;0.3191420860963836;1.0840962449977376;0.4996380189877862;1.000111390778729
63.60965;1.0762022468892913;0.41669249301242256;0.3871904637712871;0.3398487571920899;0.31578252048094646;1.0000182877754933;9.999887104390085;0.4167657626691228;0.4536739451381829;0.45371572696963275;0.3844570543786316;0.31914259420569746;1.084096736415099;0.4996382474562053;1.0001131937504513
63.61965;1.0762005085448854;0.4166917895994874;0.38719037284438007;0.33984901731584966;0.3157823557959498;1.0000182980707697;9.999876743367423;0.4167658769592986;0.45367456777799614;0.45371516057147704;0.38445663406815267;0.31914308004571385;1.08409725916751;0.4996384955323711;1.0001149087858086
63.62965;1.0761987504463562;0.4166911090062408;0.38719027916938026;0.339849275311292;0.3157822152760366;1.0000182838629708;9.999866091826009;0.4167659841573568;0.45367517044588723;0.45371456491041906;0.38445624038622395;0.319143544036015;1.0840978085626554;0.4996387599531684;1.0001165337004714
63.63965;1.0761969790370258;0.41669044903372104;0.3871901843621757;0.33984953090854364;0.31578209819297837;1.000018243771361;9.99985512506875;0.41676608458564723;0.45367575439713564;0.4537139415377585;0.38445587176250456;0.31914398662093485;1.084098380180898;0.49963903694034795;1.0001180681696296
63.64965;1.076195200680581;0.41668980703179914;0.38719009032793655;0.33984978388055337;0.3157820032069822;1.0000181759304636;9.999843815358807;0.4167661782097404;0.45367632068582625;0.45371329206170824;0.38445552566995034;0.31914440841728203;1.0840989702304025;0.4996393225035688;1.0001195134735161
