time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
63.65965;1.0761934209258637;0.41668918037783337;0.3871899985431568;0.3398500342909703;0.31578192826758084;1.0000180784914423;9.999832131781451;0.41676626456825505;0.4536768703320526;0.4537126173498234;0.3844551992550725;0.31914481032664915;1.084099575242166;0.49963961281071845;1.000120871521136
63.66965;1.0761916443718786;0.4166885669017458;0.3871899096736108;0.33985028266427203;0.31578187110123485;1.0000179496031185;9.99982004708848;0.41676634335922325;0.4536774044227684;0.4537119172105286;0.3844548898111941;0.31914519349054443;1.0841001918230626;0.4996399044235909;1.0001221442549877
63.67965;1.0761898748750176;0.41668796481745396;0.3871898239368995;0.3398505300138831;0.3157818296505363;1.0000177871233298;9.999807545739474;0.4167664149309426;0.4536779239674706;0.4537111908749035;0.38445459520548975;0.3191455590856398;1.0841008163738834;0.499640194182405;1.0001233336901036
63.68965;1.0761881152852155;0.41668737243283727;0.38718974157023706;0.33985077781129347;0.31578180204149126;1.0000175887034761;9.99979462400411;0.41676648011182155;0.45367842944197584;0.4537104376264506;0.3844543142051385;0.3191459079303102;1.0841014446903814;0.49964047901832326;1.0001244416916342
63.69965;1.0761863669773861;0.41668678810452564;0.38718966286510803;0.33985102796497185;0.3157817864004351;1.0000173521006406;9.99978128783089;0.4167665397225913;0.4536789204340888;0.4537096569663965;0.38445404629070934;0.3191462401263938;1.0841020719453283;0.49964075596949714;1.000125469196027
63.70965;1.0761846300705014;0.4166862102895694;0.3871895878489175;0.33985128265318937;0.3157817808574824;1.0000170757332512;9.999767554740203;0.4167665943539797;0.453679395974519;0.4537088484809706;0.3844537911694905;0.3191465551117784;1.084102692920274;0.4996410221490358;1.0001264159571617
63.71965;1.0761829043314102;0.41668563759598076;0.38718951615390673;0.3398515439473013;0.31578178362547665;1.000016759115819;9.999753449638211;0.41676664452713186;0.4536798552184491;0.4537080117531861;0.38445354851882696;0.31914685202542176;1.084103302245348;0.4996412745591707;1.0001272812599904
63.72965;1.0761811898392695;0.4166850689587672;0.38718944728184446;0.3398518134646;0.3157817929760556;1.0000164024803544;9.999738992376868;0.4167666906730679;0.45368029766352097;0.4537071463397934;0.3844533180270587;0.31914713014032725;1.0841038947818282;0.49964151014767844;1.0001280647243698
63.73965;1.0761794869083543;0.41668450365408144;0.38718938081882714;0.33985209226139335;0.31578180716895565;1.0000160060126102;9.999724192513469;0.416766732680433;0.45368072288337846;0.45370625175369694;0.3844530995170515;0.3191473891946073;1.084104466071496;0.4996417260707945;1.0001287669074888
63.74965;1.0761777958480678;0.4166839410997489;0.38718931637746307;0.3398523810001927;0.31578182450019165;1.0000155692373547;9.999709056127493;0.4167667697171187;0.4536811302042297;0.4537053274330219;0.3844528929750078;0.3191476293249285;1.0841050124900309;0.4996419195356317;1.0001293894767067
63.75965;1.0761761171897815;0.41668338085240675;0.387189253551285;0.3398526802284896;0.3157818434981479;1.0000150907123098;9.999693593915842;0.4167668006806016;0.45368151867365036;0.4537043727046842;0.38445269838939;0.3191478506850787;1.0841055311661172;0.499642087408386;1.0001299343728147
63.76965;1.0761744521633176;0.41668282282373625;0.3871891919703865;0.3398529905337273;0.315781863065607;1.0000145684149369;9.999677822424328;0.4167668246245567;0.4536818874866385;0.4537033867575384;0.38445251551179277;0.3191480532259913;1.0841060199789185;0.49964222646299733;1.0001304029151508
63.77965;1.0761728027880362;0.41668226734366465;0.3871891312475198;0.3398533126201955;0.3157818824144306;1.0000140003100964;9.999661758501782;0.4167668406942905;0.4536822363791439;0.4537023686482428;0.38445234384815624;0.3191482367875173;1.0841064774027125;0.49964233416314957;1.0001307959735757
63.78965;1.0761711713537285;0.4166817148980679;0.38718907089426946;0.3398536473684891;0.31578190082524416;1.0000133845892423;9.99964541684452;0.41676684804230846;0.4536825655050829;0.4537013174314169;0.3844521829422984;0.31914840128510535;1.0841069023279317;0.49964240914931035;1.0001311147575125
63.79965;1.0761695597944654;0.416681165771535;0.38718901038213055;0.33985399577867786;0.31578191743298395;1.0000127199795195;9.999628816908167;0.41676684617695375;0.4536828750159576;0.4537002324615776;0.3844520326059647;0.3191485467375084;1.0841072943889467;0.49964245117176986;1.00013136141029
63.80965;1.0761679698366848;0.4166806200136804;0.38718894926807984;0.33985435885084353;0.31578193127502224;1.0000120058899322;9.999611987804396;0.4167668352204025;0.4536831645913917;0.45369911375244504;0.3844518928956133;0.31914867309464007;1.0841076542625727;0.49964246075706753;1.0001315390020686
63.81965;1.0761664037868195;0.4166800778695009;0.38718888730200146;0.33985473741235767;0.31578194140838844;1.0000112423016716;9.999594965592188;0.4167668156008869;0.45368343313246956;0.45369796203607166;0.38445176397001113;0.31914878017131826;1.0841079833158176;0.4996424388661623;1.000131651297414
63.82965;1.07616486472827;0.4166795401531966;0.38718882442569064;0.3398551319843199;0.3157819468322675;1.0000104299539379;9.999577790740208;0.4167667876942198;0.45368367906507806;0.4536967784977651;0.38445164598074605;0.3191488678390183;1.0841082831510298;0.49964238659109783;1.0001317030752008
63.83965;1.076163355682909;0.4166790080656425;0.3871887607192412;0.3398555428481353;0.3157819464348872;1.0000095705965524;9.999560501973312;0.41676675183784573;0.4536839011820745;0.4536955646505878;0.38445153903939994;0.31914893616067214;1.0841085555998633;0.4996423050386784;1.0001317006726131
63.84965;1.0761618787797889;0.4166784827759631;0.38718869655216986;0.33985597003691187;0.31578193904964497;1.0000086668891448;9.999543126494501;0.41676670847061054;0.45368409934948734;0.45369432228826984;0.38445144307328183;0.3191489852265423;1.0841088030837869;0.4996421956253547;1.0001316517868644
63.85965;1.076160435518457;0.41667796525367773;0.387188632804974;0.33985641315509013;0.315781923389441;1.0000077220732664;9.999525682777046;0.41676665822984743;0.45368427470842254;0.4536930532017571;0.3844513576461086;0.3191490149342966;1.0841090287268236;0.49964206032226377;1.0001315645135356
63.86965;1.076159027247;0.4166774563344696;0.38718857070716056;0.33985687135180664;0.3157818979428686;1.0000067396118146;9.999508191764473;0.4167666020851446;0.45368442940711345;0.4536917587415011;0.38445128221930447;0.3191490250929418;1.0841092356002207;0.4996419013293823;1.0001314461688715
63.87965;1.0761576547682512;0.41667695683192346;0.38718851133297516;0.3398573435345735;0.3157818610464861;1.0000057229825172;9.999490679123449;0.41676654139627833;0.4536845660693383;0.45369043952970184;0.38445121661054876;0.31914901574120336;1.0841094256580883;0.4996417208591864;1.0001313022935012
63.88965;1.0761563179956477;0.41667646777456;0.38718845533616886;0.3398578287245431;0.31578181105794906;1.0000046758886652;9.999473173518435;0.41676647764225505;0.4536846872473388;0.453689095692014;0.3844511610160855;0.3191489873279126;1.0841095994107819;0.49964152159971753;1.0001311362752296
63.89965;1.0761550164095326;0.4166759907405319;0.38718840317325975;0.33985832624938955;0.31578174654199953;1.0000036027991221;9.999455710741314;0.4167664120593496;0.45368479493637764;0.4536877274239773;0.3844511158061064;0.319148940740319;1.0841097565943587;0.4996413071235789;1.0001309498662994
63.90965;1.0761537503658767;0.4166755277395684;0.3871883554287238;0.3398588355118416;0.31578166638558225;1.0000025090820153;9.99943833760381;0.41676634562355164;0.45368489039151993;0.4536863352907061;0.3844510815509685;0.31914887723822943;1.0841098973492336;0.4996410816535859;1.0001307441516303
63.91965;1.0761525229165902;0.416675080589978;0.3871883128748355;0.3398593557367394;0.3157815696705383;1.0000014006410782;9.999421107800664;0.4167662791554984;0.4536849743834946;0.4536849201058851;0.38445105920849904;0.3191487982720403;1.0841100229847942;0.49964084954939364;1.0001305201864301
63.92965;1.0761513399887728;0.41667465052271613;0.3871882763534266;0.3398598860465249;0.31578145551446285;1.0000002839099966;9.99940407467197;0.41676621315061163;0.4536850474314606;0.4536834826710898;0.38445105035332594;0.31914870523577027;1.0841101356730063;0.4996406150442521;1.0001302791541815
63.93965;1.0761502080630247;0.416674238125153;0.3871882466334648;0.3398604255496321;0.31578132327697805;0.9999991657686202;9.999387286245415;0.41676614741804935;0.45368510986722105;0.45368202361446525;0.38445105730274937;0.31914859925880823;1.0841102375753304;0.4996403823868528;1.000130022090469
63.94965;1.0761491322795125;0.41667384337928126;0.38718822419683774;0.33986097323415615;0.31578117287434543;0.9999980524087712;9.99937077956688;0.4167660808671551;0.45368516202581743;0.4536805433014829;0.38445108273132794;0.31914848126944173;1.0841103305814401;0.4996401562024667;1.00012974923266
63.95965;1.0761481165405293;0.41667346600303024;0.3871882091148119;0.3398615278641798;0.31578100473086124;0.9999969479926542;9.99935457701036;0.4167660117760006;0.4536852044606516;0.4536790418755995;0.38445112895526756;0.319148352325478;1.0841104164109678;0.49963994169495035;1.0001294600389448
63.96965;1.0761471640135503;0.4166731058140778;0.3871882011485382;0.3398620880551736;0.3157808194677099;0.9999958542735599;9.999338691553723;0.4167659383745906;0.45368523812392925;0.45367751973890197;0.3844511976473535;0.31914821374796104;1.0841104960437475;0.49963974441574127;1.000129154559958
63.97965;1.0761462772143657;0.41667276262736436;0.38718819989643144;0.33986265248298747;0.31578061759475073;0.99999477105267;9.999323137236047;0.41676585894519425;0.4536852644145753;0.4536759782533612;0.38445129003410555;0.3191480669507366;1.084110569452541;0.49963956994052144;1.0001288349797146
63.98965;1.0761454579297869;0.4166724359715799;0.38718820498745093;0.3398632198894465;0.3157803994131856;0.9999936967751457;9.999307933166834;0.41676577132292086;0.4536852847089473;0.45367441983156664;0.38445140708968617;0.3191479132929756;1.0841106366461954;0.4996394238097016;1.000128505909444
63.99965;1.0761447073062227;0.4166721249151772;0.3871882162036642;0.33986378885462926;0.31578016519319846;0.9999926290430502;9.999293100588984;0.41676567278775156;0.4536852996597117;0.45367284741433606;0.3844515495851758;0.31914775396549555;1.0841106986765003;0.4996393114301938;1.0001281733926102
64.00965;1.076144026131484;0.4166718279963324;0.3871882333334703;0.33986435781967966;0.31577991535971633;0.9999915651044722;9.99927866260245;0.41676556072389925;0.45368530892695164;0.4536712640749017;0.38445171797266064;0.319147589928741;1.0841107575286384;0.4996392379508018;1.0001278437601717
64.01965;1.076143415070345;0.4166715433939932;0.3871882561131281;0.3398649252422449;0.3157796505556444;0.9999905021995745;9.999264649330028;0.41676543315142683;0.45368531147155994;0.4536696727717647;0.38445191212861685;0.31914742205417246;1.0841108154678896;0.49963920830006653;1.0001275232031202
64.02965;1.076142874954468;0.41667126929662995;0.387188284323913;0.33986548947276046;0.3157793716682005;0.9999894378288423;9.999251102908483;0.41676528852210987;0.45368530590478473;0.4536680760222178;0.38445213121807725;0.3191472512658646;1.0841108744338257;0.49963922704963565;1.0001272174233384
64.03965;1.0761424064810097;0.41667100417799696;0.3871883175404929;0.33986604869040743;0.31577907990318405;0.9999883697151428;9.999238074385827;0.41676512519584175;0.45368529041161915;0.45366647571198343;0.38445237371760393;0.31914707851624935;1.0841109357450662;0.4996392981758628;1.0001269308725613
64.04965;1.0761420092035867;0.41667074698658346;0.3871883547931293;0.33986660115142003;0.3157787768885823;0.9999872952150359;9.999225615389346;0.4167649411506932;0.45368526271622034;0.4536648731798144;0.3844526374286999;0.3191469046974712;1.084111000304339;0.4996394250088017;1.0001266666425574
64.05965;1.0761416814656097;0.41667049745661494;0.38718839479266076;0.33986714535637247;0.31577846456225045;0.9999862108093492;9.999213773705721;0.41676473405980774;0.4536852205587907;0.453663269419705;0.38445291969131473;0.31914673050793246;1.0841110689223845;0.4996396100949618;1.0001264267601746
64.06965;1.0761414212406315;0.41667025628203724;0.38718843645816;0.3398676799955274;0.3157781448561594;0.9999851126499522;9.999202591654;0.41676450151576633;0.4536851621502631;0.453661665284822;0.38445321780864367;0.3191465563157314;1.0841111423439582;0.49963985495585606;1.0001262115280272
64.07965;1.0761412260939605;0.4166700247475844;0.3871884791917303;0.3398682039699455;0.3157778194743064;0.9999839983590358;9.999192108161408;0.4167642412969397;0.4536850861533033;0.4536600617608025;0.38445352904659963;0.31914638221837466;1.084111221152803;0.499640160168348;1.0001260190945762
64.08965;1.0761410923634356;0.41666980403044135;0.3871885227751607;0.33986871639488303;0.31577748971685493;0.9999828682026438;9.999182366202401;0.4167639517868568;0.4536849915352593;0.45365846017262856;0.3844538501980323;0.3191462082640899;1.084111305863288;0.4996405256789032;1.0001258461172382
64.09965;1.0761410151983557;0.4166695946782321;0.387188567028791;0.33986921635171674;0.3157771563512761;0.9999817238340006;9.999173415110471;0.41676363219083373;0.4536848776784439;0.4536568621701083;0.3844541775078583;0.31914603454959856;1.0841113971720118;0.4996409509348704;1.000125688319481
64.10965;1.0761409896559717;0.4166693966066844;0.38718861162637397;0.3398697026334029;0.31577681988039885;0.9999805662962332;9.999165305407342;0.41676328222276343;0.4536847445220153;0.4536552697539976;0.3844545071138645;0.3191458612805358;1.084111496061113;0.49964143498888686;1.0001255409899896
64.11965;1.0761410111106111;0.41666920954911374;0.3871886562181953;0.33987017362222466;0.31577648093399685;0.999979395872495;9.999158090416923;0.4167629016998557;0.4536845923056494;0.45365368542142953;0.38445483546843223;0.31914568899549295;1.084111603900241;0.49964197678183325;1.0001253997371196
64.12965;1.0761410744445972;0.4166690333291228;0.38718870044669396;0.3398706272711885;0.31577614011922306;0.9999782133745991;9.999151834717258;0.41676249045944247;0.45368442112249857;0.4536521120925955;0.3844551594866848;0.3191455186568787;1.0841117227478008;0.49964257520627;1.0001252609519744
64.13965;1.0761411736710722;0.41666886764970223;0.3871887437199732;0.3398710612347652;0.3157757976405765;0.9999770210165579;9.999146609747655;0.41676204846793746;0.4536842309156527;0.4536505529009078;0.38445547658165236;0.3191453514247767;1.0841118554948477;0.49964322887260393;1.000125121964213
64.14965;1.076141302789582;0.41666871193442917;0.3871887851056621;0.3398714730665875;0.31577545339893687;0.9999758223746499;9.99914247678939;0.4167615757759929;0.45368402166931987;0.453649011153504;0.3844557846677957;0.31914518846616596;1.0841120058082474;0.4996439360975745;1.0001249810791255
64.15965;1.0761414570048378;0.41666856562013777;0.3871888233770512;0.3398718604970086;0.31577510736059555;0.9999746220278163;9.999139477287216;0.41676107230398474;0.4536837931654554;0.4536474902239363;0.3844560820381841;0.31914503102417097;1.0841121781381515;0.4996446952080683;1.0001248372709757
64.16965;1.0761416335779574;0.41666842848343466;0.3871888570190072;0.3398722217672937;0.31577475954496476;0.9999734252072521;9.99913763620736;0.4167605377823686;0.45368354476450296;0.4536459931743736;0.3844563672322011;0.31914488055412354;1.0841123777002153;0.4996455047021724;1.0001246893824178
64.17965;1.0761418323249916;0.41666830055261334;0.38718888429311227;0.33987255580305425;0.3157744097087061;0.9999722369225567;9.999136971770817;0.4167599719716205;0.45368327572440337;0.4536445223806374;0.38445663904281624;0.3191447386931188;1.0841126099345917;0.4996463630496131;1.0001245354237787
64.18965;1.0761420553113477;0.4166681818780584;0.3871889033448123;0.3398728620595146;0.31577405736992553;0.999971060556985;9.999137500716765;0.4167593750109575;0.4536829856566748;0.45364307935593584;0.38445689647114817;0.3191446070663984;1.0841128795158268;0.4996472685191955;1.0001243728557947
64.19965;1.0761423054706276;0.4166680725525293;0.38718891218957213;0.3398731401326189;0.31577370222212675;0.9999698974675992;9.999139231310691;0.41675874746357505;0.4536826746080477;0.45364166469364675;0.3844571386357667;0.3191444871999618;1.084113189833058;0.49964821935321074;1.0001241996760633
64.20965;1.0761425855240865;0.4166679728982981;0.3871889086952057;0.33987338959141083;0.3157733443568581;0.9999687482188325;9.999142154340882;0.41675808981962376;0.45368234268900376;0.4536402780780697;0.3844573649143901;0.3191443806473106;1.0841135431497158;0.49964921398121326;1.0001240151034716
64.21965;1.076142898446574;0.41666788356724516;0.3871888905939032;0.3398736102199734;0.3157729840343223;0.9999676138498725;9.999146244190422;0.4167574019113496;0.4536819895723988;0.4536389184873875;0.3844575750408135;0.3191442889959377;1.0841139407939888;0.4996502508659453;1.0001238194759203
64.22965;1.0761432487091498;0.4166678053979458;0.38718885540182735;0.3398738022485175;0.315772621267962;0.9999664956955203;9.999151466857164;0.41675668282496375;0.4536816142587011;0.45363758469426274;0.38445776880198185;0.3191442135748415;1.0841143831952587;0.4996513279036633;1.0001236142692442
64.23965;1.0761436421416242;0.4166677392338562;0.3871888005741375;0.33987396627256644;0.3157722556846562;0.9999653943923911;9.999157788375701;0.4167559315462176;0.4536812152922138;0.4536362758399783;0.38445794575566705;0.3191441551512837;1.084114870249323;0.49965244198689424;1.0001234026983408
64.24965;1.076144084208916;0.41666768608130506;0.38718872417014844;0.33987410297988124;0.3157718867798809;0.999964309678383;9.999165177720853;0.4167551478281894;0.4536807912230171;0.4536349915410651;0.38445810539857056;0.3191441139966025;1.0841154017960442;0.49965358941682797;1.0001231899587053
64.25965;1.0761445792275406;0.41666764732037487;0.38718862529555603;0.3398742128395253;0.3157715142025355;0.9999632411688594;9.999173603942227;0.4167543323459125;0.45368034092006043;0.45363373139463165;0.3844582474838176;0.31914409038202063;1.0841159773466915;0.49965476661947683;1.0001229822677034
64.26965;1.076145131129051;0.41666762449865297;0.3871885036548163;0.33987429595980606;0.31577113796518447;0.9999621889067701;9.999183036537628;0.4167534861600383;0.45367986374071;0.45363249452635845;0.38445837209209455;0.31914408502031555;1.0841165954720648;0.4996559703418518;1.0001227855372068
64.27965;1.0761457440602298;0.41666761889869264;0.38718835896077186;0.3398743522660382;0.3157707586308061;0.9999611531510719;9.999193449782476;0.4167526102438665;0.453679359656962;0.4536312796241528;0.3844584795216753;0.3191440989782055;1.084117254137402;0.4996571974334515;1.0001226046436686
64.28965;1.076146422153055;0.41666763117204103;0.3871881909848656;0.339874381793782;0.3157703772310353;0.9999601343112324;9.999204822873653;0.4167517053517473;0.4536788292054734;0.45363008519760917;0.38445857012392975;0.31914413328275165;1.0841179521484703;0.499658444736689;1.000122442837408
64.29965;1.0761471688824633;0.4166676612129236;0.3871879997704526;0.3398743849862948;0.31576999494869984;0.9999591336408838;9.999217135320267;0.4167507720684837;0.45367827334935945;0.45362890975486214;0.3844586441701399;0.3191441887014553;1.0841186903963707;0.4996597092340818;1.0001223009521623
64.30965;1.0761479869119095;0.41666770843481776;0.3871877854834373;0.33987436297057955;0.3157696128881389;0.999958153926758;9.999230364969504;0.4167498109259634;0.4536776935023975;0.4536277517560143;0.3844587019371906;0.3191442658357258;1.0841194713715934;0.4996609880032283;1.0001221773385698
64.31965;1.0761488786834197;0.4166677723246592;0.38718754817329554;0.33987431752960856;0.31576923195319817;0.9999571994305317;9.999244490585887;0.4167488226268678;0.45367709169918635;0.4536266094482337;0.38445874399662366;0.3191443652438891;1.084120297231202;0.4996622778436195;1.0001220688520844
64.32965;1.0761498464614505;0.41666785287883507;0.38718728781508105;0.33987425076259214;0.31576885267051463;0.9999562750135501;9.999259488834593;0.416747808321606;0.4536764706051798;0.45362548102616085;0.3844587713730122;0.3191444871279046;1.0841211689615557;0.4996635752168691;1.0001219712687954
64.33965;1.076150891409442;0.41666795046536437;0.38718700449789634;0.33987416483063027;0.31576847507858136;0.9999553846745658;9.999275321909366;0.4167467698060154;0.4536758331819943;0.4536243650781688;0.3844587852892044;0.3191446308455109;1.084122087779627;0.4996648767266289;1.0001218782846697
64.34965;1.0761520130825015;0.41666806522836447;0.3871866984788145;0.3398740619605322;0.3157680988822837;0.9999545302503364;9.999291931567598;0.4167457094872268;0.4536751822864096;0.45362326082335297;0.3844587867316309;0.3191447950494157;1.0841230563579662;0.49966617944189756;1.0001217812002852
64.35965;1.0761532100276636;0.4166681967972585;0.38718637022588087;0.3398739443633857;0.31576772368165734;0.9999537112807885;9.999309249026453;0.4167446299425323;0.4536745206280435;0.4536221681904717;0.3844587762544239;0.3191449783114522;1.0841240779604524;0.4996674807524012;1.0001216708597365
64.36965;1.0761544809158867;0.4166683445252941;0.38718602066292657;0.33987381382169474;0.3157673490516326;0.9999529260411364;9.999327209473496;0.41674353349178533;0.4536738508830847;0.45362108766893916;0.3844587541199623;0.3191451794280371;1.084125155190671;0.49966877812147686;1.0001215399809549
64.37965;1.0761558253481482;0.4166685077302512;0.3871856514627476;0.3398736714189204;0.3157669744389214;0.9999521726730882;9.99934575814328;0.4167424222355558;0.45367317555671727;0.4536200197567072;0.3844587207084617;0.31914539741482995;1.084126290354842;0.499670068718728;1.000121383691771
64.38965;1.0761572435320512;0.41666868567889825;0.3871852649724426;0.3398735178448239;0.3157665989063442;0.9999514500332196;9.999364846105122;0.41674129820266304;0.45367249706991386;0.4536189646606175;0.38445867696030206;0.31914563157831055;1.0841274859069565;0.4996713488740634;1.0001211984829248
64.39965;1.0761587351166573;0.41666887755003207;0.38718486357997633;0.3398733537898351;0.31576622098821855;0.999950758794372;9.999384426460846;0.4167401634276814;0.4536718183134766;0.4536179224346177;0.38445862450235274;0.3191458814326412;1.0841287429174842;0.49967261392668305;1.000120981195996
64.40965;1.0761602982138647;0.41666908256309726;0.38718444902377935;0.3398731798406329;0.31576583883843007;0.999950102515805;9.999404458874217;0.4167390201045008;0.45367114284121013;0.4536168931440186;0.3844585654308286;0.3191461463953201;1.08413005912914;0.4996738586705157;1.0001207292330117
64.41965;1.0761619290631605;0.416669300117946;0.38718402240310335;0.33987299622111083;0.31576545063407435;0.9999494873280725;9.99942491629523;0.4167378706643185;0.453670474418968;0.45361587715326857;0.38445850199681725;0.3191464256953064;1.0841314292434998;0.4996750777373206;1.0001204413619884
64.42965;1.0761636223938618;0.4166695297747566;0.38718358480420717;0.33987280283373883;0.3157650551052323;0.9999489200050561;9.999445783493;0.41673671776325844;0.4536698165320724;0.45361487537235823;0.3844584364418538;0.319146718498146;1.0841328470593043;0.4996762657844712;1.0001201180666115
64.43965;1.0761653721889535;0.41666977121914656;0.3871831377517294;0.33987259935506103;0.3157646518274115;0.9999484062752292;9.999467043192773;0.41673556436493947;0.4536691721866848;0.45361388909851;0.38445837117045584;0.3191470238125505;1.084134306732097;0.4996774178088623;1.00011976146112
64.44965;1.0761671723623498;0.416670024144814;0.3871826832519261;0.3398723852057485;0.31576424106993783;0.9999479504860257;9.999488664605066;0.41673441388923593;0.453668544033605;0.4536129197522377;0.3844583090244745;0.3191473401387625;1.0841358022868341;0.49967852914682515;1.0001193750046347
64.45965;1.0761690168354394;0.4166702878832587;0.38718222357268195;0.33987215960741385;0.3157638234449275;0.9999475555508042;9.999510609415015;0.4167332703112895;0.4536679346482243;0.45361196897117007;0.3844582531018469;0.31914766539168005;1.0841373272258528;0.4996795952075341;1.0001189633641094
64.46965;1.0761708990006973;0.41667056133372266;0.3871817607252677;0.3398719218629035;0.3157633997105346;0.9999472224683666;9.999532838521214;0.416732138115851;0.45366734642733236;0.45361103892968907;0.3844582061726688;0.3191479972410185;1.0841388750370675;0.499680611849864;1.0001185323235307
64.47965;1.0761728117749576;0.41667084342329547;0.38718129605793583;0.3398716718361611;0.31576297080248483;0.999946949968712;9.999555305432931;0.41673102206072454;0.4536667810505549;0.45361013237457765;0.3844581703296111;0.3191483333359734;1.0841404396512226;0.4996815760444982;1.0001180879277667
64.48965;1.076174748539423;0.4166711331830008;0.38718083042777024;0.33987141028773427;0.3157625378632223;0.9999467347833707;9.999577952985383;0.41672992696225875;0.453666239149751;0.4536092523039012;0.38445814705359904;0.31914867125611157;1.0841420154038335;0.4996824856160519;1.0001176352286898
64.49965;1.076176703520736;0.416671429188076;0.38718036471471756;0.33987113850496614;0.315762102110335;0.9999465726225284;9.999600720495073;0.4167288574609751;0.45366572044530545;0.45360840145372316;0.3844581374310277;0.3191490085260059;1.0841435969802165;0.499683338229288;1.000117177724553
64.50965;1.076178671358845;0.4166717292867471;0.3871799001661433;0.33987085753237745;0.3157616646103224;0.9999464593868732;9.999623548057054;0.41672781749628646;0.4536652242672575;0.4536075818293111;0.38445814234472725;0.31914934281999485;1.0841451795686243;0.49968413088357944;1.000116717342158
64.51965;1.0761806467378785;0.4166720309017623;0.387179438285325;0.3398705680103798;0.31576122605555;0.9999463918070516;9.999646374619076;0.41672681001328943;0.45366475023357233;0.45360679481728916;0.384458162472167;0.31914967213926454;1.0841467588296514;0.4996848603793576;1.0001162546196418
64.52965;1.0761826245372466;0.4166723314028167;0.3871789804549629;0.3398702705869133;0.3157607866321111;0.9999463671316926;9.999669134603565;0.41672583737518193;0.45366429861994484;0.4536060416934747;0.38445819814026727;0.3191499947985516;1.0841483307498627;0.499685523938893;1.0001157892411678
64.53965;1.0761846009043428;0.4166726284643092;0.3871785277742288;0.33986996604157016;0.3157603461741215;0.9999463821455421;9.999691754654433;0.4167249018011563;0.45366387030853855;0.4536053238355803;0.38445824931823;0.3191503094894458;1.084149891481501;0.49968611935555435;1.0001153203341275
64.54965;1.0761865743008285;0.4166729203935763;0.3871780811313927;0.3398696550795144;0.315759904664251;0.999946432496406;9.99971415044186;0.41672400530127934;0.45366346644188316;0.4536046428018256;0.384458315766;0.3191506155667237;1.0841514368886183;0.4996866449761879;1.0001148463257798
64.55965;1.076188545269861;0.4166732059967329;0.3871776411403227;0.33986933831771876;0.3157594626574702;0.9999465130042464;9.999736221252158;0.41672314960147105;0.45366308795230337;0.4536040006800019;0.38445839713409463;0.31915091323198574;1.0841529620337207;0.49968709988716165;1.0001143648042368
64.56965;1.0761905158793654;0.4166734841581474;0.3871772082088428;0.3398690164941081;0.31575902127384997;0.9999466182710076;9.999757849458684;0.4167223363812789;0.4536627354287344;0.4536034003031794;0.3844584929741829;0.3191512034496641;1.0841544607189915;0.4996874842162786;1.0001138721349785
64.57965;1.0761924897073762;0.41667375382325195;0.38717678307547154;0.3398686905933066;0.31575858194990575;0.9999467431872648;9.99977891523649;0.41672156755780554;0.4536624095329036;0.4536028448746301;0.3844586028627629;0.31915148764398493;1.0841559249885013;0.4996877991621917;1.0001133633070338
64.58965;1.0761944717803043;0.41667401421053646;0.38717636705772457;0.3398683617798209;0.3157581462002501;0.9999468837495683;9.999799314697059;0.41672084546555976;0.45366211152597397;0.4536023374395419;0.38445872680612797;0.31915176731278394;1.0841573449993254;0.49968804649831217;1.0001128327100617
64.59965;1.0761964679498799;0.4166742646857804;0.38717596156231043;0.3398680312862184;0.3157577154993887;0.9999470373759413;9.999818965548839;0.4167201727197171;0.45366184344928895;0.45360188086357317;0.3844588656272262;0.31915204388156615;1.0841587095536624;0.49968822792375084;1.0001122750810885
64.60965;1.0761984838475027;0.4166745045110378;0.387175567588769;0.33986770025778673;0.31575729123511387;0.999947202067723;9.999837807219436;0.416719551778611;0.4536616078082384;0.45360147822566993;0.38445902078094335;0.3191523188280637;1.0841600069063522;0.49968834499412956;1.000111685789806
64.61965;1.0762005240851003;0.4166747329858171;0.3871751856637736;0.3398673695210066;0.31575687460942925;0.9999473756819934;9.999855804532704;0.416718984718122;0.45366140681818284;0.4536011328373076;0.3844591937451387;0.31915259378631244;1.0841612255342157;0.49968839970208107;1.0001110604858467
64.62965;1.076202591907332;0.41667494981686626;0.38717481596544656;0.3398670396304349;0.31575646669517704;0.9999475558841959;9.999872951880239;0.41671847319045796;0.45366124176880357;0.45360084764388037;0.38445938558772125;0.3191528705033257;1.0841623550451005;0.49968839485776256;1.0001103949184846
64.63965;1.076204688929377;0.41667515504951913;0.3871744584857351;0.33986671118661765;0.315756068759466;0.9999477404404005;9.999889275363612;0.416718018213827;0.45366111304669277;0.45360062468734963;0.3844595967981713;0.31915315061323285;1.084163387161061;0.49968833366591464;1.000109685744566
64.64965;1.0762068153031255;0.41667534855964355;0.38717411320154177;0.3398663849197216;0.3157556824102067;0.9999479276576215;9.999904829623643;0.4167176199033835;0.4536610204529033;0.4536004649825965;0.38445982742717816;0.3191534352715826;1.0841643163355326;0.4996882190086197;1.0001089316885914
64.65965;1.0762089702308584;0.41667552992067025;0.38717378022786625;0.33986606153771054;0.3157553093750146;0.9999481162547438;9.999919685700943;0.4167172774426571;0.45366096329322814;0.4536003686804302;0.384460077578422;0.31915372489057325;1.0841651395967624;0.4996880532249196;1.0001081335036721
64.66965;1.076211151608586;0.4166756988441772;0.3871734599197803;0.3398657416758475;0.3157549513664288;0.999948305176266;9.999933913858031;0.41671698952488095;0.4536609405342865;0.45360033537295014;0.3844603477641169;0.31915401916115343;1.0841658557414657;0.4996878382322276;1.0001072926514472
64.67965;1.0762133551077424;0.4166758554346564;0.3871731529500042;0.33986542596615993;0.3157546102640915;0.9999484942198119;9.999947570939026;0.4167167549115653;0.45366095133325945;0.4536003642611008;0.3844606388716882;0.3191543173093522;1.0841664639984647;0.4996875755029244;1.0001064106218005
64.68965;1.076215574133989;0.4166759998768337;0.38717286037509124;0.33986511502047745;0.31575428831753527;0.999948684253123;9.999960700501594;0.4167165724834269;0.45366099545194166;0.45360045400567917;0.38446095205101866;0.3191546183386583;1.084166962523553;0.49968726612439807;1.0001054895618016
64.69965;1.076217800537453;0.4166761319115951;0.3871725833265768;0.3398648093579931;0.3157539881431196;0.999948876503853;9.999973341374083;0.4167164409863325;0.4536610731261214;0.4536006025280153;0.38446128862545376;0.31915492103544696;1.084167348413383;0.4996869110797565;1.0001045326301132
64.70965;1.0762200256465912;0.4166762505119763;0.38717232237105964;0.3398645094406421;0.3157537125342892;0.9999490721295595;9.999985532396302;0.416716358956929;0.45366118471249406;0.4536008071438009;0.38446164972577723;0.31915522392384305;1.08416761895245;0.4996865114307655;1.0001035435309462
64.71965;1.0762222417829193;0.4166763540849729;0.38717207726789854;0.33986421567023606;0.3157534641447836;0.9999492723326693;9.9999973115643;0.4167163249419995;0.45366133038925877;0.45360106488672997;0.38446203581476;0.31915552547591225;1.0841677717703666;0.4996860684305619;1.0001025261009464
64.72965;1.0762244432470645;0.41667644110074725;0.38717184728159537;0.3398639282590952;0.3157532452524386;0.9999494786086737;10.000008716425741;0.41671633778926126;0.45366150968906;0.4536013727133323;0.3844624467541831;0.3191558243104903;1.084167804606226;0.4996855837218335;1.0001014840765259
64.73965;1.0762266262315723;0.4166765105181003;0.387171631721802;0.3398636471472446;0.3157530578879123;0.9999496931184954;10.000019788139037;0.4167163965980915;0.4536617208894133;0.4536017275691996;0.3844628821496671;0.31915611908006264;1.0841677161000205;0.49968505938603797;1.0001004207555713
64.74965;1.076228788658551;0.41667656186491075;0.3871714304092471;0.3398633721191904;0.31575290409926465;0.9999499190683584;10.000030571226011;0.41671650049233655;0.4536619607295526;0.453602126246084;0.3844633413026623;0.3191564082506268;1.08416750615147;0.4996844976683554;1.0000993391178452
64.75965;1.076230929700813;0.4166765953080417;0.3871712437842255;0.339863103012864;0.31575278574216775;0.9999501609072319;10.000041104240687;0.41671664871723524;0.4536622245942258;0.45360256521993547;0.3844638230917022;0.3191566899622418;1.0841671748378114;0.49968390072059743;1.000098242617128
64.76965;1.0762330487705938;0.4166766115893875;0.38717107280414204;0.3398628396657332;0.31575270384264814;0.9999504242180938;10.000051415209242;0.4167168410388882;0.4536625069181784;0.4536030408023603;0.38446432607526243;0.3191569620907522;1.0841667215830824;0.49968327059334916;1.000097135602077
64.77965;1.076235145352869;0.41667661172165077;0.3871709187845419;0.3398625816653782;0.3157526583051715;0.9999507151886541;10.000061529807303;0.4167170779516556;0.4536628017867951;0.4536035493754778;0.38446484836310324;0.3191572225072093;1.084166145908335;0.49968260928159586;1.0000960229695914
64.78965;1.0762372196142764;0.4166765968317975;0.387170783051092;0.3398623282338994;0.3157526483004149;0.9999510401592613;10.000071478938521;0.41671736023511047;0.4536631036295433;0.45360408735784546;0.3844653872787272;0.3191574692412031;1.0841654482704737;0.4996819188350025;1.000094909362015
64.79965;1.0762392726796877;0.4166765681483802;0.3871706665758315;0.33986207829554616;0.31575267278280766;0.9999514058454582;10.000081295944259;0.4167176881117475;0.4536634075779615;0.4536046511060691;0.38446593940489887;0.3191577004781902;1.084164629940486;0.4996812014470986;1.0000937982179599
64.80965;1.0762413066750305;0.4166765268399465;0.38717056986047654;0.3398618307767309;0.31575273061736947;0.999951819345476;10.000091008098073;0.41671806081004414;0.4536637094219676;0.45360523717113194;0.3844665010692116;0.319157914505545;1.0841636932022147;0.4996804592249016;1.0000926918262627
64.81965;1.0762433240428129;0.4166764738827142;0.38717049307642754;0.3398615849563525;0.3157528205542662;0.9999522873972787;10.000100633346102;0.4167184767821098;0.453664005474571;0.45360584258011266;0.3844670688381305;0.31915810963325064;1.0841626422515436;0.4996796939254572;1.000091592537279
64.82965;1.0762453259598175;0.4166764100588459;0.3871704363282775;0.3398613405333782;0.3157529413878853;0.9999528162993394;10.000110186364378;0.4167189341834878;0.45366429252431073;0.4536064647035036;0.38446763971411213;0.31915828423980414;1.0841614836562452;0.499678906961943;1.0000905036738315
64.83965;1.076247311897493;0.4166763360096883;0.3871703998325402;0.3398610975355095;0.3157530920457124;0.9999534122554654;10.000119685085867;0.4167194312479078;0.4536645678592198;0.4536071011774447;0.38446821105232537;0.31915843692102075;1.0841602257774174;0.499678099445127;1.0000894296635885
64.84965;1.0762492804508437;0.41667625240119277;0.3871703839725761;0.33986085629608964;0.3157532714412133;0.9999540805924718;10.00012915255728;0.41671996632434277;0.4536648292166011;0.45360775000151016;0.3844687803297766;0.3191585664866826;1.0841588777156337;0.49967727222154545;1.000088375722381
64.85965;1.076251229563498;0.41667616014918973;0.3871703892626367;0.33986061743615265;0.3157534784036586;0.9999548248311776;10.00013861537086;0.4167205375406214;0.45366507472252227;0.45360840921906836;0.38446934499065843;0.31915867181169016;1.084157448776983;0.49967642599067774;1.0000873471522966
64.86965;1.0762531564175877;0.4166760605926475;0.38717041620919385;0.33986038173529337;0.31575371182109185;0.9999556471668875;10.000148097861176;0.4167211424561624;0.45366530291497187;0.4536090763997802;0.38446990270518555;0.3191587517424553;1.084155948602148;0.49967556122492307;1.0000863485781255
64.87965;1.0762550575546543;0.4166759554380319;0.3871704652764026;0.33986014986710916;0.31575397073642236;0.9999565498066877;10.000157620407169;0.4167217782853154;0.45366551249416326;0.45360974863813935;0.38447045168436145;0.31915880527438606;1.0841543871114243;0.49967467767920554;1.000085383617663
64.88965;1.0762569288423602;0.41667584651890466;0.3871705369491024;0.33985992214445326;0.3157542541796524;0.9999575355530256;10.000167209000873;0.4167224425818642;0.4536657017723469;0.4536104228684906;0.38447099057775996;0.31915883198656164;1.0841527735515615;0.49967377391749185;1.0000844552813795
64.89965;1.0762587655828744;0.4166757357263864;0.3871706315500633;0.3398596985754551;0.3157545610147633;0.9999586073130518;10.000176903312518;0.4167231335168249;0.4536658684758947;0.4536110960004725;0.3844715184261246;0.3191588322103489;1.0841511152987717;0.4996728476061081;1.0000835668069898
64.90965;1.076260562935428;0.41667562511707334;0.3871707490700788;0.3398594789953659;0.3157548901412152;0.9999597676123881;10.00018675226449;0.4167238495412813;0.453666010076433;0.4536117651018578;0.38447203485014225;0.3191588065538069;1.084149417868433;0.49967189645641963;1.0000827220030981
64.91965;1.0762623164425433;0.41667551699300287;0.38717088935959604;0.33985926286641166;0.3157552406165623;0.9999610182837174;10.000196803168814;0.41672458909675525;0.45366612410441903;0.4536124278858776;0.38447254003579895;0.3191587552889441;1.0841476858129124;0.4996709189526919;1.0000819247429593
64.92965;1.0762640224772588;0.41667541395059715;0.38717105234108945;0.33985904928288624;0.31575561132820923;0.9999623599879877;10.000207091380199;0.41672535081599965;0.45366620830675847;0.4536130831255838;0.38447303458338306;0.31915867835701145;1.0841459230325265;0.4996699145556205;1.0000811781208303
64.93965;1.0762656781360702;0.4166753190303866;0.3871712380737803;0.3398588374348335;0.3157560007828696;0.9999637918692013;10.000217633311912;0.41672613392503344;0.453666260893593;0.45361373071275884;0.3844735194544438;0.31915857586294055;1.0841441323199292;0.4996688835604848;1.0000804839893653
64.94965;1.0762672806955513;0.41667523596024186;0.3871714467425246;0.3398586268450894;0.31575640737753335;0.9999653115491612;10.000228427497685;0.41672693827161994;0.4536662806326741;0.4536143715209192;0.38447399586002823;0.31915844831241064;1.0841423146028715;0.49966782679392885;1.0000798431919418
64.95965;1.0762688278685795;0.41667516901651164;0.3871716785145212;0.3398584172492086;0.31575682973698727;0.9999669152226266;10.00023946272721;0.4167277639659545;0.4536662666305582;0.4536150070430175;0.38447446504294513;0.3191582963905012;1.0841404684794844;0.4996667453452902;1.0000792560278589
64.96965;1.076270318782011;0.4166751223691606;0.387171933310631;0.33985820851550747;0.3157572667666659;0.9999685975784239;10.000250724182903;0.4167286112008978;0.4536662181472685;0.45361563883113926;0.3844749281574632;0.3191581208117466;1.0841385908631984;0.4996656404594389;1.0000787227679686
64.97965;1.0762717538506454;0.4166750995928519;0.38717221066280566;0.3398580006642231;0.31575771762881655;0.9999703519968087;10.000262193069965;0.4167294804210898;0.45366613461362404;0.45361626804003663;0.3844753863390424;0.3191579225995919;1.0841366782349668;0.4996645136193521;1.000078244381991
64.98965;1.0762731338276044;0.4166751035401643;0.38717250982648005;0.3398577938318792;0.31575818188826593;0.999972171442132;10.000273847031531;0.41673037215727304;0.4536660157995961;0.453616895259727;0.3844758408592062;0.3191577034342013;1.084134727211386;0.49966336668390876;1.0000778228910001
64.99965;1.0762744595436429;0.4166751361810026;0.38717282997640745;0.33985758812974887;0.3157586594973105;0.999974049316712;10.000285670610458;0.4167312863014242;0.45366586199256453;0.4536175208636627;0.384476293211828;0.3191574656260797;1.084132734764053;0.4996622018782242;1.0000774608140999
65.00965;1.0762757318252414;0.416675198496269;0.3871731701870571;0.3398573834747122;0.3157591504542571;0.9999759796075849;10.000297666506139;0.41673222164464147;0.4536656738468726;0.4536181456262192;0.3844767450345696;0.31915721174543227;1.0841306988005146;0.499661021511975;1.000077160377308
65.01965;1.0762769509391708;0.4166752906468825;0.38717352934117094;0.33985717944431354;0.3157596545482494;0.9999779567658171;10.000309850248444;0.41673317605421156;0.45366545201450875;0.453618770792154;0.3844771978268867;0.319156944230258;1.0841286186367443;0.49965982746211957;1.0000769234667266
65.02965;1.0762781160349293;0.41667541230199223;0.38717390620133596;0.3398569753111283;0.3157601713755508;0.9999799760842167;10.00032223405059;0.4167341468866751;0.4536651971436166;0.4536193976332091;0.3844776525731903;0.3191566653416338;1.0841264953352565;0.4996586209753487;1.0000767521688865
65.03965;1.0762792249526731;0.41667556288903534;0.38717429942139864;0.33985677044059137;0.31576070037016535;0.9999820345396845;10.000334817651233;0.4167351313274958;0.4536649102246852;0.45362002714764477;0.3844781095800225;0.31915637735993363;1.0841243319447478;0.49965740328357233;1.0000766491409148
65.04965;1.0762802747675506;0.41667574149762787;0.38717470734900256;0.3398565646225708;0.3157612406898233;0.9999841309811123;10.00034758914461;0.4167361265499627;0.45366459283594485;0.4536206599981319;0.38447856879732406;0.31915608258235745;1.0841221330680495;0.4996561763289616;1.0000766175020366
65.05965;1.0762812631457463;0.41667594660029;0.3871751279108476;0.33985635787498947;0.3157617911416039;0.9999862653816572;10.000360528802148;0.41673712969954385;0.45366424705813135;0.453621296647434;0.38447903036860237;0.3191557831619561;1.0841199041418117;0.4996549429828279;1.0000766605777522
65.06965;1.0762821892591796;0.4166761760347453;0.3871755586031405;0.3398561501476337;0.3157623502991596;0.9999884384614023;10.00037361356464;0.4167381378762308;0.45366387503851296;0.45362193757097213;0.3844794948167449;0.3191554810343711;1.0841176510508477;0.4996537071372603;1.0000767822296448
65.07965;1.076283053434788;0.4166764271759235;0.387175996511917;0.3398559412320259;0.31576291682011015;0.9999906515590781;10.00038682265169;0.41673914831156256;0.45366347865931805;0.4536225832229245;0.38447996285760444;0.3191551779674358;1.0841153796909508;0.49965247362094756;1.00007698733353
65.08965;1.0762838564710326;0.416676697083185;0.3871764385804894;0.33985573065887653;0.31576348981991437;0.9999929056876604;10.000400139369717;0.4167401586804671;0.45366305977928206;0.45362323398861354;0.384480435283235;0.3191548756843828;1.0841130955822547;0.499651247669738;1.0000772813314753
65.09965;1.0762845997311805;0.41667698275893533;0.38717688200988243;0.3398555176905474;0.31576406892645054;0.9999952007239387;10.000413545745333;0.41674116721541105;0.4536626208081345;0.45362389039278256;0.38448091291777425;0.3191545759045638;1.08411080410883;0.49965003431983007;1.0000776693012787
65.10965;1.0762852860140284;0.41667728154529454;0.38717732454074;0.33985530147188187;0.3157646540040426;0.9999975357276466;10.000427017151127;0.41674217250931134;0.4536621651327503;0.4536245531774281;0.3844813965763708;0.3191542802416931;1.0841085109030164;0.4996488381473824;1.0000781551315827
65.11965;1.0762859198461123;0.41667759141589106;0.3871777647015187;0.3398550812336174;0.3157652450084077;0.9999999098160275;10.000440523676824;0.4167431733026506;0.4536616971771419;0.453625223109656;0.3844818872871115;0.3191539900136784;1.0841062219549578;0.4996476633079902;1.0000787408382354
65.12965;1.0762865064214224;0.41667791096064444;0.38717820193205954;0.33985485662371523;0.3157658421077498;1.000002322860164;10.00045403448412;0.41674416850934726;0.4536612220875296;0.4536259009727947;0.3844823865409617;0.3191537060110648;1.084103943694987;0.49964651371933433;1.0000794265228319
65.13965;1.0762870502688695;0.4166782390172108;0.38717863632124655;0.33985462792093424;0.3157664457706971;1.0000047752498078;10.00046751998146;0.4167451573869887;0.4536607453322357;0.4536265878720858;0.3844828960960977;0.31915342842296995;1.084101683294263;0.4996453934503556;1.0000802110131606
65.14965;1.0762875545785615;0.41667857420700666;0.3871790681039252;0.33985439581629584;0.315767056648931;1.0000072664316644;10.000480952045002;0.4167461396144248;0.4536602723846412;0.4536272853357603;0.3844834175355017;0.3191531570103816;1.0840994491404026;0.49964430706039636;1.0000810926666999
65.15965;1.0762880210957615;0.41667891476673763;0.38717949732700346;0.33985416099255206;0.31576767530263933;1.000009793602571;10.00049430124389;0.4167471152513748;0.4536598082756195;0.4536279949353353;0.3844839519680246;0.31915289130655083;1.0840972505681532;0.4996432593346545;1.0000820699765354
65.16965;1.0762884502074268;0.41667925863370553;0.3871799238134244;0.33985392386194885;0.3157683019423306;1.0000123519438124;10.000507528957371;0.41674808455578316;0.45365935730666296;0.4536287178158375;0.38448449997289175;0.319152630735804;1.0840950967627112;0.4996422545863147;1.0000831417566145
65.17965;1.0762888409635403;0.41667960357447714;0.3871803471597494;0.33985368455892423;0.3157689364609465;1.0000149356589796;10.000520584593199;0.4167490475682794;0.4536589231719897;0.4536294545584494;0.38448506172922076;0.31915237470610835;1.0840929962099415;0.49964129639059335;1.000084306938896
65.18965;1.0762891912790222;0.41667994739967257;0.3871807666274037;0.3398534431597183;0.3157695787127079;1.0000175386993757;10.000533418736916;0.41675000364476156;0.45365850898686644;0.45363020548316296;0.384485637125445;0.31915212258094205;1.0840909570367347;0.49964038802765426;1.0000855641477226
65.19965;1.0762894985118892;0.4166802881813817;0.3871811810967084;0.3398531999184717;0.31577022867452;1.0000201551389096;10.000545996724604;0.4167509512253652;0.45365811717948035;0.4536309711039735;0.38448622576602837;0.3191518735846215;1.0840889871843047;0.4996395329390313;1.0000869112980673
65.20965;1.0762897600934958;0.4166806243428175;0.3871815892205809;0.33985295518574715;0.3157708864345204;1.0000227791584302;10.000558294998466;0.4167518881551281;0.45365774962384575;0.4536317523167133;0.3844868271103551;0.31915162684425163;1.0840870937484124;0.4996387346213631;1.0000883454128973
65.21965;1.0762899741546252;0.41668095471898997;0.387181989652646;0.33985270916446125;0.3157715521301614;1.0000254047552009;10.000570292056542;0.4167528125145702;0.4536574080572868;0.4536325502723362;0.3844874407332373;0.3191513814566014;1.084085282286555;0.49963799616430243;1.0000898625607881
65.22965;1.0762901398954214;0.41668127854892123;0.38718238105879355;0.3398524619074292;0.31577222573696295;1.0000280254046112;10.000581970094835;0.41675372324490734;0.4536570946173309;0.45363336627035783;0.38448806638419164;0.3191511364303806;1.0840835568616634;0.49963731978290227;1.0000914577323479
65.23965;1.0762902572079172;0.4166815952294807;0.38718276214511976;0.3398522134920914;0.3157729068443334;1.0000306338395752;10.00059332438398;0.41675462013279063;0.45365681201579644;0.45363420189334114;0.38448870387918854;0.3191508905295644;1.0840819205317072;0.4996367065856078;1.0000931246780695
65.24965;1.0762903260820444;0.41668190391468646;0.3871831321313728;0.33985196410851654;0.31577359479240474;1.0000332228889552;10.000604368155223;0.41675550345547474;0.45365656285699885;0.4536350589477905;0.3844893529971548;0.3191506422201061;1.0840803760402935;0.4996361567193877;1.0000948560538307
65.25965;1.0762903462227669;0.4166822032822766;0.3871834911738186;0.3398517139378753;0.315774289037473;1.0000357869758238;10.000615125802565;0.41675637369995877;0.45365634867527904;0.45363593890632753;0.3844900133322839;0.3191503899415938;1.0840789263018593;0.4996356695678383;1.0000966439470094
65.26965;1.0762903164671005;0.4166824917453942;0.3871838401477892;0.33985146298570823;0.3157749892625798;1.000038322209396;10.000625618821092;0.416757231409876;0.4536561698780982;0.4536368423816167;0.38449068420937876;0.31915013240585743;1.0840775739862845;0.4996352438727032;1.0000984801346509
