time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
65.27965;1.0762902342670873;0.416682768006908;0.38718418019034884;0.33985121114117595;0.3157756951294454;1.0000408252454944;10.00063585417749;0.416758077027345;0.45365602639423297;0.45363776903880393;0.3844913648440808;0.3191498685724029;1.0840763206124788;0.4996348780698517;1.0001003558048058
65.28965;1.0762900958349682;0.4166830314201857;0.3871845125099764;0.33985095833395446;0.3157764060023237;1.0000432927395613;10.000645820928511;0.4167589107366127;0.4536559181137571;0.4536387178056931;0.38449205466210223;0.3191495975302528;1.084075166648428;0.499634570804481;1.0001022616870903
65.29965;1.0762898963329999;0.41668328193186827;0.3871848383453974;0.33985070464187495;0.31577712093155363;1.0000457217879444;10.000655492510033;0.41675973227370944;0.4536558451833061;0.4536396871394413;0.38449275348728107;0.31914931851579115;1.0840741127223932;0.4996343213909178;1.0001041892242486
65.30965;1.0762896298187894;0.4166835199993667;0.387185158895954;0.33985045036639044;0.3157778388655543;1.0000481106076835;10.000664829252996;0.4167605407933986;0.45365580810016964;0.4536406752276389;0.3844934613659169;0.3191490309381377;1.0840731604303853;0.49963412987941314;1.000106131807394
65.31965;1.0762892899237504;0.4166837466093329;0.38718547522648183;0.339850195946706;0.3157785588627693;1.0000504588044656;10.000673781629791;0.4167613350652272;0.453655807247965;0.4536416800363674;0.3844941783061991;0.3191487343611855;1.0840723124456215;0.49963399645572204;1.0001080848340314
65.32965;1.0762888708439597;0.4166839632603346;0.38718578816915616;0.3398499418729116;0.31577928008656103;1.0000527670785835;10.000682296076617;0.4167621137613849;0.45365584242094015;0.4536426991393573;0.3844949043413712;0.3191484284789958;1.0840715726025194;0.4996339206395617;1.0001100446837494
65.33965;1.0762883676191228;0.4166841718647788;0.38718609835400614;0.33984968876133015;0.3157800016682947;1.0000550364758158;10.00069031905535;0.4167628753551552;0.45365591279968;0.4536437296446426;0.38449563961212346;0.31914811316005454;1.0840709457865398;0.49963390110386596;1.000112007717721
65.34965;1.076287775891155;0.4166843742438717;0.38718640633865675;0.33984943725918104;0.3157807227518913;1.000057267729293;10.000697792912288;0.4167636177797851;0.4536560170208193;0.4536447684697663;0.3844963841620265;0.3191477887447502;1.0840704375487544;0.49963393600019645;1.0001139700938917
65.35965;1.076287091139572;0.41668457140268;0.3871867127231846;0.3398491878128868;0.3157814426534105;1.0000594613228684;10.00070465147289;0.416764338331392;0.4536561531073824;0.45364581264019344;0.3844971378611983;0.31914745627759644;1.0840700539280272;0.4996340228761581;1.0001159282351701
65.36965;1.0762863082405454;0.4166847634693143;0.3871870182633476;0.3398489407356581;0.3157821608932028;1.0000616177698711;10.000710828685001;0.41676503389063985;0.4536563184132562;0.4536468594255143;0.3844979005636373;0.3191471172463712;1.0840698013799446;0.49963415822182644;1.0001178790778162
65.37965;1.0762854225557406;0.4166849503256528;0.38718732377133847;0.33984869651472577;0.3157828771672124;1.0000637376867856;10.000716269701435;0.41676570135576985;0.45365650989409356;0.4536479065065853;0.38449867208839245;0.3191467731250456;1.0840696864789394;0.4996343375002465;1.0001198196832417
65.38965;1.0762844310795125;0.4166851322529785;0.38718762981572097;0.33984845601855884;0.315783591231866;1.0000658221064052;10.000720927904393;0.41676633822657816;0.4536567247520945;0.4536489520980743;0.3844994521504351;0.3191464251009184;1.0840697154706902;0.49963455577004356;1.0001217468753452
65.39965;1.0762833321968348;0.41668531020130556;0.3871879366613755;0.33984822042278273;0.31578430281150927;1.0000678726505674;10.00072475546115;0.4167669429554223;0.45365696086829327;0.45364999470493045;0.3845002404038625;0.3191460740868392;1.0840698936626167;0.49963480836058427;1.0001236570707335
65.40965;1.0762821250403387;0.41668548548906786;0.3871882445245934;0.33984799085775;0.3157850118209424;1.0000698910114436;10.000727702575084;0.4167675147922072;0.4536572165795052;0.4536510327512143;0.3845010362295397;0.31914572088928683;1.0840702250659857;0.4996350910898524;1.0001255459381453
65.41965;1.0762808089876774;0.4166856592818048;0.38718855377786765;0.3398477680369668;0.31578571857404203;1.0000718782068294;10.000729725312645;0.41676805349207685;0.45365749029043634;0.45365206458180957;0.38450183832976054;0.31914536618967515;1.0840707127430713;0.49963540000815804;1.0001274087612921
65.42965;1.076279383185286;0.4166858325658728;0.3871888649069416;0.3398475521556894;0.3157864236327272;1.0000738340966833;10.00073079222284;0.4167685591218354;0.45365778040583216;0.45365308857165426;0.3845026446958399;0.3191450104217398;1.084071359158927;0.4996357312393887;1.0001292418412784
65.43965;1.076277846624505;0.41668600653961063;0.3871891784464601;0.3398473431312995;0.31578712755245003;1.0000757570519203;10.000730885561634;0.41676903173419616;0.45365808535695584;0.45365410301491;0.3845034530347578;0.3191446538854481;1.084072166095201;0.49963608111280283;1.0001310434441935
65.44965;1.0762761987458334;0.41668618282669845;0.3871894949623167;0.339847140964582;0.3157878307786329;1.0000776436531604;10.000729999494164;0.4167694711077208;0.45365840379192074;0.45365510607110954;0.3845042610692152;0.3191442969563124;1.0840731344785328;0.49963644608381685;1.0001328134340406
65.45965;1.0762744397622621;0.4166863633636005;0.3871898147856973;0.33984694589278286;0.3157885336532432;1.0000794885900806;10.000728137328299;0.4167698768759566;0.45365873491307307;0.4536560959033191;0.38450506640108745;0.31914394014264535;1.0840742641039158;0.4996368223949756;1.000134552026407
65.46965;1.076272570408935;0.41668655010227407;0.38719013758396104;0.3398467582741052;0.31578923649644247;1.0000812849505285;10.000725310275703;0.41677024873144175;0.4536590782077676;0.4536570708802965;0.38450586630636896;0.3191435840733065;1.0840755531967357;0.4996372061503832;1.0001362587585318
65.47965;1.076270591917585;0.41668674482709583;0.38719046232228926;0.3398465783886607;0.31578993985088116;1.0000830251718231;10.000721540544282;0.4167705864218399;0.45365943269032566;0.4536580296709919;0.38450665770269227;0.3191432294948474;1.0840769982477734;0.49963759392852547;1.0001379325914739
65.48965;1.07626850656221;0.4166869493429068;0.38719078773359566;0.33984640641115715;0.3157906445080153;1.0000847022642034;10.000716866812164;0.41677088961510794;0.4536597966447211;0.4536589711695829;0.3845074373482088;0.3191428772590136;1.0840785944376001;0.49963798327947806;1.0001395726036937
65.49965;1.0762663180009207;0.4166871656996469;0.38719111265454287;0.3398462425691162;0.31579135099765415;1.0000863101827335;10.000711348778378;0.4167711578426379;0.4536601679992955;0.4536598944642366;0.38450820223017335;0.31914252834371154;1.0840803365120641;0.49963837277753437;1.000141178072247
65.50965;1.0762640311389717;0.41668739599430726;0.387191435948029;0.33984608714823894;0.3157920592006201;1.0000878431852582;10.000705068952442;0.4167713906742519;0.45366054464779837;0.4536607989242823;0.38450894966308236;0.3191421838341196;1.0840822198201747;0.4996387617079899;1.000142747814501
65.51965;1.076261651852966;0.4166876418872318;0.38719175641214243;0.3398459402482524;0.3157927684953533;1.0000892951914053;10.000698126660577;0.41677158796739744;0.45366092447339873;0.45366168423316455;0.3845096770693093;0.3191418447061451;1.0840842409385234;0.49963914959439176;1.0001442798675044
65.52965;1.0762591868142088;0.4166879044233769;0.38719207278313666;0.3398458016909533;0.315793478112074;1.0000906597526626;10.00069062226013;0.41677175006651634;0.45366130561873513;0.4536625503019189;0.38451038209643895;0.3191415115230005;1.0840863974107786;0.4996395360736628;1.0001457718516775
65.53965;1.076256643527013;0.416688184323429;0.3871923838011837;0.3398456713840848;0.3157941874956123;1.0000919302491627;10.000682639427767;0.41677187796586135;0.4536616870200178;0.45366339725573424;0.38451106301286775;0.31914118427839167;1.084088686676631;0.4996399211578469;1.0001472213436116
65.54965;1.0762540300803394;0.41668848223125066;0.3871926884648351;0.33984554981768444;0.31579489640184427;1.0000930999419801;10.000674235524551;0.41677197326176907;0.45366206855925745;0.45366422556127156;0.3845117187050791;0.31914086245045303;1.0840911048867237;0.49964030525205466;1.000148626095939
65.55965;1.0762513540171001;0.41668879878534587;0.3871929862479588;0.339845438081009;0.315795604640137;1.000094161724113;10.000665441363843;0.4167720378043212;0.4536624507034094;0.4536650359871719;0.3845123483390674;0.3191405452208101;1.0840936463739157;0.4996406887331568;1.0001499841092076
65.56965;1.0762486210509556;0.4166891347589485;0.3871932770733022;0.33984533737253414;0.3157963118448926;1.000095107680794;10.000656265725201;0.4167720733163519;0.45366283394413304;0.4536658292625518;0.38451295114776635;0.3191402318031724;1.0840963035622575;0.49964107149904285;1.0001512934446641
65.57965;1.07624583481035;0.4166894910589848;0.38719356123644844;0.33984524864164334;0.3157970173577193;1.0000959291620435;10.000646704760966;0.4167720812043016;0.4536632185407354;0.4536666056593573;0.38451352627396385;0.31913992175531075;1.0840990673492485;0.49964145281390915;1.0001525518774446
65.58965;1.0762429974864496;0.41668986845482064;0.3871938392390442;0.33984517267136016;0.3157977201897201;1.0000966178488437;10.000636752185473;0.41677206246418147;0.45366360468794636;0.45366736491726195;0.38451407260528175;0.3191396150665968;1.0841019284770692;0.4996418313806702;1.0001537565248593
65.59965;1.0762401104620738;0.4166902673839864;0.3871941114400394;0.33984511025880404;0.31579841917416895;1.0000971673519914;10.00062640023011;0.41677201777821826;0.45366399256696854;0.4536681066520105;0.38451458871313055;0.31913931206430485;1.0841048790296939;0.4996422056147113;1.0001549036849247
65.60965;1.0762371743069343;0.4166906879955079;0.38719437784002453;0.33984506223006195;0.31579911313930875;1.0000975739668256;10.00061563601701;0.4167719480143532;0.4536643821349833;0.45366883066548724;0.38451507277922803;0.3191390133795386;1.0841079128468396;0.4996425741755108;1.0001559887193983
65.61965;1.0762341883205437;0.4166911303386393;0.3871946380535988;0.33984502941354716;0.3157998010196396;1.0000978360183554;10.00060444218406;0.41677185480727014;0.4536647729872695;0.4536695369011008;0.38451552254112054;0.31913871988782927;1.0841110251072645;0.49964293631990964;1.0001570057880877
65.62965;1.0762311508504532;0.41669159452443966;0.38719489127263323;0.33984501271092526;0.31580048198969635;1.0000979531090715;10.00059279744537;0.41677174085659213;0.45366516432318743;0.45367022539113205;0.38451593537439577;0.3191384325032445;1.0841142120436746;0.4996432916136034;1.0001579481770615
65.63965;1.0762280607176475;0.4166920806725139;0.38719513632508823;0.33984501304350484;0.31580115547194293;1.0000979259481886;10.000580675575149;0.4167716098503847;0.4536655548341296;0.45367089612728073;0.38451630851347307;0.31913815214127633;1.084117470932507;0.499643639272302;1.000158809269914
65.64965;1.0762249180280905;0.41669258893608446;0.3871953718131738;0.33984503098192714;0.3158018210307575;1.0000977560983626;10.0005680458863;0.41677146600329307;0.4536659426109352;0.453671548838048;0.3845166393303329;0.3191378799420087;1.0841207996824815;0.49964397796120835;1.000159582919954
65.65965;1.076221723750326;0.4166931198138029;0.38719559616674404;0.3398450664680312;0.31580247831096425;1.0000974455849176;10.000554873084136;0.4167713135534522;0.4536663252358139;0.4536721830149192;0.38451692536150384;0.31913761730551804;1.084124196073471;0.4996443063306135;1.000160263241058
65.66965;1.0762184794006673;0.4166936741944244;0.38719580775905194;0.33984511899235986;0.3158031268956791;1.0000969966804223;10.000541116924433;0.4167711566341539;0.4536666999760811;0.45367279822793694;0.38451716414042325;0.3191373656598756;1.084127657476772;0.4996446236153091;1.0001608451534367
65.67965;1.0762151872723484;0.41669425304387475;0.3871960051757239;0.3398451878810721;0.3158037661467295;1.00009641203407;10.000526732687844;0.41677099941714224;0.4536670640788398;0.45367339447727345;0.3845173532630042;0.3191371263529313;1.0841311810396637;0.49964492992830556;1.0001613256477153
65.68965;1.0762118505877527;0.4166948573484647;0.3871961874073253;0.33984527238705964;0.31580439533239746;1.000095695140271;10.000511671846244;0.4167708460780154;0.4536674151143836;0.45367397222398276;0.384517490575553;0.31913690067805617;1.0841347635851526;0.4996452263260708;1.000161704241476
65.69965;1.0762084732805446;0.41669548827544917;0.3871963538761382;0.3398453718578433;0.3158050138833174;1.0000948506491558;10.00049588508205;0.41677070056976967;0.45366775107022633;0.45367453215450215;0.384517574144703;0.31913668984413024;1.0841384012439592;0.49964551462941;1.0001619821493135
65.70965;1.0762050596855797;0.41669614708201397;0.3871965044326853;0.33984548599456155;0.31580562135211515;1.0000938840986735;10.000479327660774;0.41677056660858175;0.4536680701558063;0.4536750751206453;0.3845176021123243;0.3191364949613064;1.0841420895712206;0.49964579711780277;1.0001621613801666
65.71965;1.0762016145365172;0.41669683465540935;0.3871966393303951;0.3398456147880558;0.31580621723947255;1.0000928009280117;10.000461963160031;0.41677044788525675;0.4536683706782411;0.4536756022308379;0.3845175727960034;0.3191363170604341;1.0841458241729878;0.4996460760935889;1.000162244637028
65.72965;1.0761981426617486;0.4166975510524376;0.38719675916931967;0.33984575833846853;0.31580680125688637;1.0000916056557736;10.000443761868606;0.41677034813399216;0.4536686511936152;0.45367611488698373;0.3845174850906349;0.3191361571746088;1.0841496011571674;0.49964635353815723;1.0001622354886779
65.73965;1.0761946480615903;0.41669829556354765;0.3871968648063489;0.3398459170013955;0.315807373832269;1.0000903026027852;10.000424699230615;0.4167702707274946;0.45366891061865183;0.4536766147499359;0.3845173388140903;0.3191360165325455;1.0841534170762905;0.4996466312764053;1.0001621381905446
65.74965;1.0761911340048897;0.41669906700662884;0.38719695719155484;0.3398460914396857;0.3158079360877454;1.0000888972310649;10.000404760088863;0.41677021794326763;0.4536691480813203;0.4536771036033253;0.3845171347872741;0.31913589655104063;1.0841572683172476;0.4996469111590325;1.000161957678102
65.75965;1.0761876046044097;0.4166998636353133;0.38719703738219263;0.339846282280993;0.31580848929159033;1.000087396257188;10.000383942827138;0.41677019068004767;0.45366936280608855;0.45367758321846396;0.38451687461598666;0.3191357983903996;1.084161150125992;0.4996471947849791;1.0001616999742629
65.76965;1.0761840658727135;0.41670068291221884;0.38719710677091546;0.3398464899185677;0.315809034394333;1.0000858068697436;10.00036226116637;0.41677018889370093;0.4536695542882601;0.4536780553410103;0.38451656017111224;0.31913572247631083;1.0841650559492517;0.4996474833276351;1.00016137209628
65.77965;1.0761805251707488;0.416701521552773;0.38719716698731727;0.33984671458784527;0.31580957188904274;1.0000841362753718;10.000339743941353;0.4167702120405214;0.4536697227016713;0.4536785217615456;0.38451619308314006;0.3191356684950588;1.0841689776251706;0.49964777777120134;1.0001609813159396
65.78965;1.0761769899128701;0.4167023756546358;0.3871972193995096;0.3398469563797738;0.3158101018789965;1.0000823917505806;10.000316428794601;0.4167702591706113;0.4536698691628939;0.45367898421320385;0.3845157746461152;0.31913563571836573;1.084172905970299;0.49964807914094134;1.000160534440837
65.79965;1.0761734670773937;0.4167032407553243;0.3871972647383027;0.3398472152250751;0.31581062425208956;1.0000805806754727;10.0002923536703;0.41677032906970213;0.453669995386541;0.45367944388511805;0.3845153059898897;0.31913562325874606;1.0841768311711948;0.4996483885716251;1.0001600372374717
65.80965;1.0761699639500495;0.4167041119307591;0.38719730303641403;0.33984749099006895;0.3158111388890299;1.0000787105488789;10.000267552360757;0.4167704206486375;0.4536701030051194;0.4536799009853418;0.3845147881279744;0.31913563027759617;1.0841807433059676;0.4996487073793333;1.000159494049718
65.81965;1.0761664886280229;0.41670498390361166;0.38719733377445686;0.3398477836546393;0.3158116457179431;1.0000767891679216;10.000242054719049;0.4167705333711945;0.4536701932599768;0.45368035493899167;0.3845142219660088;0.31913565614582934;1.0841846330817617;0.49964903701481705;1.000158907780606
65.82965;1.0761630493063035;0.4167058512164544;0.38719735614890666;0.3398480934411978;0.31581214452278134;1.0000748246270519;10.000215890323815;0.41677066748488617;0.453670267058247;0.45368080498896435;0.38451360847593297;0.31913570033624944;1.0841884919978497;0.4996493786279186;1.0001582801482416
65.83965;1.0761596533231654;0.4167067086656967;0.38719736930765153;0.33984842081782096;0.3158126347936165;1.0000728253802962;10.00018909126494;0.4167708237364454;0.45367032501825216;0.45368125054063785;0.3845129489621206;0.3191357622658996;1.0841923117693433;0.4996497325632983;1.0001576124266556
65.84965;1.0761563067577045;0.4167075516712724;0.38719737241433205;0.33984876634439515;0.31581311581534693;1.000070800610976;10.000161693025175;0.4167710026097142;0.45367036746840345;0.45368169126427704;0.38451224539831513;0.3191358414200585;1.084196083848457;0.499650098318454;1.0001569066157305
65.85965;1.0761530143393863;0.4167083762393689;0.38719736477626854;0.3398491302457401;0.31581358678984955;1.0000687601329217;10.00013373753593;0.41677120390562716;0.45367039453134506;0.45368212728593055;0.3845115007179656;0.3191359374938564;1.0841997992556376;0.4996504749723035;1.0001561662266025
65.86965;1.0761497799276403;0.4167091788610864;0.38719734622173807;0.339849512060805;0.31581404687070896;1.000066713814714;10.000105276074962;0.4167714272054378;0.4536704063356835;0.45368255917280215;0.38451071877892773;0.31913605023034025;1.0842034482624234;0.4996508618054607;1.0001553962166796
65.87965;1.0761466070501804;0.41670995646575704;0.387197317237559;0.3398499108907473;0.3158144951304797;1.0000646712183978;10.00007636734175;0.4167716726296096;0.4536704030893988;0.45368298762789794;0.3845099040607009;0.3191361792021687;1.084207020720281;0.49965125848386066;1.000154602242227
65.88965;1.0761434985328115;0.4167107062697716;0.38719727869984244;0.3398503259020568;0.3158149304949252;1.0000626412941611;10.00004707431277;0.41677194086091013;0.4536703849131856;0.45368341339391044;0.38450906138647445;0.31913632387026625;1.0842105076414312;0.49965166444783404;1.000153789752379
65.89965;1.076140456501027;0.4167114258454589;0.38719723167616926;0.3398507564720425;0.315815351809409;1.0000606319821363;10.0000174647154;0.4167722324501605;0.45367035180513465;0.4536838372152776;0.3845081957482209;0.31913648375263537;1.0842139023202775;0.4996520782857943;1.0001529631633368
65.90965;1.076137483452828;0.4167121134457802;0.3871971773254004;0.3398512019522515;0.31581575803669376;1.0000586499695956;9.999987611632124;0.41677254746376424;0.4536703037639395;0.45368425944389423;0.3845073121569888;0.31913665842700506;1.0842172002122752;0.49965249784599014;1.0001521252167318
65.91965;1.0761345825635626;0.41671276807691626;0.38719711667797996;0.3398516614385762;0.3158161483101113;1.0000567004633427;9.999957591999808;0.41677288567034265;0.4536702408473951;0.45368467974130444;0.3845064153708019;0.3191368474209371;1.084220398784081;0.4996529207424612;1.0001512769711671
65.92965;1.0761317567427018;0.4167133891941704;0.3871970503015743;0.3398521339345638;0.3158165217226538;1.000054786740232;9.999927486677384;0.4167732466477203;0.4536701631560252;0.453685097197643;0.38450550948250584;0.3191370501494008;1.0842234972964604;0.49965334463126637;1.0001504183213952
65.93965;1.0761290082730919;0.41671397630369605;0.3871969780581937;0.33985261872196876;0.3158168770085685;1.0000529096092718;9.99989738056684;0.41677362974903576;0.45367007073130217;0.45368551049798067;0.38450459773013607;0.31913726598494074;1.0842264959726657;0.4996537671598895;1.0001495485180902
65.94965;1.076126339224497;0.41671452873279696;0.3871968993467935;0.33985311543867264;0.31581721230782706;1.0000510674306848;9.999867360454777;0.4167740339810155;0.45366996353864275;0.45368591813722986;0.38450368272085633;0.31913749439725086;1.0842293952821462;0.4996541858724351;1.00014866648337
65.95965;1.0761237512200026;0.41671504577474494;0.3871968137299859;0.33985362387541435;0.31581752522605655;1.000049257025298;9.999837511763104;0.4167744576322329;0.4536698416964013;0.45368631862410763;0.3845027668648398;0.31913773501967163;1.0842321961528878;0.49965459831801357;1.0001477712263322
65.96965;1.0761212450003712;0.4167155271061028;0.38719672126643134;0.3398541438021606;0.3158178130916207;1.0000474744946088;9.999807914001165;0.41677489794740646;0.45366970581224975;0.4536867103541692;0.38450185282120186;0.3191379875998549;1.0842349006281926;0.49965500224833903;1.0001468624440881
65.97965;1.0761188207696324;0.4167159728777546;0.3871966223440441;0.3398546749193122;0.3158180730297262;1.0000457156464913;9.99977863802349;0.4167753513374367;0.4536695572901544;0.4536870915991077;0.3845009437094763;0.3191382518720671;1.0842375115228402;0.4996553956924489;1.0001459405457498
65.98965;1.0761164788034288;0.41671638334875655;0.38719651747998196;0.3398552168661604;0.3158183020896077;1.0000439770846707;9.999749747722209;0.41677581398996155;0.45366939830500524;0.45368746092736434;0.3845000429723543;0.31913852750244437;1.0842400311401905;0.49965577681803586;1.0001450061681678
65.99965;1.0761142193008437;0.4167167587109783;0.38719640727138804;0.33985576919401106;0.31581849763893743;1.0000422576468782;9.99972130355738;0.4167762822743821;0.4536692313153313;0.4536878175151589;0.384499154111626;0.31913881423581636;1.0842424606405183;0.49965614378098977;1.0001440602729845
66.00965;1.076112041249284;0.416717099176698;0.3871962922968148;0.339856331222548;0.3158186575345983;1.0000405587053722;9.999693366111654;0.41677675285901034;0.4536690587671964;0.4536881610348749;0.3844982805437953;0.3191391120628477;1.0842448005050636;0.4996564950343352;1.0001431046617997
66.01965;1.0761099419541809;0.4167174049966602;0.38719617299049847;0.3398569018798075;0.3158187800019379;1.0000388829946256;9.999665997423135;0.41677722278856455;0.4536688831797059;0.4536884914846373;0.38449742552689614;0.3191394211202315;1.0842470514106264;0.4996568297848446;1.000142141673431
66.02965;1.076107918222017;0.4167176766333215;0.3871960496218416;0.33985747975309183;0.3158188636143493;1.0000372334298875;9.999639261079246;0.41677768921631486;0.45366870706056445;0.45368880927773964;0.3844965920603213;0.31913974143631296;1.084249215057299;0.49965714798897426;1.0001411731029617
66.03965;1.0761059672206643;0.41671791504513656;0.387195922326594;0.3398580633352431;0.31581890739415924;1.0000356131895818;9.999613224690927;0.41677814878331726;0.45366853282030245;0.4536891152406667;0.38449578297605663;0.3191400729690703;1.084251294731583;0.49965745008451995;1.0001401997530082
66.04965;1.0761040863179414;0.4167181214627145;0.3871957911119937;0.33985865131807863;0.3158189108530776;1.0000340260778555;9.999587962014218;0.41677859737022505;0.45366836291003093;0.4536894102714512;0.3844950010622289;0.3191404158921918;1.0842532950967683;0.49965773672115;1.0001392219790846
66.05965;1.0761022734896752;0.41671829674058386;0.3871956559334128;0.3398592428010071;0.3158188740143191;1.0000324760946782;9.999563552658943;0.4167790304685637;0.4536681997925144;0.4536896950309099;0.3844942488319989;0.31914077051374157;1.084255221188021;0.49965800863412235;1.000138240082165
66.06965;1.0761005279881657;0.4167184410703261;0.3871955169350571;0.3398598372906775;0.3158187975541826;1.0000309668670053;9.999540078758645;0.41677944366655617;0.4536680458994313;0.4536899698404315;0.3844935283561765;0.3191411367979253;1.0842570775745723;0.49965826678881403;1.000137253964777
66.07965;1.0760988500961868;0.41671855411753417;0.38719537477766935;0.3398604346417866;0.31581868287981685;1.0000295016349363;9.999517617934197;0.4167798329130254;0.45366790390684963;0.45369023474334735;0.3844928415193303;0.319141514190929;1.0842588682939263;0.49965851256001587;1.0001362628686645
66.08965;1.0760972403124278;0.4167186351516116;0.3871952308181275;0.33986103506235643;0.315818531911074;1.0000280834431527;9.999496239768192;0.41678019458325083;0.45366777668767516;0.4536904896695967;0.38449219029615667;0.31914190191386205;1.084260597405453;0.4996587476400192;1.0001352656874225
66.09965;1.0760956987915358;0.4167186832326442;0.38719508689796295;0.339861639024658;0.3158183467242687;1.0000267150891888;9.999476009490104;0.4167805254505746;0.45366766654386315;0.4536907344850257;0.384491576646663;0.3191422991935056;1.0842622694102004;0.49965897360826295;1.000134261088364
66.10965;1.0760942254638755;0.4167186975267119;0.3871949448129691;0.33986224710770374;0.315818129396207;1.0000253991074919;9.99945699394918;0.4167808228462163;0.4536675747126311;0.45369096913290485;0.38449100208712444;0.3191427052807324;1.0842638888068263;0.4996591915490441;1.0001332474379376
66.11965;1.0760928205268705;0.41671867748403973;0.38719480584476923;0.3398628599087028;0.31581788224101726;1.000024138188016;9.999439266528194;0.41678108475928066;0.4536675017452999;0.45369119410297676;0.38449046745280774;0.31914311952524665;1.0842654590513419;0.49965940212032084;1.0001322231090177
66.12965;1.07609148482537;0.41671862272919574;0.3871946707153292;0.3398634780230293;0.3158176080716998;1.000022935873813;9.999422905532096;0.4167813094997061;0.4536674480077553;0.4536914106499467;0.384489973131749;0.3191435414314254;1.0842669814286425;0.4996596057323994;1.0001311864527394
66.13965;1.0760902201188278;0.41671853278335824;0.3871945398897964;0.339864101990195;0.3158173099465598;1.0000217967547804;9.999407985370139;0.41678149551451804;0.4536674137592349;0.4536916204659463;0.3844895192764675;0.3191439704375469;1.0842684540265244;0.4996598024642318;1.0001301353456153
66.14965;1.0760890287654825;0.41671840694037204;0.38719441395977533;0.3398647320531772;0.31581699070299185;1.000020725536238;9.999394569593505;0.41678164149040264;0.4536673990517036;0.4536918254394083;0.38448910563935396;0.31914440560528207;1.0842698714962766;0.49965999202378525;1.0001290675362577
66.15965;1.0760879125850396;0.4167182443269523;0.3871942940447167;0.33986536797548156;0.31581665287191474;1.00001972563915;9.999382709215439;0.41678174621623804;0.4536674036694927;0.4536920277170813;0.38448873145751894;0.3191448455589303;1.0842712264061973;0.4996601739536777;1.0001279814723452
66.16965;1.0760868724699804;0.4167180438861667;0.38719418196135946;0.3398660092627244;0.31581629887716073;1.0000187986099554;9.999372442763887;0.4167818085156711;0.45366742701725576;0.4536922295969036;0.38448839563800746;0.3191452886146605;1.0842725113160814;0.4996603476309375;1.0001268760903916
66.17965;1.076085909327003;0.4167178045812369;0.3871940800456319;0.33986665548424644;0.3158159310862489;1.0000179444181105;9.999363795850773;0.4167818275538583;0.4536674678899377;0.45369243333958986;0.3844880968539337;0.3191457328783758;1.084273719929483;0.4996605119902384;1.0001257499517735
66.18965;1.0760850243532458;0.4167175258961642;0.3871939909897023;0.3398673062418721;0.31581555165500835;1.0000171618513702;9.999356781776234;0.4167818030761816;0.4536675242865954;0.45369264117975927;0.38448783335315084;0.31914617632385917;1.084274846940983;0.49966066560031325;1.0001246012505722
66.19965;1.0760842177765115;0.4167172079722879;0.3871939177602138;0.33986796089874777;0.3158151624399585;1.0000164489961683;9.99935140209607;0.41678173542247104;0.45366759357023007;0.45369285512686147;0.38448760274629945;0.3191466170168521;1.0842758870793627;0.49966080707777294;1.0001234283246696
66.20965;1.076083487555021;0.4167168514033025;0.3871938633597481;0.33986861842346894;0.31581476498172467;1.0000158040150664;9.999347641630973;0.416781625458801;0.45366767306166333;0.4536930764799448;0.38448740212595306;0.3191470533973425;1.0842768343932472;0.4996609353882668;1.0001222295566365
66.21965;1.076082829562937;0.4167164570369016;0.3871938305101787;0.33986927743241424;0.3158143604610277;1.000015225751523;9.999345462116995;0.41678147442904717;0.4536677606837307;0.45369330561611887;0.384487228414872;0.31914748439228485;1.0842776822855258;0.4996610499968433;1.0001210029597158
66.22965;1.0760822392766016;0.4167160256540088;0.3871938214829391;0.3398699364050796;0.31581394976726834;1.000014713649318;9.999344804971942;0.4167812839210597;0.4536678550431009;0.45369354231847897;0.38448707845513214;0.3191479094671044;1.0842784238363397;0.4996611509216202;1.000119746149812
66.23965;1.0760817135896248;0.41671555789014486;0.3871938381120268;0.33987059402943015;0.31581353362370596;1.000014266843889;9.999345601408564;0.4167810558639118;0.453667954826246;0.45369378630233226;0.38448694901400593;0.3191483287205713;1.0842790524782064;0.4996612387355496;1.000118456918886
66.24965;1.0760812514109577;0.41671505468603487;0.38719388178965897;0.3398712494854136;0.31581311265855033;1.0000138829222165;9.999347779067387;0.4167807920745452;0.4536680582798592;0.4536940372973123;0.3844868371072497;0.31914874284216377;1.0842795625652226;0.4996613144545193;1.0001171341910893
66.25965;1.0760808527867065;0.41671451748573435;0.3871939532315719;0.33987190247247306;0.31581268754184044;1.0000135574515119;9.999351261423863;0.4167804936696472;0.45366816334278803;0.4536942948124157;0.3844867402499209;0.3191491527788524;1.0842799490746733;0.499661379160038;1.0001157785184056
66.26965;1.076080517395423;0.4167139477951613;0.38719405228673426;0.33987255300035624;0.31581225912557154;1.0000132846899932;9.999355966135258;0.41678016113474436;0.4536682680447064;0.4536945582024757;0.38448665633104456;0.3191495592838218;1.0842802072835294;0.4996614335351686;1.0001143914833968
66.27965;1.0760802434928476;0.4167133467017041;0.38719417820178664;0.33987320126716647;0.31581182838740474;1.0000130589660976;9.999361805648524;0.4167797948944131;0.4536683707796298;0.45369482686559337;0.38448658333643093;0.3191499628639471;1.084280333050233;0.49966147784103015;1.0001129747589659
66.28965;1.0760800277197444;0.41671271464869025;0.3871943300054773;0.3398738476818387;0.31581139621833454;1.0000128759203935;9.99936869086724;0.41677939555680876;0.45366847036672175;0.4536951003809377;0.3844865190597237;0.3191503641845843;1.0842803234471634;0.49966151250184765;1.0001115301152343
66.29965;1.0760798656866342;0.41671205141018913;0.387194506516288;0.3398744926576083;0.3158109633415302;1.000012732367492;9.999376538784873;0.41677896364381506;0.45366856585889476;0.4536953787864951;0.3844864608337707;0.31915076434958145;1.084280177478909;0.49966153857038476;1.000110060367131
66.30965;1.076079752703629;0.4167113565012592;0.38719470619065416;0.33987513621088716;0.3158105304723354;1.000012624421992;9.999385275546611;0.41677849947987594;0.4536686565004947;0.45369566282696266;0.3844864053858044;0.31915116482549044;1.0842798960218611;0.49966155747733043;1.000108569667598
66.31965;1.0760796838275262;0.41671062988921304;0.3871949271271339;0.3398757777551628;0.31581009840970165;1.000012545744177;9.999394832285903;0.4167780034394217;0.4536687421060741;0.4536959539149058;0.38448634898817124;0.3191515671372039;1.08427948118434;0.49966157066834826;1.000107062479848
66.32965;1.0760796536620958;0.4167098722751367;0.38719516719344677;0.3398764161687748;0.31580966788965914;1.000012487661053;9.999405144022402;0.4167774759437686;0.45366882330249086;0.4536962539090052;0.3844862879144444;0.31915197248331656;1.0842789364790684;0.4996615797420844;1.0001055427058623
66.33965;1.0760796569338564;0.4167090848649784;0.3871954241943343;0.33987704996443835;0.3158092394832065;1.0000124404682786;9.999416153783109;0.41677691720293636;0.45366890129150705;0.4536965649698674;0.3844862188577519;0.3191523816665547;1.0842782673870037;0.49966158662949706;1.0001040138638952
66.34965;1.0760796895272808;0.41670826917292725;0.3871956960309462;0.33987767736041113;0.3158088137823576;1.0000123947494353;9.9994278130619;0.4167763273052982;0.4536689773378026;0.4536968893357655;0.3844861391038576;0.31915279538261304;1.0842774812642215;0.4996615933157709;1.000102479505701
66.35965;1.0760797490498306;0.4167074269579045;0.38719598095427643;0.33987829618718296;0.31580839170193964;1.0000123425587895;9.999440072759299;0.4167757066431437;0.45366905218241177;0.4536972287494009;0.38448604665049274;0.3191532143818789;1.084276586627139;0.4996616013970979;1.0001009428912015
66.36965;1.0760798344907099;0.4167065600918943;0.3871962778305905;0.3398789039498639;0.31580797454806475;1.0000122776109992;9.99945287469139;0.4167750561469099;0.45366912579091445;0.45369758404446503;0.3844859402350433;0.3191536394035064;1.0842755917953935;0.49966161198819525;1.0000994062455615
66.37965;1.0760799454156222;0.4167056702960113;0.38719658596455153;0.3398794982081267;0.31580756383780206;1.000012194127515;9.999466156042793;0.4167743772220895;0.45366919774906284;0.4536979554121416;0.3844858190973;0.3191540711279961;1.0842745034934378;0.4996616258408145;1.000097870973288
66.38965;1.076080081866781;0.41670475890635306;0.3871969047169136;0.33988007685938787;0.31580716117075736;1.0000120860038428;9.999479859045106;0.4167736716826635;0.4536692680014301;0.45369834290020944;0.3844856827818011;0.31915451023546654;1.0842733262407325;0.49966164325732354;1.0000963386679267
66.39965;1.0760802446475473;0.4167038267396367;0.3871972335047724;0.3398806381849694;0.3158067682085225;1.0000119470668367;9.999493934399366;0.41677294171586454;0.4536693373253177;0.4536987466339309;0.38448553113239486;0.3191549574840939;1.0842720624845417;0.4996616640202476;1.000094811393788
66.40965;1.076080434941909;0.41670287408341145;0.3871975718407538;0.33988118083796226;0.3158063865975892;1.000011771508216;9.9995083382157;0.41677218970078433;0.4536694073028309;0.45369916690776935;0.38448536414949536;0.31915541371090583;1.0842707136457412;0.49966168744772943;1.0000932912539762
66.41965;1.0760806540611039;0.4167019012609172;0.38719791920475827;0.339881703654581;0.3158060178502885;1.000011553994073;9.999523024495467;0.4167714178506718;0.4536694800940272;0.45369960420111044;0.3844851816615986;0.3191558797862463;1.0842692814338049;0.4996617123547873;1.0000917802113167
66.42965;1.0760809038006915;0.41670090955835837;0.38719827520151484;0.3398822053709048;0.315805663240935;1.0000112897615183;9.999537940129047;0.4167706279494742;0.45366955822128097;0.45370005891349136;0.38448498307352696;0.3191563564896553;1.0842677679407675;0.4996617372709643;1.0000902800002751
66.43965;1.0760811865362965;0.41669990147291686;0.3871986396965728;0.3398826845495383;0.31580532372402126;1.0000109749845292;9.999553029932251;0.4167698216392071;0.4536696442388328;0.4537005310548497;0.38448476736602427;0.3191568441999569;1.0842661748641262;0.49966176117527317;1.0000887916918157
66.44965;1.076081505101406;0.4166988802176801;0.3871990124129194;0.33988313955213595;0.3158049999429996;1.0000106069906718;9.999568246896835;0.4167690009842723;0.45366974043598807;0.4537010203226426;0.3844845333267372;0.3191573425351917;1.084264503173552;0.49966178423348073;1.0000873154684555
66.45965;1.0760818628271072;0.4166978491649924;0.38719939266350434;0.33988356847315354;0.3158046924096445;1.0000101838408217;9.999583557414963;0.4167681684091011;0.4536698489846415;0.45370152643650047;0.38448427989275247;0.3191578502849061;1.0842627535970715;0.499661807778721;1.00008585104647
66.46965;1.0760822632108393;0.4166968113635559;0.3871997798039033;0.3398839694319632;0.31580440172883784;1.000009703542933;9.999598936251063;0.4167673260800902;0.4536699723519739;0.4537020493084193;0.38448400645083886;0.31915836572303924;1.0842609273664956;0.4996618334580883;1.0000843981209016
66.47965;1.0760827092013903;0.41669576915337836;0.38720017364341636;0.33988434117675576;0.3158041285661597;1.0000091634343828;9.999614358537709;0.41676647551420865;0.4536701133127865;0.453702589039786;0.3844837127373027;0.3191588869821364;1.0842590265377614;0.4996618624602475;1.0000829564000004
66.48965;1.0760832028019733;0.4166947242379238;0.38720057420375176;0.33988468346999845;0.3158038734835884;1.0000085598254944;9.999629800922078;0.4167656176014272;0.4536702744204534;0.45370314591963135;0.38448339830079686;0.3191594122061692;1.084257053989224;0.49966189544229794;1.000081525565559
66.49965;1.0760837446822495;0.41669367825559445;0.387200981336713;0.33988499699695185;0.315803637001107;1.000007887986093;9.999645248903956;0.4167647528246372;0.4536704575658869;0.45370372036666545;0.3844830622249118;0.31915993954118305;1.0842550132941147;0.4996619328047895;1.0000801055303827
66.50965;1.0760843333300494;0.41669263330014245;0.3872013946304182;0.33988528287456377;0.31580341958563274;1.0000071426487005;9.999660699192459;0.4167638815384785;0.45367066405063045;0.4537043128016621;0.3844827034384938;0.3191604671399606;1.0842529085795503;0.49966197500339893;1.0000786969752906
66.51965;1.0760849650003033;0.4166915917526038;0.38720181349570093;0.3398855422337289;0.31580322127820865;1.000006318467584;9.999676156279321;0.41676300425549506;0.4536708947458846;0.45370492361068776;0.3844823209932245;0.3191609932141022;1.0842507446545975;0.4996620228816536;1.0000773014850433
66.52965;1.0760856353685362;0.4166905556108337;0.3872022372593467;0.3398857762736902;0.31580304146012744;1.0000054102754603;9.999691629668392;0.41676212180348754;0.45367115002295455;0.45370555322383244;0.3844819140178208;0.31916151617997496;1.0842485270676303;0.4996620777131003;1.0000759210412695
66.53965;1.0760863410957369;0.4166895261493398;0.3872026649695983;0.3398859862957354;0.31580287902591925;1.000004414051281;9.99970712975099;0.4167612351164188;0.45367142963054624;0.45370620225207586;0.384481481821377;0.3191620348215037;1.0842462616236117;0.4996621408093421;1.000074557758794
66.54965;1.0760870797071127;0.4166885040822901;0.3872030949997959;0.3398861734100684;0.315802732650054;1.0000033283551202;9.999722658298607;0.41676034482225927;0.45367173246498993;0.45370687159952666;0.38448102409799884;0.3191625481379026;1.0842439534334585;0.4996622131310353;1.0000732140633075
66.55965;1.0760878488915537;0.4166874900318139;0.3872035250951595;0.3398863385397784;0.31580260091975726;1.0000021549603415;9.99973820499666;0.4167594511698867;0.45367205647034403;0.4537075622494073;0.38448054078949373;0.31916305499317366;1.0842416059782864;0.4996622951277358;1.0000718929056516
66.56965;1.0760886463324792;0.4166864851124531;0.3872039528860858;0.3398864827673329;0.3158024822499711;1.0000008985922049;9.999753757003983;0.4167585543075645;0.45367239916841423;0.4537082748792097;0.38448003190117075;0.31916355403685753;1.0842392212823844;0.49966238681299985;1.000070597733076
66.57965;1.0760894695162828;0.41668549109190156;0.38720437630043203;0.3398866073501873;0.31580237482364626;0.9999995662670834;9.999769311382241;0.4167576543287443;0.45367275832839143;0.4537090097737028;0.38447949759102207;0.31916404391629744;1.0842368013210035;0.49966248816318226;1.0000693311989024
66.58965;1.0760903151562722;0.4166845100830088;0.3872047937399423;0.33988671340559795;0.3158022768803509;0.9999981662838656;9.999784884242153;0.416756750984047;0.4536731320449439;0.4537097667049322;0.3844789382287883;0.31916452347078894;1.0842343491195807;0.4996625994760454;1.0000680933135395
66.59965;1.0760911788361327;0.41668354416820913;0.3872052040631207;0.33988680177188146;0.3158021871136976;0.9999967069671014;9.999800510145448;0.4167558436998674;0.4536735186012419;0.4537105446093904;0.3844783543038264;0.319164991690873;1.0842318688808723;0.4996627212762645;1.0000668816327503
66.60965;1.0760920554581987;0.416682595076218;0.3872056063875309;0.3398868731547894;0.315802104786121;0.9999951956505614;9.999816226630006;0.4167549319802397;0.45367391659868506;0.45371134153290416;0.384477746344103;0.3191654476608407;1.0842293655866484;0.4996628539888562;1.00006569296361
66.61965;1.0760929401390846;0.4166816640726101;0.3872060000024313;0.3398869282372549;0.3158020295688775;0.9999936385710572;9.999832058779218;0.41675401555998826;0.45367432491020493;0.4537121547218428;0.38447711492711467;0.3191658907385319;1.0842268441439074;0.49966299789077673;1.0000645243237951
66.62965;1.076093828510252;0.4166807519549808;0.3872063845001611;0.3398869675825595;0.3158019613222477;0.9999920416090098;9.999848015989464;0.41675309433996544;0.4536747421646585;0.4537129806657003;0.3844764608138025;0.31916632061608136;1.0842243083761194;0.4996631533279131;1.0000633733821735
66.63965;1.0760947163650605;0.41667985890096204;0.3872067598055406;0.3398869916933812;0.31580189989561336;0.9999904109177191;9.999864094713754;0.4167521683938157;0.45367516638213445;0.4537138154200591;0.3844757850582034;0.3191667370860393;1.0842217606911444;0.4996633206798663;1.0000622388463583
66.64965;1.0760955997050976;0.4166789844613342;0.38720712598847795;0.33988700132959127;0.3158018449800273;0.9999887529153639;9.999880282960252;0.41675123793490293;0.45367559513051564;0.45371465511885295;0.3844750889539998;0.31916713984444045;1.0842192025349462;0.49966350025168116;1.0000611198843479
66.65965;1.0760964753436542;0.41667812780560126;0.3872074831275393;0.33988699748767426;0.3158017961143667;0.9999870741899819;9.999896566608783;0.41675030334120405;0.4536760257230965;0.4537154961466791;0.3844743739421988;0.3191675284323897;1.0842166350307012;0.4996636925204707;1.0000600147221768
66.66965;1.0760973413613475;0.41667728796764647;0.38720783129552355;0.3398869810214889;0.315801752765471;0.9999853815503627;9.99991293538697;0.41674936530392404;0.4536764552276959;0.45371633502753433;0.3844736415119381;0.31916790230135517;1.0842140595429737;0.49966389837270425;1.0000589199414225
66.67965;1.0760981970313732;0.41667646397871755;0.3872081705687289;0.3398869525400544;0.31580171437365173;0.9999836816620662;9.99992938492743;0.4167484249748288;0.4536768806028838;0.4537171684948525;0.38447289301651244;0.3191682610494343;1.0842114780561791;0.4996641189413701;1.000057830979793
66.68965;1.076099041924414;0.41667565476382296;0.38720850108999616;0.339886912488055;0.3158016804379611;0.9999819806241546;9.9999459098871;0.4167474841298629;0.4536772989429243;0.45371799355797504;0.38447212958094173;0.3191686045849746;1.084208893361507;0.4996643550498588;1.0000567431506402
66.69965;1.076099874711983;0.4166748589614955;0.3872088230568379;0.3398868611049048;0.3158016505786467;0.9999802842140156;9.999962497133474;0.4167465452444025;0.45367770753676084;0.45371880728804026;0.38447135217981904;0.3191689329563514;1.0842063089203233;0.49966460663975365;1.000055652805918
66.70965;1.0761006927629255;0.41667407509738313;0.3872091365134179;0.3398867985054878;0.3158016245147995;0.9999785979754675;9.999979131184386;0.4167456113266526;0.45367810380363044;0.4537196067666566;0.38447056175633376;0.31916924609429925;1.0842037281023191;0.499664872690051;1.0000545580548115
66.71965;1.0761014922762266;0.4166733020436376;0.3872094411871749;0.33988672483341237;0.3158016021594261;0.9999769262905362;9.99999579584424;0.41674468568758966;0.45367848525758814;0.4537203894167106;0.3844697593866564;0.31916954378371304;1.0842011533715736;0.4996651516746939;1.0000534586223424
66.72965;1.076102268390197;0.41667253934983456;0.387209736559283;0.3398866403097358;0.3158015838399248;0.9999752713751126;10.000012460691734;0.4167437718963595;0.4536788493535969;0.4537211532599959;0.38446894629246925;0.3191698257811509;1.0841985863862569;0.49966544217017056;1.0000523554035483
66.73965;1.076103015698311;0.41667178723478054;0.3872100219724757;0.33988654527385836;0.3158015703730335;0.9999736333745501;10.000029071659096;0.4167428736653469;0.4536791933270904;0.45372189676455327;0.38446812352648063;0.31917009193335444;1.0841960292387331;0.4996657430157182;1.000051249762348
66.74965;1.0761037288927637;0.41667104615402684;0.3872102965386621;0.33988644016987385;0.3158015629225531;0.9999720116655063;10.00004555738835;0.41674199442977355;0.4536795143834549;0.4537226183459986;0.38446729162121546;0.31917034220777907;1.0841934858480338;0.4996660529701444;1.0000501426899975
66.75965;1.07610440257014;0.41667031619405237;0.3872105589751346;0.339886325490768;0.3158015627313254;0.9999704062767991;10.00006184147855;0.41674113719890493;0.4536798100091656;0.4537233158268985;0.38446645048152983;0.3191705765846615;1.0841909621097117;0.49966637058916197;1.0000490349489177
66.76965;1.07610503087555;0.41666959687189314;0.3872108077278196;0.33988620173000206;0.3158015708207823;0.9999688178700985;10.000077848694136;0.4167403049137845;0.4536800780722343;0.45372398621735116;0.3844655995173094;0.3191707949967573;1.0841884651388933;0.4996666944767171;1.0000479277928271
66.77965;1.0761056082394425;0.41666888741354874;0.3872110414184252;0.33988606927723386;0.3158015879323004;0.9999672466925068;10.000093503223074;0.4167395005924216;0.45368031685551036;0.45372462597883967;0.384464737758038;0.319170997491253;1.084186002733813;0.49966702328478846;1.0000468225073103
66.78965;1.0761061302882164;0.4166681869922935;0.38721125923017063;0.3398859284239301;0.3158016147460674;0.9999656923008595;10.000108724259901;0.4167387271218104;0.4536805250566287;0.45372523155467354;0.38446386380380154;0.3191711845067038;1.0841835825428705;0.49966735547082713;1.000045719189894
66.79965;1.0761065937917733;0.4166674947184794;0.38721146091961806;0.3398857795709414;0.3158016519037982;0.9999641542000554;10.000123424818277;0.4167379872271257;0.45368070174672626;0.4537257996554222;0.3844629758041915;0.31917135706867206;1.0841812106386735;0.4996676893841424;1.0000446166569446
66.80965;1.076106996382137;0.4166668096313324;0.38721164647533834;0.3398856232796856;0.31580169977863254;0.9999626322261592;10.000137517337398;0.41673728352116085;0.4536808464459923;0.45372632723780204;0.3844620715742043;0.3191715167709931;1.0841788909100212;0.49966802360847834;1.0000435136126726
66.81965;1.0761073366236986;0.4166661308033582;0.38721181576586033;0.3398854600131446;0.3158017583999063;0.9999611263785076;10.000150923187112;0.41673661823587227;0.4536809592941266;0.4537268115303843;0.38446114893088923;0.31917166558954463;1.0841766255279166;0.4996683571347946;1.0000424095291458
66.82965;1.0761076143647872;0.4166654575287686;0.38721196851869294;0.33988528998179796;0.31580182747047025;0.9999596369920287;10.000163580619045;0.41673599274858175;0.4536810411490546;0.45372724995444574;0.384460206164465;0.3191718057606482;1.0841744151810162;0.49966868929522773;1.0000413044801786
66.83965;1.0761078309878684;0.41666478942952584;0.38721210450791227;0.3398851133256405;0.3158019062340609;0.9999581655054481;10.000175446638977;0.4167354073743434;0.45368109338185064;0.45372763979387665;0.3844592422986165;0.3191719396620728;1.0841722588864398;0.49966901961908056;1.0000401987525125
66.84965;1.076107988762555;0.4166641262849021;0.38721222365222285;0.33988493032276107;0.3158019933729258;0.9999567146937013;10.000186491798814;0.4167348617032337;0.4536811175179244;0.4537279781133353;0.38445825713415827;0.31917206952188054;1.084170154290499;0.4996693477685225;1.0000390926397165
66.85965;1.0761080896354094;0.41666346784258995;0.3872123258731207;0.33988474135849733;0.3158020871187899;0.9999552878301147;10.00019669459062;0.4167343550883902;0.4536811151501055;0.4537282621803776;0.3844572510998975;0.31917219730642077;1.0841680986776727;0.49966967353276553;1.0000379860057738
66.86965;1.0761081343983345;0.4166628137970797;0.3872124107533084;0.339884546812679;0.31580218548257993;0.9999538876252811;10.000206039511404;0.4167338867340517;0.4536810878485657;0.4537284898364266;0.3844562248550281;0.3191723249252735;1.0841660895176652;0.4996699968753165;1.000036878185987
66.87965;1.0761081227337819;0.4166621638079423;0.38721247740386744;0.3398843471142634;0.31580228653535414;0.9999525160129537;10.000214518426851;0.416733455451268;0.45368103674986254;0.45372865936756807;0.3844551789714616;0.31917245428038443;1.0841641239030932;0.4996703179723483;1.00003576858823
66.88965;1.0761080540447152;0.41666151759532427;0.3872125247369199;0.3398841428923502;0.31580238856485054;0.9999511748517385;10.000222135639893;0.4167330595610181;0.4536809623294178;0.45372876918423305;0.3844541139870593;0.3191725870907574;1.0841621981757836;0.49967063694000124;1.00003465695345
