time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
66.89965;1.0761079278518513;0.4166608750899498;0.387212551785128;0.3398839349517391;0.3158024898751963;0.9999498665424806;10.000228912138402;0.4167326971663705;0.45368086478330505;0.45372881767620415;0.38445303075758114;0.31917272477047587;1.0841603083642057;0.49967095340508205;1.0000335434693464
66.90965;1.076107743332693;0.416660236518991;0.3872125578149167;0.3398837240646393;0.31580258853996673;0.9999485941372245;10.000234884977184;0.4167323664688808;0.4536807445555777;0.4537288033629453;0.38445193074037665;0.319172868326878;1.0841584505728568;0.4996712662754765;1.0000324296107068
66.91965;1.0761074991465345;0.41665960236797706;0.38721254233188807;0.33988351091725;0.31580268254447735;0.9999473612765021;10.000240101571135;0.4167320658037919;0.45368060233183616;0.45372872525231694;0.38445081582887364;0.319173018294071;1.084156621260673;0.49967157361859105;1.0000313184079728
66.92965;1.076107194274154;0.4166589732847189;0.38721250515023486;0.3398832962638487;0.3158027701681689;0.999946172186984;10.000244611205135;0.4167317934821905;0.45368043880067005;0.4537285830553854;0.3844496879939099;0.3191731748434502;1.0841548175339302;0.4996718728785545;1.000030213199867
66.93965;1.076106829342702;0.4166583502052514;0.38721244641263464;0.339883080862474;0.31580285025205346;0.999945031604121;10.000248458935388;0.41673154764984527;0.4536802548988967;0.4537283771785861;0.3844485492510661;0.3191733379829206;1.084153036759021;0.49967216170976914;1.0000291162887622
66.94965;1.0761064073255842;0.416657734645591;0.3872123663248642;0.3398828652269957;0.31580292217176553;0.9999439441783525;10.00025167959995;0.41673132624608106;0.45368005225008395;0.4537281086288012;0.38444740184689574;0.31917350763960356;1.0841512758342435;0.4996724388776284;1.0000280284450038
66.95965;1.076105932930207;0.41665712874991706;0.38721226482461846;0.3398826497200156;0.31580298558971276;0.9999429137424892;10.000254290015954;0.4167311270406363;0.453679833031505;0.4537277789486131;0.38444624841078706;0.31917368359275006;1.084149531067564;0.49967270476904985;1.0000269487843547
66.96965;1.0761054109424868;0.4166565350463157;0.3872121416114169;0.33988243487478303;0.31580304028457434;0.9999419432703279;10.000256286496938;0.4167309477294423;0.4536795993801416;0.4537273901934616;0.38444509203020794;0.31917386554931976;1.084147798369056;0.49967296136027284;1.000025874841218
66.97965;1.0761048451381487;0.41665595617365264;0.38721199652569993;0.3398822215340448;0.31580308607823776;0.9999410353560932;10.000257651208821;0.41673078608576614;0.45367935308682666;0.45372694473238606;0.38444393617014455;0.31917405346876465;1.0841460736193866;0.4996732111902096;1.0000248031788261
66.98965;1.076104238781198;0.4166553947740481;0.3872118298438666;0.33988201088540315;0.31580312266185956;0.9999401926165113;10.000258365060102;0.4167306401052081;0.4536790958252323;0.4537264450487433;0.38444278454770076;0.31917424767249586;1.0841443530129493;0.499673455814698;1.0000237304371165
66.99965;1.0761035950319888;0.4166548533899608;0.3872116422121433;0.339881804399509;0.3158031495603741;0.9999394178893591;10.000258419781465;0.4167305080955051;0.4536788295553496;0.4537258938949979;0.38444164102196543;0.319174448520849;1.0841426327234354;0.49967369517746524;1.000022654108943
67.00965;1.0761029160482853;0.41665433403578594;0.38721143443717476;0.3398816035644186;0.31580316652705326;0.9999387142796181;10.000257819076678;0.416730388746383;0.4536785567429351;0.45372529463122024;0.3844405093828378;0.319174656103103;1.0841409087318887;0.4996739280784863;1.0000215725789847
67.01965;1.0761022023717863;0.4166538378274115;0.38721120748407817;0.33988140961161184;0.31580317393225077;0.9999380849878649;10.000256569064907;0.41673028114301125;0.4536782801787085;0.45372465147294383;0.3844393931722603;0.3191748702966506;1.084139177776845;0.49967415280300964;1.000020484987874
67.02965;1.0761014534842936;0.41665336528872976;0.3872109626385104;0.3398812233956275;0.31580317257898327;0.9999375329043135;10.00025466888965;0.4167301846062875;0.45367800242118456;0.4537239694951432;0.3844382956974762;0.3191750910501808;1.0841374386180276;0.49967436753229094;1.0000193914447977
67.03965;1.076100668641159;0.41665291690116707;0.3872107014455143;0.33988104551384474;0.3158031631705164;0.9999370602284978;10.000252108692091;0.416730098440443;0.45367772526176287;0.4537232542060086;0.38443722004526937;0.31917531851940767;1.084135691936249;0.49967457065820076;1.000018292902084
67.04965;1.0760998478370691;0.4166524931901731;0.3872104253767183;0.3398808766182386;0.3158031460496342;0.999936668609605;10.000248873903846;0.4167300217989319;0.4536774495751655;0.45372251088494375;0.3844361689425244;0.3191755528581156;1.084133938738924;0.4996747610138385;1.0000171905325002
67.05965;1.076098992268553;0.41665209456913177;0.3872101355376452;0.33988071754472926;0.31580312138481625;0.9999363596376986;10.000244952183698;0.41672995368300114;0.4536771755783909;0.4537217442185906;0.3844351445551165;0.31917579390616097;1.0841321794208583;0.49967493790960643;1.0000160853466125
67.06965;1.0760981034545123;0.416651721411068;0.3872098324847776;0.33988056905972164;0.31580308947965036;0.9999361350975735;10.000240337892489;0.41672989303208935;0.4536769032550943;0.4537209582735183;0.3844341482318786;0.31917604106269093;1.0841304142323176;0.4996751010354734;1.0000149778331116
67.07965;1.0760971825629768;0.4166513741737469;0.3872095163362073;0.33988043156194153;0.3158030508534028;0.9999359969880895;10.000235030464381;0.4167298389295485;0.45367663248524986;0.45372015650103764;0.38443318034585755;0.3191762933117997;1.0841286435277178;0.49967525039881894;1.000013867685611
67.08965;1.0760962307693034;0.4166510531662143;0.38720918728651044;0.33988030508653067;0.31580300605383405;0.9999359469702709;10.00022902985809;0.4167297907028832;0.4536763628076862;0.4537193418900943;0.38443224045349295;0.3191765493607908;1.0841268673390245;0.4996753861265415;1.000012754598794
67.09965;1.0760952495986527;0.4166507581764957;0.3872088458184707;0.33988018936422715;0.31580295549269194;0.999935985074619;10.000222336470882;0.41672974763461557;0.4536760933889557;0.4537185173156408;0.38443132766667326;0.31917680784640656;1.0841250850435762;0.4996755080269932;1.0000116394881706
67.10965;1.0760942414143195;0.4166504885062133;0.38720849235428745;0.3398800837627845;0.31580289948477286;0.9999361088999988;10.000214957957297;0.41672970864626196;0.4536758233703183;0.45371768565730664;0.3844304410744709;0.31917706740669227;1.084123295287132;0.49967561547707173;1.000010524502809
67.11965;1.0760932100555312;0.4166502432921101;0.3872081271029143;0.3398799874151089;0.31580283823707306;0.9999363140779767;10.000206914578733;0.4167296725043709;0.4536755520628804;0.45371684958017505;0.38442957988802495;0.3191773265498543;1.084121496080165;0.49967570787328663;1.0000094119778977
67.12965;1.0760921604925457;0.41665002163596343;0.3872077503365986;0.33987989942435076;0.31580277164318865;0.999936595282236;10.000198233647689;0.4167296381570808;0.4536752788218793;0.4537160113086853;0.3844287430937757;0.3191775834924434;1.0841196849395147;0.49967578483144987;1.0000083033730134
67.13965;1.0760910974766724;0.4166498226419307;0.38720736269184897;0.33987981892325025;0.315802699127441;0.9999369469900602;10.0001889360335;0.41672960465694486;0.4536750030809576;0.453715172587866;0.3844279291654238;0.31917783628233615;1.084117859184244;0.49967584580954166;1.0000071985857135
67.14965;1.0760900241752862;0.41664964558128503;0.38720696524523357;0.339879745251378;0.3158026197222164;0.9999373639260394;10.00017902795191;0.416729570916518;0.45367472469384146;0.45371433477113327;0.38442713632220904;0.3191780831823863;1.0841160163844563;0.49967588987845096;1.000006096129531
67.15965;1.0760889415935309;0.4166494899185944;0.3872065593311768;0.3398796781675724;0.3158025324476665;0.9999378411259553;10.000168506527444;0.4167295356887134;0.4536744441080827;0.4537134988332834;0.3844263629508007;0.3191783227358071;1.0841141545888557;0.4996759157715642;1.0000049944477467
67.16965;1.0760878490355603;0.4166493551781205;0.3872061462457196;0.33987961768562697;0.3158024368229051;0.999938373395351;10.000157370202702;0.4167294979671691;0.45367416224870605;0.45371266538914157;0.38442560776414375;0.3191785535316254;1.0841122724471084;0.49967592188872334;1.0000038930606363
67.17965;1.0760867451716014;0.4166492409858048;0.3872057270323253;0.3398795637166581;0.31580233295786075;0.9999389550041871;10.000145621708123;0.41672945754726903;0.4536738803659979;0.45371183496622586;0.3844248697314865;0.31917877419177654;1.0841103691837501;0.49967590650536736;1.0000027920408157
67.18965;1.0760856288665013;0.41664914719075996;0.3872053025043611;0.3398795159399287;0.3158022211282991;0.9999395804199015;10.000133268816949;0.41672941513758843;0.45367359972566706;0.4537110083172043;0.3844241477453207;0.3191789833980015;1.0841084446045908;0.4996758681357914;1.0000016905380036
67.19965;1.0760844989215415;0.4166490738123656;0.38720487346155624;0.3398794738908602;0.3158021014742551;0.999940244984152;10.000120331161718;0.41672937202860494;0.45367332118506953;0.45371018648844175;0.384423440085468;0.31917917982494587;1.0841064992968479;0.49967580572837667;1.0000005864837398
67.20965;1.0760833533560479;0.41664902098737705;0.387204440825859;0.3398794370234966;0.31580197407656807;0.999940944503735;10.000106846025247;0.4167293297096752;0.4536730450266278;0.45370937069858636;0.384422744249572;0.3191793623106175;1.0841045340774527;0.49967571877573047;0.9999994780420579
67.21965;1.0760821894782535;0.41664898893302993;0.38720400558280255;0.3398794047456972;0.3158018389551125;0.9999416746364836;10.000092865129965;0.41672928957019195;0.4536727711306732;0.4537085622596643;0.38442205744643754;0.3191795300659665;1.0841025490911262;0.499675607238588;0.9999983652169167
67.22965;1.0760810039975928;0.4166489776329008;0.38720356865637057;0.3398793767382246;0.3158016959661554;0.9999424309210551;10.000078446121876;0.416729252848229;0.453672499309392;0.45370776266139884;0.3844213771420504;0.319179682553761;1.0841005439601807;0.49967547124935346;0.9999972501172606
67.23965;1.07607979272592;0.41664898640447096;0.38720313092057146;0.3398793533813426;0.3158015449664819;0.9999432088743003;10.000063643461143;0.4167292208491193;0.4536722293658269;0.4537069736065946;0.38442070114797405;0.3191798193468779;1.0840985186985848;0.49967531096192935;0.9999961360771475
67.24965;1.0760785510712596;0.4166490138541074;0.38720269350427705;0.33987933571954554;0.31580138592699664;0.9999440041689938;10.000048498528685;0.4167291951584905;0.45367196083732786;0.4537061968924773;0.38442002750759974;0.31917994028786284;1.0840964743427046;0.49967512666865377;0.9999950269752264
67.25965;1.076077275196633;0.416649058272889;0.38720225808678405;0.3398793250437087;0.31580121874472966;0.9999448135475966;10.000033033573859;0.41672917766447715;0.45367169304743266;0.45370543422522036;0.38441935446012937;0.3191800457396411;1.0840944126761742;0.4996749189136023;0.9999939271443629
67.26965;1.0760759625880312;0.41664911794620435;0.3872018267797691;0.3398793225206266;0.31580104316082175;0.9999456353142553;10.00001725871542;0.41672917042393415;0.4536714255512652;0.45370468692976945;0.3844186804309577;0.3191801367161644;1.0840923351533027;0.4996746883897862;0.9999928412619271
67.27965;1.076074611891122;0.41664919106501025;0.38720140188057106;0.3398793290204928;0.31580085883933945;0.9999464682439682;10.000001187289;0.41672917551936683;0.4536711584492309;0.4537039557126651;0.38441800402826276;0.3191802148579727;1.0840902422019343;0.4996744356690788;0.9999917745633045
67.28965;1.0760732223147356;0.4166492754280466;0.38720098574823963;0.33987934502813894;0.31580066532926815;0.9999473108195128;9.999984840571216;0.41672919484040655;0.45367089231701907;0.4537032408257313;0.3844173240370609;0.31918028223479705;1.0840881337962838;0.49967416099267603;0.999990733454261
67.29965;1.0760717927936725;0.41664936825895943;0.3872005805504973;0.33987937056828244;0.31580046198138634;0.9999481620963566;9.999968236829806;0.4167292296214952;0.4536706277487264;0.4537025423338464;0.38441663923472613;0.31918034103853354;1.0840860102117833;0.49967386442910233;0.9999897255574681
67.30965;1.0760703214860443;0.4166494662710645;0.3872001879974392;0.33987940531771466;0.31580024805636875;0.9999490221464015;9.999951382500472;0.4167292799712047;0.45367036480806655;0.453701859919418;0.3844159481253883;0.31918039333668097;1.0840838717997752;0.49967354607009395;0.9999887590567009
67.31965;1.0760688057791186;0.41664956585141183;0.38719980933988046;0.33987944889690963;0.3158000229440341;0.9999498916611419;9.999934274389833;0.41672934477433526;0.45367010300724264;0.4537011925915172;0.3844152490197323;0.3191804409836385;1.0840817184929425;0.49967320583614205;0.9999878418689249
67.32965;1.076067242707363;0.41664966336810855;0.3871994454155105;0.3398795010346268;0.3157997861889519;0.9999507718893836;9.999916903527406;0.4167294220097411;0.45366984185042825;0.4537005388995575;0.3844145405176416;0.31918048570357926;1.0840795499356868;0.49967284351117724;0.9999869809896554
67.33965;1.076065629602448;0.4166497555600032;0.3871990965580332;0.3398795615009228;0.31579953729436033;0.9999516637857785;9.999899260006654;0.41672950934040065;0.45366958134826485;0.453699897494961;0.38441382194350937;0.31918052932122554;1.0840773662973888;0.499672459083076;0.9999861821038663
67.34965;1.076063964363824;0.4166498396270728;0.3871987626051387;0.33987963002828;0.3157992756721748;0.9999525663723101;9.999881340693028;0.41672960473119885;0.45366932219605605;0.4536992676009702;0.38441309333551876;0.31918057388236243;1.0840751692455837;0.4996720526983541;0.9999854494320124
67.35965;1.0760622455782403;0.41664991298837806;0.38719844324090574;0.33987970626756764;0.31579900094495167;0.9999534764468407;9.999863150154665;0.41672970670956744;0.45366906572423765;0.45369864896051487;0.38441235500061677;0.319180621414246;1.0840729623214205;0.4996716245124013;0.9999847858926444
67.36965;1.0760604731076207;0.4166499732099127;0.38719813846073486;0.33987978966537064;0.3157987131368426;0.999954389730557;9.999844693210791;0.41672981418293376;0.45366881374803736;0.45369804133975267;0.38441160706136723;0.319180673500209;1.084070750705803;0.49967117485855894;0.9999841934384658
67.37965;1.0760586482910115;0.41665001819511144;0.38719784872313295;0.3398798794187758;0.3157984124224533;0.9999553023682913;9.999825970857485;0.41672992620524024;0.4536685683347955;0.453697444297713;0.38441084952081206;0.3191807310865714;1.0840685406760344;0.4996707044450572;0.9999836734319767
67.38965;1.0760567730021904;0.4166500462193782;0.387197574845003;0.3398799745352749;0.31579809895308797;0.9999562124109151;9.999806983452261;0.41673004201765407;0.4536683316008398;0.4536968572067581;0.38441008277147304;0.319180794645425;1.0840663386643021;0.4996702143645655;0.9999832272174645
67.39965;1.0760548485661061;0.4166500558352905;0.38719731799906043;0.33988007380884594;0.31579777306938206;0.9999571202573417;9.999787732929779;0.4167301612253411;0.4536681056933368;0.4536962791712273;0.3844093078519985;0.31918086446903604;1.084064150127843;0.49966970600869126;0.9999828567671266
67.40965;1.0760528756510659;0.4166500460555357;0.38719707962972644;0.33988017587838754;0.31579743545896005;0.9999580272880302;9.999768224289415;0.4167302838684892;0.453667892904431;0.45369570920726354;0.38440852609668963;0.3191809408470159;1.0840619790011248;0.4996691808373661;0.9999825649990638
67.41965;1.0760508550432124;0.416650016609062;0.38719686107841456;0.33988027951345745;0.31579708709403476;0.9999589339066469;9.999748475472357;0.41673041030976987;0.45366769568819176;0.45369514650897136;0.3844077387152838;0.3191810239437127;1.0840598282627267;0.49966863987754484;0.9999823555449925
67.42965;1.0760487885752636;0.4166499678752199;0.38719666336667713;0.3398803837832793;0.31579672919872886;0.9999598387107186;9.999728527855671;0.4167305409930682;0.4536675163955048;0.4536945901878531;0.3844069468907502;0.3191811135576446;1.0840577005824596;0.4996680835015379;0.9999822321490413
67.43965;1.0760466797736299;0.4166499007127338;0.3871964873434862;0.33988048785637315;0.31579636315839715;0.9999607390980236;9.999708440186437;0.4167306762948021;0.45366735690643184;0.45369403894085875;0.3844061520778276;0.3191812091867796;1.0840555979113002;0.4996675121035182;0.999982198167316
67.44965;1.0760445340883331;0.41664981624108577;0.3871963337824617;0.33988059065951354;0.3157959902419467;0.9999616320200465;9.99968827112954;0.41673081645680854;0.45366721854478537;0.45369349117504565;0.38440535597366665;0.3191813103574026;1.0840535207780793;0.4996669269856345;0.9999822564036556
67.45965;1.0760423583001228;0.4166497154756005;0.38719620318093045;0.33988069069184895;0.3157956114813392;0.9999625138138827;9.999668067224258;0.4167309614173389;0.453667102326393;0.45369294515664055;0.3844045602820105;0.3191814168250569;1.0840514677700095;0.49966633035542674;0.9999824090285429
67.46965;1.0760401593420135;0.4166495991955308;0.38719609550955103;0.33988078614655665;0.31579522779408575;0.9999633797879978;9.999647862614312;0.41673111059247;0.4536670091067442;0.4536923989730457;0.3844037666038201;0.3191815285278191;1.0840494351979248;0.49966572458348973;0.9999826572749999
67.47965;1.0760379435052998;0.4166494681643953;0.3871960101505157;0.3398808753519044;0.3157948398714988;0.999964224418473;9.999627689255249;0.41673126271616123;0.4536669392554222;0.45369185064541406;0.38440297656784966;0.31918164546032474;1.0840474177204125;0.4996651117162555;0.9999830013188725
67.48965;1.0760357157636584;0.4166493232245701;0.3871959457976124;0.33988095710076555;0.3157944479578772;0.9999650419160909;9.999607587688724;0.41673141606460334;0.4536668922767574;0.4536912983503425;0.384402192056182;0.31918176757167;1.0840454095446925;0.4996644935665492;0.9999834410806618
67.49965;1.0760334791496764;0.4166491651533534;0.3871959003252007;0.3398810304458651;0.31579405211193956;0.9999658264625704;9.999587608607774;0.4167315692139732;0.4536668668366985;0.45369074041802615;0.38440141517591464;0.31918189464286556;1.0840434051465804;0.4996638719126901;0.9999839772619338
67.50965;1.076031235349861;0.41664899475034606;0.3871958710747398;0.33988109431375874;0.3157936526530888;0.9999665720208705;9.999567809355595;0.41673172160534633;0.4536668610182039;0.4536901752490675;0.3844006479262197;0.31918202625193454;1.0840413996496043;0.4996632484884788;0.9999846110903511
67.51965;1.076028986054167;0.4166488130203678;0.38719585539117973;0.3398811474669913;0.3157932501543631;0.9999672723840948;9.999548251191504;0.4167318734323135;0.4536668725775574;0.4536896014017063;0.3843998919455866;0.31918216195748544;1.0840393892011901;0.4996626247447228;0.9999853432814718
67.52965;1.0760267338184877;0.4166486209208268;0.3871958508450837;0.33988118871161993;0.31579284512739353;0.9999679216564662;9.99952899497111;0.4167320252636651;0.4536668989946587;0.4536890175333626;0.3843991485538625;0.31918230145609483;1.0840373711722966;0.4996620017556913;0.9999861738235173
67.53965;1.0760244824270377;0.41664841903182886;0.3871958550993734;0.33988121696243245;0.3157924379149559;0.999968515048462;9.999510095858843;0.4167321778197521;0.4536669373872077;0.4536884221465436;0.384398418907003;0.319182444570341;1.0840353441682264;0.4996613805306291;0.9999871020281632
67.54965;1.0760222367216108;0.4166482076422737;0.387195865664566;0.3398812311396078;0.31579202890084757;0.999969049630203;9.999491603252535;0.4167323319698042;0.45366698447064413;0.45368781365561744;0.3843977041178008;0.3191825911986886;1.0840333079995352;0.4996607621745461;0.9999881256611832
67.55965;1.0760200019749535;0.4166479870245425;0.3871958798430198;0.33988123015794997;0.31579161873233613;0.9999695242842528;9.999473564758475;0.4167324886919757;0.4536670364988153;0.4536871906889063;0.3843970053742655;0.3191827412951655;1.0840312634277631;0.49966014780064677;0.9999892402739502
67.56965;1.0760177833836646;0.41664775760557904;0.38719589511372265;0.33988121312208613;0.3157912082923675;0.9999699392749974;9.999456025325264;0.4167326488964978;0.45366708932643923;0.4536865522655293;0.38439632402021134;0.3191828949556651;1.0840292116296633;0.4996595385516369;0.999990440289644
67.57965;1.0760155855839193;0.4166475200795448;0.3871959096101024;0.33988117957166203;0.3157907984170649;0.9999702961591213;9.999439019942116;0.4167328135255692;0.4536671385172038;0.45368589795561776;0.38439566154924687;0.31918305249141743;1.084027153904625;0.4996589352800622;0.9999917207604293
67.58965;1.0760134121423004;0.41664727568362586;0.387195922130163;0.3398811295191388;0.3157903896904836;0.9999705975008464;9.999422568860494;0.4167329839617847;0.4536671794181656;0.45368522787410825;0.38439501946076104;0.3191832143588531;1.0840250919230041;0.4996583379862297;0.9999930777392189
67.59965;1.076011265622378;0.41664702651962376;0.3871959317916074;0.3398810632825653;0.31578998260563346;0.9999708461123611;9.99940668216538;0.41673316203231037;0.45366720755577516;0.45368454234961997;0.3843943990724317;0.3191833811271808;1.0840230283344354;0.49965774599412155;0.9999945076480052
67.60965;1.076009148153555;0.41664677556417024;0.3871959377933362;0.33988098129859373;0.3157895777506399;0.9999710443159273;9.999391370704103;0.4167333493706692;0.45366721915679037;0.4536838416526905;0.3843938015817713;0.3191835535336088;1.084020967690334;0.49965715876700495;0.9999960067978335
67.61965;1.0760070617823185;0.4166465264807965;0.38719593928926765;0.3398808840435879;0.3157891756176626;0.9999711936419506;9.999376655450053;0.4167335469277916;0.45366721128253795;0.45368312611832795;0.3843932282272525;0.319183732485034;1.084018916970011;0.4996565764455884;0.999997570803744
67.62965;1.0760050081453885;0.41664628329088055;0.38719593507882866;0.339880772100605;0.3157887763203438;0.9999712951097588;9.999362567845095;0.4167337551193827;0.4536671815925025;0.4536823965916467;0.3843926802548171;0.31918391892735953;1.0840168847086242;0.4996559998232451;0.9999991939941163
67.63965;1.0760029881517192;0.4166460498106556;0.38719592331338315;0.3398806460477224;0.3157883796380024;0.9999713498004538;9.999349139430219;0.41673397422249414;0.45366712801667763;0.4536816547496705;0.38439215883318373;0.3191841135640397;1.0840148797820943;0.49965543003022217;1.0000008694058387
67.64965;1.07600100281179;0.4166458292639451;0.3871959016877634;0.3398805061318816;0.31578798525024143;0.9999713593166272;9.9993363907919;0.41673420453873017;0.45366704871645996;0.4536809029985473;0.3843916649407632;0.3191843165797407;1.0840129109517571;0.499654868147177;1.0000025892638131
67.65965;1.075999054457422;0.41664562427867624;0.38719586785450305;0.33988035232629105;0.3157875930098417;0.9999713260040729;9.999324331293742;0.41673444621648087;0.4536669422944947;0.4536801441799736;0.3843911990496643;0.3191845276357844;1.0840109861845022;0.4996543149135451;1.0000043456199703
67.66965;1.0759971468478557;0.4166454370093351;0.3871958194625989;0.33988018465298525;0.3157872032922575;0.999971252904185;9.999312966138195;0.41673469922341866;0.45366680763727274;0.4536793813497271;0.38439076080069345;0.31918474615640846;1.084009111686599;0.4996537706441996;1.0000061306347905
67.67965;1.0759952843745688;0.41664526918366307;0.38719575405560697;0.33988000323063355;0.3157868170883658;0.9999711434558153;9.999302300239258;0.41673496369114266;0.45366664348173724;0.45367861751489413;0.38439034899388297;0.3191849716569107;1.0840072917398396;0.49965323524396316;1.0000079363140755
67.68965;1.075993471486317;0.41664512212204224;0.38719566922946796;0.33987980833968584;0.3157864357124511;0.9999710009368658;9.999292338246523;0.41673524003855833;0.45366644832946135;0.4536778552358539;0.3843899617566983;0.3191852038596874;1.0840055292129394;0.4996527084016051;1.0000097545745688
67.69965;1.0759917125743375;0.41664499708020153;0.387195562769492;0.3398796006391984;0.3157860605024823;0.9999708277608502;9.999283084701302;0.4167355287193203;0.4536662206862372;0.45367709649905563;0.3843895968780888;0.3191854424159878;1.0840038258863678;0.49965219010365325;1.0000115777663585
67.70965;1.0759900118620345;0.41664489566088986;0.3871954327334613;0.3398793811538669;0.31578569263416517;0.9999706255274361;9.999274544660421;0.4167358300976651;0.45366595937309395;0.4536763431361896;0.3843892524532836;0.3191856864485331;1.0840021822902526;0.4996516810212869;1.0000133985412039
67.71965;1.0759883732294333;0.4166448195215512;0.3871952775787193;0.33987915117819395;0.3157853329634426;0.9999703960427747;9.999266723413706;0.4167361446266148;0.45366566373171996;0.45367559724255063;0.38438892723456874;0.3191859345667117;1.0840005978164753;0.4996511824627546;1.0000152091008034
67.72965;1.0759867996063193;0.41664476984553583;0.38719509600695795;0.3398789121840221;0.31578498189040455;0.9999701415760887;9.999259621343528;0.4167364728973125;0.4536653334677482;0.4536748611119157;0.3843886204271508;0.31918618540218885;1.0839990719438444;0.49965069629039727;1.0000170012070604
67.73965;1.0759852917351105;0.4166447473800993;0.3871948867457014;0.3398786653858779;0.3157846393002332;0.999969864010006;9.999253226160278;0.41673681523825656;0.45366496828807096;0.45367413701040626;0.38438833152414925;0.3191864379687953;1.0839976059124963;0.49965022487957583;1.000018767214132
67.74965;1.0759838477769634;0.4166447526552883;0.38719464875774096;0.33987841130244945;0.3157843046251467;0.9999695647920747;9.99924751521204;0.416737171294122;0.4536645678827958;0.45367342710496494;0.38438806024933914;0.3191866915593655;1.0839962033125916;0.4996497709054965;1.0000205008826875
67.75965;1.0759824644148093;0.4166447861637535;0.3871943815688926;0.3398781498503535;0.3157839768615994;0.9999692456470167;9.99924247042534;0.4167375400091898;0.4536641323399184;0.4536727334474869;0.3843878062496301;0.31918694541531667;1.083994869170599;0.49964933737185013;1.0000221974495418
67.76965;1.0759811378123498;0.41664484865375245;0.38719408523308124;0.3398778806103205;0.3157836545463625;0.999968908386527;9.999238088432794;0.41673791989119335;0.4536636625052566;0.4536720580023155;0.3843875686337946;0.3191871984556483;1.0839936085508315;0.49964892786671655;1.0000238533726318
67.77965;1.0759798638804952;0.4166449413136472;0.3871937599434003;0.33987760297383357;0.31578333597169483;0.9999685542993748;9.999234374128934;0.41673830928713995;0.4536631599831393;0.45367140275563733;0.38438734587425655;0.31918744934949983;1.0839924257561326;0.4996485462070752;1.0000254660765815
67.78965;1.075978638898903;0.4166450657200829;0.38719340556853266;0.3398773164076761;0.31578301953597804;0.9999681843841398;9.999231331084614;0.416738706477436;0.4536626270525518;0.4536707697012717;0.38438713619576964;0.31918769685615606;1.0839913241682835;0.49964819557024476;1.00002703366618
67.79965;1.0759774602928671;0.41664522344576216;0.3871930214713056;0.3398770207723187;0.31578270378996115;0.9999677999372867;9.999228958481226;0.41673910973483447;0.45366206683638766;0.45367016054685017;0.3843869379642309;0.3191879400566508;1.0839903061473075;0.4996478780865858;1.000028554297571
67.80965;1.0759763264038427;0.41664541549088435;0.38719260665408534;0.33987671650705725;0.31578238714032286;0.999967402859178;9.999227248873478;0.4167395174587469;0.4536614833410613;0.4536695763446731;0.38438674989184085;0.31918817832803836;1.0839893727826573;0.4996475950919824;1.0000300257836765
67.81965;1.0759752355367878;0.4166456422576124;0.38719215992180755;0.3398764046442334;0.3157820676369684;0.9999669956253044;9.999226190844785;0.4167399281115892;0.4536608809185648;0.45366901728081266;0.3843865711342645;0.31918841115535834;1.0839885235950955;0.4996473473753208;1.0000314459885262
67.82965;1.0759741857625136;0.41664590395488943;0.38719167998007736;0.3398760866504702;0.31578174300458817;0.9999665810724937;9.999225774141996;0.41674034007998484;0.45366026360174316;0.45366848274535565;0.38438640120096074;0.3191886380293476;1.0839877566628064;0.49964713495464136;1.0000328126952878
67.83965;1.075973175687982;0.416646200515334;0.38719116563735456;0.3398757642161648;0.31578141076305843;0.9999661626546975;9.999225986119892;0.41674075170528496;0.45365963486039795;0.45366797177984164;0.38438623980074244;0.3191888584890072;1.0839870696822254;0.4996469567005433;1.0000341223202616
67.84965;1.0759722052305256;0.41664653126356843;0.3871906159922412;0.33987543904936995;0.31578106839490305;0.9999657450950131;9.999226808490228;0.4167411612382107;0.4536589978237595;0.45366748352006475;0.3843860866343286;0.31918907203978375;1.08398646110477;0.4996468104257245;1.0000353693359783
67.85965;1.0759712757239621;0.41664689499583524;0.38719003031062266;0.3398751127068861;0.3157807134462574;0.999965334505724;9.99922822160906;0.41674156680239177;0.4536583557286465;0.4536670171376476;0.3843859411111915;0.3191892780169628;1.0839859302189871;0.4996466934890956;1.0000365477354163
67.86965;1.0759703892625427;0.4166472901064381;0.38718940779564864;0.33987478652728037;0.3157803435300243;0.9999649376229722;9.999230207137316;0.41674196662247737;0.4536577120361944;0.45366657164583946;0.3843858024636562;0.31918947570501444;1.0839854765879984;0.4996466033670513;1.0000376532231032
67.87965;1.075969547690381;0.41664771456846617;0.3871887476340591;0.3398744616664373;0.31577995647804447;0.9999645608754643;9.999232744739627;0.4167423593141758;0.45365707007495426;0.45366614600300526;0.3843856702468669;0.31918966445685937;1.0839850994999236;0.49964653780128415;1.000038683896687
67.88965;1.0759687517172847;0.4166481660763649;0.3871880491611845;0.3398741392844646;0.3157795506067036;0.9999642102775226;9.999235805342666;0.4167427441147554;0.45365643278775974;0.45366573918565006;0.3843855444765356;0.3191898435331533;1.0839847976356387;0.4996464946933911;1.0000396392627202
67.89965;1.075968000666162;0.41664864217615893;0.3871873118958253;0.3398738207464714;0.3157791247629769;0.999963891794576;9.99923934973281;0.41674312093170374;0.4536558028027384;0.4536653501436718;0.3843854252604044;0.319190012083487;1.0839845690800676;0.49964647220575137;1.0000405192963033
67.90965;1.0759672929232138;0.4166491400996685;0.3871865355583109;0.33987350758942564;0.31577867814203636;0.9999636114392824;9.999243338917244;0.41674349004870764;0.453655182612245;0.4536649779404481;0.3843853125567583;0.3191901694622495;1.0839844111687322;0.4996464692557692;1.0000413239335766
67.91965;1.0759666267782755;0.41664965655823943;0.38718572024910597;0.33987320140417254;0.315778210209728;0.9999633752859012;9.99924774508945;0.416743851792036;0.45365457480973964;0.4536646219086327;0.3843852065724741;0.31919031542085075;1.0839843201508006;0.49964648584832666;1.0000420522964961
67.92965;1.0759660016559374;0.41665018790466213;0.38718486672524016;0.33987290384148366;0.31577772088004413;0.9999631891471118;9.999252553726686;0.4167442064409084;0.4536539821734425;0.45366428156017935;0.38438510844988405;0.31919044998233137;1.0839842916028741;0.4996465227547333;1.0000427019834173
67.93965;1.0759654190095838;0.41665073065164115;0.38718397652888287;0.33987261647601946;0.31577721074219056;0.9999630576738834;9.999257760193686;0.4167445542336588;0.453653407355922;0.4536639564966314;0.3843850203909996;0.31919057327175854;1.0839843211504963;0.4996465810331371;1.0000432691716619
67.94965;1.0759648820521617;0.4166512818111823;0.3871830518917913;0.3398723405075607;0.31577668106139006;0.9999629836452787;9.99926336379837;0.41674489528700376;0.4536528525213195;0.4536636464461687;0.38438494518947547;0.3191906853353675;1.0839844039992304;0.4996466617666672;1.0000437495602192
67.95965;1.0759643951934483;0.41665183874483186;0.38718209550524896;0.3398720768348822;0.3157761335630334;0.9999629682418731;9.999269363329725;0.41674522946134224;0.4536523194354849;0.4536633512536077;0.3843848856714907;0.3191907858298615;1.083984533686887;0.49964676571288474;1.0000441392121293
67.96965;1.0759639638038179;0.4166523990589487;0.3871811103909845;0.3398718264069757;0.3157755703467555;0.9999630122550539;9.999275755855377;0.4167455561952051;0.45365180990754933;0.45366307098248093;0.3843848442551919;0.31919087394297446;1.0839847020114086;0.4996468929957587;1.0000444345282988
67.97965;1.0759635934279421;0.41665296085922854;0.38718010006427267;0.3398715903540848;0.31577499397687286;0.9999631167744377;9.999282536167065;0.41674587431482074;0.45365132596969654;0.4536628060075537;0.3843848228871256;0.31919094861554836;1.0839849002154014;0.4996470432567982;1.0000446318973937
67.98965;1.0759632885321138;0.4166535228676554;0.3871790685973013;0.3398713699707673;0.31577440729624784;0.9999632826218935;9.999289700230896;0.4167461820487852;0.45365086952355227;0.45366255664614236;0.38438482334023777;0.3191910086178187;1.0839851197375918;0.4996472160159587;1.0000447275881952
67.99965;1.0759630521392243;0.41665408431777623;0.38717802030847775;0.33987116659707906;0.31577381283093364;0.9999635101198059;9.999297253871156;0.41674647731747094;0.4536504419039778;0.45366232273953444;0.3843848473524027;0.3191910525781288;1.0839853525939478;0.4996474108602247;1.0000447180123744
68.00965;1.075962886767805;0.4166546449306174;0.3871769594275823;0.3398709813063562;0.3157732123252302;0.9999637997063329;9.99930521706941;0.41674675803645317;0.45365004377589097;0.4536621037983358;0.3843848963372905;0.31919107912572725;1.0839855921058448;0.49964762759420994;1.0000446005697008
68.01965;1.075962795847919;0.4166552047729955;0.38717588994651464;0.33987081462909186;0.3157726068378231;0.9999641520447042;9.999313616225702;0.41674702227270805;0.4536496752553356;0.4536618994752712;0.3843849709661015;0.3191910869437859;1.0839858329458427;0.49964786624992946;1.000044374238602
68.02965;1.075962784271715;0.41665576400675214;0.3871748156770828;0.33987066650112846;0.3157719970955029;0.9999645673003952;9.999322471010437;0.4167472683400236;0.45364933607677;0.45366170984296295;0.38438507104363945;0.31919107478780606;1.0839860702270643;0.4996481267240395;1.000044039153188
68.03965;1.0759628572593023;0.4166563229242141;0.38717374028276424;0.33987053633681064;0.315771383708626;0.9999650441632265;9.999331788311764;0.4167474950041244;0.45364902568325977;0.4536615351941675;0.38438519578897673;0.31919104147774785;1.0839862989663152;0.49964840854912657;1.0000435962101795
68.04965;1.0759630188042262;0.4166568822189818;0.3871726669953496;0.33987042318907595;0.3157707672312859;0.9999655790931008;9.999341562454367;0.41674770171821907;0.453648743083175;0.4536613754111195;0.3843853443218428;0.3191909857582041;1.0839865144743521;0.4996487111202565;1.0000430471789625
68.05965;1.0759632715350822;0.4166574431566077;0.3871715984625225;0.33987032609748735;0.31577014811483795;0.999966166636745;9.99935177326061;0.4167478886160502;0.4536484866609524;0.4536612293966685;0.3843855160096423;0.3191909062257738;1.083986712987289;0.499649033915924;1.0000423944273418
68.06965;1.0759636176153646;0.41665800748916276;0.38717053705313953;0.33987024444255143;0.315769526677353;0.9999668008808058;9.999362384410787;0.41674805627618533;0.453648254330635;0.4536610950747124;0.3843857103307863;0.3191908013930617;1.0839868920385414;0.4996493763551974;1.0000416401221426
68.07965;1.0759640591426678;0.4166585771955663;0.387169485196581;0.3398701779984206;0.31576890314255157;0.9999674766655884;9.999373349538587;0.41674820536454366;0.45364804390273644;0.4536609698207861;0.3843859264731362;0.31919066980479044;1.0839870506890161;0.4996497374365025;1.0000407854706213
68.08965;1.0759645979669163;0.4166591542783746;0.38716844545480217;0.3398701267196589;0.3157682776077389;0.9999681901794939;9.99938462431525;0.4167483361183894;0.4536478533544539;0.4536608508503558;0.3843861633991521;0.3191905102748358;1.0839871894631365;0.49965011549500277;1.0000398305151288
68.09965;1.0759652360545018;0.4166597406680806;0.38716742034704393;0.3398700905928425;0.315767650046175;0.999968939251112;9.999396174045458;0.41674844801639926;0.45364768108326814;0.4536607353528648;0.38438642038976195;0.3191903220500128;1.0839873098953707;0.4996505082160032;1.0000387746998778
68.10965;1.075965976216657;0.4166603380907289;0.38716641210708946;0.3398700697502236;0.3157670204466153;0.9999697227340668;9.999407969902572;0.416748540045294;0.4536475261336092;0.45366062043003796;0.3843866974359311;0.31919010473080445;1.083987414094218;0.4996509128218539;1.000037617587527
68.11965;1.075966821936348;0.4166609479439024;0.38716542272251914;0.3398700645333326;0.31576638882202945;0.9999705393388068;9.999419982735693;0.4167486112533692;0.4536473883438543;0.45366050303720296;0.3843869952074112;0.3191898581825585;1.083987504255617;0.49965132628229614;1.0000363589842216
68.12965;1.075967776352064;0.416661571370524;0.3871644541968033;0.3398700751891245;0.31576575513480937;0.9999713868170996;9.999432186744723;0.4167486609264555;0.4536472684032983;0.453660380032286;0.3843873147770657;0.3191895825344986;1.0839875819588605;0.4996517455589565;1.0000349985818362
68.13965;1.075968841559729;0.4166622095919041;0.38716350854719955;0.33987010149844116;0.3157651195079197;0.9999722615017815;9.999444565523254;0.4167486883160082;0.45364716750153267;0.45366024836484886;0.3843876573777621;0.319189278238607;1.083987648004249;0.49965216790252737;1.0000335355444632
68.14965;1.07597001867742;0.41666286417770204;0.38716258754840815;0.33987014279421784;0.31576448255164746;0.9999731585474446;9.999457111572083;0.4167486926159155;0.45364708668503034;0.45366010538207124;0.3843880240741987;0.3191889461665453;1.0839877030717362;0.49965259083797753;1.0000319684291004
68.15965;1.0759713077638149;0.4166635368129113;0.38716169252178056;0.3398701982251098;0.3157638453271738;0.9999740726929599;9.999469825865036;0.41674867349349726;0.4536470265629557;0.4536599489705046;0.38438841540739577;0.3191885876060673;1.083987748202159;0.49965301183728045;1.0000302955054146
68.16965;1.0759727071131509;0.4166642288935531;0.3871608242098175;0.3398702668054427;0.3157632090038361;0.9999749985238582;9.99948271646481;0.416748631444714;0.4536469874720503;0.45365977742673297;0.3843888314343874;0.3191882041024496;1.0839877846265147;0.4996534282412333;1.000028514948954
68.17965;1.0759742131651662;0.41666494142653293;0.38715998278202135;0.3398703473130218;0.3157625746298853;0.9999759305727813;9.999495790123976;0.4167485674317809;0.45364696977189867;0.4536595893811346;0.3843892717657863;0.3191877972386036;1.0839878133309042;0.4996538374453301;1.0000266249856633
68.18965;1.075975821594192;0.4166656749165625;0.3871591678748631;0.3398704383137323;0.315761943161725;0.9999768639369566;9.999509045171358;0.4167484824960369;0.45364697389750464;0.45365938382522364;0.38438973529111303;0.31918736844791284;1.083987834676899;0.4996542370967083;1.0000246242927777
68.19965;1.0759775284317896;0.416666429184521;0.38715837869812764;0.3398705382232324;0.31576131558374065;0.9999777949993801;9.99952247592891;0.4167483779904968;0.4536470000526468;0.45365916010115975;0.38439022022465963;0.3191869188549838;1.0839878484553132;0.499654625356066;1.0000225119509767
68.20965;1.0759793307564978;0.41666720347738834;0.38715761444266544;0.33987064529244526;0.3157606929284839;0.9999787216216064;9.999536080001285;0.41674825580858504;0.453647048162288;0.45365891803794844;0.3843907246105959;0.3191864492348614;1.0839878544729304;0.49965500109981065;1.0000202871058044
68.21965;1.0759812271714684;0.41666799659829096;0.3871568746696144;0.339870757591524;0.31576007621752744;0.9999796425985458;9.99954985505477;0.4167481179579819;0.453647118348478;0.45365865798299965;0.38439124679827885;0.31918596015403017;1.083987853233948;0.499655363876029;1.0000179494733519
68.22965;1.075983217230913;0.41666880688481023;0.38715615939643755;0.3398708731066682;0.3157594665231399;0.9999805573281569;9.999563795004466;0.41674796583131446;0.4536472111477914;0.4536583804430205;0.3843917855376733;0.3191854520920916;1.0839878462743808;0.4996557136676509;1.000015500375808
68.23965;1.0759852997884023;0.41666963247208255;0.38715546910490045;0.33987098995306525;0.31575886515407936;0.9999814665086834;9.999577896349832;0.4167477998838895;0.45364732714438677;0.4536580859442681;0.3843923397205489;0.31918492551355315;1.0839878360429254;0.49965605068510066;1.0000129433931615
68.24965;1.0759874721227176;0.41667047179446276;0.3871548046791348;0.33987110648948776;0.31575827367133275;0.9999823727603546;9.99959215939423;0.4167476199838305;0.45364746663403344;0.4536577752884257;0.38439290814429145;0.3191843810306631;1.0839878257773494;0.49965637536974705;1.000010284274171
68.25965;1.0759897303353623;0.41667132380516614;0.3871541671642329;0.3398712212836011;0.31575769365228973;0.9999832797450009;9.999606576713198;0.4167474260732181;0.4536476295933774;0.45365744963616567;0.38439348949410274;0.319183819582935;1.08398781946394;0.49965668849519673;1.0000075300797637
68.26965;1.0759920696541208;0.4166721877984913;0.38715355745678115;0.3398713331326205;0.31575712642838133;0.9999841901762019;9.999621126533;0.41674721858645775;0.4536478157829;0.4536571103300828;0.3843940825204989;0.31918324243931917;1.0839878212401783;0.4996569912011701;1.0000046882966531
68.27965;1.0759944842517313;0.41667306321151576;0.3871529760021365;0.3398714410860618;0.31575657297909726;0.9999851048768329;9.999635777972715;0.4167469984664849;0.4536480249781248;0.4536567587484901;0.38439468620423056;0.31918265102342097;1.0839878346571035;0.49965728492409306;1.0000017662458023
68.28965;1.0759969673830099;0.416673949748235;0.38715242266732286;0.339871544382165;0.3157560340346116;0.9999860237206823;9.999650500203135;0.41674676692894785;0.4536482571548879;0.45365639642883626;0.3843952996286807;0.31918204688734453;1.083987863159568;0.49965757117183274;0.9999987705548957
68.29965;1.07599951185195;0.4166748475812794;0.38715189699381636;0.33987164249479607;0.31575551013546294;0.9999869463677455;9.999665272733427;0.4167465251415107;0.4536485125229532;0.4536560254124999;0.38439592184708404;0.3191814319878051;1.0839879114030817;0.4996578511372672;0.9999957072271313
68.30965;1.0760021103116932;0.4166757570853467;0.3871513986804168;0.33987173522110065;0.31575500146994956;0.999987871723928;9.999680092907948;0.41674627412493054;0.45364879146422743;0.453655648320967;0.3843965519821548;0.3191808087939799;1.0839879851239318;0.49965812537775367;0.9999925822133743
68.31965;1.076004755702276;0.416676678311634;0.38715092796237116;0.3398718225774562;0.3157545078554886;0.9999887978478443;9.999694977486195;0.41674601496941416;0.4536490941684197;0.45365526798546163;0.38439718912495136;0.3191801799178093;1.083988089635253;0.4996583938025267;0.9999894018615489
68.32965;1.0760074416461904;0.41667761085849253;0.38715048561322174;0.3398719045977024;0.315754029069287;0.9999897227737665;9.999709957539624;0.416745748984412;0.45364942025245647;0.45365488696282735;0.38439783205476874;0.31917954777331037;1.083988229706262;0.49965865580092805;0.9999861735307176
68.33965;1.0760101623285867;0.41667855400248904;0.38715007271425567;0.3398719811285813;0.315753565170064;0.9999906446997323;9.99972506558011;0.4167454774545885;0.4536497689638806;0.4536545071896659;0.3843984793425815;0.31917891460044356;1.08398841052447;0.49965891022760656;0.9999829061756388
68.34965;1.0760129126628624;0.4166795067782088;0.3871496905939057;0.33987205170586976;0.3157531166155087;0.9999915618955395;9.999740322802236;0.41674520115341995;0.45365013976541185;0.4536541299369688;0.38439912957147965;0.3191782825607422;1.0839886373510599;0.49965915531608196;0.9999796103594268
68.35965;1.0760156890082762;0.4166804681351795;0.3871493408574434;0.3398721155898604;0.31575268432758563;0.9999924735500293;9.999755736574516;0.41674492024985943;0.45365053260167926;0.45365375608844366;0.3843997811693299;0.3191776537302687;1.083988914605317;0.49965938884451544;0.9999762978026573
68.36965;1.0760184892122766;0.4166814370418883;0.3871490252142346;0.339872171854265;0.31575226962834546;0.9999933805754964;9.999771306747604;0.4167446349106242;0.4536509475552957;0.45365338649469644;0.38440043239656335;0.3191770300131992;1.0839892461421599;0.49965960859777653;0.9999729803617896
68.37965;1.0760213116054127;0.4166824123545918;0.3871487451616592;0.33987221963432984;0.3157518739618895;0.9999942854928187;9.999787031743647;0.4167443458397233;0.4536513844728124;0.453653021953318;0.38440108179971255;0.3191764130355654;1.0839896359212184;0.49965981258073;0.9999696689567716
68.38965;1.076024154079558;0.41668339272518384;0.3871485018346585;0.33987225847412744;0.3157514985966831;0.9999951916629455;9.999802910858028;0.41674405405816944;0.4536518430871541;0.45365266284527606;0.3844017284462653;0.3191758041035381;1.0839900873387298;0.49965999878160783;0.9999663731961616
68.39965;1.0760270137107197;0.4166843768053707;0.3871482961819108;0.339872288242126;0.3157511443765699;0.9999961020637775;9.999818945705229;0.4167437604412575;0.453652323216278;0.4536523091678025;0.3844023717506365;0.3191752041241364;1.0839906015367125;0.4996601650822164;0.9999631007626458
68.40965;1.0760298864627182;0.41668536348810675;0.38714812916797453;0.3398723087297145;0.31575081161033036;0.9999970185518436;9.999835141257885;0.4167434656904274;0.4536528246283547;0.45365196103263805;0.3844030112960703;0.3191746134082157;1.0839911766733075;0.49966030948932727;0.9999598562680384
68.41965;1.07603276743068;0.4166863519250784;0.38714800166661484;0.3398723194539358;0.3157505002228876;0.9999979421842662;9.999851504999056;0.4167431704684807;0.4536533467046248;0.4536516188808459;0.38440364672918986;0.3191740315838541;1.0839918088652194;0.4996604303857629;0.9999566413034933
68.42965;1.0760356519549386;0.41668734151474185;0.38714791428640216;0.3398723195114953;0.3157502099269291;0.9999988732236839;9.999868047532123;0.41674287527079173;0.45365388825736286;0.453651283187986;0.384404277687615;0.3191734577192449;1.0839924934538363;0.49966052674302397;0.9999534560249587
68.43965;1.076038536356133;0.4166883319208172;0.3871478673968792;0.339872307446069;0.31574994020574115;0.9999998102457638;9.99988478615998;0.4167425802003169;0.453654447701739;0.4536509541154018;0.3844049038229181;0.31917289045777336;1.0839932254819014;0.4996605980258468;0.9999503004004253
68.44965;1.076041417494285;0.4166893229397297;0.3871478611417387;0.3398722814269064;0.315749690250474;1.0000007500793056;9.999901744683866;0.4167422849559545;0.4536550233444683;0.4536506314626507;0.3844055248644552;0.31917232812131596;1.0839939995784909;0.49966064384239617;0.999947174367764
68.45965;1.0760442922092754;0.41669031436509607;0.38714789546947737;0.3398722395029502;0.3157494588820944;1.000001689109108;9.999918946127941;0.41674198898000486;0.45365561363521606;0.4536503148638744;0.38440614062210776;0.3191717688085954;1.0839948099142505;0.4996606640110612;0.9999440779652891
68.46965;1.0760471576693305;0.41669130601222404;0.38714797043638144;0.3398721796533947;0.3157492443476762;1.000002624288001;9.999936404742039;0.41674169157741886;0.4536562173342651;0.45365000402023187;0.38440675093808646;0.31917121044613356;1.0839956507450452;0.49966065896003037;0.9999410117622465
68.47965;1.0760500119741265;0.41669229766334526;0.38714808649085436;0.33987209984273187;0.31574904424129885;1.0000035529993687;9.999954126361082;0.4167413921101153;0.4536568333347702;0.4536496987988895;0.3844073556443871;0.3191706507713773;1.0839965173385264;0.49966062978050685;0.9999379768626026
68.48965;1.0760528542542867;0.4166932888857171;0.3871482443529094;0.33987199815286295;0.3157488557716401;1.0000044724824373;9.99997211779692;0.4167410903499936;0.4536574602421052;0.45364939914629154;0.3844079545688719;0.31917008727369195;1.083997406463147;0.499660577846206;0.9999349745528345
68.49965;1.0760556845747058;0.41669427901644024;0.3871484445436706;0.3398718727505662;0.3157486760789955;1.00000537986015;9.999990394033306;0.41674078670423653;0.45365809619426345;0.4536491049050016;0.3844085476385427;0.3191695173232909;1.0839983160925186;0.49966050453135014;0.9999320062470874
68.50965;1.0760585037661232;0.41669526731254225;0.38714868693383375;0.33987172174533226;0.31574850243047925;1.000006272841207;10.000008975571644;0.41674048203409797;0.453658739012916;0.45364881563129916;0.38440913514952174;0.3191689385507358;1.0839992449469773;0.499660411345381;0.9999290732218191
