time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
68.51965;1.0760613130081607;0.41669625298174;0.38714897071523074;0.33987154333296044;0.3157483324415184;1.000007149936118;10.000027880061028;0.41674017726153106;0.45365938649537796;0.4536485304778167;0.3844097180747552;0.3191683490847544;1.0840001924703018;0.49966030016457647;0.9999261757707955
68.52965;1.0760641135818583;0.4166972350083237;0.38714929468028575;0.3398713362412967;0.31574816424277213;1.0000080095886115;10.000047115718997;0.4167398732227453;0.4536600367408701;0.45364824814112736;0.3844102979719191;0.3191677474919499;1.0840011590566927;0.499660173204161;0.9999233129665565
68.53965;1.0760669070789366;0.4166982119515866;0.3871496574068822;0.3398710999571005;0.3157479964471737;1.0000088491598516;10.000066680867867;0.416739570754261;0.45366068836884466;0.4536479668442236;0.3844108764440048;0.3191671327678494;1.0840021460838074;0.4996600327091751;0.9999204833048672
68.54965;1.0760696953320446;0.41669918192900934;0.38715005724540996;0.339870834511167;0.3157478280735428;1.0000096648574828;10.000086566856302;0.4167392707153007;0.4536613405799101;0.4536476845331833;0.3844114546471942;0.31916650444487166;1.0840031553271001;0.4996598806757283;0.9999176851571442
68.55965;1.0760724798604082;0.4167001427581796;0.3871504922242649;0.3398705401951153;0.31574765855988807;1.000010452685959;10.000106759025533;0.4167389741502521;0.45366199323900036;0.4536473993476161;0.3844120331281969;0.31916586248919016;1.0840041879809235;0.4996597189238505;0.9999149166127342
68.56965;1.0760752619396814;0.416701092106418;0.3871509600936158;0.3398702173764627;0.3157474877760831;1.0000112095205842;10.000127237706;0.4167386827036005;0.45366264691867275;0.45364710989129176;0.3844126118899444;0.3191652071069771;1.0840052441945072;0.4996595492258698;0.9999121750538106
68.57965;1.0760780433630948;0.4167020276948645;0.38715145855411054;0.3398698662325246;0.31574731601985195;1.0000119333315656;10.000147986047864;0.41673839879134933;0.45366330245177816;0.4536468151164713;0.3844131904173326;0.31916453875509326;1.0840063229504948;0.4996593731951897;0.999909457384385
68.58965;1.0760808267451156;0.41670294747096903;0.3871519854346278;0.33986948660101324;0.31574714411727905;1.0000126226683619;10.0001689997672;0.41673812534576987;0.45366396023732686;0.4536465143559807;0.38441376772193986;0.3191638581279044;1.084007421513456;0.49965919226564814;0.9999067614131962
68.59965;1.0760836153477582;0.4167038495836447;0.3871525387705123;0.3398690782442855;0.3157469736456928;1.0000132761610911;10.000190283036373;0.416737865502046;0.4536646201091014;0.4536462076380327;0.38441434274097;0.31916316600082656;1.084008534959023;0.4996590078887975;0.9999040868989288
68.60965;1.076086412709879;0.4167047324380736;0.38715311698989296;0.33986864112780535;0.31574680700626123;1.0000138923559125;10.000211835086866;0.41673762229737965;0.45366528160229963;0.4536458956980575;0.38441491475159;0.3191624631945668;1.0840096565008004;0.4996588215319222;0.9999014347694509
68.61965;1.0760892215385618;0.4167055949322116;0.38715371916187774;0.33986817522187;0.3157466471575949;1.000014469782706;10.000233648803366;0.4167373983015449;0.4536659440332208;0.4536455794463084;0.3844154832374651;0.31916175059948515;1.084010778408434;0.49965863437410996;0.9998988054855992
68.62965;1.0760920424298763;0.4167064364242116;0.38715434498475054;0.3398676801292834;0.3157464971922782;1.0000150072101384;10.000255720342038;0.41673719550982424;0.4536666064455707;0.4536452593190563;0.3844160474873179;0.3191610290141476;1.0840118933314025;0.49965844714732843;0.9998961980818799
68.63965;1.0760948739327179;0.4167072565070078;0.38715499454300634;0.3398671550103918;0.3157463598964162;1.0000155040194474;10.000278053720312;0.41673701551810655;0.4536672674210028;0.4536449349905684;0.3844166064350636;0.3191602990474015;1.0840129957830107;0.4996582602405945;0.9998936104647999
68.64965;1.0760977135469132;0.4167080551624494;0.38715566812113617;0.339866598839794;0.31574623746607927;1.0000159603614829;10.000300657728797;0.41673685959103945;0.45366792485150936;0.4536446055350086;0.38441715879303295;0.31915956141369317;1.0840140825039795;0.4996580737797423;0.9998910408130147
68.65965;1.0761005578721832;0.4167088330237418;0.3871563661033106;0.3398660108500011;0.31574613160725035;1.0000163770939103;10.000323538309168;0.4167367286223262;0.4536685762482396;0.453644269671719;0.38441770334778613;0.31915881721252964;1.0840151510018508;0.4996578876994473;0.9998884886188744
68.66965;1.0761034020582598;0.41670959112431494;0.3871570890403323;0.3398653908183196;0.3157460437483549;1.0000167556447475;10.000346687727204;0.416736623164964;0.45366921933780374;0.4536439258360333;0.3844182392155778;0.31915806770849847;1.084016198226635;0.49965770182568;0.9998859545440013
68.67965;1.0761062399649008;0.41671033038335487;0.3871578378891109;0.33986473894968217;0.3157459749655964;1.0000170976671554;10.000370079801835;0.41673654352117995;0.4536698521832138;0.45364357237624664;0.38441876594035074;0.3191573140402998;1.084017221356274;0.4996575157074202;0.9998834400895459
68.68965;1.0761090648596119;0.41671105136374714;0.38715861404035345;0.3398640555298235;0.31574592585681804;1.0000174045670625;10.000393676806727;0.41673648973356775;0.4536704729440231;0.45364320795780083;0.38441928347869275;0.31915655731253656;1.0840182193579389;0.4996573282610623;0.9998809476300374
68.69965;1.0761118696672953;0.4167117543677085;0.38715941892072514;0.33986334069278035;0.3157458967707467;1.0000176772126002;10.000417438982682;0.4167364614894776;0.453671079574732;0.4536428316695002;0.38441979199405074;0.3191557987135494;1.0840191932207683;0.499657137714143;0.9998784805643194
68.70965;1.0761146469455225;0.41671243962355703;0.38716025339358695;0.3398625946106154;0.31574588807469384;1.000017916368787;10.000441328550991;0.416736458224205;0.45367166975570783;0.4536424428771689;0.38442029148562024;0.3191550394084403;1.0840201450224451;0.49965694226186397;0.9998760431997556
68.71965;1.076117389531997;0.4167131073878457;0.38716111751403604;0.33986181779978;0.31574589997691277;1.0000181238283203;10.000465307158402;0.416736479417424;0.4536722414414116;0.4536420415293601;0.38442078164192245;0.31915428042081706;1.0840210766905218;0.4996567410171084;0.9998736402270874
68.72965;1.0761200919285505;0.41671375816988315;0.38716201091765123;0.3398610109335387;0.3157459322145668;1.0000183031665677;10.000489329785495;0.41673652486409707;0.4536727934328564;0.45364162874225683;0.38442126206622695;0.31915352260673163;1.0840219889702407;0.4996565343519921;0.9998712760137834
68.73965;1.076122750925379;0.416714393088297;0.38716293324211337;0.3398601744792993;0.3157459841109591;1.0000184593380514;10.000513339138072;0.41673659480918024;0.45367332519754594;0.45364120685310433;0.384421732527135;0.31915276671200266;1.0840228811028583;0.4996563235724196;0.9998689537904519
68.74965;1.076125364409775;0.41671501385465815;0.3871638839859259;0.33985930882342524;0.31574605479783774;1.0000185972288875;10.000537258736134;0.4167366898125458;0.45367383638275316;0.4536407791570514;0.3844221930865292;0.31915201337275706;1.0840237511513957;0.4996561103885404;0.9998666754188626
68.75965;1.0761279298346444;0.41671562239135646;0.38716486211409257;0.33985841458720323;0.3157461432439345;1.0000187205171942;10.000560988636893;0.41673681040517163;0.45367432676183067;0.4536403499010883;0.38442264414345817;0.3191512628740602;1.0840245965308126;0.49965589645300884;0.999864442040995
68.76965;1.0761304441824546;0.41671622051270524;0.3871658658533076;0.3398574925045979;0.31574624827807135;1.0000188320421244;10.000584415188335;0.4167369566331898;0.4536747965359372;0.4536399240245838;0.3844230861938272;0.31915051495633595;1.0840254146926047;0.49965568307253094;0.999862254998282
68.77965;1.0761329047331398;0.41671680971298325;0.3871668925337877;0.3398565431761817;0.3157463686554609;1.000018934612519;10.000607429996531;0.41673712758474457;0.45367524655258124;0.4536395061181477;0.38442351931503677;0.3191497690366004;1.084026204206304;0.4996554710355936;0.9998601167979971
68.78965;1.0761353087761678;0.4167173910561335;0.38716793853730036;0.3398555672844062;0.3157465029708976;1.0000190312264798;10.000629939424272;0.4167373213890266;0.45367567819818744;0.45363909938573266;0.3844239428975478;0.3191490245309622;1.0840269658018287;0.4996552605768202;0.9998580313981593
68.79965;1.076137652387299;0.4167179651198185;0.38716899983139696;0.33985456586452034;0.3157466497057358;1.0000191250885528;10.000651860234086;0.4167375358288096;0.4536760930857581;0.45363870556600394;0.38442435595034063;0.31914828086602615;1.084027702347593;0.49965505156396656;0.9998560033923011
68.80965;1.0761399302336374;0.41671853198498643;0.3871700728401065;0.3398535401447946;0.3157468074851858;1.0000192192880122;10.000673116574013;0.4167377688195178;0.453676492989759;0.4536383255985197;0.384424757607874;0.31914753734632006;1.0840284174289856;0.4996548437140169;0.9998540368898452
68.81965;1.076142136956782;0.41671909144392544;0.3871711549504261;0.3398524913390936;0.3157469751090305;1.0000193162313158;10.00069364429238;0.41673801825804435;0.4536768800432782;0.453637960391787;0.38442514730962546;0.3191467931280527;1.0840291136775608;0.49965463648058694;0.9998521345656842
68.82965;1.0761442687262428;0.41671964312552867;0.3871722446297408;0.33985142071612434;0.31574715136711634;1.000019417594661;10.000713391621884;0.4167382818210561;0.4536772568118158;0.4536376114582872;0.38442552466643004;0.319146047255975;1.084029792447465;0.49965442886808387;0.9998502970160396
68.83965;1.0761463239069686;0.41672018626655716;0.3871733412121362;0.3398503297476384;0.31574733495678675;1.000019524445023;10.000732314413733;0.41673855720265185;0.4536776262224039;0.4536372811854711;0.3844258894345443;0.31914529868579306;1.0840304547131718;0.4996542197208358;0.9998485229576995
68.84965;1.076148302839639;0.41672071946841965;0.3871744443019338;0.3398492201528938;0.3157475245844571;1.0000196369023657;10.000750372544363;0.41673884231687913;0.453677991286797;0.45363697254354585;0.3844262415866834;0.3191445463235565;1.0840311018714708;0.49965400810203425;0.9998468103890045
68.85965;1.0761502074277087;0.416721240674913;0.3871755532956769;0.3398480938632646;0.3157477191520046;1.0000197535481368;10.000767528980722;0.41673913508796173;0.45367835462471084;0.45363668865898604;0.3844265811460737;0.31914378903424506;1.0840317360394565;0.4996537932503281;0.9998451574584802
68.86965;1.0761520411119103;0.4167217472715645;0.38717666732523054;0.3398469529702051;0.3157479177551394;1.0000198711589419;10.000783751163516;0.41673943316598233;0.45367871830649936;0.4536364327127708;0.38442690791880846;0.319143025598392;1.084032360333083;0.49965357457282794;0.9998435620475643
68.87965;1.0761538085938458;0.4167222362666201;0.387177785392469;0.3398457996131686;0.3157481194478823;1.0000199857934673;10.000799015781993;0.41673973398483866;0.45367908414022257;0.4536362078239911;0.3844272214317776;0.31914225488263576;1.0840329790600336;0.499653351986576;0.9998420208082361
68.88965;1.0761555145760897;0.41672270468434197;0.38717890664505944;0.339844635809016;0.3157483230543848;1.0000200949771414;10.000813316979528;0.4167400351002985;0.45367945381034985;0.453636016605631;0.3844275211271677;0.319141476214915;1.08403359723327;0.49965312621488506;0.9998405288851082
68.89965;1.076157162503852;0.4167231499936196;0.38718003065178674;0.3398434633187642;0.3157485270666227;1.000020198841815;10.000826671261606;0.41674033434216334;0.4536798285851333;0.4536358606905314;0.3844278067273712;0.31914068949576585;1.0840342198184434;0.4996528987389124;0.9998390808213041
68.90965;1.0761587546212723;0.4167235701063685;0.38718115727983926;0.3398422835740965;0.31574872954868766;1.0000202992253537;10.000839112712786;0.4167406295390925;0.45368020914771473;0.4536357405164003;0.384428078586442;0.31913989499596607;1.0840348517618263;0.49965267130362806;0.9998376718741356
68.91965;1.0761602927655778;0.41672396306861553;0.38718228626859896;0.3398410977697745;0.3157489281993942;1.0000203978796847;10.00085068366518;0.4167409181355903;0.45368059588541454;0.4536356554800524;0.3844283378156455;0.319139093274553;1.0840354986756606;0.49965244520544067;0.9998362984292972
68.92965;1.0761617788268327;0.41672432700808626;0.3871834170733242;0.3398399070767;0.31574912066601757;1.0000204953135416;10.000861429489492;0.4167411971949178;0.45368098905852533;0.4536356043359809;0.38442858609207037;0.3191382853723439;1.084036167014914;0.4996522208635853;0.9998349577688096
68.93965;1.0761632151576148;0.4167246603933817;0.3871845490892018;0.3398387125791061;0.3157493048800818;1.0000205907303528;10.000871395162026;0.41674146392053696;0.4536813885636689;0.45363558554809313;0.384428825303529;0.3191374730680236;1.0840368635844566;0.49965199785783215;0.9998336481454165
68.94965;1.0761646053303395;0.4167249622404194;0.387185681755201;0.3398375150631009;0.315749479182256;1.0000206823800675;10.000880618260389;0.4167417163277701;0.45368179386847524;0.45363559762732747;0.3844290571921095;0.31913665886944953;1.0840375951452395;0.49965177533451754;0.9998323684780731
68.95965;1.0761659544459408;0.41672523205271317;0.38718681427843826;0.33983631519475105;0.3157496423363634;1.0000207674807047;10.000889128929126;0.41674195367779304;0.4536822044001869;0.45363563946808594;0.3844292829484923;0.3191358455814281;1.0840383680164536;0.4996515524815689;0.9998311172913321
68.96965;1.0761672681999535;0.41672546968953245;0.3871879453567647;0.3398351138717852;0.3157497935760267;1.000020842020672;10.00089696162448;0.41674217657920415;0.4536826198638843;0.4536357104323726;0.3844295029910343;0.3191350358651762;1.0840391873458306;0.4996513287640855;0.9998298923038531
68.97965;1.0761685515402508;0.41672567553437223;0.3871890732979442;0.3398339122402835;0.3157499324726886;1.000020901433569;10.000904157817603;0.4167423866791706;0.453683040099317;0.45363581032015393;0.38442971731444964;0.31913423219568504;1.084040056218576;0.49965110378055855;0.9998286908123397
68.98965;1.0761698079632391;0.41672585060753475;0.3871901963614607;0.3398327114779286;0.3157500585296807;1.000020941758379;10.000910752344392;0.416742586130605;0.4536834647188715;0.4536359394420343;0.38442992603705406;0.31913343692665874;1.0840409751050415;0.4996508768189333;0.9998275095700419
68.99965;1.0761710393962198;0.41672599614271233;0.3871913129813791;0.3398315127383609;0.31575017106196723;1.0000209601183994;10.000916764773951;0.4167427773085059;0.4536838927819005;0.45363609841652364;0.3844301295589689;0.3191326521847503;1.084041942194684;0.49965064674455756;0.9998263445138843
69.00965;1.076172246553482;0.41672611318215497;0.38719242180219215;0.33983031737515534;0.3157502695361954;1.000020954199471;10.00092220650015;0.4167429626743418;0.45368432263939706;0.4536362877010424;0.3844303283334261;0.3191318798365321;1.0840429542042085;0.4996504125461654;0.9998251913006808
69.01965;1.076173429660548;0.4167262025491179;0.38719352164978216;0.3398291271945443;0.31575035374703936;1.0000209217523324;10.000927087971426;0.4167431445080656;0.4536847521543622;0.45363650756861845;0.3844305224380533;0.31913112164473506;1.0840440070875157;0.4996501737161316;0.9998240461842293
69.02965;1.0761745892325645;0.4167262648005269;0.387194611604021;0.33982794451024284;0.31575042369860196;1.0000208611478554;10.000931413586903;0.41674332475951753;0.45368517908491535;0.4536367584867307;0.38443071123535977;0.3191303793196124;1.0840450965423825;0.49964992994960616;0.9998229064985258
69.03965;1.0761757264062413;0.4167263000903355;0.3871956910754879;0.3398267719869001;0.3157504794229895;1.0000207720193823;10.000935179390561;0.41674350510984637;0.45368560124851726;0.4536370412903504;0.38443089333629166;0.3191296543559537;1.0840462181557164;0.49964968085560724;0.9998217702883113
69.04965;1.0761768427685912;0.41672630822876805;0.3871967596940196;0.33982561245454607;0.3157505208475904;1.000020655141448;10.0009383829061;0.416743687069479;0.45368601650215945;0.4536373571229642;0.3844310667700273;0.31912894790368446;1.0840473676024673;0.4996494261785893;0.9998206352644633
69.05965;1.0761779402906086;0.41672628906124903;0.3871978171902236;0.33982446883521145;0.3157505480486096;1.0000205121429762;10.000941024923362;0.4167438720348938;0.4536864226657604;0.4536377072436902;0.3844312293378949;0.3191282607979325;1.0840485412164034;0.49964916615986477;0.9998194981264208
69.06965;1.07617902107669;0.4167262429008287;0.3871988634011442;0.3398233440508862;0.31575056167236604;1.000020345166673;10.000943101147726;0.41674406129682917;0.4536868175707873;0.45363809274318356;0.38443137903485425;0.3191275936534413;1.0840497363791795;0.4996489014584515;0.9998183545860274
69.07965;1.0761800867543119;0.4167261706256288;0.3871998982720368;0.339822240948561;0.31575056296257337;1.0000201562732087;10.000944602981116;0.41674425625535283;0.45368719931581575;0.45363851452247833;0.38443151422538535;0.3191269469799793;1.0840509513870409;0.49964863259795916;0.9998171996628811
69.08965;1.0761811385786546;0.41672607346853635;0.38720092199712064;0.3398211623537026;0.3157505536187381;1.0000199469527709;10.000945521368708;0.41674445883192285;0.4536875665639896;0.4536389733911134;0.3844316335788509;0.31912632134553115;1.0840521850462403;0.49964835959915044;0.9998160282002146
69.09965;1.076182178011589;0.41672595281346597;0.3872019353764862;0.3398201111606317;0.31575053563182703;1.0000197181187065;10.000945841562304;0.4167446715411748;0.45368791876969883;0.45363946958089196;0.3844317359882079;0.31912571759348207;1.0840534362781706;0.49964808216928924;0.9998148355110364
69.10965;1.0761832065664267;0.41672581024164224;0.38720293997513017;0.3398190903967746;0.31575051097634915;1.0000194705318723;10.000945537152802;0.4167448971945013;0.4536882559819415;0.4536400019858932;0.3844318205361848;0.3191251370103711;1.0840547036971329;0.49964780016043225;0.9998136175418623
69.11965;1.07618422548639;0.41672564778487214;0.3872039377316886;0.3398181030439361;0.3157504814827237;1.0000192054097143;10.000944569913038;0.4167451386577728;0.45368857814417496;0.45364056824465243;0.38443188648086035;0.3191245812251647;1.0840559852296772;0.49964751389039247;0.9998123705733146
69.12965;1.0761852358041213;0.41672546801433497;0.387204930162592;0.3398171515300067;0.31575044878677727;1.0000189249538152;10.000942894004831;0.41674539860613846;0.4536888846219471;0.4536411655974481;0.38443193318175645;0.3191240519649495;1.084057278360911;0.4996472241935556;0.9998110916831136
69.13965;1.0761862381847804;0.416725273764869;0.38720591775389646;0.3398162373359948;0.3157504141169719;1.0000186324553315;10.000940464731157;0.41674567921697175;0.45368917432322176;0.4536417916028174;0.38443196010170966;0.31912355105713264;1.0840585807047582;0.4996469323982919;0.9998097802072523
69.14965;1.0761872328441406;0.41672506764527817;0.38720690008793635;0.33981536106893884;0.315750378412036;1.0000183317160196;10.0009372465752;0.4167459820292523;0.45368944607344247;0.45364244439528634;0.3844319670771703;0.3191230804629045;1.0840598895306472;0.4996466401358652;0.999808438420443
69.15965;1.0761882194681707;0.41672485166518214;0.3872078764039862;0.3398145228215079;0.3157503427089574;1.0000180258766098;10.000933209778115;0.41674630787024736;0.45368969880171967;0.45364312246823363;0.3844319545316648;0.31912264187791334;1.084061200652355;0.4996463488485198;0.9998070702958834
69.16965;1.0761891965272394;0.4167246273409395;0.3872088458242941;0.3398137224489253;0.31575030805661686;1.0000177162622295;10.000928319857978;0.4167466568208654;0.453689931347805;0.4536438243251607;0.38443192346704064;0.3191222361344233;1.084062508395874;0.4996460595755436;0.9998056793974754
69.17965;1.0761901612904623;0.41672439618923013;0.38720980724868653;0.339812959669332;0.3157502750730252;1.0000174019540649;10.00092253671181;0.41674702836902033;0.453690142302954;0.453644548495294;0.3844318754638961;0.3191218629997132;1.0840638067851367;0.4996457732614527;0.9998042676390795
69.18965;1.0761911111565323;0.4167241600906676;0.38721075942507793;0.3398122340460781;0.3157502438370643;1.0000170802047703;10.000915822043147;0.416747421570513;0.4536903300254609;0.4536452936729797;0.3844318125394126;0.31912152152894185;1.084065090793831;0.49964549097094935;0.9998028358102896
69.19965;1.0761920443406467;0.4167239210303178;0.38721170130822613;0.33981154481428505;0.31575021413152626;1.0000167476397221;10.000908143916115;0.41674783515369734;0.4536904925566768;0.45364605883062104;0.38443173675333775;0.31912121048540426;1.0840663565857496;0.4996452137595179;0.9998013852347324
69.20965;1.0761929598100748;0.41672368043955604;0.3872126323141081;0.33981089069825643;0.31575018564767593;1.0000164020858882;10.000899482258722;0.4167482676392944;0.45369062776899927;0.453646843438065;0.384431649973665;0.31912092843328804;1.084067601021309;0.4996449425822287;0.9997999189688966
69.21965;1.076193857982281;0.4167234390977439;0.38721355210360475;0.3398102699096741;0.3157501581223564;1.0000160438801935;10.000889839715402;0.4167487173492347;0.45369073387734815;0.4536476475281744;0.3844315539712782;0.31912067375086783;1.084068821689954;0.49964467848942395;0.9997984416707429
69.22965;1.07619474101614;0.41672319759505083;0.38721446022952005;0.3398096802123852;0.31575013149509595;1.0000156754929934;10.000879248270577;0.41674918236750225;0.4536908099518723;0.4536484715848879;0.38443145062835704;0.3191204448224439;1.0840700174181948;0.49964442294007705;0.9997969585264328
69.23965;1.0761956115911586;0.4167229565069992;0.3872153560536137;0.3398091189517435;0.31575010604432663;1.000015299742977;10.00086776146101;0.4167496605059105;0.4536908563266976;0.45364931635763345;0.38443134219850833;0.31912024030071395;1.0840711885445509;0.4996441779242056;0.9997954742287996
69.24965;1.076196471388116;0.41672271625880997;0.3872162388516587;0.3398085832198888;0.3157500824789303;1.0000149180779894;10.000855438404725;0.4167501490881382;0.4536908745207222;0.4536501824044015;0.3844312313929143;0.3191200591530317;1.0840723370280843;0.4996439458396488;0.9997939925622611
69.25965;1.0761973203658783;0.4167224769318219;0.38721710803239795;0.33980807020511694;0.3157500618377157;1.0000145303847832;10.000842338372653;0.4167506447568401;0.4536908665304697;0.45365106958631657;0.38443112114398065;0.3191199003415087;1.0840734660115285;0.49964372927135076;0.9997925167003759
69.26965;1.0761981573104051;0.41672223794411967;0.38721796326114455;0.33980757744559836;0.31575004524863526;1.00001413611566;10.000828525481374;0.41675114364446886;0.45369083435490226;0.45365197695316684;0.38443101443210387;0.319119762511904;1.08407457853794;0.4996435307469242;0.9997910499465694
69.27965;1.0761989812235595;0.4167219979286581;0.38721880426767824;0.33980710277426934;0.3157500339346006;1.0000137350474334;10.000814065701839;0.41675164173250334;0.45369078007176594;0.45365290288325094;0.3844309142527921;0.3191196440771248;1.0840756764778938;0.4996433525709738;0.9997895962610034
69.28965;1.076199792373922;0.41672175508191495;0.38721963070782767;0.33980664405844124;0.31575002931600366;1.0000133268278497;10.000799020636096;0.4167521351629488;0.45369070578178405;0.4536538451367227;0.38443082350564145;0.31911954347268506;1.0840767605707453;0.49964319682088326;0.9997881605795359
69.29965;1.0762005925814364;0.41672150760451737;0.3872204423174809;0.3398061991059206;0.3157500328009721;1.0000129102269766;10.0007834504388;0.4167526205721862;0.4536906132902171;0.4536548009492236;0.3844307448486395;0.31911945924244034;1.0840778313346997;0.499643065437575;0.9997867484284729
69.30965;1.0762013847011886;0.416721253901371;0.38722123891408033;0.33980576591249567;0.3157500455702562;1.0000124832289896;10.000767414641858;0.4167530953321204;0.45369050408748685;0.4536557673215742;0.38443068052492635;0.31911938991335576;1.084078889776778;0.49964296022924276;0.999785364263097
69.31965;1.0762021713543863;0.4167209925145577;0.38722202009526524;0.33980534287191005;0.3157500686759407;1.0000120438799927;10.000750963237241;0.4167535573296552;0.4536903797157035;0.4536567411175389;0.3844306322125029;0.31911933376377577;1.0840799373518166;0.4996428825508622;0.9997840101552325
69.32965;1.076202954153643;0.4167207218824676;0.38722278509092134;0.3398049286250917;0.3157501031613782;1.000011590850504;10.000734133348711;0.4167540045763394;0.45369024200674196;0.4536577189406711;0.38443060097326065;0.3191192887447067;1.084080975774104;0.4996428327698046;0.9997826863021181
69.33965;1.0762037342633919;0.4167204403829355;0.38722353297690476;0.3398045218778976;0.3157501500303453;1.0000111229057043;10.000716959391106;0.41675443524360367;0.45369009292024215;0.45365869726454805;0.3844305872762943;0.31911925278235115;1.0840820065155936;0.4996428099165012;0.999781392813911
69.34965;1.0762045132872147;0.4167201468925581;0.387224262957229;0.3398041215726771;0.3157502101630429;1.0000106380220593;10.000699479272416;0.41675484787079276;0.4536899343113875;0.4536596727607269;0.38443059125697376;0.3191192242695844;1.084083029926557;0.49964281172855396;0.9997801312712767
69.35965;1.0762052938162427;0.4167198410258883;0.38722497435564673;0.3398037271873141;0.3157502842025527;1.0000101332739044;10.00068172556414;0.41675524138608167;0.45368976797438687;0.4536606424997816;0.38443061299656767;0.3191192023721146;1.0840840452505747;0.49964283514516794;0.9997789047034837
69.36965;1.0762060796664816;0.4167195224672395;0.3872256663121859;0.33980333881099306;0.3157503724626856;1.0000096051860055;10.00066372110814;0.41675561512173404;0.4536895956971281;0.45366160390831933;0.38443065230523377;0.3191191868853014;1.0840850512880886;0.49964287703986593;0.9997777165858165
69.37965;1.0762068754522043;0.4167191902963797;0.3872263376082193;0.33980295699952;0.3157504748731184;1.0000090503900363;10.000645489299236;0.4167559690207631;0.45368941896974513;0.45366255456806437;0.3844307083693863;0.3191191777318132;1.0840860465500926;0.49964293454120445;0.9997765704843427
69.38965;1.0762076858536338;0.4167188431210035;0.38722698681744366;0.33980258257174073;0.31575059090791047;1.0000084665911322;10.000627062506906;0.416756303961653;0.45368923866877503;0.4536634922069445;0.38443077982474105;0.31911917466096484;1.0840870293376879;0.4996430047512525;0.9997754700788014
69.39965;1.076208515886561;0.4167184796848356;0.38722761252169063;0.3398022164810592;0.3157507195534212;1.0000078526964171;10.000608481894828;0.416756621751196;0.45368905522042;0.4536644149883675;0.3844308651616076;0.31911917738235157;1.0840879980377323;0.49964308452672035;0.9997744183983901
69.40965;1.076209371830621;0.4167180993757519;0.3872282135672687;0.3398018597791127;0.31575085949723447;1.0000072080484104;10.000589789166453;0.4167569246417535;0.45368886909870154;0.4536653216765396;0.3844309632180206;0.3191191857895789;1.0840889514582457;0.4996431706204091;0.9997734166894058
69.41965;1.0762102608278943;0.41671770234747835;0.3872287893881303;0.33980151356104765;0.315751009593208;1.0000065321448528;10.000571016575378;0.4167572150152439;0.4536886810897884;0.4536662114868528;0.38443107332152265;0.3191191999448454;1.0840898894412148;0.49964325984579294;0.9997724643401236
69.42965;1.0762111894501936;0.4167172892909384;0.38722934012776916;0.33980117899248535;0.3157511692442914;1.0000058250607695;10.0005521929995;0.4167574953588142;0.4536884921798935;0.4536670839885454;0.3844311950132958;0.3191192198724387;1.084090813213351;0.49964334932316773;0.9997715601189697
69.43965;1.07621216297695;0.4167168612616535;0.38722986655815317;0.339800857542303;0.3157513383104987;1.0000050878721756;10.000533359037348;0.4167577679212442;0.45368830335023486;0.45366793909607384;0.38443132791000834;0.3191192456194255;1.084091724938059;0.4996434368416841;0.9997707032117148
69.44965;1.0762131850116694;0.4167164198800039;0.38723036988100484;0.3398005510134564;0.31575151674975643;1.0000043226930273;10.000514570986246;0.41675803440818937;0.45368811548706756;0.453668776723737;0.384431471519626;0.319119277649018;1.0840926270490623;0.49964352071959245;0.9997698930421385
69.45965;1.076214257022213;0.4167159675678512;0.3872308512958754;0.33980026118466466;0.31575170449749423;1.000003532254228;10.000495896311552;0.41675829642190143;0.4536879294690936;0.45366959620464364;0.3844316247034358;0.31911931698920226;1.0840935222172012;0.4996435993037094;0.9997691289148698
69.46965;1.0762153789111637;0.4167155073347872;0.38723131164339614;0.33979998949303264;0.3157519016317823;1.0000027192920236;10.000477405186118;0.41675855590285293;0.453687746260342;0.4536703961505794;0.3844317854839862;0.3191193649861579;1.0840944138268032;0.4996436709545906;0.9997684103547057
69.47965;1.0762165503664205;0.4167150423182237;0.3872317514951071;0.3397997369340559;0.3157521084106518;1.0000018860784292;10.000459157905894;0.4167588147394317;0.45368756684959577;0.4536711749594885;0.38443195157684074;0.31911942312902486;1.0840953057407925;0.49964373428297915;0.9997677374023807
69.48965;1.076217771470566;0.4167145755410092;0.3872321712945259;0.33979950406218007;0.3157523249892505;1.0000010343875758;10.000441199655814;0.4167590740512075;0.45368739208534714;0.4536719313149912;0.3844321210081089;0.3191194931387792;1.0840962017490976;0.49964378805566556;0.9997671104195455
69.49965;1.0762190423733602;0.41671410986795226;0.38723257124622806;0.3397992910433025;0.3157525511798783;1.0000001658724131;10.000423568954606;0.41675933366562873;0.45368722251500837;0.4536726643295513;0.38443229223756226;0.31911957699486476;1.0840971055780544;0.4996438310827569;0.9997665295303759
69.50965;1.0762203629059919;0.41671364807651534;0.38723295132421715;0.3397990977676963;0.3157527865409706;0.999999282268338;10.000406309146697;0.4167595918526242;0.45368705847192214;0.45367337359655874;0.38443246400358855;0.31911967664724056;1.0840980196611256;0.49964386241138264;0.9997659938163305
69.51965;1.076221732610431;0.4167131930058667;0.3872333115284299;0.3397989240566733;0.31575303066978583;0.9999983851241793;10.00038947359598;0.4167598457066717;0.4536869003672453;0.45367405888650497;0.38443263527868243;0.3191197936551014;1.0840989428261343;0.49964388163255097;0.9997655015409992
69.52965;1.07622315082407;0.4167127476036687;0.38723365209648675;0.3397987699167617;0.31575328347674286;0.9999974756896515;10.000373126046597;0.4167600921226841;0.4536867488072502;0.4536747193969021;0.384432805252292;0.3191199290922672;1.0840998698498276;0.499643889022916;0.9997650518515291
69.53965;1.0762246162116809;0.4167123150164927;0.3872339733950479;0.33979863567930124;0.3157535452038872;0.999996555659235;10.000357339505966;0.4167603284504446;0.4536866045733015;0.4536753534092018;0.3844329732299912;0.31912008368018896;1.084100792651634;0.4996438853577007;0.9997646459882783
69.54965;1.0762261257954941;0.4167118988028144;0.3872342754251437;0.3397985218089501;0.31575381637393557;0.9999956279295642;10.000342189903762;0.4167605523584296;0.45368646864542456;0.4536759586585951;0.3844331385036319;0.31912025795886567;1.0841017018618206;0.49964387161750545;0.9997642871968383
69.55965;1.0762276745913255;0.41671150277533386;0.3872345573413404;0.33979842848712144;0.3157540979778253;0.9999946963122759;10.000327746773078;0.416760761429069;0.4536863419623428;0.45367653269887176;0.38443330023841343;0.3191204524190888;1.0841025889065117;0.49964384887899144;0.9997639799901078
69.56965;1.0762292567426603;0.41671113030300044;0.3872348174376122;0.33979835546526727;0.3157543915603615;0.9999937649109005;10.000314074608774;0.41676095307753425;0.45368622472155534;0.4536770729065854;0.38443345744963886;0.3191206676115379;1.0841034472226125;0.4996438182848715;0.9997637287578081
69.57965;1.0762308671979393;0.4167107838490288;0.3872350535207925;0.33979830229883445;0.31575469898307373;0.999992838052342;10.000301242833542;0.41676112465397913;0.4536861158964806;0.45367757654884433;0.38443360903597523;0.3191209041912662;1.0841042718671199;0.49964378101803736;0.9997635364607591
69.58965;1.0762325024693853;0.4167104652742857;0.3872352632955761;0.3397982685381076;0.31575502205952183;0.9999919208407739;10.00028932822677;0.41676127344784303;0.45368601364549105;0.4536780411717852;0.38443375375337446;0.3191211627356559;1.0841050588718393;0.49964373829060155;0.9997634043416658
69.59965;1.0762341604670738;0.41671017628835694;0.38723544454397896;0.33979825375947575;0.31575536216999694;0.9999910197342148;10.00027840555396;0.4167613966817098;0.45368591608258024;0.45367846500702874;0.3844338901793462;0.3191214433871267;1.0841058050066752;0.49964369134994585;0.9997633321564856
69.60965;1.0762358399605705;0.4167099184799469;0.3872355952191169;0.3397982576464162;0.3157557200809796;0.9999901421248633;10.00026853445214;0.4167614915068506;0.45368582152459;0.45367884700381245;0.38443401692261797;0.31912174562876905;1.0841065077409127;0.49964364149589674;0.9997633184697327
69.61965;1.07623753948602;0.4167096931619955;0.3872357136135386;0.33979828002807555;0.31575609618477085;0.9999892951743242;10.000259753340416;0.4167615550504428;0.4536857282426584;0.453679186552961;0.3844341331333939;0.31912206839682045;1.0841071651806922;0.49964358995348984;0.9997633612100116
69.62965;1.0762392562073588;0.41670950125540646;0.38723579844567174;0.33979832085385797;0.31575649089231794;0.9999884850699201;10.000252081808728;0.4167615845671506;0.45368563429507663;0.45367948333109487;0.38443423874452753;0.31912241043945805;1.0841077759064857;0.49964353773348447;0.9997634578988338
69.63965;1.0762409860464603;0.4167093430475288;0.38723584873475037;0.33979838030157683;0.3157569047308021;0.9999877164561821;10.000245519569823;0.41676157751795906;0.45368553762369385;0.45367973738425976;0.3844343340114669;0.31912277057489813;1.0841083386905486;0.4996434857438527;0.9997636050891292
69.64965;1.0762427247878634;0.4167092179695148;0.3872358637150943;0.33979845886156845;0.3157573382808796;0.9999869916429298;10.00024003955151;0.41676153145898076;0.45368543624866586;0.45367994921444244;0.38443441882894946;0.31912314772227646;1.084108852543813;0.49964343488287766;0.9997637984686167
69.65965;1.0762444690543058;0.4167091247646012;0.3872358429551783;0.33979855711882645;0.31575779217041045;0.9999863105708422;10.000235590920036;0.41676144389912434;0.45368532852154436;0.4536801196716132;0.38443449246020045;0.31912354101480334;1.084109317615057;0.4996433859524705;0.9997640340475353
69.66965;1.0762462167630882;0.41670906169920474;0.38723578646204654;0.3397986752717967;0.31575826678623437;0.9999856715508634;10.000232113475585;0.4167613124631816;0.4536852133681985;0.4536802496072598;0.384434553712155;0.3191239499633153;1.0841097359184408;0.49964333973156666;0.9997643087164787
69.67965;1.0762479668868719;0.41670902649545644;0.3872356947034755;0.33979881280502927;0.31575876188278734;0.9999850722671185;10.000229544013736;0.41676113527502323;0.45368509054597217;0.4536803394404759;0.38443460118862766;0.3191243743520763;1.0841101109326097;0.499643297173613;0.9997646200049062
69.68965;1.0762497187000999;0.41670901651925635;0.3872355686878173;0.33979896867649473;0.3157592766942482;0.9999845112340582;10.000227812549026;0.4167609110993833;0.4536849609606953;0.45368038883039685;0.3844346334613656;0.3191248140480121;1.0841104468844207;0.4996432594807392;0.9997649655113903
69.69965;1.0762514709884652;0.41670902929167564;0.38723540994711475;0.33979914171415987;0.31575981031331135;0.9999839885846282;10.000226841407624;0.416760639271875;0.45368482671698296;0.453680396554278;0.38443464939081096;0.31912526889020815;1.0841107483759616;0.49964322816274576;0.9997653421268555
69.70965;1.0762532220983454;0.4167090626500164;0.38723522039957586;0.33979933081511415;0.3157603618161814;0.9999835052800606;10.000226546247786;0.4167603197728454;0.4536846906891188;0.45368036084161506;0.38443464864059007;0.3191257385950613;1.0841110202955035;0.49964320501012605;0.9997657463559967
69.71965;1.0762549712153195;0.41670911467591026;0.3872350023171262;0.3397995349307755;0.3157609302142809;0.9999830620676486;10.000226836867387;0.41675995337614974;0.4536845557669918;0.45368028016644374;0.38443463182847326;0.3191262227802047;1.0841112680919482;0.49964319187192513;0.9997661756056985
69.72965;1.076256719096279;0.41670918403514545;0.38723475811455804;0.3397997529547286;0.3157615144341795;0.9999826591201327;10.000227622476954;0.4167595416712928;0.4536844242096295;0.4536801538440198;0.3844345999945363;0.3191267211717338;1.0841114981398265;0.49964319049277944;0.9997666286621307
69.73965;1.076258467305366;0.41670927035548955;0.3872344898234422;0.3397999837366067;0.31576211322894315;0.9999822957600867;10.00022881952043;0.4167590868906402;0.4536842974969885;0.4536799821863351;0.3844345539983086;0.31912723390568537;1.0841117175121977;0.49964320245248034;0.9997671054239122
69.74965;1.0762602176029539;0.4167093739283585;0.387234198898697;0.3398002262231247;0.31576272509246306;0.9999819704036887;10.000230359700378;0.41675859143524996;0.4536841763715635;0.4536797666018651;0.3844344943204076;0.31912776151215655;1.084111933018387;0.4996432290962226;0.9997676070321683
69.75965;1.0762619719643798;0.416709495077306;0.3872338866179372;0.3398004794882866;0.315763348518141;0.9999816814192578;10.00023219535855;0.4167580575207061;0.45368406090461744;0.4536795095912329;0.3844344210862174;0.3191283043874642;1.0841121503393225;0.4996432715913052;0.9997681362196688
69.76965;1.076263732301339;0.4167096338033599;0.3872335545019655;0.3398007426278346;0.31576398245564435;0.9999814278113766;10.000234294414422;0.4167574874311672;0.4536839509762164;0.45367921441157993;0.3844343341929251;0.31912886237650734;1.084112374207707;0.4996433310175185;0.9997686970992303
69.77965;1.0762654998478964;0.416709789722757;0.3872332042892645;0.3398010146516354;0.315764626370402;0.9999812083651495;10.000236629512578;0.4167568838091906;0.4536838467927635;0.4536788846092834;0.38443423358047896;0.319129434850164;1.084112609578758;0.49964340822678194;0.99976929455815
69.78965;1.0762672744727226;0.4167099620992823;0.38723283762211685;0.33980129458544567;0.31576527996287357;0.9999810203103152;10.000239171335647;0.416756249555605;0.4536837486839445;0.4536785237445674;0.3844341194893856;0.31913002097644005;1.0841128623499088;0.49964350355227094;0.9997699337151661
69.79965;1.0762690542256088;0.4167101498551217;0.38723245579140547;0.33980158175260017;0.31576594312046813;0.9999808592676976;10.000241881062719;0.4167555877924879;0.4536836562289174;0.45367813553130415;0.3844339925165853;0.3191306199167214;1.084113138232062;0.4996436166378891;0.9997706193425365
69.80965;1.0762708356749298;0.4167103516140144;0.38723205959130913;0.3398018758396719;0.3157666160294775;0.9999807203651295;10.0002447031775;0.41675490178617663;0.45368356744564065;0.4536777242995611;0.3844338535649032;0.3191312308539477;1.0841134409566673;0.49964374661070704;0.9997713554772064
69.81965;1.076272614723491;0.4167105657348218;0.38723164934398174;0.3398021767661337;0.3157672991537243;0.9999805991907404;10.000247571206492;0.4167541945071754;0.4536834789542788;0.4536772951393083;0.3844337036615613;0.3191318529077653;1.0841137718912865;0.49964389242841256;0.9997721456701937
69.82965;1.0762743871158102;0.41671079017814494;0.3872312250330342;0.3398024846665404;0.31576799322311994;0.9999804922215949;10.00025042511137;0.41675346838448546;0.4536833870545203;0.45367685344183006;0.3844335436254971;0.3191324850629156;1.0841141306077424;0.4996440529253629;0.9997729935127135
69.83965;1.0762761485662522;0.41671102244373015;0.38723078619807005;0.33980279988467327;0.3157686992001587;0.9999803971108232;10.000253229468543;0.4167527255970484;0.45368328853163986;0.4536764044921864;0.3844333738796501;0.3191331260857723;1.0841145152826077;0.49964422663112984;0.9997739026318636
69.84965;1.0762778943938636;0.41671125978382656;0.3872303318859613;0.3398031228496085;0.3157694180573192;0.9999803123527253;10.000255983311085;0.41675196841162854;0.4536831807395732;0.45367595332731064;0.3844331944447567;0.31913377446332813;1.084114923276166;0.4996444116788927;0.9997748759773972
69.85965;1.0762796185053396;0.41671149934659296;0.38722986112729335;0.3398034539076666;0.315770150506618;0.9999802366685168;10.000258714067963;0.4167511993567781;0.4536830613586617;0.4536755044713017;0.3844330050564994;0.31913442850673823;1.084115352231129;0.49964460564351765;0.999775915069249
69.86965;1.0762813126617758;0.41671173812466483;0.3872293734972166;0.33980379317180653;0.31577089688416676;0.999980169553883;10.000261456995018;0.416750421348456;0.45368292798456905;0.45367506171592203;0.38443280551019826;0.31913508651344935;1.0841158011619425;0.4996448055317169;0.9997770198547675
69.87965;1.076282967041192;0.41671197304932145;0.3872288692277126;0.3398041405558011;0.31577165719649647;0.9999801124487816;10.000264234151722;0.4167496374564796;0.4536827780076966;0.4536746281239241;0.38443259603600133;0.31913574669748734;1.0841162704073175;0.49964500845241905;0.9997781890560528
69.88965;1.0762845714975449;0.4167122011688356;0.3872283489398975;0.3398044960946082;0.315772431191574;0.9999800688638637;10.000267047070581;0.41674885037724446;0.4536826090756325;0.45367420595603314;0.384432377352446;0.31913640687780165;1.0841167604483033;0.49964521244550153;0.999779420677111
69.89965;1.076286116692574;0.41671241956407445;0.38722781338776957;0.3398048602672994;0.315773218369141;0.9999800431743455;10.000269882407993;0.41674806235669476;0.4536824193814262;0.4536737964758935;0.3844321505442715;0.3191370644024076;1.0841172712519296;0.4996454164630285;0.9997807126338056
69.90965;1.0762875952658097;0.4167126252100147;0.3872272635121389;0.33980523409865504;0.315774017976921;0.9999800390388731;10.000272718830107;0.4167472755212591;0.4536822074432709;0.45367339994537814;0.3844319171495939;0.3191377166380097;1.0841178022668565;0.4996456194740351;0.9997820630423706
69.91965;1.0762890025299277;0.4167128152579226;0.3872267006160818;0.3398056191751304;0.3157748290771489;0.9999800589411522;10.0002755324507;0.4167464919264264;0.45368197185109893;0.45367301596977694;0.3844316792642999;0.31913836154499425;1.084118352080648;0.4996458197057154;0.9997834697731884
69.92965;1.076290335804353;0.4167129875726428;0.38722612623881075;0.3398060175244374;0.3157756506317135;0.9999801050619461;10.000278309090874;0.4167457133214375;0.4536817111063085;0.453672644111133;0.3844314393476828;0.3191389977310075;1.084118918030364;0.49964601481326065;0.9997849299290754
69.93965;1.0762915929906598;0.4167131409513857;0.3872255417555174;0.3398064311860027;0.31577648148515597;0.999980180070804;10.000281058494362;0.41674494111621874;0.4536814236976675;0.453672284349921;0.3844311998917763;0.31913962409402113;1.0841194959930982;0.4996462024934536;0.9997864397761889
69.94965;1.0762927717576327;0.4167132750788678;0.38722494821970704;0.3398068617193492;0.31577732038048223;0.9999802874771333;10.000283813906735;0.4167441767012804;0.4536811084828872;0.4536719368157215;0.3844309630762523;0.31914023958351634;1.0841200804543552;0.4996463806083431;0.9997879951280758
69.95965;1.0762938697080648;0.41671339057448836;0.38722434671552014;0.3398073100696219;0.31577816607748577;0.9999804315373856;10.000286617155576;0.41674342168093576;0.45368076486851366;0.45367160104035076;0.38443073035315856;0.31914084343895427;1.0841206650603905;0.49964654671988423;0.9997895923881515
69.96965;1.076294884885535;0.4167134889670981;0.38722373889837775;0.33980777696553743;0.3157790173487825;0.9999806160416779;10.000289503536605;0.4167426775822529;0.45368039257339904;0.4536712757135337;0.38443050225958075;0.3191414356461911;1.0841212430553808;0.4996466977559888;0.9997912297103272
69.97965;1.0762958162388179;0.4167135724198732;0.38722312722623153;0.33980826348258414;0.3157798729505673;0.9999808426379562;10.00029249360768;0.4167419453795507;0.45367999125361397;0.4536709592566727;0.3844302788570298;0.31914201690738264;1.0841218076240398;0.49964683050983877;0.9997929069653967
69.98965;1.0762966638061366;0.4167136433512283;0.38722251468194563;0.3398087710984111;0.3157807317013287;0.9999811103317652;10.000295590978306;0.4167412254215188;0.4536795602296247;0.4536706504537971;0.38443006049354433;0.3191425880476053;1.0841223525921158;0.4996469426428168;0.9997946244913692
69.99965;1.0762974281195399;0.4167137041985465;0.38722190429742404;0.3398093012295116;0.31578159233752384;0.9999814170449366;10.000298782289583;0.41674051763163655;0.4536790984171735;0.45367034846327947;0.3844298481268934;0.3191431495612717;1.0841228729202173;0.49964703299549906;0.9997963820381223
70.00965;1.0762981093546289;0.41671375743428113;0.38722129877207934;0.33980985481169756;0.31578245320638026;0.9999817618801725;10.000302038973006;0.41673982164715756;0.45367860444684255;0.4536700524519711;0.38442964304640403;0.31914370157218186;1.0841233647227353;0.49964710089208725;0.9997981789510841
70.01965;1.076298707283463;0.41671380561166294;0.38722070016838794;0.3398104322229116;0.315783312326841;0.9999821458113655;10.000305327442334;0.4167391370717503;0.4536780769419778;0.45366976133416315;0.38442944666174117;0.31914424380327194;1.0841238250715197;0.4996471455003376;0.9998000150527265
70.02965;1.0762992216110405;0.416713851269134;0.3872201098708662;0.3398110335402189;0.3157841676726821;0.9999825708078098;10.00030862491084;0.4167384638831687;0.45367751490775465;0.45366947385423173;0.3844292606132052;0.31914477550677395;1.0841242513103106;0.49964716594796904;0.9998018905109306
70.03965;1.076299651881733;0.41671389674875875;0.38721952890762706;0.3398116588237555;0.3157850171497586;0.9999830385025165;10.000311925204754;0.4167378026360279;0.453676917960784;0.4536691890132495;0.384429086622457;0.31914529566062133;1.0841246397274507;0.49964716163466477;0.9998038045729483
70.04965;1.0762999976781331;0.4167139440488557;0.38721895835118253;0.33981230797959117;0.3157858584914862;0.9999835494513678;10.000315231243444;0.4167371543260736;0.45367628616631067;0.453668906316886;0.38442892610430596;0.31914580332199943;1.084124984430665;0.4996471319848436;0.99980575513129
70.05965;1.0763002596377655;0.4167139948077015;0.3872183996197674;0.3398129804646926;0.3157866894210237;0.9999841039504022;10.000318546587692;0.41673652018638785;0.45367561990595784;0.45366862540116;0.3844287801129931;0.3191462977579532;1.0841252776296657;0.49964707587732726;0.9998077395848463
70.06965;1.0763004399918088;0.41671405053030225;0.38721785464898106;0.3398136754114491;0.3157875078549986;0.999984703169123;10.000321873499061;0.4167359017604678;0.45367492004337706;0.453668345626277;0.38442864943937316;0.3191467782942064;1.084125511164162;0.499646991517176;0.9998097554163422
70.07965;1.0763005418745686;0.416714113108806;0.3872173258008636;0.33981439192378976;0.3157883120494483;0.9999853486360363;10.000325215457318;0.41673530118617597;0.4536741878909807;0.4536680663843235;0.3844285344654013;0.31914724433074254;1.0841256775995871;0.49964687686092807;0.9998117999889906
70.08965;1.0763005685070273;0.4167141850650684;0.3872168153462433;0.3398151291581527;0.3157891007803943;0.999986041055184;10.000328578063254;0.4167347211187885;0.4536734250404654;0.4536677876168995;0.38442843502083235;0.31914769567287177;1.08412577009628;0.49964673027871603;0.9998138702014938
70.09965;1.076300522967885;0.4167142690199784;0.38721632482343804;0.33981588622881226;0.3157898734835601;0.9999867804301673;10.000331963408398;0.41673416401376534;0.4536726333420082;0.4536675098309816;0.3844283505576178;0.3191481325803574;1.0841257821612076;0.499646551137264;0.9998159622807512
70.10965;1.076300408082087;0.41671436708879644;0.38721585493361127;0.339816662002901;0.3157906301805042;0.9999875669120919;10.000335363365531;0.41673363148879056;0.45367181471691165;0.4536672340325561;0.3844282804785843;0.31914855533314007;1.084125707987108;0.49964633985253065;0.9998180721634112
70.11965;1.076300226202626;0.4167144809268224;0.38721540597944537;0.33981745509814654;0.31579137110015393;0.9999884012191632;10.000338758591255;0.41673312444992766;0.45367097103127263;0.45366696174368154;0.3844282242286349;0.3191489637781721;1.0841255426101717;0.49964609745104716;0.9998201961055612
