time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
70.12965;1.0762999790458605;0.41671461196999077;0.38721497818463113;0.3398182642145033;0.31579209630836974;0.9999892849885367;10.000342119715803;0.41673264356644346;0.4536701044349545;0.45366669453474867;0.3844281811872063;0.31914935721413706;1.08412528164104;0.49964582522626644;0.999822330215235
70.13965;1.0762996676222378;0.4167147612892849;0.3872145717623455;0.33981908833749597;0.3157928057063274;0.9999902209410942;10.000345414912891;0.41673218960458003;0.453669217670478;0.45366643340807095;0.38442815079915216;0.3191497346855177;1.084124921179225;0.4996455247531683;0.9998244695754935
70.14965;1.0762992926793302;0.41671492942576;0.38721418717321066;0.33981992656144416;0.3157934992226734;0.9999912121759719;10.000348625886511;0.4167317635942722;0.4536683137450505;0.45366617862422504;0.3844281329838018;0.3191500953933784;1.0841244582011484;0.4996451981520491;0.9998266087253964
70.15965;1.0762988557445177;0.41671511671036243;0.38721382536154625;0.3398207777959115;0.3157941768417138;0.9999922610148456;10.000351750517984;0.41673136677784517;0.45366739527612165;0.45366592970269864;0.3844281283516397;0.3191504389375769;1.0841238913620361;0.4996448481231719;0.9998287431614084
70.16965;1.0762983592484505;0.41671532367626485;0.38721348756859136;0.33982164071937415;0.31579483843042366;0.9999933682190334;10.000354786733414;0.416731000363061;0.45366646436520286;0.4536656855238218;0.3844281379204451;0.31915076534411024;1.0841232215098369;0.49964447746508267;0.9998308702223044
70.17965;1.0762978051120453;0.4167155510341714;0.38721317502399016;0.3398225140883926;0.315795483573545;0.9999945327189548;10.000357719414872;0.41673066515098733;0.45366552305071817;0.4536654446771714;0.38442816266222685;0.31915107484572053;1.0841224511410894;0.49964408874775634;0.9998329889074278
70.18965;1.0762971935194063;0.4167157994141734;0.3872128886895003;0.3398233970842332;0.3157961115693914;0.9999957517980146;10.000360519717601;0.4167303613606971;0.45366457364467866;0.453665205866371;0.3844282033823142;0.31915136769653873;1.0841215830880084;0.4996436844926995;0.9998350991911394
70.19965;1.0762965227824952;0.4167160692910539;0.38721262908058274;0.3398242893320814;0.3157967216932717;0.9999970217076106;10.000363153878485;0.41673008895591773;0.4536636187939364;0.4536649681972084;0.3844282607883736;0.3191516442325468;1.0841206192778656;0.4996432674677133;0.9998372010402663
70.20965;1.0762957902318921;0.41671636131335865;0.38721239632672133;0.3398251905855231;0.3157973137160051;0.9999983382681294;10.000365595326567;0.4167298480364489;0.453662661552294;0.4536647311254422;0.3844283353732692;0.3191519048934315;1.0841195601661808;0.49964284106270584;0.9998392935962579
70.21965;1.0762949941109419;0.4167166767295426;0.3872121902317096;0.3398261002787077;0.31579788819095755;0.9999996973369538;10.000367830937623;0.4167296387845563;0.4536617054454458;0.45366449416320764;0.38442842731089977;0.31915215005784886;1.0841184047477912;0.4996424096025063;0.9998413752860759
70.22965;1.0762941350546473;0.4167170172758874;0.38721201025998897;0.3398270173455489;0.3157984461162166;1.0000010955528218;10.00036985788782;0.416729461066522;0.4536607543660224;0.45366425688102896;0.3844285366722027;0.31915237985408323;1.0841171509740197;0.4996419781572914;0.999843444517876
70.23965;1.0762932156549054;0.4167173847205852;0.3872118557146079;0.33982794062049504;0.31579898834731546;1.0000025308911569;10.00037167499752;0.4167293141679381;0.45365981231870006;0.453664019100558;0.38442866370735124;0.31915259415353625;1.0841157971063753;0.49964155204572125;0.9998454999997887
70.24965;1.076292238729063;0.41671778066026155;0.3872117259338558;0.33982886949520663;0.31579951528576566;1.0000040023793446;10.000373278490065;0.4167291968528141;0.453658883211102;0.4536637807809391;0.3844288087001171;0.31915279280492115;1.0841143435561602;0.4996411364649305;0.9998475405327463
70.25965;1.076291206264553;0.4167182065651066;0.38721162036693696;0.3398298043260157;0.31580002699211274;1.000005509503179;10.000374666990663;0.41672910746922215;0.4536579708316462;0.45366354179994256;0.3844289714653934;0.3191529759062862;1.084112793386682;0.49964073611148696;0.9998495647952292
70.26965;1.0762901199402422;0.4167186639483408;0.38721153876194564;0.33983074646754174;0.31580052354051563;1.0000070520272253;10.00037584895424;0.41672904419058604;0.45365707883860756;0.4536633021818452;0.38442915113446324;0.3191531438406763;1.0841111510935633;0.4996403546325901;0.9998515712421107
70.27965;1.0762889819685946;0.4167191545298375;0.3872114811767317;0.3398316979685743;0.31580100523340165;1.000008630244559;10.000376842410143;0.4167290055257268;0.4536562105660354;0.45366306270712425;0.3844293464566793;0.3191532970765929;1.0841094214870308;0.4996399944974948;0.9998535577260123
70.28965;1.0762877951705732;0.4167196801830204;0.3872114473567297;0.3398326611076194;0.3158014725877817;1.0000102448289252;10.00037766835132;0.4167289905984864;0.45365536888574054;0.4536628251850413;0.3844295561848968;0.31915343613707714;1.0841076100624798;0.49963965777755837;0.9998555209369568
70.29965;1.0762865630599652;0.4167202427318773;0.3872114361259043;0.33983363805337136;0.3158019262634955;1.0000118957432367;10.000378349959993;0.4167289989602618;0.45365455623509854;0.4536625920022272;0.3844297791117562;0.3191535618551803;1.0841057238331917;0.49963934706820035;0.9998574567633728
70.30965;1.0762852906251852;0.4167208436900444;0.3872114456290141;0.33983463066136743;0.3158023669055368;1.0000135814641282;10.000378915695947;0.4167290304189644;0.45365377438769144;0.45366236540110694;0.38443001397016746;0.31915367549829016;1.0841037712530666;0.49963906550657683;0.9998593617296991
70.31965;1.076283984739665;0.41672148404716086;0.3872114739632234;0.33983564036084424;0.31580279491258884;1.000015299584918;10.000379395024575;0.4167290852319841;0.4536530241322419;0.4536621471320049;0.3844302597112461;0.3191537785449328;1.0841017617528503;0.4996388160104242;0.9998612337461225
70.32965;1.0762826532187488;0.41672216427468567;0.3872115193346333;0.33983666813241775;0.3158032103569943;1.0000170478586574;10.00037980614589;0.4167291641918859;0.45365230541866197;0.453661938647503;0.3844305157833006;0.31915387221234265;1.0840997053430665;0.4996386005860005;0.9998630715543293
70.33965;1.076281303345742;0.41672288434762134;0.387211579824233;0.33983771432148374;0.3158036131374251;1.0000188249775142;10.000380145027986;0.4167292681086986;0.4536516177138831;0.453661741548289;0.3844307819319491;0.3191539570784126;1.0840976118981003;0.49963842018840227;0.9998648740324583
70.34965;1.0762799408342278;0.4167236436110102;0.38721165332585755;0.33983877837462023;0.3158040032024604;1.0000206311055693;10.000380386843517;0.4167293972806765;0.453650960290714;0.4536615579741251;0.3844310580002454;0.3191540331624894;1.084095490600951;0.49963827502032987;0.9998666399731488
70.35965;1.0762785694816086;0.4167244407882329;0.3872117378015389;0.3398398590292725;0.31580438063912886;1.0000224672504394;10.000380494435204;0.4167295516480174;0.45365033251463566;0.4536613906797753;0.3844313439202082;0.3191541001935726;1.0840933501105954;0.49963816491408497;0.9998683680587603
70.36965;1.0762771917324432;0.4167252742357982;0.38721183161157496;0.3398409548856077;0.3158047455875875;1.0000243333785874;10.00038042391611;0.41672973114488776;0.4536497339315224;0.45366124253783796;0.38443163959341764;0.3191541577235939;1.0840911989864708;0.4996380896244169;0.9998700563938807
70.37965;1.0762758094652858;0.4167261421349135;0.38721193353009076;0.3398420646952009;0.3158050981612761;1.0000262271303713;10.000380132161585;0.41672993548780235;0.4536491641141079;0.45366111589301994;0.3844319448188466;0.3191542053055583;1.0840890456858634;0.4996380488707257;0.9998717020770012
70.38965;1.0762744241617848;0.4167270424749745;0.3872120423800773;0.3398431871704286;0.3158054384558023;1.0000281442798613;10.000379584119155;0.41673016376171507;0.45364862255438115;0.4536610124717452;0.38443225950965587;0.31915424279707144;1.08408689799997;0.4996380421019411;0.9998733019881673
70.39965;1.076273037092789;0.41672797314457555;0.3872121568474298;0.3398443207974953;0.3158057665809369;1.0000300800983783;10.000378753847313;0.4167304146435016;0.45364810880898093;0.453660933678524;0.3844325839353519;0.31915427040600275;1.0840847624037813;0.49963806845388636;0.9998748536488691
70.40965;1.076271649775886;0.4167289322652748;0.38721227574930905;0.3398454639664077;0.3158060827418015;1.0000320300525696;10.000377624351295;0.41673068694440396;0.4536476228203964;0.45366088095403884;0.3844329186355196;0.3191542884214566;1.0840826442220244;0.4996381269524249;0.9998763546366659
70.41965;1.0762702639014006;0.4167299182699629;0.38721239821091963;0.3398466152219554;0.3158063873030059;1.0000339892938082;10.000376187076961;0.4167309796904518;0.4536471650992936;0.4536608560785696;0.3844332642290562;0.31915429709825377;1.084080548757734;0.49963821648041606;0.999877801898633
70.42965;1.0762688806480738;0.4167309296526864;0.38721252345619833;0.33984777328051996;0.3158066806829438;1.000035952131066;10.000374440002075;0.41673129185494184;0.4536467365758432;0.4536608608915612;0.38443362151883986;0.3191542966861241;1.0840784818849387;0.4996383356382176;0.9998791926489943
70.43965;1.0762674999464785;0.41673196486486286;0.38721265061502014;0.3398489367327518;0.3158069631798032;1.000037912413757;10.000372390459466;0.4167316221499816;0.45364633813435634;0.45366089647594815;0.38443399166115777;0.3191542871631509;1.0840764495096604;0.49963848286819884;0.9998805258635503
70.44965;1.076266120602725;0.4167330222772867;0.3872127786807519;0.3398501039153062;0.3158072349778459;1.0000398639769734;10.00037006400346;0.41673196889454295;0.45364596995479095;0.4536609627285718;0.3844343758563208;0.3191542679687032;1.0840744571377798;0.49963865666804214;0.9998818023444345
70.45965;1.0762647413856978;0.41673410001639277;0.38721290657606455;0.3398512731298125;0.31580749640801276;1.0000418005773066;10.000367508604757;0.41673232986983005;0.45364563103119926;0.4536610586237962;0.38443477466014214;0.3191542382348809;1.084072509912485;0.4996388556388523;0.999883023394098
70.46965;1.0762633613847812;0.41673519586341434;0.38721303349520003;0.33985244261065134;0.315807748333132;1.0000437160513527;10.000364788082992;0.41673270235538534;0.45364531917630185;0.4536611827569808;0.3844351876276534;0.31915419723206195;1.0840706126472601;0.4996390783922528;0.9998841898836369
70.47965;1.0762619793552557;0.41673630730916766;0.3872131591996236;0.3398536101683109;0.31580799232566775;1.000045604706266;10.000361973903669;0.41673308340917364;0.45364503145333046;0.4536613338365075;0.3844356135072129;0.31915414462288694;1.0840687699128966;0.49963932347413076;0.9998853027958188
70.48965;1.0762605939892025;0.4167374317332563;0.3872132839048315;0.3398547730583256;0.31580823037248945;1.0000474610907515;10.000359139196835;0.41673347013574374;0.45364476476442117;0.4536615109531116;0.38443605060043;0.31915408055046807;1.0840669865302766;0.49963958929183994;0.9998863642883538
70.49965;1.0762592049658632;0.4167385664591553;0.3872134080021636;0.33985592816247756;0.31580846449783395;1.0000492793981623;10.000356350038356;0.41673385986726125;0.45364451626937863;0.45366171363546764;0.38443649702222754;0.3191540055454968;1.0840652682476495;0.4996398739647236;0.9998873776563736
70.50965;1.0762578128770444;0.4167397084879613;0.3872135316665339;0.33985707233343276;0.31580869675815615;1.0000510535874443;10.000353657569354;0.41673425020593874;0.45364428353354874;0.45366194174243046;0.3844369507448202;0.31915392019689526;1.0840636215491646;0.4996401754124726;0.9998883466689172
70.51965;1.0762564183447383;0.41674085425885055;0.38721365435559657;0.33985820270248307;0.3158089293681301;1.000052778293888;10.000351098866568;0.4167346389329568;0.453644064449476;0.45366219524700024;0.38443740961225975;0.3191538247911449;1.08406205247766;0.49964049169683045;0.9998892757028455
70.52965;1.0762550213588846;0.41674199967120423;0.3872137747071306;0.33985931665885155;0.3158091646806293;1.000054449495905;10.000348703158837;0.41673502404996854;0.45364385708103283;0.4536624740896577;0.3844378715659909;0.31915371904932666;1.0840605658091391;0.49964082109266306;0.99989017012724
70.53965;1.0762536206564155;0.41674314024918113;0.38721389084254376;0.3398604117380052;0.31580940501049715;1.0000560645007843;10.00034649554245;0.4167354039326506;0.453643659877063;0.4536627779643746;0.38443833481607553;0.31915360205456655;1.084059165293974;0.49964116183568685;0.9998910358331111
70.54965;1.0762522135481987;0.416744271414557;0.38721400052967414;0.3398614856783512;0.3158096523254451;1.0000576218228387;10.000344499483584;0.4167357772946979;0.45364347208777184;0.45366310591753417;0.3844387978207918;0.31915347253930404;1.0840578543437793;0.4996415117386233;0.9998918785153367
70.55965;1.0762507966811545;0.4167453887868844;0.38721410125069944;0.339862536421296;0.31580990807149606;1.000059121120317;10.00034273731056;0.4167361431161051;0.45364329366057665;0.4536634563739328;0.38443925915646987;0.31915332922186784;1.0840566363409627;0.4996418676651196;0.9998927036624292
70.56965;1.0762493669280038;0.41674648845105267;0.3872141903538041;0.33986356211263413;0.315810173395496;1.0000605630834736;10.000341229157716;0.4167365007652458;0.4536431247293298;0.4536638278169055;0.3844397172336357;0.3191531707740547;1.084055514302439;0.49964222515424217;0.9998935167998617
70.57965;1.0762479218612753;0.41674756720081135;0.38721426506133266;0.33986456122199127;0.31581044942882536;1.0000619496082286;10.000339996455514;0.41673684992363325;0.4536429651043538;0.4536642191354488;0.3844401700675145;0.3191529955725181;1.0840544902798954;0.4996425786591825;0.9998943234941312
70.58965;1.0762464603233728;0.41674862260072454;0.3872143225142706;0.33986553253307006;0.3158107372212354;1.0000632842034445;10.000339061636897;0.4167371902626014;0.4536428138955687;0.45366462905902144;0.3844406152822132;0.3191528015669346;1.0840535651792467;0.49964292233478;0.9998951294574284
70.59965;1.0762449829792833;0.4167496527330875;0.38721436013081967;0.33986647491755984;0.31581103757986156;1.000064571903595;10.000338440164768;0.41673752141445247;0.4536426696383915;0.4536650555311847;0.38444105027516023;0.31915258640530975;1.0840527389737087;0.4996432508646969;0.9998959405983515
70.60965;1.0762434921557738;0.41675065592574295;0.38721437575562834;0.33986738704771063;0.3158113511109823;1.0000658182768902;10.00033813638811;0.41673784316315243;0.4536425308397829;0.4536654958978907;0.38444147244452814;0.31915234767014955;1.0840520106797877;0.4996435600775633;0.9998967628145523
70.61965;1.0762419911123895;0.4167516308444424;0.38721436722605546;0.3398682673126985;0.3158116783669741;1.0000670279985795;10.000338139567528;0.4167381555404978;0.45364239640003506;0.45366594765567775;0.3844418792913612;0.31915208311055787;1.084051377872956;0.499643847315669;0.9998976017867438
70.62965;1.076240483266751;0.4167525766683666;0.3872143318671532;0.3398691140305824;0.3158120199460186;1.0000682037709092;10.00033841828311;0.4167384588705707;0.45364226574700434;0.4536664089172581;0.3844422683383522;0.31915179096590757;1.0840508359551808;0.49964411119640106;0.9998984629640075
70.63965;1.0762389715407614;0.4167534929756728;0.38721426634308226;0.33986992566133356;0.315812376457847;1.0000693463318484;10.000338927832965;0.4167387535626797;0.4536421386135876;0.45366687816544693;0.38444263713584276;0.319151470142153;1.0840503779351385;0.49964435064676554;0.9998993521054971
70.64965;1.076237457995581;0.4167543794955205;0.38721416684687554;0.33987070099014927;0.3158127485414662;1.0000704558139721;10.000339626760983;0.4167390396673249;0.45364201464765447;0.453667353744207;0.38444298352693274;0.31915112008795044;1.0840499953614564;0.4996445641054866;0.9999002760234033
70.65965;1.0762359440731222;0.4167552358851699;0.3872140294788002;0.3398714394836573;0.3158131370579589;1.000071533547678;10.000340484771819;0.41673931673504827;0.4536418934297146;0.45366783377056774;0.3844433058968134;0.31915074071102184;1.0840496795446273;0.49964474972741096;0.9999012422159568
70.66965;1.0762344316092922;0.41675606168396107;0.38721385052114704;0.3398721414823867;0.3158135432379175;1.0000725829014792;10.000341478327586;0.41673958407423606;0.45364177482080487;0.45366831638705324;0.38444360312505954;0.3191503323957569;1.0840494218320653;0.49964490612237067;0.9999022573063896
70.67965;1.076232924099543;0.41675685652603495;0.38721362651991653;0.339872807923018;0.31581396870985584;1.000073608788443;10.000342583965589;0.4167398410535748;0.4536416589622602;0.4536687998052579;0.38444387436556415;0.31914989600379967;1.0840492133777073;0.4996450326819415;0.9999033259733784
70.68965;1.0762314270254751;0.4167576203639972;0.38721335442501986;0.33987343999335706;0.3158144153600289;1.000074616562347;10.000343781060474;0.41674008727766293;0.453641545822621;0.4536692821030299;0.38444411899510417;0.3191494328362917;1.0840490453872196;0.4996451293934582;0.9999044514308632
70.69965;1.076229947012615;0.41675835357563396;0.3872130319524064;0.33987403904322966;0.3158148850190117;1.0000756106565056;10.000345058422162;0.4167403225437012;0.4536414348585528;0.45366976121521996;0.38444433684110485;0.31914894444834324;1.0840489093526746;0.4996451967945545;0.9999056363084798
70.70965;1.0762284906838306;0.4167590569698051;0.3872126580425284;0.33987460652213997;0.3158153792405228;1.0000765935201843;10.000346409394947;0.4167405466074177;0.45364132514395583;0.45367023528275763;0.38444452827858877;0.31914843249050734;1.0840487966739252;0.4996452361578931;0.9999068823836088
70.71965;1.0762270637372355;0.41675973157584323;0.3872122330285279;0.3398751437993074;0.3158158993067929;1.0000775658083367;10.000347818269228;0.4167407590620604;0.4536412157023673;0.45367070299961315;0.3844446939173873;0.3191478987389787;1.0840486982837918;0.4996452492730443;0.9999081896209498
70.72965;1.0762256707182332;0.41676037824282713;0.387211758231345;0.33987565207141235;0.31581644633825473;1.0000785270690733;10.000349254817689;0.4167409593569609;0.4536411056584841;0.4536711636020785;0.38444483421294784;0.31914734507677883;1.084048604837434;0.49964523785077763;0.9999095560640081
70.73965;1.0762243153298148;0.41676099744435274;0.3872112353638386;0.33987613247005727;0.3158170212136553;1.000079475835792;10.00035068260886;0.4167411467453332;0.453640994248307;0.45367161658941974;0.38444494935214085;0.31914677337248887;1.0840485071782566;0.4996452031152311;0.9999109787736372
70.74965;1.0762230005459243;0.41676158939102503;0.3872106663871722;0.3398765862774129;0.31581762426823023;1.0000804096837952;10.000352066025089;0.41674132029437994;0.4536408807731725;0.45367206143594774;0.38444503942332947;0.319146185446955;1.0840483966200543;0.4996451457667768;0.999912454722303
70.75965;1.0762217289466651;0.4167621540706126;0.387210053711991;0.3398770151154183;0.3158182551838697;1.0000813257851546;10.00035336631733;0.416741479001934;0.45364076442074497;0.4536724974302248;0.38444510464217074;0.31914558311959007;1.0840482651537993;0.49964506624041494;0.9999139813525092
70.76965;1.0762205036568242;0.4167626912297906;0.38720940021604566;0.33987742101507346;0.3158189131305624;1.0000822215758953;10.000354538433532;0.41674162195453246;0.4536406440815041;0.45367292364608336;0.38444514544617064;0.3191449682043682;1.0840481059465679;0.49964496506203987;0.999915557377441
70.77965;1.0762193288375026;0.4167632004000327;0.38720870908288824;0.3398778064347287;0.3158195968382001;1.0000830949717925;10.000355536141326;0.4167417486291302;0.4536405182845357;0.4536733388790345;0.38444516240429527;0.3191443424466221;1.0840479138182295;0.4996448429197008;0.9999171831849663
70.78965;1.0762182088468455;0.41676368073330217;0.3872079837241557;0.33987817418305233;0.31582030460010724;1.0000839440520388;10.000356317903504;0.4167418590489756;0.4536403853459122;0.45367374137686006;0.3844451560291317;0.31914370746767845;1.0840476849241243;0.49964470045985965;0.9999188595712095
70.79965;1.0762171469841804;0.4167641308591775;0.3872072278124905;0.3398785270749275;0.3158210344608148;1.0000847668791495;10.000356847124229;0.41674195353900023;0.4536402437134334;0.4536741287272398;0.38444512677427933;0.3191430647449143;1.084047416071389;0.4996445383848269;0.9999205856712099
70.80965;1.0762161452731638;0.4167645492846495;0.38720644530117404;0.3398788675275964;0.31582178451917425;1.0000855620007016;10.000357089949649;0.41674203235091484;0.45364009208682027;0.45367449846145874;0.3844450751875496;0.3191424156418108;1.0840471047701714;0.49964435767671134;0.9999223585221302
70.81965;1.0762152051591012;0.4167649349605287;0.38720564035260713;0.3398791974029754;0.315822552975236;1.0000863289442805;10.000357014273554;0.41674209542304896;0.4536399292690298;0.45367484891580756;0.384445001944883;0.3191417615318509;1.084046749922873;0.499644159410988;0.9999241748031493
70.82965;1.0762143281254009;0.4167652871949358;0.38720481723379624;0.3398795180454747;0.3158233379509427;1.0000870675317028;10.000356587641289;0.41674214254519726;0.4536397542288833;0.45367517949847624;0.38444490780565316;0.31914110393196155;1.084046352444658;0.49964394466973483;0.9999260326150268
70.83965;1.0762135153945938;0.41676560523276507;0.38720398022748603;0.3398798303899452;0.3158241373863207;1.0000877764381937;10.000355775921363;0.41674217392245927;0.45363956634249747;0.4536754904365547;0.38444479356951106;0.31914044444964984;1.0840459148147987;0.4996437147902645;0.9999279313730425
70.84965;1.0762127666034336;0.41676588820457905;0.3872031336587759;0.33988013507623016;0.31582494896365576;1.0000884526700664;10.000354547775595;0.41674219041548594;0.4536393654916186;0.45367578250803464;0.3844446599578556;0.3191397846225217;1.0840454394549992;0.4996434715601991;0.9999298706315218
70.85965;1.076212078982817;0.4167661354293703;0.3872022820955796;0.33988043248481237;0.3158257699604093;1.000089092398532;10.000352879263017;0.41674219306435967;0.4536391520412798;0.45367605703355757;0.3844445075411637;0.31913912582732806;1.084044927518275;0.49964321748396556;0.9999318498403246
70.86965;1.0762114480766387;0.41676634683165403;0.3872014304131079;0.33988072272763914;0.31582659722150175;1.0000896920267577;10.000350750354567;0.41674218267264923;0.4536389266910265;0.4536763159034872;0.38444433694742824;0.3191384692554284;1.0840443785880425;0.4996429560497669;0.9999338690885092
70.87965;1.076210868834576;0.4167665231056302;0.3872005835047561;0.3398810057110118;0.31582742744006775;1.0000902489318073;10.000348140456813;0.41674215999883324;0.4536386901462493;0.4536765612721363;0.38444414916871195;0.3191378160479617;1.0840437908768812;0.4996426917191056;0.9999359296561092
70.88965;1.0762103361186481;0.41676666554319636;0.3871997459950424;0.33988128125483147;0.31582825753508226;1.000090762232341;10.000345034471039;0.4167421259261282;0.4536384428544723;0.4536767952224733;0.3844439455562976;0.31913716755517896;1.0840431618119188;0.4996424296668685;0.9999380339240422
70.89965;1.0762098448722681;0.4167667759135801;0.38719892229513264;0.3398815491771522;0.31582908472042376;1.000091232941358;10.000341431545575;0.4167420813617252;0.45363818513617105;0.45367701968059876;0.38444372759231554;0.319136525412742;1.0840424885818234;0.4996421753022718;0.9999401848509192
70.90965;1.076209390552472;0.41676685626979887;0.38719811674192967;0.3398818093095812;0.3158299063160413;1.0000916631497703;10.000337338364202;0.41674202727708315;0.45363791758222966;0.453677236226174;0.38444349683712814;0.31913589134717607;1.0840417687449784;0.49964193383266625;0.9999423854629187
70.91965;1.076208970104467;0.4167669084183576;0.38719733349505764;0.3398820615226968;0.3158307196630663;1.0000920553402854;10.000332751064823;0.4167419648038174;0.45363764112599064;0.4536774457150724;0.3844432550689377;0.3191352669844978;1.0840410008781431;0.4996417098912461;0.9999446385188239
70.92965;1.0762085822983976;0.41676693360973166;0.38719657633218774;0.33988230585803597;0.3158315222144773;1.000092412047947;10.000327648074023;0.41674189521420757;0.45363735660802956;0.45367764808882205;0.38444300439809936;0.3191346538670391;1.0840401845255816;0.4996415071097203;0.9999469462536933
70.93965;1.0762082267626758;0.4167669328456708;0.38719584856140365;0.3398825426632738;0.3158323116337302;1.0000927355535;10.00032199847659;0.4167418198810351;0.4536370643409444;0.45367784259582683;0.3844427472025519;0.3191340534561384;1.084039319365062;0.49964132814701206;0.9999493102963735
70.94965;1.0762079033405887;0.41676690727502685;0.3871951530936324;0.33988277257911115;0.3158330857998979;1.0000930277982312;10.000315773076627;0.41674174020376664;0.4536367641223149;0.4536780283832324;0.38444248593247904;0.31913346695103095;1.0840384041628137;0.4996411751945823;0.9999517315023051
70.95965;1.076207612202047;0.4167668582585896;0.3871944925861449;0.3398829963953898;0.31583384277096743;1.000093290059323;10.000308951057077;0.4167416574958569;0.45363645561499677;0.45367820497707056;0.38444222313039167;0.31913289506174275;1.0840374359831983;0.49964105017047084;0.9999542093609839
70.96965;1.0762073533435865;0.4167667872951033;0.38719386948979534;0.3398832147840808;0.3158345808197766;1.0000935222460852;10.000301520757292;0.4167415730322337;0.4536361385042571;0.4536783721531442;0.3844419615068039;0.3191323378668234;1.0840364102201736;0.4996409544601423;0.9999567417429363
70.97965;1.0762071258425323;0.41676669599360266;0.387193285942465;0.33988342793507476;0.315835298451386;1.0000937228858735;10.00029347372378;0.41674148823580826;0.453635812283889;0.4536785295356038;0.3844417036494051;0.3191317949863153;1.0840353219135093;0.49964088866449796;0.9999593259481149
70.98965;1.0762069278555195;0.41676658606761824;0.38719274345170956;0.3398836354667551;0.3158359942554433;1.0000938900024001;10.000284798482616;0.4167414046160748;0.45363547639696394;0.4536786764677572;0.3844414516734332;0.3191312660386601;1.084034167385063;0.4996408522895974;0.9999619598940787
70.99965;1.0762067565328113;0.4167664593124051;0.387192242493878;0.3398838367695478;0.3158366667738177;1.0000940221870822;10.000275481275503;0.41674132351373455;0.4536351307388083;0.4536788121911528;0.38444120708917434;0.31913075090676146;1.0840329448234427;0.49964084352394755;0.9999646414614229
71.00965;1.0762066074083663;0.4167663175016666;0.3871917824809882;0.3398840312136568;0.31583731448426117;1.0000941194438553;10.000265510160942;0.4167412459730097;0.45363477579671724;0.4536789361554185;0.38444097081870154;0.31913024966729586;1.0840316540320778;0.49964085977244593;0.9999673670792698
71.01965;1.0762064745538586;0.4167661622107149;0.38719136209807836;0.339884217964531;0.31583793579263497;1.000094183060555;10.00025487964763;0.41674117253596393;0.4536344124345819;0.453679048241142;0.3844407433482321;0.3191297624029879;1.084030295953873;0.4996408984033932;0.999970131762072
71.02965;1.0762063516890494;0.41676599464985287;0.3871909795426545;0.3398843958375388;0.3158385291734248;1.0000942147785992;10.000243591907775;0.41674110290445127;0.45363404161978016;0.4536791487671494;0.38444052488541525;0.3191292890245727;1.0840288724077267;0.4996409567567008;0.9999729299321625
71.03965;1.0762062331566256;0.41676581560581677;0.38719063259348657;0.3398845634107;0.3158390934473962;1.0000942167009794;10.000231647552328;0.41674103595302375;0.4536336640368649;0.4536792383257204;0.38444031552916114;0.3191288291644294;1.0840273863335843;0.4996410318908845;0.9999757554618569
71.04965;1.0762061144841129;0.4167656257288246;0.3871903187506757;0.33988471936125536;0.315839627817599;1.0000941917634563;10.000219035537329;0.4167409701769361;0.4536332795483938;0.4536793176844096;0.38444011547744744;0.3191283821685549;1.084025841751563;0.4996411207948155;0.9999786010425389
71.05965;1.0762059921248552;0.4167654259695666;0.3871900353555096;0.3398848629465891;0.315840131589378;1.0000941435408988;10.000205732137795;0.41674090409639497;0.45363288688745496;0.45367938792881674;0.38443992507720515;0.3191279471258693;1.0840242431031164;0.49964122086365204;0.9999814578780001
71.06965;1.0762058626433118;0.4167652176485644;0.387189779530418;0.3398849941995685;0.3158406039692869;1.000094075423425;10.00019170628758;0.41674083629976993;0.4536324840498346;0.45367945054785447;0.38443974478086557;0.31912752282758783;1.0840225947299515;0.49964133017557566;0.9999843159903787
71.07965;1.0762057228124728;0.4167650024024593;0.38718954814719575;0.33988511350337014;0.31584104415652475;1.0000939899939445;10.00017693080812;0.416740765363921;0.453632069018299;0.45367950721010536;0.38443957507364257;0.3191271076727578;1.0840209007490507;0.49964144755991885;0.9999871649915072
71.08965;1.0762055702177382;0.4167647823012921;0.38718933795410554;0.33988522102358826;0.31584145136700903;1.000093888935942;10.000161394013134;0.4167406899156696;0.4536316401883613;0.45367955925777775;0.3844394161546324;0.31912669974565333;1.0840191652723028;0.499641572607687;0.9999899954721222
71.09965;1.0762054034574293;0.41676455980311194;0.38718914579204194;0.3398853165814118;0.315841824610879;1.000093773538503;10.000145105228565;0.4167406085988107;0.45363119644345823;0.45367960706055416;0.38443926768136566;0.3191262971772798;1.0840173924169854;0.4996417055142541;0.9999928000079839
71.10965;1.076205222250845;0.4167643373466084;0.38718896883516557;0.3398853997799278;0.3158421626120011;1.0000936457814833;10.000128097958365;0.41674051998836137;0.4536307368425492;0.45367964988079396;0.38443912902433214;0.31912589857201507;1.0840155853949889;0.4996418467552938;0.9999955725011199
71.11965;1.076205026974944;0.4167641168573809;0.38718880475939305;0.3398854700559112;0.3158424640390903;1.0000935087579763;10.00011043022429;0.4167404228295055;0.4536302601162191;0.4536796865796198;0.38443899954546973;0.3191255032582973;1.0840137457905743;0.49964199668398523;0.9999983068604297
71.12965;1.0762048176757157;0.4167638995770468;0.3871886518085719;0.33988552671573824;0.3158427278323516;1.0000933654352573;10.000092177581747;0.41674031629691194;0.4536297644941483;0.4536797162990594;0.38443887850293956;0.319125111364695;1.0840118741018976;0.49964215510119975;1.000000996853827
71.13965;1.0762045937187001;0.4167636859827598;0.38718850867834226;0.3398855689910843;0.3158429533130132;1.000093217764909;10.000073421704254;0.4167401998120461;0.4536292477399493;0.4536797384500141;0.3844387650960098;0.3191247237231312;1.0840099703325732;0.49964232117784163;1.0000036372688728
71.14965;1.0762043538933703;0.41676347554514753;0.38718837415849694;0.33988559608057045;0.3158431399529567;1.0000930678119497;10.000054240366419;0.41674007281943315;0.4536287071570858;0.45367975246394465;0.38443865881155426;0.31912434153230246;1.0840080337339653;0.4996424937909032;1.0000062249045358
71.15965;1.076204096169659;0.41676326691429944;0.387188246791525;0.33988560728934814;0.315843287117891;1.0000929188755137;10.000034703777386;0.4167399350608862;0.4536281397941775;0.45367975777055175;0.384438559474106;0.31912396599559023;1.0840060624873191;0.49964267171492077;1.0000087584147217
71.16965;1.0762038177075433;0.41676305853980217;0.38718812490530374;0.33988560223327796;0.31584339404122913;1.0000927748061725;10.000014880872126;0.4167397870114458;0.4536275427822403;0.45367975385289844;0.3844384669065388;0.319123598236856;1.0840040541787257;0.49964285352187676;1.0000112376962367
71.17965;1.076203516043007;0.4167628490008146;0.3871880070183804;0.3398855808765311;0.3158434599781454;1.0000926386061602;9.999994847258353;0.4167396300163812;0.4536269135414184;0.4536797401202969;0.3844383807714255;0.3191232395006951;1.0840020071638299;0.49964303756570716;1.0000136632468473
71.18965;1.0762031907765288;0.41676263703131855;0.3871878922555417;0.33988554349408273;0.3158434843855996;1.0000925119135822;9.999974679888583;0.4167394662768832;0.4536262499033573;0.4536797157034704;0.3844383007252435;0.31912289138033595;1.0839999215550733;0.49964322226951013;1.0000160352541048
71.19965;1.076202844208726;0.4167624214606721;0.38718778044560287;0.3398854908023778;0.3158434668969024;1.0000923957845664;9.999954445177853;0.41673929862252695;0.4536255502544573;0.4536796795635452;0.38443822653202664;0.3191225557792788;1.083997798741719;0.49964340644801686;1.000018352957618
71.20965;1.0762024806463806;0.416762200975886;0.3871876717488963;0.33988542401029825;0.3158434070394407;1.000092291807629;9.999934198128162;0.416739129829652;0.4536248136753476;0.4536796307094052;0.38443815799494524;0.3191222346434037;1.0839956411209477;0.49964358927470304;1.0000206148442186
71.21965;1.0762021056750635;0.4167619738587435;0.38718756610060195;0.3398853444213889;0.31584330405319583;1.0000922023840217;9.999913985797276;0.416738962014884;0.45362404011065827;0.45367956797202047;0.3844380948220283;0.319121929740528;1.0839934530039932;0.499643770060803;1.0000228196431808
71.22965;1.0762017260123435;0.4167617380946061;0.38718746317154845;0.33988525283696286;0.31584315715592975;1.0000921305037505;9.99989384366994;0.4167387966794808;0.453623230525645;0.4536794896713257;0.3844380365920555;0.31912164265054715;1.0839912406638794;0.4996439480507521;1.0000249671457342
71.23965;1.0762013491515758;0.416761491925813;0.3871873628822949;0.3398851493472996;0.3158429660331194;1.000092079641445;9.999873798671844;0.41673863502226605;0.4536223868577758;0.4536793937205647;0.3844379829425029;0.319121374906801;1.0839890114639112;0.4996441221540346;1.000027057496663
71.24965;1.076200982205829;0.4167612343106195;0.3871872657064035;0.3398850336893487;0.31584273107141664;1.0000920533472173;9.999853885517744;0.4167384780743885;0.45362151181004473;0.453679277847106;0.3844379337362363;0.3191211280700044;1.0839867739874978;0.4996442908753803;1.0000290898855253
71.25965;1.0762006303128369;0.41676096485021885;0.3871871724344591;0.3398849057674132;0.3158424532303922;1.0000920543024585;9.999834155423827;0.41673832680334094;0.45362060863240267;0.4536791394561423;0.38443788878451257;0.3191209036994025;1.0839845386093616;0.4996444525751454;1.000031062472726
71.26965;1.0762002962117925;0.4167606833954538;0.38718708377437644;0.33988476590651784;0.3158421337451252;1.0000920834857034;9.999814669417077;0.41673818221221987;0.4536196809280455;0.4536789754283445;0.3844378473450738;0.31912070337920423;1.0839823168056364;0.499644605774663;1.0000329730038828
71.27965;1.0761999818358081;0.41676038971438895;0.38718700022901625;0.33988461479150817;0.3158417738946552;1.000092140147313;9.999795490602565;0.41673804532477055;0.4536187325413456;0.45367878240343396;0.3844378079846498;0.31912052874628344;1.0839801195468541;0.49964474942152076;1.0000348188674157
71.28965;1.0761996900704602;0.4167600835105436;0.38718692232371693;0.3398844530799799;0.3158413750391789;1.0000922226676727;9.999776680747905;0.4167379172678768;0.4536177675106895;0.45367855749094854;0.3844377688654849;0.3191203813704416;1.0839779564436272;0.4996448829352237;1.0000365968305966
71.29965;1.0761994251208697;0.416759764622827;0.3871868509190841;0.339884280871005;0.31584093883014724;1.00009232967553;9.999758297700703;0.4167377994656275;0.45361679006389116;0.45367829891319544;0.38443772811189236;0.31912026259815396;1.0839758358854004;0.4996450057161798;1.0000383031073086
71.30965;1.0761991923399044;0.4167594329130698;0.38718678735914924;0.33988409763000693;0.3158404672848745;1.0000924604853367;9.999740391550993;0.41673769354734297;0.45361580461297035;0.4536780060383868;0.38443768393970007;0.3191201735119381;1.0839737650677765;0.4996451164972106;1.0000399336010675
71.31965;1.0761989984773228;0.4167590881263237;0.3871867332990693;0.3398839026313471;0.31583996265573827;1.000092614743685;9.999722999868006;0.41673760096272405;0.45361481557850464;0.45367767881917276;0.3844376345654797;0.31912011498756804;1.0839717498965729;0.49964521338026585;1.000041483992537
71.32965;1.076198851742441;0.4167587301151621;0.387186690365513;0.33988369530860313;0.31583942722247843;1.0000927919845357;9.999706149161405;0.4167375227364692;0.4536138270167706;0.4536773173979685;0.38443757825086544;0.3191200877157157;1.0839697951690388;0.4996452947598904;1.0000429498666947
71.33965;1.076198761359148;0.4167583590242682;0.38718666001669383;0.3398834753141136;0.3158388631557814;1.000092991358294;9.999689866607932;0.41673745944200863;0.45361284214577136;0.45367692218127303;0.38443751352619676;0.3191200920349907;1.083967904696129;0.49964536023361894;1.0000443267270107
71.34965;1.0761987372394906;0.41675797535091935;0.3871866433582418;0.33988324257348346;0.31583827261495667;1.0000932117330157;9.999674190469158;0.41673741123072233;0.453611862949987;0.45367649392732623;0.3844374393193979;0.319120127725634;1.0839660814158218;0.49964541061182394;1.0000456098881394
71.35965;1.0761987895236411;0.41675758005898195;0.38718664056136876;0.3398829972902941;0.31583765801234465;1.0000934521556535;9.999659168217226;0.41673737797760324;0.45361089020952505;0.4536760336348468;0.38443735491558617;0.31912019411981984;1.0839643276944282;0.499645447316593;1.0000467948618943
71.36965;1.0761989277831032;0.4167571744553872;0.38718665052371454;0.33988273972788374;0.3158370221433978;1.0000937119073845;9.999644849338742;0.41673735941723034;0.4536099239466331;0.4536755424383981;0.38443725984279475;0.3191202904361375;1.083962645679854;0.4996454719519946;1.0000478778438755
71.37965;1.0761991606932548;0.41675675982427113;0.3871866714182277;0.33988247006850153;0.3158363680462715;1.0000939899585752;9.999631280862923;0.416737355063244;0.45360896401106726;0.45367502144061933;0.38443715374737353;0.3191204158691197;1.0839610379616815;0.4996454863070605;1.0000488557900078
71.38965;1.0761994964086055;0.41675633717495;0.3871867014560505;0.3398821884873218;0.3158356987294665;1.0000942844920375;9.99961849995566;0.4167373641712278;0.45360801069657763;0.45367447142159056;0.3844370362633167;0.31912056939075206;1.0839595085663762;0.4996454923550891;1.000049726466627
71.39965;1.076199942861382;0.41675590717936367;0.3871867389133159;0.33988189523504897;0.31583501696506466;1.0000945927464746;9.999606521885568;0.41673738588181547;0.4536070650922917;0.453673892921877;0.38443690693049476;0.3191207495503177;1.0839580630943457;0.49964549197932573;1.0000504882017605
71.40965;1.0762005070770484;0.4167554702092859;0.3871867816762475;0.3398815907258299;0.3158343252371477;1.0000949109116375;9.999595334106903;0.41673741935409764;0.4536061290404579;0.45367328663567297;0.3844367652248091;0.3191209544320692;1.083956707482436;0.4996454867212243;1.0000511393279576
71.41965;1.0762011939064047;0.41675502645049334;0.3871868271356646;0.3398812755272341;0.31583362591915176;1.0000952342701508;9.99958490382606;0.4167374639124122;0.4536052050541584;0.45367265352159886;0.3844366106101986;0.31912118185632454;1.0839554469832946;0.4996454775748888;1.0000516781704847
71.42965;1.076202005411482;0.41675457617222916;0.3871868725577629;0.33988095018228065;0.31583292161868837;1.00009555757218;9.999575193929502;0.41673751920103064;0.45360429609652386;0.4536719948368562;0.3844364424766534;0.31912142953920125;1.0839542862412528;0.49964546488649286;1.000052103237117
71.43965;1.0762029410034257;0.41675412017366786;0.38718691541887384;0.3398806152874162;0.31583221521787913;1.0000958750438975;9.99956617326954;0.4167375852003935;0.4536034050366079;0.4536713122314003;0.38443625999888026;0.3191216950069428;1.083953229274529;0.49964544860796184;1.0000524130248074
71.44965;1.0762039980926257;0.4167536601237081;0.3871869534091196;0.33988027188877146;0.3158315093937313;1.0000961805243038;9.999557814335503;0.41673766213242275;0.453602534480648;0.45367060759597505;0.38443606210222914;0.31912197568376127;1.0839522786896165;0.4996454285790005;1.0000526061942343
71.45965;1.0762051730644777;0.4167531985596994;0.38718698426014864;0.3398799215893921;0.3158308062829666;1.0000964681619886;9.999550087810267;0.4167377502538286;0.4536016872490525;0.4536698829430168;0.3844358476238305;0.3191222691101625;1.0839514348045893;0.4996454046097153;1.000052682276804
71.46965;1.0762064618931952;0.4167527386304697;0.3871870056464066;0.339879566304034;0.3158301077244487;1.0000967328419343;9.99954296316293;0.41673784958384796;0.4536008667194605;0.45366914050208706;0.3844356155964313;0.31912257284779666;1.0839506956082459;0.49964537672147535;1.0000526419876292
71.47965;1.0762078603061729;0.4167522836211057;0.3871870153045128;0.3398792080058711;0.31582941552332056;1.0000969700459688;9.999536412533471;0.4167379598466407;0.45360007673138275;0.453668382840986;0.3844353655546018;0.31912288439285746;1.0839500576517156;0.49964534547753076;1.0000524868545018
71.48965;1.0762093636840546;0.41675183635850743;0.3871870113270126;0.33987884841044774;0.31582873142015244;1.000097175499195;9.999530412202176;0.41673808070362695;0.45359932136618775;0.4536676130246465;0.3844350976887015;0.31912320150598744;1.0839495167266406;0.4996453118892949;1.0000522183274545
71.49965;1.0762109665078048;0.4167513989264165;0.3871869924402394;0.3398784887204708;0.3158280571260526;1.0000973449620791;9.999524942237283;0.4167382121167038;0.4535986047929621;0.45366683468010544;0.3844348127553645;0.3191235225952554;1.0839490683385333;0.49964527698590916;1.0000518368752194
71.50965;1.0762126617743726;0.41675097294596936;0.3871869580806014;0.33987812966123254;0.3158273944815914;1.0000974744432674;9.999519988289956;0.4167383545885694;0.4535979312785878;0.45366605192297066;0.3844345119550824;0.3191238466870887;1.0839487088442383;0.49964524158716755;1.0000513421483972
71.51965;1.0762144408144338;0.41675055996689103;0.387186908221667;0.3398777715886826;0.3158267454206532;1.000097560958728;9.999515540676905;0.4167385089571152;0.4535973051990303;0.45366526932531437;0.38443419692609954;0.3191241730037559;1.0839484358920026;0.4996452063934998;1.0000507339407356
71.52965;1.0762162928840067;0.4167501614367518;0.3871868431052273;0.339877414536982;0.3158261117163963;1.0000976034201554;9.999511584717439;0.4167386759312009;0.4535967308388962;0.4536644918183973;0.38443386965946824;0.31912450048307217;1.0839482471984043;0.4996451719783086;1.0000500124823215
71.53965;1.076218204710215;0.4167497783915229;0.38718676305155936;0.339877058386518;0.3158254948605091;1.0000976025368487;9.99950809383936;0.4167388558550275;0.453596212258898;0.4536637243665743;0.384433532182268;0.3191248276846756;1.0839481395047168;0.4996451384510424;1.0000491778689446
71.54965;1.0762201612791493;0.4167494112650814;0.38718666842615884;0.33987670315319035;0.31582489620732895;1.0000975599191513;9.99950503569554;0.41673904874573586;0.45359575334015145;0.45366297166826375;0.3844331862386117;0.31912515321441526;1.0839481089418423;0.4996451052498368;1.0000482295679411
71.55965;1.0762221476920415;0.4167490601056336;0.3871865596646337;0.33987634914054915;0.3158243170341054;1.0000974776571832;9.999502381914704;0.4167392544428139;0.45359535763852427;0.45366223817805573;0.3844328331954966;0.31912547613342085;1.0839481518844483;0.49964507133812164;1.0000471667438058
71.56965;1.0762241502838796;0.4167487251620986;0.387186437147644;0.339875996862107;0.31582375829750947;1.0000973580092196;9.999500110976477;0.41673947259298066;0.4535950280277946;0.45366152816440003;0.38443247401666353;0.31912579590136264;1.0839482652257948;0.4996450353954954;1.0000459890998838
71.57965;1.076226156072024;0.41674840716786227;0.38718630108770075;0.33987564693762456;0.31582322033995697;1.000097202453272;9.99949820359191;0.4167397024228453;0.4535947664529655;0.4536608454984636;0.3844321092711985;0.3191261121315551;1.0839484458843653;0.4996449958649833;1.0000446973886346
71.58965;1.0762281521110897;0.4167481068331345;0.3871861517344866;0.3398752999685609;0.3158227028796258;1.0000970110953835;9.999496637588216;0.41673994280894866;0.4535945740907333;0.4536601934012624;0.38443173946945997;0.3191264244943909;1.083948690514794;0.4996449510677306;1.0000432936744172
71.59965;1.076230125806621;0.41674782411968864;0.3871859896910939;0.33987495625453146;0.3158222053679644;1.0000967831785017;9.999495390449647;0.416740192720326;0.45359445191191805;0.45365957428291315;0.38443136554898694;0.31912673271290304;1.0839489965552194;0.49964489935887085;1.0000417814212115
71.60965;1.0762320645693715;0.4167475580382178;0.3871858159996931;0.3398746157579958;0.31582172741680925;1.0000965178019916;9.99949444592174;0.4167404515813777;0.4535944010929519;0.45365898958257084;0.3844309889201082;0.319127036509626;1.0839493633789947;0.4996448391439997;1.0000401653934228
71.61965;1.0762339547843809;0.41674730693990425;0.3871856320645425;0.33987427856864794;0.31582126892011014;1.0000962143735372;9.999493795142307;0.4167407193440498;0.45359442282605383;0.4536584397962229;0.38443061108803417;0.3191273354946095;1.0839497915982574;0.4996447687805994;1.0000384519817787
71.62965;1.0762357824629225;0.41674706896161784;0.38718543958124835;0.3398739451898057;0.3158208298751365;1.000095873328391;9.999493436266677;0.41674099627537575;0.45359451773567533;0.4536579247699737;0.3844302334095585;0.31912762913823534;1.0839502818621078;0.49964468669014167;1.0000366494125383
71.63965;1.0762375356048521;0.41674684236410464;0.38718524041588115;0.3398736162802533;0.31582041017504675;1.0000954967090172;9.999493376416632;0.416741282599136;0.4535946854682442;0.4536574438124413;0.38442985715130484;0.3191279169094555;1.0839508349189977;0.49964459171447695;1.0000347669538403
71.64965;1.076239206110216;0.41674662566367104;0.387185036386877;0.3398732923053253;0.3158200094981284;1.0000950875646992;9.999493627391763;0.41674157825717806;0.45359492468668466;0.45365699559410966;0.38442948357976675;0.31912819843594575;1.0839514513756843;0.49964448311819476;1.0000328140057706
71.65965;1.0762407901047761;0.4167464176116502;0.38718482906954116;0.33987297335337263;0.3158196271909609;1.0000946487609035;9.999494200261259;0.4167418829689069;0.4535952331847921;0.4536565784193424;0.384429114035987;0.3191284734521567;1.083952130453813;0.4996443600857522;1.0000308001045892
71.66965;1.0762422868644272;0.416746217001239;0.38718461971546847;0.33987265902389646;0.3158192623320705;1.0000941829194425;9.999495108109981;0.41674219643709626;0.4535956081247853;0.45365619071815066;0.38442875018583894;0.31912874150673376;1.08395286946449;0.4996442215319256;1.0000287351085035
71.67965;1.0762436973902028;0.41674602253701076;0.38718440932203013;0.33987234839861274;0.31581891407191853;1.0000936935226157;9.999496366469128;0.4167425184277163;0.45359604655824515;0.4536558310956669;0.3844283944346708;0.31912900178728404;1.0839536638794012;0.4996440665477075;1.0000266286859667
71.68965;1.0762450233954115;0.4167458330413611;0.38718419892325556;0.33987204016821054;0.31581858172055477;1.0000931858139963;9.999497985564743;0.4167428486876145;0.45359654586767395;0.453655498098325;0.3844280500804757;0.3191292532778915;1.0839545069175252;0.4996438947485287;1.0000244899366406
71.69965;1.0762462664827408;0.4167456475734423;0.38718398989999064;0.3398717327721221;0.31581826455346457;1.000092666543718;9.999499964827129;0.4167431867573235;0.45359710369716694;0.4536551901585709;0.38442772083452226;0.31912949503323074;1.0839553896587775;0.49964370610526715;1.0000223281078293
71.70965;1.0762474278109355;0.4167454652317676;0.38718378385423735;0.3398714244003004;0.31581796186768374;1.0000921420230275;9.999502294986184;0.41674353189149566;0.45359771742172417;0.4536549057156451;0.384427410195457;0.3191297263831271;1.0839563027624968;0.4996435007543889;1.0000201536737428
71.71965;1.0762485086794598;0.416745285045298;0.3871835821299304;0.3398711129822804;0.3158176732378783;1.000091615854705;9.999504962558161;0.4167438833235956;0.4535983838902188;0.45365464351541973;0.38442712123300876;0.3191299469972557;1.0839572385972849;0.49964327916792256;1.0000179783596388
71.72965;1.0762495113207888;0.41674510595941205;0.38718338545591285;0.33987079636070555;0.315817398550053;1.0000910887458905;9.999507952768974;0.41674424058616705;0.45359909989303476;0.45365440290980064;0.38442685653117364;0.31913015686116136;1.0839581919826433;0.4996430423857711;1.000015813885401
