time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
71.73965;1.0762504391136678;0.4167449266947367;0.3871831938622041;0.3398704726669741;0.31581713772648223;1.0000905599233931;9.999511251448247;0.41674460350861076;0.45359986264025476;0.45365418367816274;0.3844266180767271;0.31913035629649594;1.0839591595673626;0.49964279197015454;1.0000136706727756
71.74965;1.0762512958257398;0.4167447456384626;0.3871830067483265;0.33987014057517223;0.31581689043877864;1.0000900278605858;9.999514845823313;0.41674497201824867;0.45360066980263786;0.45365398545498525;0.3844264071568144;0.31913054591313067;1.0839601394191487;0.4996425297867051;1.0000115577795277
71.75965;1.076252084190911;0.41674456097791823;0.38718282286215916;0.33986979920390276;0.3158166560082585;1.0000894901412265;9.999518724327961;0.4167453460311805;0.4536015194175795;0.45365380733819805;0.384426224372824;0.31913072635823786;1.0839611312078807;0.4996422578952713;1.0000094836911382
71.76965;1.0762528053845473;0.41674437091902283;0.38718264017459963;0.33986944793907825;0.31581643340523;1.0000889439965008;9.999522879965006;0.41674572543569993;0.45360240951632647;0.45365364803022606;0.3844260698696852;0.31913089808992273;1.0839621358322509;0.49964197848827735;1.0000074566464632
71.77965;1.0762534598568712;0.41674417373235323;0.3871824559100086;0.33986908621790674;0.31581622132308146;1.0000883872438486;9.999527319036837;0.4167461100654788;0.4536033374329919;0.45365350630157625;0.3844259435456955;0.31913106140132147;1.0839631543867012;0.49964169371525247;1.0000054844166646
71.78965;1.0762540479829994;0.4167439677483744;0.3871822667965401;0.33986871317286926;0.31581601830000067;1.0000878182031532;9.999532066610449;0.41674649979116596;0.4536042996583037;0.45365338134545696;0.38442584511422706;0.3191312164787201;1.0839641874519068;0.4996414055777597;1.0000035742698543
71.79965;1.0762545698473571;0.41674375140445347;0.38718206945004385;0.3398683276081519;0.3158158227893212;1.0000872353512837;9.999537158867202;0.4167468946652347;0.45360529256336596;0.4536532728914224;0.3844257741177922;0.3191313633033069;1.0839652351876126;0.4996411160159912;1.0000017331161175
71.80965;1.076255024801884;0.4167435231871677;0.3871818607269955;0.3398679283438337;0.3158156333479712;1.0000866380020612;9.99954262625424;0.41674729481684025;0.45360631299777;0.45365318112985686;0.3844257298712396;0.3191315016302428;1.0839662979271367;0.4996408269083589;0.9999999674228678
71.81965;1.0762554114009948;0.41674328144467915;0.3871816379056814;0.33986751437008744;0.3158154490209105;1.000086027143424;9.999548484920616;0.416747700225855;0.45360735810584085;0.4536531065453887;0.3844257115204473;0.31913163110290466;1.0839673766140752;0.49964053992580537;0.9999982825767458
71.82965;1.0762557281805556;0.4167430241644359;0.3871813987155296;0.3398670848765803;0.3158152696193321;1.000085405279905;9.999554742523742;0.416748110698897;0.45360842485806646;0.45365304971141435;0.38442571831762856;0.3191317512780356;1.0839684724526004;0.4996402565581088;0.9999966819533549
71.83965;1.0762559746523226;0.41674274887185986;0.38718114108743945;0.3398666393892907;0.3158150956482903;1.0000847756840185;9.999561403416973;0.4167485259576639;0.4536095098209911;0.4536530110038072;0.3844257497579968;0.319131861549206;1.083969585928096;0.49963997831682294;0.9999951668567013
71.84965;1.0762561514125337;0.41674245287722095;0.3871808627453855;0.3398661779144896;0.3158149278589401;1.0000841420375457;9.999568467608261;0.4167489456688839;0.45361060924779095;0.45365299018133853;0.38442580536476195;0.31913196101448843;1.08397071609971;0.49963970690335013;0.9999937373955116
71.85965;1.0762562599722778;0.416742133871841;0.38718056110795723;0.3398657009988159;0.3158147667673459;1.0000835086750526;9.999575931411098;0.41674936959182524;0.45361171946732315;0.45365298610357996;0.38442588444207754;0.3191320484410714;1.0839718605453035;0.4996394441409407;0.9999923927507645
71.86965;1.0762563029245604;0.4167417903746471;0.38718023333107493;0.33986520953997357;0.3158146125161939;1.0000828808690148;9.99958378959124;0.41674979779753085;0.45361283719306894;0.45365299707625073;0.3844259862220261;0.31913212252612394;1.0839730158622691;0.49963919162923326;0.9999911308346014
71.87965;1.0762562840875645;0.41674142169051437;0.3871798762591959;0.3398647043560117;0.3158144649000297;1.0000822647132084;9.999592037078681;0.4167502306598225;0.45361395947015865;0.4536530214687991;0.3844261103873132;0.31913218220532547;1.0839741784991674;0.4996389505920007;0.9999899486828271
71.88965;1.076256208426251;0.4167410276696752;0.3871794866483215;0.33986418581078426;0.31581432336743565;1.0000816664785865;9.999600670697394;0.4167506687770434;0.4536150836544043;0.4536530578507172;0.3844262575068312;0.3191322268218974;1.0839753453508465;0.4996387220674593;0.9999888433932818
71.89965;1.0762560812133475;0.4167406084517967;0.38717906161697013;0.3398636538437371;0.31581418713151926;1.0000810915648761;9.999609687615608;0.4167511129564895;0.4536162075816649;0.4536531047431123;0.38442642893101003;0.3191322562374208;1.0839765138625352;0.4996385068857888;0.9999878125712081
71.90965;1.0762559070050186;0.4167401642833131;0.3871785989196677;0.3398631085549894;0.3158140553481987;1.000080543646703;9.999619081573266;0.4167515640597526;0.4536173297604516;0.4536531602815126;0.3844266263136024;0.3191322706926248;1.0839776819229807;0.4996383053988049;0.9999868538824017
71.91965;1.0762556899465514;0.416739695541199;0.387178096809544;0.33986255066218635;0.3158139272220757;1.0000800246159474;9.999628842506615;0.41675202273748163;0.4536184495214693;0.45365322196030106;0.3844268511645819;0.3191322703631355;1.0839788475772396;0.4996381174627743;0.999985964225998
71.92965;1.0762554349207825;0.4167392027313358;0.387177553573807;0.3398619811280023;0.3158138020433632;1.0000795350214307;9.999638956507773;0.4167524891818033;0.4536195668560446;0.45365328684744444;0.384427104532594;0.31913225506345966;1.0839800087187004;0.4996379426915972;0.9999851395517579
71.93965;1.0762551483035627;0.4167386862545211;0.3871769673402114;0.33986140063809483;0.31581367922637377;1.0000790744068078;9.999649401345165;0.41675296294659225;0.45362068194538285;0.4536533521599287;0.38442738679872795;0.31913222444477823;1.083981163388197;0.49963778063582487;0.99998437551075
71.94965;1.0762548379820613;0.41673814619646504;0.3871763363194158;0.3398608096148722;0.3158135584144644;1.00007864171198;9.99966014326566;0.4167534428758025;0.453621794884995;0.4536534157003166;0.3844276973802984;0.31913217836339636;1.0839823101837267;0.49963763071212547;0.9999836681453049
71.95965;1.0762545125801062;0.4167375825475734;0.38717565901893414;0.33986020826199687;0.31581343942595214;1.000078235861752;9.999671140841322;0.41675392711141906;0.4536229057569192;0.4536534759605804;0.3844280345058295;0.31913211692327836;1.0839834478782833;0.4996374919547825;0.9999830138301897
71.96965;1.0762541805270227;0.416736995643016;0.38717493437234857;0.33985959633832236;0.3158133218460129;1.0000778562771706;9.999682352551446;0.41675441323763235;0.4536240145726737;0.45365353195587654;0.3844283956598591;0.31913204032378006;1.0839845751106703;0.49963736300250666;0.9999824087014814
71.97965;1.0762538496777214;0.41673638627001297;0.38717416190196624;0.3398589731041338;0.3158132047586307;1.000077502901021;9.999693741591303;0.4167548986307105;0.45362512092500823;0.4536535830841068;0.384428778475016;0.3191319488666691;1.083985691064164;0.4996372426845366;0.9999818486300336
71.98965;1.0762535272722296;0.4167357556152138;0.3871733418340938;0.33985833770463386;0.3158130869687526;1.0000771752862732;9.999705276033623;0.4167553807881323;0.4536262238579431;0.4536536290458929;0.38442918113977964;0.3191318429904335;1.083986796322021;0.49963713062665865;0.999981329624093
71.99965;1.0762532198033927;0.4167351053722566;0.3871724750420984;0.3398576897279333;0.3158129673089569;1.0000768717195514;9.99971692800408;0.4167558573285759;0.4536273221273753;0.45365366958601194;0.38442960214579747;0.31913172317819566;1.083987893002485;0.4996370271474037;0.9999808479705142
72.00965;1.0762529326940653;0.41673443763584167;0.3871715626309563;0.33985702943968993;0.31581284478047483;1.0000765897180817;9.999728677041043;0.4167563258108354;0.45362841449300734;0.45365370433294083;0.38443003983141355;0.319131589963514;1.0839889840766406;0.4996369327993805;0.9999804003975853
72.01965;1.076252669683511;0.4167337544677133;0.38717060554455845;0.33985635744280746;0.3158127186050088;1.0000763270690374;9.999740515090874;0.41675678376552167;0.45362949988481566;0.4536537329341804;0.38443049192823914;0.3191314439736871;1.0839900721200204;0.49963684814253617;0.9999799843281026
72.02965;1.0762524320410427;0.4167330577054498;0.3871696049184054;0.33985567404271616;0.31581258810800367;1.0000760822875552;9.99975244429676;0.41675722891348876;0.453630577481523;0.45365375515093415;0.3844309554607338;0.3191312857302778;1.0839911583749802;0.4996367737390063;0.9999795981147399
72.03965;1.0762522185930143;0.41673234903584194;0.38716856275594197;0.33985497886937177;0.3158124525161664;1.0000758546412576;9.999764465120409;0.4167576593226464;0.45363164674226764;0.45365377083319885;0.38443142705104727;0.31913111544952627;1.0839922427525015;0.49963671015301203;0.9999792414900703
72.04965;1.0762520267859403;0.41673162984872975;0.3871674818761128;0.33985427108236976;0.31581231108168284;1.0000756438884315;9.999776559894293;0.4167580735044429;0.45363270748297974;0.45365377982437705;0.38443190306808384;0.31913093311491186;1.0839933242219009;0.4996366581371478;0.9999789157999205
72.05965;1.0762518535340793;0.416730901021147;0.3871663651951919;0.3398535498535837;0.3158121634743522;1.0000754498841626;9.999788686309076;0.41675847045533493;0.4536337599923664;0.4536537818759051;0.3844323796628889;0.31913073857328494;1.0839944008879752;0.4996366191332076;0.9999786236205538
72.06965;1.0762516953776031;0.4167301629251492;0.38716521522753305;0.33985281447407995;0.3158120097632144;1.0000752726484938;9.999800788670177;0.41675884949177944;0.45363480504169645;0.453653776929146;0.38443285296070034;0.31913053152423493;1.083995469925779;0.4996365953809668;0.9999783680538017
72.07965;1.0762515482867887;0.41672941552071835;0.3871640341475332;0.3398520641435875;0.3158118499260384;1.0000751133332757;9.999812810254237;0.4167592099734114;0.4536358436604413;0.45365376549570086;0.38443331921759616;0.3191303116220714;1.0839965280814758;0.49963658947684597;0.9999781518928045
72.08965;1.076251407495592;0.41672865852035795;0.38716282417560866;0.3398512980643833;0.31581168363914247;1.0000749750653275;9.99982469653389;0.41675955118057434;0.45363687674426784;0.4536537485419078;0.38443377491501307;0.31913007859145665;1.0839975724313384;0.49963660413387406;0.9999779771473816
72.09965;1.0762512680868621;0.4167278918081419;0.3871615880552327;0.33985051589168147;0.3158115106092693;1.000074862425719;9.999836395784302;0.416759872264227;0.45363790475922494;0.45365372709693585;0.3844342169121128;0.31912983212341034;1.0839986003690336;0.49963664208022895;0.9999778451671191
72.10965;1.07625112601374;0.41672711596682466;0.38716032926371463;0.3398497180876287;0.3158113309275669;1.0000747805618033;9.99984785721822;0.4167601721130349;0.4536389277192248;0.4536537019356689;0.3844346425853981;0.31912957180497864;1.0839996093565962;0.49963670565235047;0.9999777566801197
72.11965;1.0762509783173397;0.4167263324200232;0.3871590517186395;0.33984890592684164;0.31581114502708024;1.0000747349596575;9.999859028428341;0.41676044924410194;0.4536399452735965;0.45365367349395935;0.38443504976558424;0.3191292972432429;1.0840005971406277;0.4996367962288958;0.9999777115135174
72.12965;1.0762508227801875;0.41672554309577814;0.387157759386856;0.3398480812898166;0.3158109533153056;1.0000747312457954;9.999869858443066;0.4167607017752481;0.453640956684609;0.4536536421278635;0.38443543648617706;0.3191290081887694;1.0840015615506031;0.4996369138703843;0.9999777083977056
72.13965;1.0762506582284754;0.41672475008243826;0.3871564561863938;0.3398472463277398;0.3158107558184211;1.0000747747425045;9.999880304395385;0.41676092752250776;0.45364196076018914;0.4536536082839264;0.3844358007636467;0.31912870465880283;1.0840025002126457;0.49963705740533476;0.9999777453147687
72.14965;1.0762504852939752;0.4167239554840952;0.38715514603521767;0.33984640301137825;0.31581055207245995;1.0000748698919881;9.99989033512062;0.41676112426208445;0.4536429559671117;0.4536535724514603;0.3844361404420666;0.3191283869662504;1.084003411302675;0.4996372249365486;0.9999778201597969
72.15965;1.0762503062901336;0.4167231612547347;0.38715383289015554;0.3398455528836894;0.31581034135290936;1.0000750193110706;9.9998999293014;0.4167612900011862;0.4536439408358384;0.4536535354578663;0.384436453163728;0.3191280554167695;1.0840042941330346;0.49963741451379395;0.99997793100788
72.16965;1.0762501238249371;0.416722368938521;0.3871525206391191;0.33984469722111676;0.3158101232223681;1.0000752230164534;9.999909074223327;0.41676142311075726;0.4536449141963768;0.453653498905217;0.3844367366714021;0.31912770999754264;1.0840051486052409;0.4996376245569081;0.9999780764987016
72.17965;1.076249939330771;0.41672157951185007;0.38715121279109654;0.33984383749051594;0.31580989791270453;1.0000754787781798;9.999917767353207;0.41676152223105056;0.45364587477558044;0.4536534649720166;0.3844369892290537;0.3191273504124764;1.0840059748462854;0.49963785391803095;0.9999782564710414
72.18965;1.0762497528795087;0.4167207935409424;0.38714991240664215;0.33984297573066147;0.31580966619389544;1.0000757833796956;9.999926015102268;0.4167615860714819;0.4536468207313536;0.4536534357491101;0.3844372096987172;0.31912697619171243;1.0840067734673469;0.4996381019413148;0.9999784715978736
72.19965;1.0762495640595766;0.41672001152930366;0.38714862245377807;0.33984211437532375;0.31580942906801596;1.0000761341705495;9.999933830595312;0.4167616134297279;0.45364774976623273;0.4536534128561511;0.38443739734581484;0.31912658676504785;1.0840075453976057;0.4996383684092143;0.9999787222993824
72.20965;1.076249372160196;0.4167192339916645;0.38714734606127177;0.3398412557684509;0.3158091875234223;1.0000765305202173;9.999941232823927;0.41676160332376494;0.45364865953971767;0.45365339733344007;0.38443755181091754;0.31912618165262246;1.0840082913696534;0.49963865305290256;0.9999790085271688
72.21965;1.0762491755153618;0.4167184612410837;0.387146086411694;0.33984040207826954;0.3158089424270684;1.00007697407838;9.999948241159979;0.41676155491113004;0.45364954786254574;0.4536533893410493;0.3844376733545648;0.31912576059005715;1.0840090117479395;0.4996389550930765;0.9999793305805815
72.22965;1.0762489719936459;0.4167176933181933;0.3871448465861703;0.3398395555840099;0.31580869467831013;1.0000774675236945;9.999954866641154;0.4167614672913962;0.45365041261476713;0.4536533879728997;0.38443776307379346;0.31912532343194283;1.0840097066756527;0.4996392732207208;0.9999796895414785
72.23965;1.0762487604917998;0.4167169300227038;0.3871436295469639;0.3398387187764357;0.31580844539725683;1.0000780134379994;9.999961111084339;0.4167613394174353;0.4536512516355366;0.45365339175212016;0.38443782274862026;0.3191248700572868;1.0840103765916487;0.49963960590556894;0.9999800867723403
72.24965;1.0762485409736626;0.4167161708033106;0.38714243810777754;0.3398378940286936;0.315808195851423;1.0000786142431546;9.99996697149986;0.41676117019842485;0.45365206259555113;0.4536533992806729;0.38443785433400196;0.31912440047078344;1.0840110228586788;0.4996399518480757;0.9999805236161035
72.25965;1.076248312636077;0.4167154147413519;0.38714127469838516;0.3398370832135356;0.3158079471413259;1.0000792722768044;9.999972439067799;0.41676095863953383;0.4536528429782087;0.4536534092512207;0.3844378594569453;0.3191239149843873;1.0840116477814394;0.4996403101358298;0.9999810014232767
72.26965;1.0762480721927565;0.4167146608130229;0.38714014100904987;0.33983628771600294;0.3158076999488618;1.0000799894115733;9.999977493976845;0.4167607036908397;0.4536535904126242;0.4536534199818332;0.38443783914379104;0.31912341436469965;1.0840122537542691;0.49964068007255574;0.9999815213319222
72.27965;1.0762478140670182;0.4167139080928614;0.387139037862232;0.33983550852849664;0.3158074546151511;1.0000807664201192;9.999982100117059;0.4167604040735671;0.4536543029671691;0.45365342910155193;0.38443779382670645;0.3191228998865957;1.084012841866269;0.4996410611278409;0.9999820845123361
72.28965;1.0762475322165073;0.4167131557847297;0.3871379653522694;0.3398347461717546;0.31580721130997663;1.000081602412659;9.999986205579338;0.41676005861228105;0.45365497914473596;0.45365343367928057;0.38443772360679257;0.3191223731788003;1.0840134109426496;0.49964145285444356;0.999982692621211
72.29965;1.0762472216081698;0.4167124033214845;0.3871369229867031;0.3398340008948384;0.31580697001030267;1.0000824949742668;9.999989752741136;0.41675966669149317;0.4536556178369409;0.4536534305145362;0.3844376284469606;0.31912183594944465;1.0840139578632095;0.49964185447048237;0.9999833472720115
72.30965;1.0762468787808375;0.4167116504376015;0.3871359097807216;0.339833273032053;0.31580673055253294;1.0000834409235548;9.99999268592969;0.4167592281501545;0.45365621817996243;0.4536534164301459;0.384437508150785;0.31912128978120485;1.084014478693276;0.4996422644121628;0.9999840491064902
72.31965;1.0762465023175387;0.41671089711022735;0.3871349244516349;0.3398325629861276;0.31580649287711443;1.000084437043688;9.999994949369693;0.41675874287949644;0.45365677925518744;0.45365338874309585;0.384437362505309;0.3191207359945252;1.0840149692807417;0.4996426803071402;0.9999847976303815
72.32965;1.0762460929190902;0.4167101434571839;0.38713396572693787;0.3398318710938515;0.3158062571473173;1.000085480506796;9.999996485168179;0.41675821095942833;0.45365729984012837;0.4536533455267078;0.384437191620322;0.31912017555848915;1.0840154250171652;0.499643099475402;0.9999855916779522
72.33965;1.076245652418161;0.416709389596574;0.38713303256409254;0.3398311977134134;0.31580602362459786;1.0000865686693088;9.999997238879129;0.41675763338077554;0.4536577784083459;0.4536532853241657;0.3844369961023916;0.3191196091752335;1.0840158406860603;0.4996435196716088;0.9999864299787469
72.34965;1.0762451820601717;0.41670863562359917;0.3871321243252999;0.33983054334751234;0.315805792424365;1.0000876985961877;9.99999717020785;0.4167570125552189;0.45365821351090546;0.45365320694126826;0.38443677702956847;0.3191190374634556;1.084016210793538;0.4996439395236362;0.9999873116771891
72.35965;1.0762446808782145;0.4167078817154666;0.3871312410702184;0.3398299086862124;0.31580556332566917;1.0000888668360381;9.999996261929951;0.41675635212530676;0.4536586042248753;0.4536531095521224;0.38443653581649445;0.31911846095975416;1.0840165300760667;0.49964435831506643;0.9999882365137144
72.36965;1.0762441447930409;0.41670712815993854;0.3871303835912023;0.339829294627121;0.3158053356817211;1.0000900692707169;9.999994522288537;0.4167556562025803;0.45365895029105596;0.4536529925096125;0.3844362741237461;0.3191178800851643;1.0840167936309344;0.4996447753644774;0.9999892043847701
72.37965;1.0762435669410466;0.4167063754866347;0.3871295529772625;0.3398287022030363;0.3158051083753071;1.000091301308379;9.999991982687817;0.4167549286723519;0.4536592520978834;0.45365285493331053;0.3844359939361865;0.31911729536861694;1.0840169965484456;0.49964518967254046;0.9999902146320129
72.38965;1.0762429392123058;0.41670562474008266;0.3871287503176122;0.3398281322791281;0.31580487997042894;1.0000925581816347;9.999988693415457;0.4167541732801153;0.45365951056726206;0.45365269557780696;0.3844356974925487;0.31911670770004136;1.084017133563776;0.4996456000948841;0.9999912658858234
72.39965;1.0762422537607315;0.4167048774757222;0.3871279768782905;0.3398275851481682;0.3158046491207927;1.0000938350199895;9.999984718169493;0.4167533940835421;0.45365972678768424;0.4536525130929793;0.3844353870289006;0.3191161183549574;1.0840171989233227;0.49964600540008086;0.9999923567107992
72.40965;1.076241503391203;0.4167041354221935;0.3871272341944474;0.3398270603991782;0.3158044150283028;1.0000951276599068;9.999980127704337;0.4167525953371871;0.45365990176936416;0.4536523065661782;0.38443506472359157;0.31911552887059774;1.0840171867924442;0.4996464038985629;0.9999934861444378
72.41965;1.0762406816229997;0.4167034001114492;0.3871265238428266;0.3398265570998114;0.31580417767697727;1.000096433650053;9.999974992151113;0.4167517810152324;0.4536600366329151;0.4536520758970551;0.3844347327869083;0.31911494093450227;1.0840170924544839;0.49964679330453565;0.9999946531440995
72.42965;1.0762397835754975;0.4167026727432637;0.3871258474097158;0.33982607410226723;0.31580393761046927;1.0000977519373797;9.999969376308135;0.4167509547423674;0.4536601327823537;0.4536518216925734;0.38443439347066544;0.31911435642809555;1.0840169131355821;0.49964717096254496;0.9999958555438446
72.43965;1.0762388066200208;0.4167019544560022;0.3871252066081582;0.33982561047785703;0.3158036954337571;1.000099081646396;9.999963342283984;0.41675012008202367;0.4536601917953209;0.4536515447325373;0.38443404905220036;0.3191137775580568;1.0840166474363209;0.4996475339264018;0.9999970902419217
72.44965;1.0762377497557434;0.4167012465943953;0.38712460300984686;0.33982516588987455;0.3158034515691772;1.000100420824649;9.999956950856859;0.4167492805627251;0.453660215250422;0.4536512452754232;0.3844337018056611;0.3191132068293631;1.0840162941965805;0.49964787895187734;0.9999983544877231
72.45965;1.076236612966381;0.4167005505000915;0.3871240377414821;0.3398247405154878;0.3158032064581972;1.0001017657746802;9.999950255363483;0.4167484394719304;0.4536602046264635;0.4536509228161987;0.38443335378093557;0.3191126468606441;1.084015852003582;0.4996482027630882;0.9999996464748228
72.46965;1.0762353973150853;0.4166998672727347;0.3871235117226989;0.3398243346574254;0.3158029608747634;1.0001031114163057;9.999943298777621;0.41674759996519095;0.4536601613509895;0.4536505765639566;0.38443300650747503;0.31911210025948766;1.0840153197224616;0.49964850252190873;1.0000009651028834
72.47965;1.0762341049454365;0.4166991977901374;0.3871230260914494;0.3398239486280285;0.3158027160113318;1.0001044520886684;9.99993612253923;0.4167467652879083;0.45366008690705306;0.45365020629124037;0.38443266105522267;0.31911156953677233;1.0840146973764084;0.49964877603630703;1.0000023096409463
72.48965;1.0762327387119754;0.41669854271338125;0.3871225823960719;0.33982358293512444;0.3158024733761563;1.0001057821101251;9.999928779122426;0.41674593840498253;0.45365998273660046;0.4536498130186356;0.38443231830568103;0.31911105690713826;1.0840139859799016;0.4996490214693263;1.0000036787577378
72.49965;1.076231302106676;0.41669790261845113;0.3871221826639677;0.3398232383583319;0.3158022347824263;1.0001070959886391;9.99992133088917;0.4167451213228504;0.45365984997012776;0.45364939908294494;0.38443197907518156;0.3191105642057863;1.0840131863602949;0.49964923676108636;1.000005069450485
72.50965;1.0762297997154078;0.416697278188459;0.3871218293660689;0.3398229158399604;0.3158020024842568;1.0001083881272612;9.999913833787295;0.4167443150596665;0.453659689389476;0.4536489675551137;0.3844316443205869;0.31911009314034966;1.0840122986869667;0.49964941913075994;1.0000064775495678
72.51965;1.0762282374359076;0.4166966701768478;0.38712152523398535;0.33982261628672433;0.31580177911542245;1.000109652203116;9.999906323499573;0.416743520242487;0.4536595018248343;0.45364852144242995;0.38443131536971753;0.31910964554101034;1.0840113233077688;0.49964956505823066;1.0000078989169443
72.52965;1.0762266220063137;0.4166960793794684;0.38712127305098964;0.3398223404971457;0.31580156732365666;1.0001108808415229;9.99989881078528;0.4167427375998195;0.4536592885626244;0.45364806319575346;0.3844309937239125;0.31910922336011227;1.084010261675229;0.4996496707104116;1.0000093296466237
72.53965;1.076224960876667;0.41669550666799815;0.3871210754728158;0.33982208917332557;0.3158013695423211;1.0001120656299622;9.999891281564235;0.41674196798857577;0.4536590512692597;0.45364759462863213;0.3844306806828147;0.3191088285434879;1.0840091164635717;0.49964973228207804;1.0000107657261652
72.54965;1.0762232630333006;0.41669495296201925;0.38712093488844773;0.3398218625994077;0.315801188146549;1.0001131975462338;9.99988370227997;0.41674121199271946;0.4536587916000432;0.4536471170453434;0.3844303772057164;0.3191084628380518;1.0840078914999525;0.49964974592508443;1.000012202557469
72.55965;1.0762215391956687;0.41669441921913863;0.3871208533566536;0.33982166037769757;0.3158010257165079;1.0001142679920914;9.999876030525535;0.41674046955757627;0.45365851101941956;0.4536466315280454;0.38443008393710965;0.3191081276208739;1.084006592171491;0.4996497076337797;1.0000136342723067
72.56965;1.0762198002316137;0.4166939062520267;0.38712083248628737;0.33982148179472416;0.31580088515664506;1.0001152695806284;9.999868224275358;0.41673974012540976;0.45365821078614005;0.45364613931576564;0.384429801333706;0.31910782378659125;1.0840052257075266;0.4996496136678398;1.0000150537776356
72.57965;1.076218055084415;0.4166934143941965;0.38712087318894206;0.33982132623695893;0.315800769652534;1.0001161961468392;9.999860244825662;0.4167390230015099;0.45365789177326266;0.453645642017954;0.38442952958908266;0.31910755161049853;1.084003800819369;0.49964946107490416;1.000016453606538
72.58965;1.0762163100585378;0.41669294355291947;0.387120975562037;0.3398211931231932;0.31580068242379;1.0001170424535148;9.999852055147526;0.41673831737104255;0.4536575543284679;0.45364514165188513;0.3844292682664779;0.3191073107533009;1.084002326875092;0.49964924761621055;1.0000178266694646
72.59965;1.0762145698556191;0.4166924937401726;0.3871211389160756;0.3398210817142396;0.31580062631089667;1.0001178039553094;9.999843618056403;0.4167376220509793;0.45365719829295226;0.4536446408046725;0.3844290163087335;0.31910710061134356;1.0840008130133718;0.4996489716371492;1.0000191670726155
72.60965;1.0762128388187924;0.41669206543612763;0.38712136183425316;0.3398209910373163;0.3158006035429721;1.0001184769063485;9.999834899520373;0.4167369356972077;0.45365682298459425;0.4536441427884207;0.38442877250293717;0.3191069207982496;1.0839992678875068;0.49964863236341306;1.0000204707690374
72.61965;1.0762111208776763;0.41669165936393937;0.38712164230765966;0.3398209198430052;0.3158006158041499;1.0001190589498843;9.999825875024117;0.41673625756019755;0.45365642738326367;0.45364365137232426;0.38442853582947695;0.3191067713185079;1.083997700001684;0.4996482299974574;1.0000217350313267
72.62965;1.0762094188067768;0.4166912760192375;0.38712197780514773;0.33982086674210493;0.31580066419785574;1.000119549799585;9.99981652954624;0.4167355878706025;0.45365601057388505;0.453643170170817;0.3844283055878503;0.31910665231561425;1.0839961180412687;0.4996477654465255;1.0000229573029364
72.63965;1.07620773409689;0.4166909154122583;0.3871223654950224;0.3398208305110829;0.31580074901112276;1.0001199512850234;9.999806849805292;0.4167349273036319;0.453655571943976;0.45364270202549556;0.38442808148165475;0.31910656385263775;1.083994531000493;0.4996472402157305;1.000024134523072
72.64965;1.0762060675485823;0.41669057713110796;0.3871228027271019;0.33982081022350297;0.31580086961004816;1.0001202665330253;9.999796816065844;0.4167342760992996;0.45365511114086887;0.4536422488139072;0.3844278638064613;0.31910650602894897;1.0839929478090615;0.4996466563490347;1.0000252628934383
72.65965;1.0762044199744865;0.41669026057043085;0.387123287146896;0.3398208051449302;0.31580102457239095;1.0001204988063337;9.999786400062257;0.41673363375745004;0.4536546281022929;0.4536418118427574;0.3844276535768449;0.3191064790283915;1.0839913767372908;0.499646016202014;1.0000263380453103
72.66965;1.0762027927356264;0.4166899650518197;0.3871238164697004;0.33982081458034175;0.3158012119570324;1.0001206504798732;9.999775571452314;0.4167329994499848;0.4536541230188011;0.45364139219701644;0.38442745217117014;0.3191064828117799;1.083989825240376;0.49964532231612946;1.0000273558537909
72.67965;1.0762011876131161;0.41668968968799014;0.38712438855336767;0.339820837743854;0.3158014294891477;1.0001207226704893;9.999764305476388;0.4167323723671361;0.45365359624993973;0.45364099075233694;0.3844272606252078;0.31910651674101065;1.0839882997196921;0.4996445775983285;1.000028313562783
72.68965;1.076199605965195;0.41668943314168694;0.3871250016904646;0.33982087372980607;0.31580167449206903;1.0001207158512724;9.999752580127243;0.4167317515602844;0.4536530484159894;0.4536406083144738;0.3844270791611431;0.3191065794937738;1.0839868051813972;0.4996437857261408;1.0000292102713821
72.69965;1.0761980487683238;0.4166891935376586;0.3871256546526651;0.33982092164754196;0.31580194396590194;1.0001206306202304;9.999740367806545;0.4167311358339995;0.4536524805202401;0.45364024577940676;0.3844269072732777;0.3191066693640031;1.0839853456687625;0.4996429511611856;1.000030046000434
72.70965;1.07619651776817;0.4166889686249867;0.38712634639406224;0.33982098070771066;0.31580223514129047;1.000120467653184;9.99972763577682;0.41673052415001327;0.4536518939695894;0.45363990390929737;0.3844267442578781;0.3191067846248666;1.0839839250564114;0.49964207860129756;1.0000308200701569
72.71965;1.0761950160625902;0.4166887561673133;0.38712707576471905;0.3398210501312385;0.3158025459276252;1.0001202275047156;9.999714357242;0.4167299161368767;0.453651290590184;0.4536395830986845;0.38442658962683424;0.3191069235923282;1.0839825478101095;0.49964117275120773;1.0000315307200192
72.72965;1.076193547881264;0.4166885541685307;0.38712784148880536;0.3398211291069023;0.31580287477934704;1.0001199112339203;9.999700526177826;0.41672931205573355;0.4536506727391316;0.45363928348677945;0.3844264430224273;0.31910708455527376;1.0839812197540761;0.4996402385756477;1.0000321761745512
72.73965;1.0761921183070882;0.41668836065693177;0.38712864210349;0.3398212168357574;0.31580322040435527;1.00011952099834;9.999686164378684;0.4167287122819101;0.4536500433978909;0.45363900513396105;0.38442630399892935;0.31910726583987087;1.0839799479160075;0.49963928137655145;1.0000327556157356
72.74965;1.0761907328625722;0.4166881736375565;0.38712947566545464;0.3398213125097489;0.31580358163177874;1.0001190598279905;9.999671314595082;0.4167281169806416;0.4536494059048;0.45363874803054716;0.3844261720452269;0.31910746593465067;1.0839787393247298;0.49963830656033587;1.0000332696367318
72.75965;1.0761893966691747;0.4166879916131047;0.38713033956233417;0.3398214153302853;0.3158039572449724;1.0001185314255738;9.999656028817057;0.41672752625381393;0.4536487634177778;0.45363851190167226;0.3844260467288575;0.3191076835538156;1.0839776000244188;0.4996373193427419;1.0000337205131697
72.76965;1.0761881137237481;0.4166878140951239;0.3871312306899134;0.33982152457447373;0.3158043457933111;1.000117940366056;9.999640359235972;0.41672694037132146;0.45364811871056504;0.4536382959176622;0.38442592776764395;0.3191079176290021;1.0839765348952557;0.4996363246056424;1.0000341121639709
72.77965;1.0761868870839313;0.41668764149781506;0.38713214586949096;0.3398216395143729;0.31580474559005667;1.000117292121294;9.99962435530367;0.4167263598629212;0.4536474743700628;0.4536380987264123;0.38442581507640866;0.3191081672229349;1.0839755478131057;0.4996353267600024;1.0000344495783768
72.78965;1.0761857195301665;0.4166874745957401;0.38713308223726806;0.33982175929365543;0.31580515484984234;1.0001165930225222;9.999608072056104;0.41672578554547995;0.4536468327638772;0.45363791882522475;0.38442570893807704;0.3191084313619335;1.0839746415628226;0.4996343293686208;1.0000347378165086
72.79965;1.076184613760791;0.4166873141760822;0.3871340374310205;0.33982188292631765;0.3158055717145725;1.00011585075157;9.999591579208237;0.4167252185000927;0.45364619563968456;0.4536377547684947;0.38442561009678766;0.3191087089378486;1.0839738170785;0.499633334819014;1.0000349813464975
72.80965;1.076183572290672;0.4166871610163146;0.3871350094558063;0.33982200931581774;0.315805994135385;1.0001150748214593;9.999574956294563;0.4167246601193698;0.45364556396085776;0.4536376052756678;0.38442551954177717;0.31910899876551724;1.0839730724577854;0.49963234447965216;1.0000351844535218
72.81965;1.076182597923963;0.41668701585101164;0.3871359962623493;0.339822137212415;0.31580641991618097;1.0001142760732677;9.999558284324474;0.41672411224766104;0.453644938210832;0.4536374695802096;0.3844254382765548;0.31910929967031354;1.0839724031454645;0.49963135940341047;1.0000353523442753
72.82965;1.076181694816648;0.416686879274151;0.3871369954610655;0.3398222652047672;0.31580684698745054;1.0001134654538375;9.999541645751666;0.41672357725259285;0.45364431894402135;0.4536373476992183;0.38442536720146425;0.31910961065031;1.0839718030958094;0.4996303809943343;1.000035491637857
72.83965;1.0761808686260064;0.4166867517103989;0.3871380044524778;0.33982239197467146;0.31580727361897026;1.0001126527390851;9.999525124115536;0.41672305804655;0.45364370739799775;0.4536372401205279;0.3844253068242299;0.31910993101540996;1.0839712654636053;0.49962941092925683;1.000035609623653
72.84965;1.0761801251998044;0.4166866334131541;0.3871390204960815;0.3398225168117797;0.3158076984863787;1.0001118458609723;9.999508797997763;0.4167225580177457;0.4536431055697484;0.4536371470837976;0.3844252570015332;0.3191102601325363;1.0839707827289637;0.4996284508162846;1.000035713273054
72.85965;1.0761794694875546;0.41668652452320687;0.38714004044199474;0.33982263993307704;0.3158081206693625;1.0001110514134963;9.999492735305532;0.4167220806748784;0.45364251552550217;0.4536370682902507;0.38442521713375605;0.31911059699746247;1.0839703470595332;0.49962750236003756;1.000035809112289
72.86965;1.0761789054216802;0.416686425204422;0.3871410607513488;0.3398227622679726;0.3158085394847446;1.0001102753202158;9.999476992012118;0.4167216291353634;0.4536419388884921;0.4536370032456391;0.3844251865216279;0.3191109401054166;1.08396995179133;0.49962656753063334;1.0000359036728097
72.87965;1.0761784362442113;0.41668633559828894;0.3871420780674118;0.33982288497954527;0.31580895417766114;1.0001095226334475;9.999461611444058;0.4167212059017495;0.4536413769778393;0.45363695140395177;0.38442516451407627;0.3191112876070119;1.0839695933725109;0.49962564833849754;1.0000360034840965
72.88965;1.0761780653504822;0.41668625571757506;0.38714308971321987;0.33982300923446923;0.3158093637944369;1.0001087972849536;9.999446618066742;0.4167208130438452;0.45364083103544633;0.4536369118452201;0.3844251506218739;0.31911163760126954;1.0839692716033063;0.49962474673756785;1.0000361145445522
72.89965;1.0761777971899757;0.41668618571448596;0.387144093610668;0.33982313626088206;0.31580976733417265;1.0001081023571445;9.999432011237102;0.4167204523230294;0.45364030221981283;0.45363688314709;0.384425144610726;0.3191119883337476;1.0839689884632473;0.4996238647935271;1.0000362424008922
72.90965;1.076177636939889;0.4166861262622639;0.38714508782226686;0.3398232674067577;0.31581016390184313;1.000107440331881;9.999417771391084;0.4167201249007503;0.453639791524833;0.4536368636998283;0.3844251464834111;0.3191123381417763;1.0839687471507633;0.49962300486437944;1.0000363928302758
72.91965;1.0761775890084515;0.41668607845485256;0.38714607030566683;0.339823404059578;0.31581055270732183;1.0001068131096735;9.999403875957181;0.416719831062187;0.453639299692838;0.4536368520265012;0.3844251565825035;0.3191126854330962;1.083968551322285;0.4996221696712435;1.0000365717515047
72.92965;1.0761776558281724;0.4166860432932274;0.3871470391392229;0.3398235473993501;0.3158109330092885;1.0001062223902444;9.999390307868618;0.4167195705122193;0.45363882710127146;0.45363684685572037;0.38442517562605755;0.31911302887913273;1.0839684049729859;0.4996213622062894;1.0000367846342377
72.93965;1.0761778376123654;0.41668602128089466;0.3871479928540118;0.33982369822964414;0.31581130418419956;1.0001056703227043;9.999377051072694;0.41671934286075374;0.45363837385937855;0.4536368471787104;0.3844252044021921;0.3191133674680864;1.083968313318684;0.49962058551815974;1.0000370365013562
72.94965;1.0761781328761393;0.41668601227930807;0.38714893036430886;0.33982385718420144;0.31581166592913373;1.000105159461367;9.99936408524394;0.41671914775189484;0.45363794016521825;0.45363685239194657;0.3844252436014909;0.31911370021925434;1.0839682833126423;0.49961984241803736;1.000037331865491
72.95965;1.076178539439177;0.4166860155010876;0.3871498505957998;0.3398240250691065;0.3158120183319781;1.0001046920369732;9.999351390193922;0.4167189849036216;0.45363752662180507;0.4536368623633739;0.38442529389537433;0.31911402599575145;1.0839683228537285;0.4996191354260843;1.0000376741182953
72.96965;1.0761790551966388;0.4166860296907765;0.3871507524378629;0.33982420292991405;0.31581236167163235;1.0001042690780382;9.99933895688545;0.41671885443519596;0.45363713433323605;0.4536368773127841;0.38442535574358394;0.3191143437805012;1.0839684393571716;0.49961846688595285;1.000038065501615
72.97965;1.0761796781756574;0.41668605335066644;0.38715163509732625;0.3398243918642569;0.31581269611291035;1.0001038898594423;9.99932679362133;0.4167187573143644;0.4536367646044468;0.4536368974351511;0.38442542906154525;0.31911465307724746;1.08396863918393;0.49961783859489756;1.0000385079751075
72.98965;1.0761804061629339;0.41668608479809016;0.38715249835905513;0.3398245928706946;0.3158130214968795;1.0001035521220085;9.999314920693786;0.41671869526566796;0.4536364184861181;0.4536369224923352;0.3844255132252393;0.3191149539855278;1.0839689281962732;0.49961725146656083;1.000039003907502
72.99965;1.076181236143896;0.41668612222901613;0.38715334257141415;0.33982480681386334;0.31581333736943057;1.0001032525168212;9.999303359360182;0.4167186699741328;0.45363609678381844;0.4536369518628988;0.3844256073207243;0.31911524714219874;1.083969312182372;0.49961670597223196;1.0000395559037782
73.00965;1.0761821637619606;0.41668616395972624;0.38715416842876743;0.3398250343122885;0.31581364326374795;1.0001029864549975;9.999292125890072;0.416718682510821;0.4536358002221189;0.45363698504627725;0.38442571037194095;0.31911553375447904;1.083969796820141;0.4996162027848218;1.0000401657544018
73.01965;1.0761831834177222;0.41668620876249524;0.3871549767706687;0.3398252755730081;0.3158139389512924;1.0001027474676103;9.99928123492205;0.41671873355557154;0.45363552919852346;0.453637022036156;0.3844258215208718;0.31911581548693263;1.0839703874586901;0.4996157430675582;1.0000408333666861
73.02965;1.076184288904471;0.41668625605825876;0.3871557686073093;0.33982553041951213;0.315814224373377;1.0001025272072943;9.999270704425218;0.41671882381315273;0.45363528352006793;0.45363706332717796;0.3844259401399757;0.3191160941953544;1.0839710885207992;0.4996153281905927;1.0000415568036214
73.03965;1.0761854737058516;0.41668630570066295;0.3871565451007398;0.33982579850309164;0.3158144993772054;1.0001023168437286;9.999260550409588;0.41671895401794506;0.4536350624817705;0.45363710973105775;0.38442606585157485;0.3191163717541574;1.0839719027220236;0.4996149590272237;1.00004233304966
73.04965;1.0761867311938729;0.4166863575776475;0.387157307241209;0.33982607951139737;0.3158147636113875;1.0001021085276987;9.999250776717806;0.41671912461235816;0.45363486515803536;0.4536371619421515;0.3844261985081923;0.31911664997223066;1.0839728307090333;0.4996146358138094;1.0000431585941858
73.05965;1.0761880551031622;0.4166864115355054;0.38715805553766136;0.339826373259369;0.31581501677337254;1.0001018954424947;9.999241373872868;0.4167193352817153;0.45363469067726425;0.45363722002039525;0.38442633823128936;0.31911693050800244;1.083973871347845;0.49961435854933856;1.0000440300183677
73.06965;1.076189439504384;0.41668646753837524;0.38715879003533316;0.3398266796020484;0.3158152588940423;1.0001016713085213;9.99923232182373;0.4167195845951542;0.45363453809300075;0.45363728331210956;0.38442648543268987;0.3191172147596594;1.0839750222317148;0.49961412682270334;1.0000449446958521
73.07965;1.0761908782983436;0.4166865257566932;0.3871595104565993;0.33982699816731154;0.3158154902581754;1.0001014307987277;9.999223588627382;0.41671987017094214;0.45363440601280963;0.45363735091456886;0.38442664061402854;0.31911750374963016;1.0839762800419555;0.499613939610093;1.00004590082318
73.08965;1.076192365102217;0.4166865865021042;0.387160216348533;0.3398273281275558;0.3158157111597893;1.0001011704561784;9.999215133497259;0.41672018922603604;0.4536342926050689;0.4536374223193882;0.38442680402828433;0.3191177981852391;1.0839776408025013;0.4996137959943746;1.0000468967823555
73.09965;1.0761938935325754;0.4166866499008199;0.3871609073692492;0.33982766835301076;0.315815921780167;1.0001008890555403;9.999206916435508;0.4167205388466371;0.4536341958180121;0.45363749772435114;0.3844269755137208;0.31911809862999496;1.083979099950979;0.49961369570249253;1.0000479307534653
73.10965;1.0761954574702446;0.4166867155834768;0.387161583570357;0.33982801786453526;0.3158161221688076;1.000100587243847;9.999198906737805;0.41672091584433923;0.4536341134878546;0.4536375777855806;0.38442715468811217;0.3191184054765246;1.0839806522628996;0.4996136385027814;1.0000490007112866
73.11965;1.0761970512350123;0.41668678283984145;0.38716224537559407;0.3398283760733643;0.31581631228448864;1.0001002664405605;9.999191087965684;0.41672131685925823;0.45363404356032255;0.4536376631412562;0.3844273413045635;0.3191187188504957;1.0839822920915283;0.4996136232618151;1.000050104811615
73.12965;1.07619866991534;0.4166868510220628;0.38716289324541303;0.3398287426565757;0.315816492030945;1.0000999277045384;9.999183457742262;0.4167217388659024;0.453633984333017;0.45363775395151534;0.3844275353595229;0.3191190386143637;1.0839840139140964;0.49961364772620265;1.0000512420738958
73.13965;1.0762003096094015;0.4166869197840769;0.3871635273652497;0.3398291173748251;0.31581666131252817;1.0000995717851053;9.999176023597858;0.4167221793832801;0.4536339344889501;0.45363784945610247;0.3844277367190463;0.31911936440812366;1.0839858125110204;0.4996137091315969;1.0000524124565786
73.14965;1.076201966957361;0.4166869890280776;0.3871641475369276;0.3398294998484361;0.3158168201141297;1.000099199612669;9.999168800357559;0.4167226363860727;0.45363389310331975;0.45363794789698625;0.3844279445459452;0.31911969574621424;1.0839876829443247;0.49961380478281336;1.0000536161786076
73.15965;1.0762036386008034;0.4166870585506128;0.38716475323169913;0.3398298893150044;0.3158169684192036;1.0000988117780758;9.999161811435426;0.41672310849270633;0.45363385971268133;0.4536380471346595;0.3844281572048638;0.31912003206850026;1.0839896211961675;0.4996139322747247;1.0000548528932462
73.16965;1.0762053211871405;0.41668712768886396;0.387165343880892;0.3398302847927968;0.3158171060491209;1.0000984075218147;9.999155092985662;0.41672359508014284;0.4536338341758577;0.453638145574654;0.3844283725920078;0.3191203727001164;1.0839916251216781;0.4996140899046392;1.0000561211709238
73.17965;1.0762070112179858;0.41668719530752396;0.38716591928932526;0.3398306854208206;0.31581723267531286;1.0000979847375266;9.99914869396035;0.41672409572867075;0.4536338164339288;0.45363824260269403;0.38442858837188215;0.3191207167758512;1.0839936943370365;0.4996142770954003;1.0000574188036777
73.18965;1.0762087046575382;0.4166872599710982;0.38716647975407115;0.3398310903120745;0.3158173479258226;1.0000975412708317;9.999142668173729;0.416724609612222;0.4536338066128816;0.4536383383462242;0.3844288022738679;0.31912106318796407;1.0839958289364586;0.49961449417688625;1.0000587435298995
73.19965;1.076210397269521;0.41668732006877734;0.38716702580825796;0.33983149829025827;0.31581745139270523;1.0000970765214876;9.999137066989505;0.41672513572123054;0.45363380514450535;0.45363843337188026;0.3844290125324298;0.31912141086896495;1.0839980285356483;0.49961474175419746;1.000060093391175
73.20965;1.0762120854533754;0.41668737403291556;0.387167558063476;0.339831908100519;0.3158175425604966;1.000096592325622;9.999131936508418;0.41672567351356843;0.45363381257156754;0.4536385287283928;0.3844292180151731;0.31912175928287184;1.0840002923841143;0.49961502030053884;1.0000614671184802
73.21965;1.076213766081453;0.41668742065830716;0.38716807734540243;0.3398323185521349;0.3158176207672904;1.00009609232474;9.999127316413496;0.416726222937974;0.45363382937243224;0.4536386260770548;0.38442941799412494;0.31912210851287287;1.0840026200418753;0.49961533006685677;1.0000628644578502
73.22965;1.0762154354362972;0.41668745914130656;0.3871685847833709;0.339832728142893;0.31581768532690613;1.0000955801156992;9.999123243349434;0.4167267837561049;0.4536338559674084;0.45363872751490175;0.38442961199504927;0.31912245904518494;1.084005011803424;0.4996156708942421;1.0000642858413322
73.23965;1.0762170884214857;0.41668748878922873;0.38716908174398534;0.3398331348347234;0.3158177358611324;1.0000950578778791;9.99911975586901;0.41672735514623876;0.4536338928570091;0.45363883525355553;0.38442979979071784;0.3191228115717006;1.0840074680487732;0.4996160417605375;1.0000657322038542
73.24965;1.0762187181749283;0.4166875087999834;0.38716956972224253;0.33983353639555197;0.31581777253147464;1.0000945264564858;9.999116893846322;0.4167279359819578;0.45363394054133027;0.4536389516166315;0.3844299813371377;0.3191231666512539;1.0840099880105785;0.499616440597926;1.0000672051956931
73.25965;1.0762203162846906;0.4166875181491116;0.38717005019408;0.33983393079317736;0.3158177959543677;1.000093986042738;9.999114692995052;0.4167285251060439;0.4536339991957595;0.45363907929930714;0.38443015667456937;0.31912352432613994;1.0840125690902678;0.4996168646649873;1.0000687066263545
73.26965;1.076221873987057;0.41668751547268296;0.3871705245588009;0.3398343162147698;0.3158178070687055;1.000093436274867;9.999113179261547;0.4167291212562165;0.4536340687847022;0.4536392214942196;0.38443032584129944;0.3191238839873827;1.0840152066504782;0.49961731082750904;1.0000702372325356
73.27965;1.076223383360305;0.41668749921525394;0.38717099429262314;0.339834690810635;0.3158178070446642;1.000092876096098;9.999112369570362;0.4167297230280704;0.4536341493705308;0.4536393816973263;0.384430488821357;0.31912424456759203;1.0840178939936438;0.499617775516585;1.0000717963284746
73.28965;1.0762248375758705;0.4166874679340443;0.387171461143261;0.3398350525693046;0.3158177969953532;1.000092304330181;9.999112277555408;0.4167303291108563;0.4536342409601663;0.45363956323474736;0.38443064558902196;0.31912460491380057;1.0840206223104778;0.49961825503011353;1.0000733828430326
73.29965;1.0762262307521768;0.4166874203047928;0.3871719270761358;0.339835399607077;0.31581777767426217;1.0000917207662614;9.99911291354936;0.4167309386150181;0.45363434338779274;0.4536397689132016;0.3844307961963598;0.31912496393920886;1.0840233804472095;0.49961874612461127;1.000074996314029
73.30965;1.0762275575855853;0.4166873549893428;0.3871723938900642;0.33983573056663996;0.3158177495794281;1.000091126722097;9.999114279267816;0.41673155130892625;0.4536344565664783;0.4536400011192125;0.38443094079017537;0.3191253205578933;1.0840261554161732;0.49961924622469067;1.0000766365872675
73.31965;1.0762288126761363;0.41668727066472366;0.3871728629064214;0.33983604470313145;0.31581771328044556;1.0000905244841476;9.999116367061479;0.4167321676008662;0.45363458059005723;0.45364026195013263;0.38443107953884115;0.31912567381169077;1.0840289340298996;0.49961975323146574;1.0000783031126912
73.32965;1.0762299904299166;0.41668716608007567;0.3871733351480371;0.3398363416261305;0.3158176695520488;1.0000899163417183;9.999119162519643;0.4167327880618218;0.45363471560199864;0.45364055304548306;0.3844312126005325;0.31912602300391396;1.0840317042299363;0.4996202650370309;1.000079995211754
73.33965;1.0762310857260848;0.41668703999050916;0.3871738117068296;0.33983662087535327;0.315817619384348;1.000089304477939;9.9991226460013;0.41673341278385745;0.45363486175644985;0.4536408753963656;0.38443134033535686;0.3191263674674101;1.0840344551397283;0.49962077901976343;1.0000817128001902
73.34965;1.0762320941619705;0.41668689107390094;0.38717429371812284;0.33983688163853004;0.31581756401831873;1.000088691726218;9.999126795585365;0.4167340411915558;0.45363501928813516;0.4536412293622939;0.38443146363732594;0.31912670631808565;1.0840371769611998;0.49962129215614565;1.0000834560388814
