time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
73.35965;1.076233011416811;0.4166867181257317;0.3871747819257738;0.33983712278452044;0.3158175048074864;1.000088081969143;9.999131590679005;0.4167346722389323;0.4536351884819848;0.45364161484224075;0.38443158403124117;0.3191270386043353;1.0840398617075662;0.4996218014560758;1.0000852239162823
73.36965;1.0762338328530372;0.41668652039287346;0.3871752763655484;0.3398373430812283;0.3158174429154262;1.000087479554989;9.99913701144937;0.4167353045040357;0.4536353695413403;0.45364203144094084;0.38443170355081746;0.31912736365283983;1.0840425033294272;0.4996223040471573;1.000087013701284
73.37965;1.0762345538599616;0.4166862976616334;0.3871757764760393;0.33983754143784095;0.3158173792934035;1.000086888496245;9.999143035705703;0.41673593631421235;0.45363556270371513;0.4536424785857716;0.3844318244905483;0.3191276812202564;1.084045096160184;0.4996227971425955;1.0000888217991475
73.38965;1.0762351702219124;0.4166860502615418;0.38717628139918053;0.3398377171713872;0.31581731498065074;1.0000863123526151;9.99914963965634;0.41673656608815024;0.4536357687104617;0.45364295568504504;0.38443194905634365;0.3191279912739919;1.0840476333575373;0.4996232781683758;1.0000906442039912
73.39965;1.0762356782807718;0.41668577907260995;0.3871767901968419;0.3398378702885125;0.3158172512454942;1.000085754807475;9.999156801138133;0.4167371925381344;0.4536359891740645;0.4536434624223005;0.3844320791211741;0.31912829370696083;1.0840501067352868;0.49962374492240846;1.0000924761999954
73.40965;1.0762360749661437;0.4166854854296587;0.38717730194209615;0.33983800144580123;0.3158171894732401;1.0000852200328156;9.999164499842308;0.41673781468332316;0.45363622629069145;0.45364399899277275;0.38443221601862615;0.31912858841922026;1.0840525075870284;0.49962419573165584;1.0000943124031807
73.41965;1.0762363572827787;0.4166851709869464;0.3871778157865086;0.33983811144530235;0.31581713109956594;1.0000847121084901;9.999172713966699;0.4167384319656317;0.45363648197533596;0.45364456586078666;0.3844323603334543;0.31912887545940866;1.0840548274097608;0.4996246295820614;1.000096147033643
73.42965;1.076236521145797;0.4166848374049169;0.3871783311527649;0.33983820079269456;0.31581707755654165;1.0000842339911804;9.999181415746547;0.4167390443929053;0.4536367571881774;0.4536451632034515;0.384432511930333;0.3191291547517399;1.0840570577513702;0.4996250462525404;1.0000979741118097
73.43965;1.0762365605103306;0.41668448596874175;0.38717884794430013;0.33983826968140957;0.31581703003248274;1.000083787045737;9.99919056933083;0.4167396524419471;0.4536370519312069;0.45364579051665826;0.38443267010434284;0.3191294257654569;1.0840591900198495;0.4996254462819894;1.0000997876573374
73.44965;1.0762364679808711;0.416684117624809;0.38717936646585815;0.33983831811188336;0.3158169892206433;1.0000833717124866;9.999200131169776;0.4167402568965358;0.4536373656478429;0.45364644644528024;0.38443283376530296;0.3191296876805439;1.0840612161124947;0.49962583050535336;1.0001015816026717
73.45965;1.07623623644539;0.4166837334227694;0.38717988706009077;0.33983834593369977;0.31581695534949933;1.0000829887071785;9.999210052567465;0.41674085899974983;0.45363769753004823;0.45364712892378023;0.38443300184538226;0.31912993975763837;1.0840631291351706;0.49962619966862687;1.0001033494423501
73.46965;1.0762358598198511;0.41668333478725156;0.38718040991139735;0.33983835298667525;0.3158169284020636;1.0000826398361147;9.999220286948807;0.4167414606451307;0.45363804657747325;0.45364783551885707;0.3844331735769087;0.319130181304672;1.0840649234299262;0.49962655446156173;1.0001050841006653
73.47965;1.0762353325330307;0.41668292326476336;0.38718093530368153;0.3398383394006156;0.3158169082302523;1.0000823284988274;9.999230797655732;0.4167420640052434;0.4536384117636866;0.4536485635718719;0.38443334814280744;0.31913041144153576;1.0840665940343577;0.49962689547737305;1.0001067785012425
73.48965;1.076234649232356;0.4166825001647276;0.38718146393873765;0.3398383057948313;0.3158168945624122;1.0000820595366686;9.999241559660122;0.4167426707390501;0.4536387924862021;0.4536493102893494;0.3844335242608965;0.31913062910156276;1.0840681366086966;0.4996272230082894;1.0001084267569043
73.49965;1.0762338051242717;0.4166820667260806;0.38718199684348126;0.33983825319254307;0.3158168870816684;1.000081838397227;9.999252558755742;0.4167432815042735;0.4536391887073616;0.45365007294529797;0.3844337004331704;0.3191308331507054;1.0840695482035856;0.499627536895553;1.0001100249766735
73.50965;1.0762327966023368;0.4166816247367768;0.3871825350446874;0.3398381829390826;0.3158168855104622;1.0000816707259204;9.999263788582313;0.4167438960733092;0.45363960043283796;0.4536508489374655;0.3844338753950293;0.3191310224567232;1.084070827518248;0.4996278364924086;1.0001115710253266
73.51965;1.0762316221196644;0.4166811769600975;0.3871830793487971;0.33983809677992066;0.31581688948887765;1.000081561920319;9.999275239683973;0.4167445136892866;0.45364002721047847;0.45365163571865214;0.384434048127174;0.31913119596078443;1.0840719740782707;0.49962812082853414;1.0001130636650233
73.52965;1.0762302823663465;0.41668072682606266;0.38718363022217134;0.33983799668600984;0.3158168983883999;1.0000815160482315;9.999286889933252;0.4167451331003369;0.4536404680944199;0.453652430778187;0.3844342175368895;0.31913135280776556;1.0840729871297992;0.4996283889435405;1.0001145017158464
73.53965;1.0762287792175387;0.4166802776371382;0.3871841879241839;0.33983788442742446;0.31581691144557383;1.0000815355304764;9.999298704288416;0.41674575226575317;0.4536409216430706;0.45365323160349724;0.3844343822144875;0.3191314924044004;1.0840738650719;0.4996286401947702;1.0001158834688064
73.54965;1.076227114289005;0.41667983222698357;0.38718475285487247;0.3398377614671998;0.3158169280549552;1.000081621685575;9.999310636251165;0.41674636832889345;0.4536413858125697;0.4536540355233127;0.3844345405231224;0.31913161418050034;1.0840746057892976;0.4996288741955005;1.0001172063460324
73.55965;1.0762252880273182;0.4166793933513697;0.38718532557880053;0.33983762933498723;0.3158169477851277;1.0000817746711952;9.999322632993488;0.4167469779093568;0.4536418580843748;0.4536548396440947;0.3844346907622685;0.31913171728024897;1.0840752074868345;0.4996290904620048;1.000118466948516
73.56965;1.07622330020129;0.41667896405950994;0.3871859065394586;0.3398374900753227;0.31581697021692573;1.0000819932533294;9.999334648268645;0.41674757726860884;0.4536423358899426;0.45365564106384315;0.3844348310932478;0.3191318006367159;1.084075669690241;0.4996292883114396;1.000119661859223
73.57965;1.0762211512935138;0.41667854741967275;0.38718649587725845;0.33983734629060297;0.3158169949066035;1.0000822754964105;9.999346654134781;0.41674816235109174;0.45364281697814796;0.45365643708940995;0.3844349594856764;0.3191318633315157;1.0840759938712379;0.49962946697836097;1.000120788941714
73.58965;1.0762188430007356;0.4166781458937643;0.3871870933504153;0.3398372006427534;0.3158170214495178;1.00008261953014;9.999358644477663;0.41674872895747733;0.4536432993597911;0.45365722514389295;0.3844350739096897;0.3191319048842266;1.0840761831386048;0.49962962554766543;1.0001218479079494
73.59965;1.0762163777910727;0.41667776120832595;0.38718769830918026;0.3398370553569347;0.3158170494090493;1.0000830234564473;9.999370626082026;0.41674927310661025;0.4536437810330443;0.4536580023938771;0.3844351725147787;0.31913192538946156;1.084076241493896;0.499629762821527;1.0001228400656124
73.60965;1.076213758628235;0.41667739480202654;0.3871883098697004;0.33983691234663405;0.3158170782159524;1.0000834848346047;9.999382598802988;0.4167497913366037;0.45364425999654434;0.45365876544957057;0.3844352535383027;0.319131925477152;1.0840761733371371;0.49962987745854065;1.0001237684058264
73.61965;1.0762109889870048;0.41667704797423954;0.387188927107369;0.3398367736183999;0.3158171073279699;1.0000840003103146;9.999394544994818;0.4167502806234547;0.4536447346016313;0.4536595104955087;0.3844353149918644;0.3191319061611843;1.0840759834443343;0.4996299682545478;1.0001246375948758
73.62965;1.0762080730575783;0.4166767215652459;0.38718954891068624;0.3398366413208734;0.315817136295693;1.0000845659041757;9.999406439721167;0.4167507381775181;0.4536452038949573;0.4536602338605764;0.3844353544794849;0.31913186875102006;1.0840756769035536;0.4996300343063879;1.0001254530748755
73.63965;1.0762050158443566;0.4166764158939541;0.3871901737256991;0.3398365175426512;0.3158171644091151;1.0000851778782303;9.999418261624163;0.41675116157441694;0.4536456676496574;0.45366093267104374;0.38443536948463;0.31913181471692964;1.0840752587731781;0.4996300751203391;1.0001262202798964
73.64965;1.0762018226366534;0.4166761310604569;0.3871907995794464;0.33983640425289435;0.3158171905201746;1.00008583290857;9.999429992900856;0.41675154897600347;0.45364612602220744;0.4536616050757315;0.3844353578532922;0.31913174546992584;1.084074734215068;0.4996300907185263;1.0001269445075671
73.65965;1.076198498624857;0.4166758671699655;0.38719142420858654;0.33983630340546234;0.31581721340916247;1.0000865276340662;9.999441622311865;0.41675189909838534;0.4536465791386877;0.4536622500193438;0.384435317944723;0.31913166233016105;1.0840741089324568;0.499630081597539;1.0001276307744247
73.66965;1.0761950492478267;0.41667562443226486;0.3871920451519325;0.33983621693534377;0.31581723208189877;1.0000872589079082;9.99945315194026;0.4167522110892741;0.4536470270010809;0.4536628671596568;0.3844352484184956;0.3191315666223351;1.0840733890108618;0.49963004833663893;1.0001282835698533
73.67965;1.0761914802983543;0.41667540313813733;0.38719265998224106;0.3398361466154486;0.3158172456808505;1.0000880243549002;9.999464592367882;0.4167524844970433;0.4536474694871942;0.45366345711844314;0.38443514791039024;0.3191314596901106;1.084072580321461;0.4996299910160209;1.000128907038504
73.68965;1.0761877976371523;0.4166752033575882;0.38719326648573943;0.3398360940275372;0.31581725344535955;1.0000888222996647;9.999475946905175;0.41675271935432606;0.45364790615264633;0.4536640215633351;0.38443501476234143;0.319131342994869;1.084071688266566;0.499629909135592;1.0001295054824524
73.69965;1.0761840071885653;0.4166750247123529;0.38719386262422745;0.33983606062982014;0.31581725484385337;1.000089651105854;9.999487205231219;0.4167529162133903;0.45364833618340494;0.4536645627854182;0.3844348469747847;0.3191312182987523;1.0840707180137565;0.49962980226935977;1.0001300831678666
73.70965;1.0761801150330768;0.41667486670390586;0.38719444663183533;0.33983604767946235;0.3158172496282183;1.000090508164394;9.999498354396033;0.41675307584633947;0.45364875846213926;0.45366508304322095;0.3844346424551707;0.3191310875471951;1.084069674743525;0.4996296706594862;1.000130643311382
73.71965;1.0761761271751924;0.4166747292749405;0.38719501730864264;0.33983605609874995;0.3158172378585488;1.000091389310353;9.99950938817284;0.4167531987703554;0.45364917152590645;0.4536655842465322;0.3844343993289446;0.3191309524087273;1.0840685634484215;0.49962951524685734;1.0001311875655146
73.72965;1.0761720493260396;0.4166746128961002;0.3871955740621872;0.3398360865053904;0.31581722008173874;1.0000922891036157;9.999520300823797;0.41675328508995013;0.45364957375547205;0.4536660679998101;0.3844341159087945;0.3191308140130363;1.0840673886606575;0.4996293375419619;1.0001317164663464
73.73965;1.0761678874565928;0.4166745181756502;0.3871961165183582;0.3398361393017888;0.3158171974719371;1.0000932010848114;9.999531077316021;0.41675333475229986;0.45364996355935955;0.4536665355622843;0.3844337904060579;0.31913067319832683;1.084066155178537;0.49962913943880466;1.0001322297323552
73.74965;1.076163648524603;0.41667444556075783;0.3871966441030861;0.33983621470461184;0.3158171716851494;1.000094117576479;9.99954169378352;0.41675334776616346;0.45365033912351427;0.4536669877800662;0.38443342110246603;0.31913053089176313;1.0840648693820107;0.49962892289109373;1.0001327258419095
73.75965;1.0761593402788727;0.41667439530123984;0.38719715599049964;0.3398363128696074;0.31581714459938715;1.0000950296283815;9.999552121424356;0.4167533240679426;0.4536506981412068;0.45366742521861925;0.3844330070110708;0.31913038826645884;1.0840635394345444;0.49962868985423947;1.0001332017669464
73.76965;1.07615497068044;0.41667436756461323;0.38719765137763656;0.3398364340471136;0.3158171180812447;1.0000959273695824;9.999562326615406;0.41675326332959395;0.45365103780263266;0.45366784848593145;0.38443254818717726;0.3191302467003037;1.0840621741451486;0.4996284424457016;1.0001336534821352
73.77965;1.0761505477486206;0.4166743626861015;0.38719812971611683;0.3398365783214599;0.31581709378188405;1.0000968004502528;9.999572272186045;0.41675316497187576;0.4536513549623604;0.453668258438978;0.3844320455212172;0.31913010755613513;1.084060781835196;0.4996281828624743;1.0001340766648674
73.78965;1.076146079988176;0.41667438132699125;0.3871985906439769;0.33983674508817047;0.31581707303966505;1.0000976386151792;9.999581917723866;0.41675302830903305;0.4536516464981307;0.45366865582190435;0.38443150058047454;0.3191299718229728;1.0840593700707604;0.4996279131745096;1.0001344668241057
73.79965;1.076141577049949;0.4166744243722068;0.387199033913306;0.3398369330619073;0.3158170568539195;1.000098432302951;9.999591219074638;0.41675285279885366;0.4536519095590577;0.45366904086061066;0.3844309157302449;0.3191298399093655;1.0840579459074364;0.4996276353542508;1.0001348191592667
73.80965;1.0761370499651883;0.41667449276147484;0.38719945959998037;0.33983714082200045;0.3158170459364841;1.0000991725926387;9.999600134399099;0.41675263828905346;0.4536521414211785;0.45366941355732426;0.38443029420819;0.31912971184580136;1.0840565159426032;0.4996273515166138;1.000135129017467
73.81965;1.076132510870469;0.41667458734351853;0.3871998683950468;0.33983736718955804;0.3158170409051202;1.000099850746488;9.999608631171377;0.41675238508014684;0.453652339488471;0.4536697740497386;0.3844296398527998;0.31912958770526606;1.0840550859925269;0.4996270640369954;1.0001353926137333
73.82965;1.076127972148973;0.41667470878715046;0.3872002616668063;0.3398376112712657;0.31581704246022835;1.0001004578838262;9.999616689943869;0.41675209388695506;0.4536525018392728;0.45367012241459387;0.3844289566349901;0.31912946781401536;1.0840536608282483;0.49962677554491547;1.0001356072719056
73.83965;1.0761234452017316;0.4166748577773124;0.38720064112008806;0.33983787237524654;0.3158170513428086;1.000100984752116;9.999624308478865;0.4167517657337124;0.45365262765790754;0.4536704583391366;0.3844282483268141;0.31912935267027764;1.0840522443780458;0.4996264890683009;1.000135771545074
73.84965;1.07611893975957;0.41667503525312627;0.387201008281748;0.3398381497396095;0.31581706815923083;1.0001014219083069;9.999631501010795;0.41675140162792845;0.4536527170805378;0.4536707809865842;0.3844275183246197;0.31912924281871025;1.084050840096402;0.4996262080312453;1.0001358853319964
73.85965;1.0761144638588473;0.41667524213778967;0.38720136411754447;0.33983844216217846;0.31581709325202806;1.0001017606454201;9.999638288986123;0.4167510021490952;0.4536527707881543;0.4536710890485122;0.38442676939537956;0.3191291387221708;1.0840494510656569;0.4996259358712088;1.0001359493468054
73.86965;1.076110024095196;0.41667547875153915;0.38720170883901367;0.3398387479657247;0.31581712662821815;1.0001019942238818;9.999644690268127;0.4167505673522981;0.45365278970135176;0.4536713808017698;0.3844260034823566;0.3191290405798129;1.084048079836416;0.4996256756310102;1.0001359641857805
73.87965;1.0761056260112591;0.41667574451657946;0.38720204205997955;0.33983906545864717;0.3158171680221195;1.0001021182567071;9.999650715831267;0.41675009699222787;0.4536527748406747;0.4536716539510399;0.38442522188835654;0.31912894826969324;1.0840467279459225;0.49962542966630186;1.0001359300576225
73.88965;1.0761012744513245;0.4166760381494218;0.3872023630590023;0.339839393470819;0.3158172171526808;1.0001021300618018;9.99965637583574;0.41674959065639455;0.45365272729233785;0.4536719055663602;0.38442442560606127;0.31912886152249287;1.084045395678003;0.49962519959342494;1.0001358474802036
73.89965;1.0760969740848705;0.4166763579812736;0.38720267078118387;0.33983973148402663;0.31581727395217674;1.0001020281773352;9.999661687117689;0.4167490478384089;0.4536526482655251;0.4536721324160914;0.38442361537637876;0.3191287802467063;1.0840440830308433;0.4996249865621697;1.0001357181189274
73.90965;1.0760927301537855;0.4166767020398176;0.3872029639477055;0.3398400794308466;0.3158173386280392;1.0001018124366194;9.999666674205743;0.4167484681558846;0.4536525392379141;0.45367233156274206;0.3844227916281508;0.3191287047783075;1.084042791139725;0.4996247914316025;1.000135544609931
73.91965;1.0760885486164513;0.41667706818277933;0.3872032414125451;0.33984043750959014;0.3158174116708604;1.0001014838086084;9.999671364921346;0.4167478513507957;0.45365240216574765;0.45367250086593913;0.38442195456680445;0.3191286358648319;1.0840415226793985;0.4996246147576492;1.000135329549562
73.92965;1.0760844354752273;0.4166774544486702;0.3872035023893304;0.33984080605286776;0.31581749380806895;1.0001010441782427;9.999675784950835;0.41674719701531693;0.45365223943914706;0.45367263891684595;0.3844211042276038;0.31912857457337435;1.0840402813960484;0.49962445691278407;1.0001350752161025
73.93965;1.0760803962751433;0.41667785921059136;0.3872037464865201;0.33984118532340685;0.3158175857458908;1.0001004970775667;9.999679950356805;0.41674650460670554;0.4536520532096598;0.45367274460874324;0.38442024048314277;0.31912852229435834;1.0840390720192725;0.4996243182124928;1.0001347842314094
73.94965;1.0760764357555492;0.416678281146035;0.38720397368312476;0.3398415753129786;0.315817687738312;1.0000998484914663;9.999683859980106;0.41674577381373007;0.4536518445933091;0.45367281685941924;0.3844193633271652;0.3191284805960617;1.084037900718383;0.4996241989396071;1.000134459901109
73.95965;1.0760725571360903;0.4166787192805543;0.3872041843620391;0.33984197577441266;0.3158177993039297;1.0000991065556992;9.999687496708523;0.41674500483017934;0.45365161365797324;0.4536728544607151;0.38441847337169355;0.3191284508185293;1.0840367745811863;0.4996240994453928;1.000134105992158
73.96965;1.0760687618341225;0.4166791729783003;0.38720437936779456;0.3398423864565474;0.3158179193020348;1.0000982807985161;9.999690836546977;0.41674419843537547;0.45365136014724977;0.4536728561529102;0.3844175721372958;0.3191284337980383;1.0840356998155392;0.49962402004161677;1.0001337265189192
73.97965;1.0760650497927562;0.4166796417867756;0.38720455978751855;0.33984280715259657;0.31581804631982136;1.0000973811797182;9.999693858660157;0.4167433559320103;0.45365108402289306;0.4536728209358362;0.3844166618622645;0.3191284299676894;1.0840346804771341;0.4996239605711774;1.0001333255925413
73.98965;1.076061419596869;0.4166801252692482;0.3872047264955214;0.3398432374993466;0.3158181792214584;1.000096416814229;9.99969655446128;0.4167424789542665;0.45365078549328847;0.4536727481919262;0.38441574485580865;0.3191284395746686;1.0840337185540787;0.4996239202810981;1.0001329074238843
73.99965;1.0760578685037645;0.41668062303612385;0.38720487996132913;0.33984367695753365;0.3158183174568976;1.000095395274334;9.999698928984149;0.41674156952796926;0.4536504650830757;0.4536726375665773;0.3844148228138824;0.3191284628033726;1.084032814718501;0.49962389818975195;1.0001324765764381
74.00965;1.0760543928170536;0.41668113495884573;0.3872050204878582;0.3398441249807279;0.31581846081239906;1.0000943230135375;9.999700994149432;0.4167406305243694;0.45365012384253883;0.4536724888512171;0.3844138967111502;0.31912849990941383;1.084031969175045;0.49962389336661456;1.0001320379750904
74.01965;1.0760509882274176;0.41668166131310586;0.38720514865661887;0.339844581053413;0.3158186089758432;1.0000932061300427;9.99970276561268;0.4167396659082371;0.45364976318288186;0.4536723020395387;0.38441296740522113;0.3191285514228406;1.0840311825288038;0.49962390476442126;1.000131596692657
74.02965;1.0760476501211758;0.4166822028052164;0.387205265748436;0.3398450447487703;0.3158187613682833;1.0000920505360176;9.99970426186236;0.4167386804590192;0.453649384491372;0.45367207761448836;0.3844120363200057;0.3191286182006703;1.084030456268817;0.49962393103565517;1.0001311577357073
74.03965;1.0760443746585067;0.416682760436606;0.3872053738117928;0.33984551575542293;0.3158189172255586;1.0000908617051913;9.99970549458562;0.4167376794487168;0.4536489891471318;0.453671816773393;0.38441110546179497;0.3191287012107417;1.0840297920692206;0.49962397061357555;1.0001307254819656
74.04965;1.076041159875614;0.4166833352180987;0.3872054753563384;0.3398459936009458;0.315819075733491;1.0000896445824055;9.999706457626116;0.4167366685983928;0.4536485788079352;0.45367152126604465;0.38441017690044044;0.3191288013170932;1.0840291904372414;0.49962402166589615;1.000130303245621
74.05965;1.0760380049674723;0.4166839280042957;0.3872055731315561;0.3398464774277877;0.31581923599851464;1.0000884036720838;9.999707130489934;0.4167356539986757;0.45364815554215415;0.4536711928795584;0.38440925246083374;0.3191289191437368;1.0840286502810914;0.4996240820160933;1.0001298933662244
74.06965;1.0760349083888312;0.4166845393780125;0.38720566999707184;0.3398469660842894;0.31581939692640204;1.0000871431313112;9.999707491866891;0.41673464180064657;0.4536477218539988;0.45367083301288397;0.3844083337753033;0.319129054803157;1.0840281697366725;0.4996241493991698;1.0001294972075836
74.07965;1.0760318670799063;0.41668516952712076;0.3872057686216471;0.3398474584113542;0.31581955734514666;1.0000858667577028;9.999707527558048;0.416733637863024;0.45364728075739263;0.4536704428252224;0.38440742228853136;0.3191292076699651;1.084027747420343;0.4996242216601583;1.000129115209815
74.08965;1.0760288771035107;0.41668581834350144;0.38720587135901313;0.33984795364318027;0.31581971633180744;1.0000845781427021;9.999707228313135;0.416732647600641;0.4536468358204943;0.45367002358536873;0.3844065191684582;0.31912937647996087;1.084027383199448;0.4996242965965792;1.0001287473119067
74.09965;1.0760259341355334;0.4166864855311661;0.38720598044393206;0.339848451666311;0.3158198733002068;1.0000832813905642;9.999706583783407;0.4167316761093184;0.4536463908631872;0.4536695765495473;0.3844056254280108;0.3191295595734346;1.0840270779112708;0.49962437190975023;1.0001283932984006
74.10965;1.0760230338272891;0.4166871704917843;0.38720609808022505;0.3398489529359381;0.3158200277607967;1.0000819816926794;9.999705583549243;0.41673072820643436;0.45364594939883734;0.4536691026581381;0.3844047421303432;0.31912975501672214;1.0840268322281525;0.49962444546819507;1.0001280529591552
74.11965;1.0760201731014503;0.41668787224984616;0.3872062261852235;0.33984945813146833;0.3158201791586085;1.0000806846161931;9.999704226906648;0.4167298081756487;0.45364551448176305;0.4536686026376852;0.38440387034379175;0.31912996064304455;1.08402664538306;0.49962451556462173;1.0001277261462163
74.12965;1.076017351170424;0.4166885895967635;0.38720636590622537;0.3398499677885541;0.31582032688763534;1.0000793943730204;9.999702526052248;0.4167289196680252;0.45364508897117223;0.45366807751006794;0.38440301111240277;0.3191301741704512;1.0840265144924366;0.4996245811468299;1.0001274124469188
74.13965;1.0760145690921918;0.4166893211712914;0.3872065174880531;0.33985048210172614;0.31582047021957177;1.0000781127651213;9.999700498763032;0.4167280659136267;0.45364467555659455;0.45366752903707935;0.3844021656113425;0.3191303933671389;1.0840264348304973;0.49962464192150546;1.0001271105324416
74.14965;1.0760118289180491;0.4166900652981515;0.38720668073276454;0.33985100087851733;0.31582060821767455;1.0000768396816455;9.999698164910573;0.41672724976816583;0.45364427645631195;0.45366695958456316;0.38440133516150776;0.3191306162270725;1.0840264007482308;0.49962469800618287;1.0001268179274994
74.15965;1.076009133180952;0.41669081984940337;0.3872068553263778;0.33985152358837367;0.3158207398771169;1.0000755739557718;9.999695545837708;0.41672647352419107;0.45364389328825117;0.4536663716149463;0.38440052115064843;0.3191308412190564;1.084026406782211;0.49962474947410507;1.000126531255143
74.16965;1.0760064845776272;0.41669158224887615;0.3872070407301428;0.3398520495110421;0.3158208643549868;1.0000743135745112;9.999692657202372;0.41672573882416336;0.4536435272568707;0.4536657674292877;0.3843997250410377;0.3191310673439992;1.084026448493113;0.4996247963609782;1.0001262462238958
74.17965;1.0760038856914143;0.41669234966352175;0.387207236126698;0.339852577897842;0.3158209810542919;1.0000730557708868;9.999689502219251;0.41672504676220873;0.45364317928195325;0.4536651492477915;0.3843989483006216;0.3191312937680293;1.0840265226280947;0.49962483896621424;1.0001259577736434
74.18965;1.0760013387540444;0.41669311941637105;0.3872074405717317;0.33985310789089496;0.3158210895782864;1.0000717973193602;9.999686075993726;0.41672439812333706;0.4536428499045388;0.45366451935372704;0.3843981922359557;0.31913151952591334;1.0840266265510818;0.499624877878623;1.0001256607801363
74.19965;1.0759988454995983;0.4166938893366331;0.38720765317052075;0.3398536383002402;0.31582118956975846;1.0000705343059848;9.99968237871344;0.4167237935734024;0.4536425391859923;0.45366388016065123;0.38439745799101105;0.3191317436545073;1.0840267570271427;0.49962491369766165;1.0001253505660623
74.20965;1.0759964072988966;0.4166946579023421;0.387207873384456;0.33985416768331184;0.3158212805319964;1.0000692614661097;9.999678425385444;0.4167232334902478;0.453642246852636;0.4536632342250686;0.38439674677870656;0.3191319653676726;1.0840269091201817;0.4996249469527951;1.0001250233534027
74.21965;1.0759940259653673;0.41669542418197103;0.3872081012887808;0.3398546946029058;0.3158213619147218;1.0000679724716608;9.999674244552446;0.41672271750955964;0.45364197270332496;0.45366258425576533;0.38439606017601485;0.3191321841323836;1.0840270764776143;0.49962497826176966;1.000124676776872
74.22965;1.075991704425907;0.41669618751503756;0.3872083372222527;0.33985521770236754;0.31582143341526414;1.0000666611941804;9.999669870351507;0.4167222442948678;0.4536417170024698;0.4536619331771314;0.3843954003239558;0.3191323997677824;1.0840272528352914;0.4996250082560227;1.0001243097691344
74.23965;1.075989446261596;0.4166969472690828;0.38720858118262375;0.3398557356327004;0.31582149511414986;1.00006532238976;9.999665334005234;0.41672181178010353;0.4536414806765565;0.4536612841783437;0.384394769751355;0.3191326123303725;1.084027432978972;0.49962503724524104;1.0001239223135425
74.24965;1.0759872548394804;0.4166977029381841;0.38720883260063516;0.3398562469289617;0.3158215472883448;1.00006395131678;9.999660658003592;0.4167214175654739;0.4536412652938648;0.45366064063856204;0.3843941708969147;0.31913282185234504;1.0840276124972956;0.49962506503161613;1.000123515536293
74.25965;1.0759851329546875;0.41669845409370815;0.3872090902537068;0.33985674996854376;0.31582159014498434;1.0000625431739742;9.999655855879796;0.4167210591422061;0.45364107277297533;0.4536600058826955;0.38439360591060234;0.31913302827634366;1.0840277872977184;0.4996250910898645;1.000123091597349
74.26965;1.0759830832388182;0.4166992000821539;0.3872093522524321;0.339857243099043;0.31582162374477324;1.000061092935017;9.999650936482167;0.4167207340900808;0.4536409049568257;0.45365938287652613;0.38439307680566925;0.31913323145785955;1.084027953363174;0.4996251149387164;1.000122653314938
74.27965;1.0759811086641604;0.4166999400115132;0.38720961634443657;0.3398577246496572;0.3158216480042821;1.000059595479309;9.999645908439891;0.4167204404621033;0.453640763298191;0.4536587742873669;0.384392585515526;0.3191334310829949;1.0840281067925606;0.49962513630413286;1.000122203883255
74.28965;1.0759792122824705;0.416700672856641;0.38720988034362946;0.33985819268304945;0.31582166269716355;1.000058045732216;9.999640779328791;0.4167201769768272;0.4536406486959352;0.453658182922304;0.384392133793366;0.31913362659084055;1.0840282441593339;0.49962515506519983;1.000121746939453
74.29965;1.075977396766872;0.4167013973514776;0.38721014247269825;0.33985864492864587;0.3158216676268493;1.000056438746993;9.999635553546916;0.4167199426723614;0.45364056149598997;0.4536576119931519;0.38439172317975173;0.31913381709434163;1.0840283627255674;0.4996251712849133;1.0001212864511266
74.30965;1.0759756641330316;0.41670211189559303;0.3872104016032628;0.3398590790968981;0.31582166281295454;1.0000547700465647;9.999630238771141;0.41671973660549244;0.453640501636875;0.4536570649052106;0.3843913549779375;0.3191340014051905;1.0840284602594947;0.49962518526394917;1.0001208260308132
74.31965;1.0759740154636432;0.4167028145435257;0.3872106573325951;0.33985949317224384;0.3158216483167175;1.0000530360174011;9.99962485058874;0.41671955808252686;0.45364046884303405;0.4536565448206465;0.3843910301158106;0.3191341782998732;1.0840285344555325;0.4996251973418963;1.0001203687107483
74.32965;1.0759724509356166;0.4167035030914946;0.3872109097622852;0.33985988543033646;0.3158216237837561;1.00005123391665;9.999619407141916;0.4167194068784997;0.45364046281750453;0.4536560545093382;0.38439074908715193;0.31913434680426095;1.084028582222816;0.49962520756004875;1.0001199174910276
74.33965;1.0759709699939497;0.4167041752035278;0.3872111590354366;0.33986025421739374;0.3158215881832679;1.0000493620928428;9.999613925884006;0.4167192830245449;0.453640483266151;0.4536555965148725;0.38439051210622294;0.31913450624300865;1.0840285996061587;0.4996252156179603;1.0001194758252405
74.34965;1.0759695716026993;0.41670482835583256;0.38721140508089424;0.33986059767069554;0.315821540002815;1.0000474209438608;9.999608422707063;0.41671918650830525;0.4536405298031615;0.4536551734228835;0.38439031921222805;0.3191346561728188;1.0840285823447102;0.4996252210700504;1.0001190473473711
74.35965;1.0759682548360539;0.4167054599024329;0.387211647701612;0.33986091368282895;0.3158214776315324;1.0000454136532684;9.99960291034928;0.4167191170484247;0.4536406020498289;0.4536547881979879;0.3843901701828299;0.3191347963764659;1.0840285265320542;0.4996252234476892;1.0001186347899025
74.36965;1.075967019348921;0.416706067477313;0.3872118866008424;0.33986120016354077;0.31582139947747007;1.0000433457864628;9.99959740280833;0.4167190739280116;0.45364069996107254;0.45365444435034685;0.38439006456830066;0.3191349269826041;1.0840284290460815;0.49962522248640556;1.0001182394609498
74.37965;1.0759658653812538;0.41670664921428363;0.38721212128713023;0.3398614553070649;0.3158213038544934;1.0000412242796328;9.99959192297088;0.41671905612818866;0.45364082409727147;0.4536541456311914;0.3843900020101411;0.31913504877119553;1.0840282873483655;0.49962521852002173;1.0001178620758693
74.38965;1.0759647938742283;0.4167072035232997;0.3872123511225969;0.33986167761024116;0.31582118910224827;1.000039056265903;9.999586507466638;0.416719062563603;0.4536409754114172;0.45365389518468086;0.3843899824750015;0.31913516335494996;1.084028099226982;0.4996252125286786;1.000117503843119
74.39965;1.07596380670059;0.41670772877188317;0.3872125755112086;0.33986186578759875;0.31582105388377235;1.0000368479181976;9.99958120445522;0.41671909206760793;0.4536411547427005;0.45365369463711963;0.3843900060689966;0.3191352729103171;1.0840278634708485;0.49962520573381813;1.0001171668472162
74.40965;1.0759629061551028;0.4167082233335346;0.3872127941190718;0.33986201883587225;0.31582089712951633;1.0000346043392612;9.999576064192807;0.41671914328252335;0.4536413626430896;0.45365354391747387;0.38439007271517295;0.31913537980198636;1.0840275809264497;0.4996251995170682;1.0001168534120155
74.41965;1.075962093985068;0.4167086860306679;0.3872130070460571;0.3398621360600671;0.31582071758748775;1.0000323306742123;9.999571134456106;0.41671921455796934;0.4536415993444875;0.45365344201141555;0.38439018210319803;0.3191354863776502;1.0840272549492884;0.49962519587172977;1.0001165646010242
74.42965;1.0759613710116727;0.4167091164170854;0.3872132148221995;0.33986221687553675;0.3158205134846967;1.0000300328827874;9.999566463984776;0.41671930394489737;0.4536418645916048;0.45365338784425463;0.384390333762333;0.31913559477738307;1.084026891485261;0.4996251974613024;1.0001162992594677
74.43965;1.0759607373573596;0.4167095147048268;0.38721341814976173;0.33986226063419217;0.31582028267488216;1.0000277172595502;9.999562103170048;0.41671940951231407;0.453642157564198;0.4536533803141887;0.38439052697323406;0.31913570681132897;1.0840264990660917;0.4996252070975001;1.0001160548861632
74.44965;1.0759601926328048;0.4167098816768774;0.3872136174704246;0.3398622665887582;0.31582002314638286;1.0000253894070519;9.999558100876445;0.4167195297990584;0.45364247675057356;0.45365341798062386;0.3843907607740502;0.3191358240280375;1.0840260880471952;0.49962522742977605;1.0001158294602044
74.45965;1.0759597357576316;0.41671021860245594;0.3872138127933904;0.3398622338507141;0.3158197333833673;1.0000230538225132;9.99955450596793;0.4167196639287512;0.45364281974818144;0.4536534993379234;0.38439103427564625;0.31913594785981386;1.084025668790684;0.49962526106117455;1.0001156221341703
74.46965;1.0759593647698884;0.4167105269319589;0.38721400404111933;0.33986216139773645;0.31581941226733756;1.0000207149987714;9.999551372936791;0.4167198114056112;0.453643183477742;0.4536536229931826;0.38439134674993514;0.3191360796179031;1.0840252499622276;0.49962531073078004;1.0001154323104147
74.47965;1.0759590774463033;0.41671080791311305;0.38721419139252644;0.3398620482027988;0.3158190588600948;1.0000183789703176;9.999548760929677;0.41671997206377387;0.4536435646741708;0.45365378717118776;0.38439169720838473;0.31913622032651573;1.0840248382895625;0.4996253792292223;1.0001152587428388
74.48965;1.075958872355949;0.41671106237200756;0.38721437523081903;0.3398618933043528;0.31581867246741663;1.0000160533269173;9.999546724893724;0.4167201462520785;0.4536439600000911;0.45365398939685514;0.38439208414984105;0.3191363706925341;1.084024439111098;0.4996254691308133;1.0001150998636585
74.49965;1.0759587489701832;0.41671129073081903;0.3872145559304261;0.33986169576721853;0.31581825280037523;1.000013746295316;9.999545309854323;0.4167203348739178;0.45364436593368396;0.4536542266780679;0.3843925058205719;0.319136531174246;1.0840240565123822;0.4996255827191293;1.000114954739568
74.50965;1.0759587070057297;0.41671149334141816;0.38721473374853543;0.3398614547865177;0.3158177999866313;1.0000114662287458;9.999544550077081;0.41672053912229085;0.45364477899213745;0.45365449560711935;0.38439296048949434;0.31913670187720905;1.0840236933328593;0.49962572210956324;1.0001148234212365
74.51965;1.0759587457543913;0.41671167081432353;0.3872149088159826;0.3398611700293196;0.3158173145388673;1.0000092215393892;9.999544465352322;0.41672076013455506;0.45364519609652265;0.45365479235725475;0.3843934465363011;0.31913688239737514;1.0840233509476174;0.4996258893693925;1.0001147065051108
74.52965;1.075958863254091;0.4167118238332967;0.38721508102642843;0.33986084186118587;0.31581679732799156;1.000007020817828;9.99954505973453;0.4167209987487739;0.45364561453927826;0.4536551128677045;0.384393962499608;0.3191370718571759;1.0840230284933696;0.4996260864339431;1.0001146048509664
74.53965;1.0759590557313126;0.4167119527518631;0.3872152497884716;0.3398604711640287;0.3158162494579072;1.0000048728260185;9.999546330822339;0.4167212554235531;0.45364603177108054;0.45365545316264794;0.3843945069629179;0.3191372690499025;1.0840227224913896;0.499626314735444;1.0001145196179864
74.54965;1.0759593178606701;0.4167120576390614;0.3872154137772354;0.33986005902365785;0.3158156722215195;1.0000027863616312;9.999548281021697;0.41672153043582605;0.453646445523914;0.453655809610191;0.3843950782878583;0.3191374724410592;1.0840224276959192;0.4996265747885039;1.0001144523997039
74.55965;1.0759596432948393;0.4167121387627206;0.38721557094788517;0.3398596065623393;0.3158150672664161;1.000000769903589;9.999550924156342;0.4167218242237625;0.45364685405108446;0.4536561790002762;0.3843956746489683;0.31913768018599536;1.0840221388747062;0.499626866063061;1.0001144058497646
74.56965;1.075960025122355;0.416712196956467;0.3872157190767027;0.3398591148338724;0.3158144366151423;0.9999988310693441;9.999554288009543;0.4167221376337841;0.45364725613304036;0.45365655846664366;0.384396294479603;0.31913789054534575;1.0840218526382193;0.499627187288085;1.0001143840492046
74.57965;1.0759604566820862;0.4167122335147053;0.38721585633850064;0.3398585847863175;0.3158137823940108;0.9999969768321779;9.999558408336169;0.416722472152939;0.45364765074528696;0.4536569452500197;0.3843969367381319;0.3191381024752761;1.0840215681985017;0.4996275369095017;1.0001143916834434
74.58965;1.0759609323905246;0.4167122499226212;0.3872159812590944;0.3398580172995914;0.31581310655862294;0.9999952145860839;9.999563314190173;0.41672283003975685;0.4536480364729391;0.4536573363957478;0.38439760070774887;0.31913831578361523;1.0840212866498322;0.4996279134768097;1.0001144326936013
74.59965;1.075961447984659;0.41671224787863015;0.38721609245094013;0.339857413272305;0.3158124107201404;0.9999935526450284;9.999569016423408;0.41672321407555696;0.45364841139557294;0.45365772865640924;0.384398285619179;0.31913853082594995;1.0840210095011165;0.4996283158759298;1.0001145091527037
74.60965;1.0759620005932706;0.41671222932193025;0.38721618865998164;0.33985677384024277;0.3158116960512749;0.9999919992374031;9.999575509677804;0.41672362704251864;0.45364877372002366;0.4536581186571088;0.38439899025947055;0.31913874821407207;1.0840207374005262;0.4996287431813504;1.0001146209363372
74.61965;1.0759625887048665;0.4167121962187059;0.3872162688048592;0.33985610055313603;0.31581096338435455;0.9999905608115705;9.999582779147213;0.4167240711211229;0.45364912230062515;0.45365850314420453;0.38439971267992507;0.3191389686711635;1.0840204700411833;0.49962919449857995;1.0001147664281291
74.62965;1.0759632116264777;0.4167121506400128;0.3872163317836682;0.33985539525388664;0.3158102134595224;0.9999892415682989;9.999590801439737;0.41672454738066;0.45364945654334893;0.45365887907230723;0.38440045034244336;0.31913919286962916;1.0840202070213487;0.4996296691588448;1.0001149433459218
74.63965;1.0759638687597268;0.41671209506534157;0.38721637641633483;0.3398546599141629;0.31580944717704734;0.999988044788925;9.999599543838034;0.4167250557561956;0.45364977595260847;0.4536592435259786;0.38440120077718176;0.3191394212397176;1.0840199478522823;0.49963016674793165;1.0001151489948457
74.64965;1.0759645593928588;0.41671203217773933;0.3872164018714992;0.3398538967890377;0.31580866589631873;0.9999869741399635;9.999608961932253;0.4167255955135766;0.45365007960340253;0.4536595937091678;0.38440196220934647;0.3191396538724672;1.0840196911758015;0.4996306867774277;1.0001153800496358
74.65965;1.0759652830196291;0.4167119642076103;0.38721640821699727;0.33985310864807866;0.3158078716989753;0.9999860333982575;9.999618993542885;0.4167261656988901;0.45365036590789354;0.45365992706971386;0.38440273352826915;0.3191398906030479;1.084019434991023;0.49963122852140823;1.000115632129855
74.66965;1.0759660397460955;0.41671189249834684;0.387216396306706;0.33985229867319555;0.3158070673660572;0.9999852255625316;9.999629554649689;0.41672676536994835;0.45365063291701824;0.4536602415840648;0.3844035136571838;0.31914013122195506;1.0840191781366866;0.4996317911812387;1.0001158996693489
74.67965;1.075966830639065;0.41671181772608606;0.3872163670792442;0.3398514701311125;0.31580625609589097;0.9999845526214022;9.99964053876814;0.41672739352579224;0.45365087873470494;0.45366053610138096;0.38440430106248014;0.3191403756805006;1.0840189218940186;0.4996323739109883;1.0001161761617243
74.68965;1.0759676574704657;0.4167117405664858;0.3872163210496829;0.339850626063955;0.3158054412012257;0.9999840153345531;9.999651818160883;0.4167280486195702;0.4536511014397582;0.45366081043622564;0.3844050938453919;0.31914062416755296;1.0840186704429116;0.49963297546224533;1.0001164544080399
74.69965;1.0759685217528219;0.41671166218887357;0.38721625820962785;0.33984976915264736;0.3158046259284927;0.9999836126761672;9.999663250338084;0.41672872815696405;0.45365129866800197;0.45366106522654936;0.3844058902099641;0.319140877090956;1.0840184296612978;0.4996335938955058;1.0001167267511888
74.70965;1.0759694241151097;0.41671158428330307;0.3872161780977963;0.33984890196915746;0.31580381338285185;0.9999833419619881;9.999674690753237;0.41672942892856535;0.4536514675655783;0.4536613018624379;0.38440668891867935;0.3191411350831468;1.0840182051915146;0.4996342268310819;1.000116985433226
74.71965;1.0759703642248373;0.41671150884975866;0.38721607985388135;0.3398480273736;0.3158030064456432;0.9999831996409596;9.999686002856228;0.416730147584882;0.4536516053472956;0.45366152250656755;0.3844074893544981;0.31914139894555354;1.0840180013218412;0.4996348720760327;1.0001172231802025
74.72965;1.0759713408310032;0.41671143791919324;0.3872159621819308;0.3398471485731808;0.3158022076175875;0.9999831816469242;9.999697060031902;0.416730880921444;0.4536517099976495;0.4536617299649951;0.38440829119547587;0.3191416695453254;1.084017821452645;0.4996355280290352;1.0001174337230756
74.73965;1.0759723518512405;0.41671137317150203;0.3872158234906844;0.339846268967301;0.31580141890455804;0.9999832834721911;9.99970774632379;0.4167316256985508;0.4536517806715834;0.4536619273002102;0.3844090941342674;0.3191419478436767;1.0840176692675456;0.4996361936594936;1.0001176117167734
74.74965;1.075973394545187;0.4167113158203386;0.38721566223257803;0.3398453920972323;0.31580064183158524;0.99998350074989;9.999717960957627;0.4167323784226297;0.45365181775943353;0.45366211731845213;0.384409897861559;0.3191422349002767;1.0840175489849804;0.49963686864700485;1.0001177523147848
74.75965;1.0759744661076447;0.4167112669441181;0.38721547708553505;0.3398445215429769;0.315799877522648;0.9999838297821605;9.999727620786203;0.4167331355148814;0.4536518225932456;0.45366230215193715;0.3844107022084969;0.3191425317288326;1.0840174645345384;0.49963755391535125;1.000117850639031
74.76965;1.0759755643217992;0.4167112276663431;0.3872152672561086;0.3398436605786348;0.3157991268548081;0.9999842673028587;9.999736656244185;0.4167338936832726;0.4536517969067173;0.4536624830172898;0.3844115072669538;0.3191428392926804;1.0840174188493334;0.49963825163999775;1.0001179009210803
74.77965;1.0759766880010844;0.41671119898425824;0.3872150330262474;0.3398428118382678;0.31579839052891734;0.9999848101804898;9.999745004400735;0.4167346501867866;0.45365174247091955;0.45366266025764523;0.3844123133018678;0.31914315866715387;1.0840174137550906;0.4996389643031308;1.000117896031347
74.78965;1.075977837552225;0.41671118173553234;0.38721477569987983;0.3398419772307621;0.31579766888583244;0.9999854556777119;9.999752604645082;0.4167354029929561;0.4536516609145999;0.45366283372817134;0.38441312051283244;0.31914349098646183;1.084017450459064;0.49963969379295975;1.0001178282236223
74.79965;1.075979014644183;0.4167111767346051;0.38721449690220605;0.3398411580693775;0.31579696181467126;0.9999862017253945;9.999759402471488;0.4167361507200909;0.4536515535187395;0.45366300320691516;0.3844139288697727;0.3191438371016247;1.0840175304226112;0.4996404413320739;1.0001176905481453
74.80965;1.075980220915222;0.4167111846377052;0.3872141982691819;0.3398403553374054;0.3157962689376362;0.9999870469905553;9.999765357695114;0.41673689226740146;0.4536514210876995;0.4536631686348707;0.38441473808784676;0.3191441972587069;1.0840176556318761;0.49964120791973127;1.0001174779201614
74.81965;1.0759814573395308;0.41671120571093345;0.38721388166205173;0.33983956994428866;0.3157955898184275;0.999987990870432;9.999770445763746;0.416737626467635;0.45365126381615817;0.4536633302141968;0.38441554773239534;0.31914457099932886;1.0840178279733326;0.4996419946111933;1.000117187517003
74.82965;1.0759827242040743;0.4167112400134737;0.3872135492931887;0.3398388028637674;0.31579492419809324;0.9999890332018041;9.999774654996381;0.4167383519734278;0.45365108113701264;0.45366348834803955;0.3844163572922249;0.31914495722903696;1.0840180485811763;0.49964280227525276;1.0001168185591884
74.83965;1.07598402107207;0.4167112876977471;0.3872132036250585;0.3398380551102757;0.31579427223374723;0.9999901741267516;9.999777988838304;0.4167390671165631;0.45365087202579535;0.4536636435460602;0.384417166139082;0.31914535429479635;1.084018318018809;0.4996436310863211;1.0001163716008161
74.84965;1.0759853466009663;0.4167113487910435;0.38721284712464066;0.33983732757702473;0.3157936345567664;0.999991414627686;9.999780467577384;0.4167397696534809;0.45365063569575054;0.45366379637674376;0.38441797363135183;0.31914576006188644;1.0840186371148646;0.4996444803184369;1.000115848087081
74.85965;1.075986698218882;0.4167114227515783;0.3872124819619582;0.3398366210025789;0.3157930122429115;0.9999927569810428;9.999782122759791;0.4167404566361792;0.453650371941859;0.4536639473196227;0.3844187793077827;0.31914617216970914;1.0840190074835157;0.4996453486296979;1.0001152505823239
74.86965;1.0759880727754867;0.4167115087200006;0.3872121098664287;0.33983593610015683;0.3157924067016221;0.99999420422662;9.999782989452113;0.41674112459792195;0.45365008109038996;0.45366409647986694;0.38441958292483763;0.31914658839486193;1.0840194316470166;0.49964623446958883;1.0001145827436435
74.87965;1.0759894679803093;0.4167116062994374;0.3872117322196383;0.3398352734708815;0.3157918193776207;0.9999957592586443;9.99978310371172;0.41674177021578884;0.45364976406245294;0.4536642435504511;0.3844203845665304;0.3191470068099004;1.0840199128626302;0.49964713609935874;1.000113848449247
74.88965;1.075990882627598;0.41671171568433746;0.3872113501841587;0.3398346333613254;0.3157912514554705;0.9999974245252116;9.999782504913027;0.41674239126705775;0.45364942239166045;0.45366438817110477;0.3844211848495542;0.3191474257388735;1.0840204543067102;0.49964805125153366;1.0001130506539564
74.89965;1.075992315939641;0.4167118371262584;0.38721096466767224;0.339834015728757;0.3157907036601003;0.9999992017196325;9.999781236018599;0.41674298702954815;0.4536490578959258;0.45366453006992274;0.3844219847471627;0.3191478437279705;1.084021058374273;0.499648977013181;1.0001121910520727
74.90965;1.0759937677363727;0.41671197061480997;0.38721057624472527;0.33983342046641635;0.3157901760800493;1.0000010910134898;9.999779339259078;0.416743557793027;0.45364867250173374;0.4536646689433782;0.3844227851332618;0.3191482595130128;1.0840217266639138;0.49964991018150673;1.0001112713621187
74.91965;1.0759952391207186;0.41671211585144224;0.3872101852670951;0.33983284735128766;0.31578966821745263;1.000003090655215;9.999776853539535;0.4167441041900116;0.45364826840468236;0.45366480470834525;0.38442358652664005;0.3191486718108863;1.0840224598661288;0.4996508476595028;1.0001102949643426
74.92965;1.0759967326111834;0.41671227230982344;0.38720979200073474;0.3398322958982413;0.31578917934941525;1.0000051969296277;9.999773816472734;0.41674462681897023;0.4536478479704749;0.4536649377137241;0.3844243890128542;0.319149079035284;1.0840232572677067;0.49965178655169845;1.0001092666534934
74.93965;1.0759982513672781;0.4167124394086394;0.38720939653284264;0.33983176544432064;0.31578870886349447;1.000007403886361;9.999770265090527;0.41674512607192665;0.4536474133991534;0.45366506843224463;0.3844251921280586;0.3191494793187501;1.0840241163943125;0.49965272416509876;1.0001081908426104
74.94965;1.0759997979189304;0.4167126166895201;0.3872089986669476;0.3398312553181873;0.3157882563181564;1.0000097030403303;9.999766237403337;0.4167456020389329;0.4536469665654763;0.45366519722417564;0.3844259946935612;0.3191498708120781;1.084025033494888;0.49965365790646926;1.0001070699941974
74.95965;1.0760013733380691;0.4167128038024521;0.38720859820587755;0.3398307649394245;0.31578782134726546;1.0000120835422701;9.999761780994923;0.41674605449761876;0.45364650907603693;0.45366532430193784;0.3844267949631792;0.3191502518240704;1.0840260049236954;0.49965458485942327;1.0001059042864877
74.96965;1.0760029769016781;0.41671300037777176;0.38720819549224306;0.33983029391778236;0.31578740356180723;1.000014532908077;9.999756957011433;0.4167464830560495;0.4536460425177858;0.4536654496113317;0.3844275911004333;0.3191506207785255;1.0840270282278068;0.49965550156726257;1.000104692857859
