time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
74.97965;1.0760046056482286;0.41671320606687673;0.38720779159675356;0.3398298420044136;0.3157870024760481;1.0000170379704392;9.999751832289931;0.4167468874168478;0.4536455685336935;0.45366557274381447;0.38442838129427886;0.31915097609609566;1.0840281020102194;0.49965640439270703;1.000103435340659
74.98965;1.0760062543605362;0.4167134206318401;0.3872073879958677;0.33982940881438434;0.31578661760273724;1.0000195857223582;9.999746470281073;0.4167472677315434;0.4536450885225015;0.4536656928117513;0.3844291636235067;0.3191513160609854;1.0840292247617345;0.4996572899954211;1.000102131951133
74.99965;1.076007916740421;0.4167136438652139;0.38720698622332217;0.33982899375481707;0.3157862487168014;1.0000221641000726;9.999740925500879;0.4167476249015524;0.4536446035299576;0.45366580839009857;0.38442993636288136;0.3191516389603384;1.084030393841599;0.49965815578147593;1.0001007826614017
75.00965;1.07600958729277;0.4167138754999711;0.3872065878492152;0.33982859632648255;0.3157858959370016;1.0000247625706484;9.999735244341734;0.4167479605118635;0.4536441145083433;0.4536659178513618;0.3844306984282754;0.31915194334191027;1.0840316055116206;0.499659000161046;1.0000993870738855
75.01965;1.0760112627235145;0.416714115148236;0.38720619444978044;0.33982821632880666;0.31578555948226433;1.0000273720564035;9.999729475477073;0.41674827643179085;0.45364362242357187;0.45366601972380877;0.3844314493673709;0.31915222803847965;1.0840328553867893;0.4996598222368415;1.000097945336974
75.02965;1.0760129419381028;0.41671436213570984;0.3872058072315213;0.3398278536556963;0.315785239346916;1.0000299845763732;9.999723680749508;0.41674857454745595;0.45364312797473916;0.4536661127664727;0.38443218910093446;0.3191524920684389;1.0840341389437234;0.49966062126948946;1.0000964590188095
75.03965;1.0760146251002745;0.41671461542719357;0.38720542677075875;0.3398275079092343;0.31578493515364225;1.0000325931509146;9.999717934721158;0.4167488569707093;0.45364263122531695;0.45366619612925096;0.38443291772547566;0.3191527345806769;1.084035452146268;0.4996613961967829;1.0000949311745095
75.04965;1.0760163127155542;0.4167148737349105;0.3872050532038609;0.33982717830304027;0.3157846462223374;1.0000351910375886;9.999712310968379;0.4167491264645151;0.4536421315768725;0.45366626955992584;0.38443363523900603;0.31915295494205437;1.0840367913002606;0.49966214521341384;1.0000933657179445
75.05965;1.076018004938738;0.4167151355115908;0.38720468653540074;0.3398268639362459;0.3157843717272816;1.0000377701705252;9.999706867472892;0.41674938650682597;0.4536416280398659;0.4536663332995754;0.3844343412336639;0.319153152892835;1.0840381522747164;0.49966286595232956;1.0000917661964248
75.06965;1.076019701372845;0.4167153989722317;0.3872043266681942;0.3398265639752321;0.3157841108984123;1.000040320697779;9.999701645493474;0.416749640968089;0.4536411194831783;0.4536663878343695;0.3844350347710906;0.3191533284601882;1.0840395306669035;0.49966355632197507;1.0000901349155316
75.07965;1.076021401494333;0.4167156624700226;0.38720397313686367;0.339826277572264;0.31578386322771;1.0000428318850836;9.99969667777949;0.4167498937282781;0.45364060498510733;0.4536664337297836;0.3844357145239515;0.3191534816752117;1.0840409227601953;0.4996642150323805;1.0000884735432858
75.08965;1.0760231053908644;0.41671592486644904;0.3872036249946965;0.3398260038174135;0.3157836285190081;1.0000452929463446;9.999691995823648;0.416750148308405;0.4536400842554648;0.45366647141283567;0.3844363792922591;0.31915361246447893;1.0840423255029308;0.4996648413565187;1.0000867844500427
75.09965;1.0760248143235227;0.41671618554384826;0.3872032810952512;0.3398257418568908;0.31578340681207306;1.000047693448238;9.999687634850384;0.41675040753155046;0.4536395575856093;0.45366650103274514;0.38443702854725276;0.31915372071485354;1.0840437358046087;0.4996654347850652;1.0000850714554363
75.10965;1.076026530462272;0.4167164442848242;0.38720294053987775;0.33982549108438426;0.31578319833910745;1.0000500236306915;9.999683634139403;0.4167506733487422;0.45363902533589345;0.45366652273009167;0.3844376624640354;0.31915380626426204;1.0840451509440916;0.49966599505015147;1.0000833397492634
75.11965;1.076028256067342;0.41671670110230286;0.38720260298930764;0.3398252511937228;0.3157830034311474;1.000052274830786;9.999680032740182;0.41675094699837995;0.45363848761440795;0.4536665369846343;0.384438281689903;0.3191538689356482;1.0840465693820651;0.4996665222265833;1.0000815955544595
75.12965;1.0760299928317039;0.41671695593347946;0.3872022685602002;0.3398250219475456;0.31578282230648097;1.0000544398113584;9.999676865402861;0.41675122932164715;0.45363794440776417;0.45366654454259836;0.3844388872570314;0.31915390869437715;1.0840479903532114;0.4996670165230156;1.0000798460658755
75.13965;1.0760317412461742;0.4167172083545132;0.3872019375118569;0.3398248030013396;0.3157826549535991;1.0000565128596952;9.999674159637618;0.41675152075678656;0.4536373959057819;0.45366654623162184;0.38443948048829785;0.31915392568263073;1.084049413469863;0.4996674777343091;1.000078099340036
75.14965;1.0760335001603831;0.41671745735933974;0.38720161017134425;0.3398245940794737;0.31578250124693413;1.0000584898961102;9.999671936064248;0.4167518211164579;0.45363684261505605;0.45366654306601767;0.38444006277562953;0.319153920274632;1.0840508393723114;0.49966790480534684;1.0000763637441878
75.15965;1.0760352673471087;0.41671770129385877;0.3872012869425828;0.3398243950634193;0.315782361089305;1.0000603682686078;9.999670214438156;0.41675212967887953;0.4536362850392045;0.4536665362590325;0.3844406353718693;0.3191538932269549;1.0840522697541843;0.499668296021381;1.000074647579042
75.16965;1.0760370409800923;0.4167179381392973;0.3872009681760118;0.3398242056391536;0.3157822343186128;1.0000621460427987;9.999669020259152;0.4167524454544997;0.4536357232702679;0.4536665269602981;0.38444119929273185;0.31915384543534814;1.084053705966343;0.49966864968348357;1.0000729591213313
75.17965;1.0760388207317853;0.4167181660064973;0.38720065394891623;0.33982402491865377;0.3157821204407812;1.0000638216667852;9.999668383990151;0.41675276721072096;0.45363515689011186;0.4536665163127364;0.38444175523929724;0.31915377746097456;1.0840551474255238;0.49966896454871906;1.0000713061929691
75.18965;1.0760406075251894;0.4167183835428424;0.3872003438229504;0.3398238514716043;0.3157820185193293;1.0000653944347377;9.999668334538931;0.41675309329580834;0.4536345851447915;0.45366650574383993;0.38444230349757025;0.31915368955878115;1.0840565911450137;0.49966923970577604;1.0000696950376853
75.19965;1.0760424028073616;0.4167185899140374;0.38720003680485177;0.33982368365624155;0.31578192737889227;1.0000668647419502;9.999668894692508;0.4167534214924631;0.4536340072170469;0.45366649678811466;0.38444284404344287;0.31915358207602235;1.084058032504145;0.4996694744243152;1.0000681298783196
75.20965;1.0760442085922794;0.4167187843829683;0.387199731463942;0.3398235198563926;0.3157818458994764;1.0000682336468005;9.999670081220502;0.41675374918649183;0.45363342242859633;0.45366649074780563;0.38444337672045636;0.31915345558993624;1.0840594659009886;0.4996696684066272;1.0000666137373528
75.21965;1.0760460277003174;0.41671896611465536;0.38719942599424695;0.33982335837625943;0.3157817731314424;1.0000695026078343;9.999671911048512;0.41675407383454927;0.45363283037459057;0.4536664886460977;0.3844439011357487;0.31915331078126424;1.0840608847476636;0.4996698221923927;1.000065149206856
75.22965;1.0760478633219368;0.416719134532382;0.38719911843218396;0.33982319728085053;0.3157817082156222;1.0000706733429954;9.999674408280516;0.41675439342363246;0.4536322310749529;0.45366649107656704;0.3844444165607874;0.31915314837631337;1.0840622820530716;0.499669937354522;1.0000637384980429
75.23965;1.0760497182797661;0.4167192896806175;0.38719880700398823;0.33982303459990953;0.3157816503345268;1.000071747148341;9.999677604690168;0.4167547068601858;0.45363162504237864;0.4536664979066714;0.3844449221137509;0.319152969220153;1.0840636517850442;0.4996700162544793;1.0000623829854363
75.24965;1.0760515944375513;0.41671943211027523;0.3871984901815178;0.33982286858179533;0.3157815988464971;1.0000727243606422;9.999681536024296;0.4167550142194572;0.4536310132016605;0.45366650824896554;0.38444541698926105;0.31915277431477607;1.0840649893494976;0.49967006143716935;1.0000610824487914
75.25965;1.0760534923773604;0.4167195626370055;0.3871981664837269;0.3398226976076592;0.31578155341311637;1.0000736046433907;9.999686237024727;0.4167553166973747;0.4536303966634176;0.45366652078655056;0.38444590054856437;0.3191525646938308;1.0840662907660532;0.49967007518568335;1.0000598347902
75.26965;1.0760554116137682;0.41671968229908;0.3871978344139073;0.339822520067928;0.3157815139526404;1.000074387863798;9.999691737033563;0.4167556163704806;0.45362977650741865;0.4536665342996086;0.38444637227054074;0.319152341278129;1.0840675522889425;0.49967005957252925;1.000058636235759
75.27965;1.0760573512775495;0.41671979226762096;0.3871974927068106;0.3398223344808466;0.315781480539657;1.000075075117912;9.999698055979652;0.41675591585531674;0.45362915398282977;0.4536665480338705;0.3844468317585593;0.3191521049336766;1.0840687709502808;0.4996700166957527;1.0000574813025562
75.28965;1.0760593104549598;0.4167198936124704;0.3871971406147914;0.33982213973225184;0.31578145341405717;1.0000756692572648;9.99970519943176;0.41675621773602334;0.4536285309011844;0.4536665616041363;0.38444727893732594;0.31915185660694934;1.0840699441536408;0.49966994864675335;1.0000563632736585
75.29965;1.0760612880130165;0.41671998724606807;0.3871967777027086;0.3398219352774517;0.31578143313585727;1.00007617478655;9.999713156584713;0.4167565240264299;0.4536279094299246;0.4536665746022199;0.3844477141585611;0.3191515973398364;1.0840710681535657;0.49966985731414376;1.0000552757083896
75.30965;1.0760632827624745;0.4167200741520113;0.3871964033901079;0.3398217212059977;0.31578142072606225;1.0000765973019643;9.99972190413038;0.4167568361824559;0.4536272915003998;0.4536665862878618;0.38444813807920786;0.3191513282310066;1.0840721373482418;0.4996697443277569;1.0000542134384884
75.31965;1.0760652939472635;0.4167201554735056;0.38719601695849554;0.33982149802907563;0.31578141752229305;1.000076942311704;9.999731416066949;0.41675715549914;0.45362667860801725;0.4536665956638722;0.3844485515500658;0.31915105035294206;1.08407314470338;0.4996696109936264;1.0000531723073791
75.32965;1.0760673215503658;0.41672023221495197;0.38719561784584305;0.3398212662346124;0.31578142475722754;1.0000772144182348;9.999741673586126;0.416757483339782;0.45362607193161997;0.4536666017455676;0.3844489555062667;0.3191507645801746;1.0840740827285926;0.4996694582278862;1.0000521486284493
75.33965;1.0760693663769163;0.41672030486631884;0.3871952058113409;0.3398210260362657;0.3157814432755803;1.0000774180296994;9.999752667850315;0.41675782100559666;0.453625472536154;0.4536666033521703;0.38444935075336384;0.3191504714720272;1.084074944937189;0.4996692867760658;1.0000511388079172
75.34965;1.076071429496993;0.41672037335152606;0.38719478101659516;0.3398207775738654;0.3157814736099539;1.0000775582380395;9.999764397083924;0.4167581694712396;0.45362488164269993;0.4536665985818994;0.38444973787913395;0.3191501713986908;1.0840757269071668;0.499669097472022;1.0000501394809778
75.35965;1.0760735111349575;0.4167204374369221;0.38719434402110164;0.3398205212490739;0.3157815160157557;1.0000776400261675;9.99977686003728;0.41675852935311386;0.45362430063712267;0.45366658493587303;0.3844501173928531;0.31914986477792767;1.0840764261112867;0.499668891147853;1.000049148153441
75.36965;1.0760756104625941;0.4167204971610029;0.3871938957306783;0.3398202577609687;0.3157815702108225;1.0000776668019231;9.999790049369587;0.4167589011955799;0.45362373082675983;0.4536665599921048;0.3844504897652942;0.31914955207214085;1.0840770412651861;0.49966866837955176;1.0000481631603095
75.37965;1.0760777267567063;0.4167205527497197;0.38719343732134276;0.33981998776293143;0.31578163533108905;1.0000776400470726;9.999803948447715;0.41675928570139115;0.4536231733511653;0.4536665215548152;0.3844508552781199;0.3191492335801883;1.0840775720294393;0.4996684295340322;1.0000471830417168
75.38965;1.0760798603620405;0.41672060422390644;0.38719296993996444;0.33981971151742485;0.31578171042145897;1.0000775597237017;9.999818529626118;0.4167596836993442;0.4536226292570985;0.4536664672699717;0.3844512141847932;0.319148909317855;1.0840780188874561;0.49966817499859617;1.0000462064869124
75.39965;1.0760820123830717;0.4167206512125651;0.3871924943029451;0.339819428963681;0.3157817949610926;1.0000774246504305;9.999833758689093;0.416760096155638;0.4536220996107485;0.45366639469254333;0.3844515672996117;0.3191485790943613;1.0840783828947205;0.4996679051087428;1.0000452326747076
75.40965;1.0760841837685073;0.41672069315486454;0.3871920105689821;0.33981914006055314;0.3157818889338853;1.0000772330610168;9.999849604759358;0.4167605242246398;0.45362158553402837;0.4536663018368297;0.38445191623437447;0.3191482427612471;1.0840786653848604;0.49966762009489785;1.0000442614323972
75.41965;1.0760863747442524;0.41672072964394685;0.3871915184227759;0.3398188450423068;0.31578199244050853;1.0000769830726384;9.999866044912922;0.4167609690235091;0.45362108808918244;0.4536661873924615;0.38445226284949996;0.31914790047792596;1.0840788675647932;0.4996673203685239;1.0000432931087568
75.42965;1.0760885846012438;0.41672076049495876;0.3871910171548279;0.3398185445939088;0.31578210516991606;1.0000766725844676;9.999883065639489;0.41676143130898413;0.4536206082605574;0.4536660505700718;0.38445260853642416;0.31914755273660056;1.0840789895850622;0.4996670065742428;1.0000423282840019
75.43965;1.0760908115359173;0.41672078554902425;0.3871905058125471;0.33981823998844274;0.3157822261703461;1.0000762992879029;9.999900663058538;0.4167619113529022;0.4536201471664039;0.45366589105842536;0.3844529540256085;0.3191472001792132;1.0840790299045802;0.4996666793069796;1.000041367805231
75.44965;1.07609305261743;0.41672080458477345;0.38718998343332517;0.3398179329873919;0.31578235406159116;1.0000758616938688;9.99991883624787;0.4167624089228305;0.45361970622786163;0.45366570904984216;0.3844532996879589;0.31914684346666494;1.08407898614212;0.4996663389993797;1.0000404131128309
75.45965;1.0760953038058974;0.416720817492568;0.3871894492769984;0.33981762544959476;0.3157824875043297;1.000075360469276;9.999937581280985;0.4167629232602409;0.4536192870607322;0.45366550528052246;0.3844536459016621;0.31914648320349437;1.0840788567026753;0.4996659860088209;1.0000394659897665
75.46965;1.0760975599151215;0.4167208245889299;0.38718890308362525;0.3398173189023565;0.31578262571418925;1.0000747982966196;9.999956891770273;0.4167634530728324;0.4536188913630217;0.4536652811944157;0.3844539932792243;0.31914611983119623;1.0840786418238177;0.499665620669019;1.0000385276492234
75.47965;1.0760998151074603;0.41672082683721917;0.3871883452022037;0.3398170144264921;0.31578276875552125;1.0000741783050768;9.999976757266706;0.416763996564408;0.45361852103034844;0.45366503889774057;0.3844543427257413;0.31914575361759273;1.0840783434107644;0.4996652432522995;1.0000375979421985
75.48965;1.076102064249285;0.41672082574342495;0.387187776336984;0.339816712910341;0.31578291743742937;1.0000735028248002;9.999997160974232;0.4167645516146953;0.453618178047245;0.45366478066558147;0.3844546952598274;0.31914538488699373;1.084077964067418;0.49966485397272786;1.0000366749553313
75.49965;1.0761043039275626;0.4167208230158573;0.3871871970978311;0.3398164153926209;0.3157830729781404;1.0000727729434395;10.000018083072417;0.41676511598925836;0.45361786411213406;0.45366450833783667;0.38445505170602834;0.3191450143167962;1.0840775063472368;0.4996644531743703;1.000035755184567
75.50965;1.0761065318683298;0.4167208203455673;0.3871866078995282;0.3398161232920851;0.31578323681362724;1.0000719885595082;10.000039499513402;0.4167656873553543;0.45361758066722235;0.4536642229146315;0.38445541250220006;0.31914464291448796;1.0840769727660002;0.4996640416617633;1.0000348346577659
75.51965;1.0761087453176819;0.41672081942299666;0.38718600930962177;0.3398158383580466;0.3157834106041054;1.0000711490926;10.000061373417655;0.4167662633210706;0.45361732924941367;0.45366392436471115;0.38445577771713974;0.3191442716979522;1.084076366270184;0.49966362077815774;1.0000339102912172
75.52965;1.0761109400389135;0.41672082201124344;0.38718540231594906;0.3398155622857006;0.3157835960451093;1.0000702543009907;10.000083650433627;0.41676684160881877;0.4536171115564096;0.4536636117155613;0.3844561472159515;0.3191439014600578;1.0840756901101367;0.4996631919924937;1.000032980396779
75.53965;1.076113110521912;0.4167208299002679;0.3871847882736896;0.3398152963655646;0.3157837944604302;1.0000693042817972;10.000106257501068;0.4167674200805943;0.4536169293605618;0.4536632836097016;0.38445652083534243;0.3191435327947827;1.0840749471248754;0.49966275663392107;1.0000320444485857
75.54965;1.0761152507340022;0.41672084473723103;0.3871841687359204;0.3398150415149465;0.31578400661283973;1.0000682988446028;10.000129103725929;0.4167679966014457;0.45361678460359567;0.45366293905039873;0.38445689846814574;0.3191431663016499;1.0840741397113838;0.4996623161601858;1.000031102553297
75.55965;1.0761173549970715;0.41672086805188124;0.387183545226229;0.3398147985178813;0.3157842328590385;1.0000672373525763;10.000152087294092;0.41676856885261415;0.4536166793987233;0.4536625776284639;0.3844572800812357;0.31914280276395324;1.0840732704349643;0.4996618722632248;1.000030154935673
75.56965;1.076119418751442;0.4167209016689019;0.38718291895310847;0.33981456808014066;0.315784473375504;1.0000661194175553;10.000175104891943;0.4167691339097151;0.45361661575025103;0.4536621991047481;0.3844576656409563;0.31914244314006124;1.0840723422059149;0.49966142650001477;1.0000292018712669
75.57965;1.0761214386425482;0.4167209479433723;0.3871822905411634;0.3398143506490666;0.3157847281861001;1.0000649455080333;10.000198062778143;0.41676968788427265;0.45361659547628064;0.45366180288338076;0.3844580549233396;0.319142088392839;1.0840713576954448;0.4996609800277311;1.0000282436316585
75.58965;1.0761234117313414;0.4167210094038381;0.3871816599933274;0.3398141463257796;0.31578499706881075;1.0000637171726137;10.00022088374178;0.4167702263694311;0.45361662048724494;0.4536613878352159;0.38445844733818274;0.3191417393319585;1.0840703184434664;0.49966053361775004;1.000027280213946
75.59965;1.0761253348341804;0.41672108818377473;0.38718102700141904;0.33981395499238126;0.31578527958852975;1.0000624374801674;10.000243498353933;0.4167707454316929;0.4536166927945428;0.4536609524889145;0.3844588418495913;0.3191413965962428;1.084069224576983;0.49966008763975617;1.0000263119459953
75.60965;1.0761272051841284;0.41672118557648363;0.3871803912847849;0.33981377640487176;0.3157855752199342;1.0000611113029705;10.000265830560457;0.4167712421851658;0.4536168141292238;0.4536604953548144;0.38445923710305685;0.3191410607224082;1.0840680754545422;0.4996596422111024;1.0000253405656456
75.61965;1.0761290216289616;0.4167213017492161;0.3871797528296128;0.339813610236657;0.3157858833423567;1.0000597451791986;10.000287797181178;0.41677171472952795;0.4536169856348423;0.4536600153027094;0.3844596316717178;0.3191407323705239;1.0840668703309453;0.49965919764418426;1.000024368793442
75.62965;1.0761307848876636;0.4167214355728524;0.38717911218606477;0.339813456299647;0.31578620313889627;1.0000583471061233;10.00030931906081;0.4167721618617815;0.45361720771836805;0.45365951181363184;0.38446002407803415;0.31914041276502053;1.0840656083870341;0.49965875472970905;1.0000233987570908
75.63965;1.076132496942815;0.41672158468104437;0.3871784706177791;0.3398133147849065;0.3157865336158921;1.0000569258033447;10.00033032929157;0.4167725827424325;0.45361747999560836;0.4536589848292995;0.38446041270362785;0.3191401038298462;1.0840642883388794;0.4996583146039345;1.0000224315506516
75.64965;1.076134160210891;0.41672174588190575;0.38717782985559857;0.3398131862102471;0.31578687368333513;1.0000554893091023;10.00035077479384;0.41677297667666197;0.453617801385215;0.4536584343522005;0.38446079586435283;0.3191398077163963;1.0840629082894786;0.4996578783085644;1.0000214681307313
75.65965;1.076135777035664;0.4167219154927401;0.38717719166274056;0.33981307121284293;0.3157872220241472;1.0000540441307735;10.000370617716706;0.41677334311667735;0.4536181702087591;0.45365786019867754;0.3844611718558005;0.31913952644928056;1.0840614663927046;0.4996574464560863;1.0000205097369883
75.66965;1.076137349914268;0.4167220893063282;0.3871765576247123;0.33981297038233343;0.3157875768887164;1.000052595739704;10.00038984064425;0.41677368159031025;0.45361858426936785;0.4536572621045195;0.3844615388531583;0.3191392621277617;1.0840599615354611;0.49965701940775287;1.00001955725364
75.67965;1.076138881942293;0.4167222626466104;0.3871759292645529;0.3398128840914093;0.3157879362866703;1.0000511496261395;10.000408450611609;0.416773991619278;0.45361904118809404;0.4536566400309474;0.384461895055253;0.3191390170459349;1.0840583927875143;0.49965659764187703;1.0000186106240943
75.68965;1.0761403770439484;0.4167224308712318;0.3871753081548141;0.3398128124477138;0.3157882984093053;1.0000497118293123;10.00042647400444;0.41677427275602247;0.4536195389055325;0.4536559943747782;0.3844622391083444;0.31913879338046724;1.0840567583956724;0.4996561818352053;1.0000176691574938
75.69965;1.0761418401588732;0.4167225900263921;0.3871746957797113;0.33981275543101647;0.31578866160258035;1.000048288729753;10.000443943316053;0.4167745245411721;0.4536200759146121;0.45365532608845716;0.3844625701785082;0.31913859292936714;1.0840550558399706;0.49965577272162803;1.0000167322181217
75.70965;1.0761432770313268;0.4167227372272095;0.3871740932681196;0.33981271304534594;0.31578902404096176;1.000046886558881;10.000460885119898;0.4167747465823501;0.4536206511790328;0.45365463688085983;0.38446288769774006;0.31913841722232916;1.0840532828887384;0.49965537099727425;1.0000157994053844
75.71965;1.0761446932790473;0.41672287069976327;0.38717350119796934;0.33981268543975796;0.3157893838071545;1.000045511292114;10.000477316247482;0.4167749388726053;0.45362126381792844;0.45365392918933667;0.38446319139673535;0.31913826774540194;1.084051439023896;0.4996549774276648;1.0000148702933396
75.72965;1.0761460932891642;0.41672298956077736;0.38717291959067773;0.33981267298202417;0.31578973917570013;1.0000441693717437;10.000493246350658;0.41677510206181995;0.4536219125495751;0.4536532056216749;0.38446348141712106;0.31913814600348667;1.0840495262798029;0.499654593026285;1.000013944163661
75.73965;1.0761474800787076;0.41672309341160846;0.3871723482076964;0.3398126762266846;0.3157900885931856;1.0000428684142453;10.000508679106554;0.41677523738868394;0.45362259524649917;0.4536524684233917;0.3844637580923194;0.3191380535744355;1.0840475482723588;0.49965421910148167;1.000013019713234
75.74965;1.0761488563993749;0.4167231820483749;0.3871717869499455;0.33981269579568074;0.3157904305672416;1.000041616579047;10.000523608444286;0.41677534627354473;0.45362330881585977;0.4536517194763122;0.3844640217185199;0.31913799223579786;1.0840455082830263;0.49965385733762263;1.0000120948261884
75.75965;1.0761502253253334;0.4167232555278301;0.38717123579163065;0.33981273216125;0.3157907636673904;1.0000404214635161;10.000538018155066;0.416775430016157;0.45362404937650286;0.45365096049726844;0.3844642726018273;0.31913796387024024;1.084043408790314;0.4996535099521953;1.0000111668760094
75.76965;1.0761515894684177;0.4167233142672539;0.38717069434384327;0.33981278540199755;0.31579108657185584;1.0000392901749247;10.00055188955426;0.41677548972812833;0.453624812805782;0.4536501930191016;0.3844645112055565;0.3191379701900386;1.0840412527950294;0.4996531795755969;1.0000102334824756
75.77965;1.0761529504408227;0.416723358829378;0.387170161849281;0.3398128552157736;0.31579139808098544;1.0000382299403552;10.000565204976166;0.416775526284757;0.4536255952183382;0.4536494181200802;0.38446473821472793;0.31913801255974855;1.0840390448623256;0.49965286886561466;1.0000092926823874
75.78965;1.0761543093785928;0.4167233896606084;0.3871696377319494;0.3398129411872733;0.315791696926032;1.0000372478897455;10.000577945004958;0.41677554035897996;0.4536263930085334;0.4536486362359415;0.3844649545567079;0.3191380918955335;1.0840367905928014;0.4996525801522369;1.0000083423855703
75.79965;1.0761556675802981;0.41672340708263733;0.38716912198300013;0.3398130428199498;0.31579198158440375;1.000036350453071;10.000590089324657;0.4167755325820626;0.45362720288299113;0.4536478474967158;0.38446516145176785;0.31913820864501025;1.0840344956168986;0.4996523151350374;1.0000073802734952
75.80965;1.0761570264333091;0.41672341143522607;0.38716861498832683;0.3398131593323067;0.3157922504774486;1.0000355433574677;10.00060161586542;0.4167755037218747;0.45362802211343545;0.4536470523108891;0.3844653603536568;0.31913836288388187;1.084032165455515;0.49965207462947664;1.00000640398204
75.81965;1.0761583871304587;0.41672340310031;0.3871681172867881;0.33981328981475817;0.3157925022049656;1.0000348318410892;10.000612495093675;0.4167754547793917;0.45362884875210374;0.45364625140071657;0.38446555263367116;0.31913855442449945;1.0840298059469902;0.4996518587158395;1.000005410887895
75.82965;1.07615975111333;0.41672338233181555;0.38716762968358664;0.3398134336383492;0.3157927354927321;1.0000342205294297;10.000622687715365;0.4167753869411839;0.45362968171790513;0.453645445251815;0.38446573929403144;0.31913878287238834;1.0840274234758622;0.4996516674332159;1.0000043984412939
75.83965;1.0761611211042532;0.416723349185716;0.3871671534267899;0.3398135905620766;0.31579294929746954;1.0000337134723494;10.000632146578996;0.41677530147702074;0.45363052068075266;0.45364463375449604;0.384465921108423;0.31913904756883527;1.0840250249648704;0.4996515011402078;1.0000033652952975
75.84965;1.0761625018259176;0.41672330357536536;0.387166690224633;0.3398137605947159;0.3157931431696633;1.0000333143996132;10.000640821701612;0.416775199751021;0.4536313656494089;0.45364381648764485;0.3844660989668206;0.319139347447376;1.0840226175134091;0.49965135996947646;1.000002311877968
75.85965;1.0761638994693135;0.41672324511525227;0.38716624227553864;0.33981394388915437;0.31579331730956256;1.000033026391637;10.000648665710054;0.416775083244596;0.4536322166331944;0.45364299323970164;0.3844662739025079;0.31913968089717343;1.0840202075203904;0.49965124314524384;1.0000012401626583
75.86965;1.0761653205880688;0.41672317295137495;0.3871658123701246;0.33981414081552314;0.315793472221558;1.0000328510837264;10.000655636516854;0.416774953259586;0.4536330736464894;0.4536421641436858;0.38446644681052045;0.31914004566738513;1.0840177999714853;0.49965114873316663;1.0000001533996974
75.87965;1.0761667720693917;0.41672308603709757;0.38716540380427583;0.3398143521698444;0.3157936083847944;1.0000327886290739;10.00066170511654;0.4167748105113556;0.45363393678042807;0.45364132949120467;0.3844666182480123;0.3191404389723699;1.084015398394669;0.4996510736728436;0.9999990558116667
75.88965;1.0761682615597847;0.41672298357952703;0.3871650199837194;0.3398145791181359;0.3157937261340567;1.000032838694699;10.00066686786977;0.4167746552654589;0.4536348060661154;0.45364048980717686;0.3844667884972708;0.3191408578339989;1.0840130053499037;0.4996510140301589;0.9999979518563501
75.89965;1.0761697969262727;0.41672286517740653;0.38716466409933364;0.3398148227807784;0.31579382570643894;1.0000330011327436;10.000671148622159;0.4167744879127967;0.45363568117245556;0.45363964622248165;0.38446695774493084;0.3191412993543098;1.0840106235236815;0.49965096549656896;0.9999968452369737
75.90965;1.076171385049851;0.41672273067069193;0.3871643390224219;0.3398150839140483;0.3157939074068969;1.0000332755890124;10.000674589400406;0.4167743093305928;0.45363656123394375;0.4536388004498305;0.3844671261947965;0.3191417606905929;1.0840082566840958;0.499650923860547;0.9999957383308989
75.91965;1.0761730307549917;0.41672257983821986;0.3871640471102287;0.3398153629517283;0.3157939718483388;1.000033661113857;10.000677240446695;0.41677412086351234;0.45363744501117226;0.45363795415916874;0.38446729416121234;0.31914223891303745;1.0840059095519434;0.49965088515213685;0.9999946323042224
75.92965;1.0761747364587086;0.41672241216522005;0.387163789977551;0.3398156602896626;0.3157940200495114;1.0000341566506912;10.000679153002176;0.4167739241213418;0.4536383314224377;0.45363710857612205;0.38446746222089717;0.3191427309715569;1.0840035874578455;0.49965084577307883;0.9999935275765409
75.93965;1.0761765027329302;0.4167222269034051;0.38716356837163807;0.33981597655938744;0.31579405325782384;1.0000347613641563;10.000680371321858;0.4167737208962779;0.45363922014278546;0.45363626466663176;0.38446763126565975;0.31914323370438863;1.0840012964046646;0.49965080273356205;0.9999924242592488
75.94965;1.0761783289004918;0.41672202333403313;0.3871633820797062;0.339816312669903;0.3157940727285334;1.0000354736637804;10.000680924820777;0.416773513344986;0.4536401117143686;0.453635423197761;0.3844678023223447;0.3191437439106094;1.0839990428623905;0.4996507535443021;0.999991322576785
75.95965;1.0761802130739735;0.4167218009609894;0.38716323013995446;0.3398166696128864;0.3157940796533545;1.0000362898904889;10.000680827893019;0.4167733040571257;0.45364100730680806;0.4536345845288127;0.38446797628584334;0.31914425857599815;1.0839968334569972;0.4996506958246694;0.9999902235763786
75.96965;1.0761821522336292;0.41672155935189675;0.387163111365269;0.33981704822507225;0.31579407528118775;1.0000372041245396;10.000680085986625;0.4167730957089316;0.4536419084469988;0.45363374884133045;0.3844681536867151;0.3191447751160395;1.0839946750295646;0.4996506270093704;0.9999891300230676
75.97965;1.0761841426224255;0.4167212977434453;0.3871630247330921;0.33981744908556755;0.31579406108146624;1.0000382092082745;10.000678697531221;0.4167728905657981;0.4536428163917199;0.45363291671148515;0.38446833453226725;0.31914529148262405;1.0839925746782182;0.4996505442855353;0.9999880467162439
75.98965;1.0761861802841115;0.4167210149061481;0.38716296961473373;0.3398178724695561;0.3157940387023893;1.0000392980266748;10.000676652883602;0.4167726902382596;0.4536437315625014;0.45363208932950516;0.384468518446947;0.319145806069691;1.0839905396167726;0.4996504447632075;0.9999869797936402
75.99965;1.076188261396298;0.4167207094380146;0.3871629459035675;0.3398183182606261;0.3157940098703166;1.0000404640201732;10.000673937009589;0.41677249578840736;0.45364465384939373;0.45363126835598366;0.38446870514688547;0.31914631749471944;1.0839885770434925;0.4996503257792292;0.9999859358759083
76.00965;1.0761903821687009;0.416720380285781;0.3871629538216572;0.3398187859805782;0.31579397635339546;1.0000417013808787;10.000670535680765;0.41677230791089453;0.4536455831184856;0.45363045564232685;0.3844688947957157;0.3191468244448958;1.083986693529594;0.4996501851587043;0.9999849216488671
76.01965;1.076192538965883;0.41672002716648227;0.3871629935468386;0.3398192749260964;0.3157939398667061;1.0000430057118874;10.00066644190781;0.4167721268887489;0.4536465191996;0.4536296530441053;0.3844690879695562;0.31914732568974674;1.0839848940397492;0.49965002126343466;0.999983943227078
76.02965;1.0761947285814624;0.41671965046363946;0.38716306502652936;0.3398197841242587;0.3157939020581459;1.0000443739418865;10.000661655047178;0.4167719523995046;0.45364746159960156;0.45362886263992136;0.3844692855446554;0.31914782019718;1.0839831819515338;0.4996498328415416;0.9999830052662579
76.03965;1.0761969479158102;0.4167192506412055;0.3871631680176648;0.33982031210568714;0.315793864658514;1.0000458030367327;10.000656172193738;0.41677178359996886;0.45364840920625255;0.45362808692629686;0.38446948867719366;0.31914830713679637;1.0839815600446965;0.49964961893532117;0.9999821105079605
76.04965;1.0761991938721072;0.4167188278548128;0.3871633022332564;0.3398208568680383;0.31579382956540586;1.0000472892535288;10.000649985942689;0.41677161956394526;0.4536493601952287;0.45362732847526294;0.38446969863665426;0.3191487856566903;1.0839800311480488;0.49964937907029516;0.9999812597442215
76.05965;1.0762014641252609;0.41671838198739874;0.3871634674903449;0.3398214161058976;0.31579379865409024;1.0000488284180642;10.000643093200345;0.4167714595101865;0.45365031206063594;0.45362658959075547;0.3844699164533457;0.3191492546938616;1.0839785980572834;0.4996491134161315;0.999980451823208
76.06965;1.07620375762149;0.4167179126198451;0.38716366393054813;0.3398219873217053;0.3157937734550054;1.0000504159321577;10.000635503967317;0.4167713026714959;0.4536512617314227;0.45362587229409845;0.3844701426095903;0.3191497131429923;1.083977263065587;0.49964882247056114;0.9999796840994335
76.07965;1.0762060742288542;0.416717418890238;0.38716389225893244;0.33982256780787257;0.3157937551144407;1.0000520457231319;10.000627243014641;0.41677114828325396;0.45365220605066414;0.45362517818292536;0.38447037712523013;0.3191501601508986;1.0839760282220483;0.4996485065889369;0.9999789535024893
76.08965;1.0762084141599444;0.41671689957582647;0.3871641535181492;0.3398231548322743;0.3157937445901973;1.0000537092772563;10.000618347349285;0.4167709957299714;0.4536531422556531;0.4536245082285106;0.3844706199997554;0.31915059509144816;1.0839748966555696;0.49964816585331756;0.9999782568719748
76.09965;1.0762107774324434;0.4167163533290069;0.38716444843723724;0.33982374579862373;0.31579374271989985;1.0000553964449765;10.00060886416471;0.4167708444507967;0.45365406803122976;0.4536238628064629;0.38447087134773733;0.3191510174534424;1.0839738729259147;0.49964780019741395;0.9999775903399453
76.10965;1.0762131635119263;0.4167157789715457;0.3871647769507041;0.33982433807257634;0.3157937502610845;1.0000570971940228;10.000598850024721;0.4167706936163762;0.453654981491091;0.4536232417874526;0.38447113111379744;0.31915142702090116;1.0839729620148857;0.49964740952298364;0.999976949434421
76.11965;1.0762155713107622;0.41671517576811423;0.3871651381323265;0.33982492886021065;0.3157937679994685;1.0000588023702504;10.000588371113128;0.41677054207927194;0.45365588124710193;0.45362264482683534;0.3844713989785213;0.31915182409237786;1.083972168716369;0.49964699357922965;0.9999763300812103
76.12965;1.076217998945825;0.416714543479497;0.38716553056592323;0.3398255154825094;0.3157937967812548;1.0000605034195307;10.000577503565461;0.41677038878081146;0.4536567662522312;0.45362207191585235;0.3844716746143212;0.3191522093888154;1.0839714972944938;0.4996465517252397;0.9999757293108831
76.13965;1.0762204429610998;0.41671388243815216;0.3871659528079057;0.33982609578890877;0.3157938375676647;1.0000621919313524;10.000566328603846;0.4167702331697425;0.4536576354533115;0.45362152345043066;0.38447195784987964;0.31915258370618294;1.083970951101642;0.499646083095752;0.9999751454668893
76.14965;1.0762228980765682;0.4167131938782035;0.3871664033931471;0.33982666831752567;0.31579389152289844;1.000063859284985;10.00055492389861;0.416770075342836;0.45365848756359956;0.45362099968548913;0.3844722484642825;0.3191529476343488;1.0839705329200897;0.4996455870958425;0.9999745782577334
76.15965;1.0762253581243075;0.41671248002057754;0.38716688072863636;0.3398272321195183;0.31579395999521026;1.000065496644041;10.000543360030592;0.41676991593967205;0.4536593210835908;0.45362050042379143;0.3844725457918052;0.31915330154215765;1.083970245674343;0.4996450635936242;0.9999740287398837
76.16965;1.0762278173244335;0.41671174370445635;0.3871673833195516;0.33982778650976975;0.31579404449353454;1.0000670954229225;10.000531700713081;0.41676975586918347;0.4536601346054752;0.4536200252381632;0.3844728483470116;0.3191536457449681;1.0839700926262408;0.4996445126966626;0.9999734993683881
76.17965;1.076230270810893;0.4167109881165187;0.387167909907971;0.33982833090559056;0.31579414664538064;1.0000686474142364;10.000519999390786;0.4167695960569638;0.453660927316814;0.4536195738502945;0.3844731536510789;0.3191539806884897;1.0839700769687741;0.49964393451917655;0.9999729940641184
76.18965;1.0762327141448162;0.41671021673143954;0.3871684593909196;0.3398288647784608;0.31579426802089505;1.0000701443718616;10.000508293204772;0.4167694372412827;0.45366169925944005;0.4536191462188909;0.38447345852380865;0.3191543069460254;1.0839702014507235;0.49964332908641257;0.999972518202467
76.19965;1.0762351424214527;0.41670943323732057;0.3871690308210198;0.3398293878119128;0.3157944100027125;1.0000715781811418;10.000496599432772;0.4167692799426438;0.45366245095177593;0.4536187421319662;0.3844737595836523;0.3191546250673355;1.0839704684519553;0.4996426961444503;0.9999720784454207
76.20965;1.07623754977876;0.41670864162273186;0.38716962343536027;0.3398299000070201;0.3157945737179713;1.0000729415335774;10.000484915939824;0.41676912483467365;0.4536631827244245;0.4536183607849079;0.3844740534675421;0.31915493549536417;1.0839708799797678;0.4996420350868775;0.999971681659648
76.21965;1.0762399296954315;0.41670784637849567;0.3871702364712933;0.33983040144321036;0.315794759815253;1.000074228187783;10.000473224914398;0.4167689731262025;0.4536638944295478;0.45361800099175076;0.3844743370403406;0.3191552384760423;1.083971436970565;0.49964134536542726;0.9999713327972828
76.22965;1.0762422758358379;0.41670705234703753;0.38717086892171415;0.3398308919679535;0.3157949683164158;1.0000754330201627;10.000461498238963;0.4167688265612343;0.4536645856377423;0.4536176619199103;0.38447460785313664;0.3191555340711568;1.0839721384028425;0.49964062698427675;0.9999710334009729
76.23965;1.0762445826950329;0.41670626423559565;0.38717151967757835;0.33983137108924283;0.3157951987636005;1.0000765519756056;10.000449704043287;0.41676868717537896;0.45366525601168756;0.45361734366988277;0.3844748642820688;0.3191558224435754;1.0839729813206669;0.4996398806913357;0.9999707820678667
76.24965;1.0762468454176355;0.41670548642082444;0.38717218771422796;0.3398318380812381;0.31579545034315637;1.0000775816663896;10.000437813724968;0.41676855690691467;0.45366590558559966;0.4536170473110424;0.3844751052000756;0.3191561039709445;1.0839739617375266;0.49963910792939736;0.999970576218399
76.25965;1.0762490587634692;0.41670472317221435;0.3871728718144932;0.33983229222862027;0.31579572192548827;1.000078519139843;10.000425803258093;0.4167684372439405;0.45366653473940777;0.45361677458005295;0.38447532984956634;0.319156378926046;1.0839750752147173;0.49963831055136865;0.9999704136773162
76.26965;1.0762512161812385;0.41670397867045206;0.3871735703841257;0.33983273292999777;0.31579601226889104;1.0000793625348576;10.000413650240064;0.41676832923302637;0.4536671438215957;0.45361652746500913;0.38447553797008494;0.31915664721279013;1.0839763170200647;0.4996374904697213;0.9999702932052289
76.27965;1.0762533100812666;0.4167032566963646;0.38717428168233564;0.3398331596167119;0.315796320345534;1.0000801123987495;10.000401335345265;0.4167682337398019;0.4536677328061039;0.4536163076876971;0.3844757297727559;0.3191569084989317;1.0839776827404914;0.49963664953399467;0.9999702141258143
76.28965;1.0762553326067712;0.41670256050003024;0.38717500403672245;0.33983357174264334;0.3157966455604009;1.0000807724695924;10.00038884205889;0.416768151594887;0.45366830144131715;0.45361611628438325;0.38447590594079173;0.31915716242610204;1.0839791689537448;0.4996357897536066;0.9999701759310632
76.29965;1.0762572757965727;0.41670189289686677;0.3871757357781984;0.3398339687297358;0.31579698765570996;1.0000813493498033;10.000376149858669;0.4167680834991015;0.45366884970390736;0.4536159535086487;0.38447606781475546;0.3191574085548108;1.083980773432941;0.4996349136731602;0.9999701783457993
76.30965;1.0762591317689003;0.4167012564409486;0.3871764749775853;0.3398343498357954;0.3157973463664631;1.0000818517220547;10.00036323268316;0.4167680297363292;0.453669377881782;0.45361581892409125;0.3844762173881854;0.31915764599981344;1.083982494948366;0.4996340243798592;0.9999702213678361
76.31965;1.0762608934272109;0.41670065368052267;0.3871772194252264;0.3398347143594656;0.3157977211554869;1.0000822893333157;10.000350063524763;0.41676798992084385;0.45366988624839144;0.4536157115087508;0.3844763569820229;0.3191578730694735;1.0839843325197354;0.4996331250746983;0.999970305086571
76.32965;1.0762625550377236;0.4167000870764985;0.38717796704903806;0.33983506206278713;0.3157981112217758;1.000082671867186;10.00033661479487;0.4167679630898954;0.45367037496960744;0.45361562975860487;0.3844764890562656;0.319158087533242;1.0839862846484163;0.49963221876101094;0.9999704297477559
76.33965;1.0762641125934216;0.4166995585603471;0.38717871631985645;0.33983539325167067;0.31579851568717;1.0000830081626544;10.000322860393949;0.41676794802297756;0.4536708442545507;0.4536155717696404;0.3844766163429185;0.3191582873814774;1.0839883490156108;0.499631308275095;0.9999705961595977
76.34965;1.076265564252244;0.4166990694224977;0.3871794662873115;0.33983570857556533;0.3157989336749371;1.000083305376397;10.000308786428372;0.4167679433751452;0.4536712942554501;0.4536155354911326;0.3844767419347594;0.31915847124226937;1.0839905224452953;0.4996303965026088;0.9999708062722334
76.35965;1.0762669105788922;0.41669862058794627;0.3871802163598664;0.3398360088682151;0.315799364198151;1.0000835683618838;10.000294395675546;0.4167679475926187;0.45367172485447804;0.45361551919433823;0.3844768691494606;0.3191586383494428;1.0839928014334645;0.4996294867479445;0.9999710636435123
76.36965;1.0762681543720274;0.4166982128245715;0.38718096609626435;0.33983629505985163;0.3157998061471794;1.0000838001958483;10.000279696798753;0.4167679587157343;0.4536721357232077;0.4536155216315659;0.3844770011747855;0.3191587884310666;1.0839951828833685;0.4996285829521892;0.9999713730816394
76.37965;1.0762693000566785;0.4166978467348694;0.38718171509888;0.33983656826523717;0.3158002584276686;1.0000840031962306;10.000264694513485;0.41676797400341;0.4536725264897461;0.4536155418428434;0.38447714061577326;0.31915892153943975;1.083997663555315;0.49962768932938606;0.9999717393015359
76.38965;1.0762703526450983;0.4166975227143772;0.3871824628946723;0.3398368299097773;0.315800719915461;1.0000841793793642;10.00024939359651;0.4167679898019854;0.4536728967092906;0.45361557914242995;0.3844772893177048;0.3191590378907542;1.0840002388418606;0.4996268098397577;0.9999721653268875
76.39965;1.0762713167490312;0.41669724111452244;0.38718320877226137;0.3398370815215331;0.31580118915577554;1.0000843304596365;10.000233808512341;0.41676800215401855;0.4536732456856579;0.4536156331787857;0.3844774485550149;0.3191591378407459;1.0840029029242708;0.49962594809199407;0.9999726514852818
76.40965;1.0762721961485666;0.416697002438327;0.387183951686495;0.33983732453033194;0.31580166410601873;1.0000844579350692;10.000217966417791;0.41676800765159255;0.45367357234280253;0.4536157037251019;0.3844776193794296;0.31915922178708;1.0840056499637845;0.49962510728452153;0.9999731956121162
76.41965;1.0762729935533586;0.4166968073477473;0.3871846902420765;0.3398375605141836;0.31580214213649627;1.0000845631527742;10.000201901137498;0.41676800374886924;0.45367387524963665;0.45361579055614326;0.3844778029084721;0.3191592899160748;1.0840084748701992;0.49962428985396207;0.9999737942769531
76.42965;1.0762737105240128;0.4166966565072139;0.38718542277676327;0.3398377915035855;0.3158026202455558;1.0000846474195184;10.000185642651456;0.4167679885030072;0.4536741527859811;0.4536158936798174;0.3844780002294821;0.3191593421378249;1.0840113733638745;0.49962349735083766;0.9999744440298268
76.43965;1.0762743484796908;0.41669655018874385;0.3871861476324615;0.3398380198491978;0.31580309542115753;1.000084712678466;10.000169212525028;0.4167679601591774;0.4536744033626661;0.45361601340531227;0.3844782120165784;0.31915937833349195;1.0840143414125425;0.4996227307178024;0.9999751421130413
76.44965;1.0762749104782932;0.41669648786754165;0.38718686346619;0.3398382477014657;0.3158035650335944;1.0000847620223898;10.000152628478958;0.4167679168337919;0.4536746255500496;0.45361614991334565;0.384478438479939;0.31915939851331687;1.0840173740444485;0.49962199051029577;0.9999758867504999
76.45965;1.0762754018567497;0.41669646822452555;0.3871875692380709;0.33983847667674527;0.31580402699880206;1.0000847994819235;10.000135903341207;0.4167678564744776;0.4536748180092012;0.4536163028265462;0.384478679740463;0.31915940266717746;1.0840204641831552;0.49962127686662977;0.9999766771985983
76.46965;1.0762758293007355;0.41669648945630916;0.3871882638136897;0.33983870807345157;0.31580447970931674;1.0000848297844516;10.000119034658404;0.4167677771879915;0.45367497945297197;0.45361647127344773;0.3844789361128858;0.31915939063150806;1.0840236028365529;0.4996205893904986;0.9999775136031502
76.47965;1.0762761999185038;0.416696549574781;0.38718894580199875;0.3398389431556486;0.31580492196292426;1.0000848580198725;10.000102005276648;0.4167676774971646;0.4536751089790341;0.4536166543023581;0.38447920815211367;0.3191593621635639;1.0840267807049049;0.49961992690383944;0.9999783962503568
76.48965;1.0762765207658451;0.41669664646032195;0.3871896140223634;0.33983918318875467;0.3158053528445619;1.0000848888035883;10.000084800543428;0.41676755618449807;0.4536752064765738;0.45361685140108515;0.3844794966952628;0.3191593169869387;1.084029989506361;0.49961928705787134;0.9999793245112852
76.49965;1.0762767981747363;0.4166967776338015;0.38719026789948957;0.33983942941396866;0.3158057714739119;1.0000849253251776;10.00006742127848;0.41676741233326337;0.4536752725170412;0.45361706285365017;0.3844798027640631;0.3191592546722496;1.0840332224072156;0.4996186664220193;0.9999802969894686
76.50965;1.0762770370314787;0.4166969401971157;0.3871909072381518;0.3398396828773993;0.3158061768390876;1.0000849690557565;10.00004988381005;0.4167672457242419;0.45367530789535737;0.45361728949474256;0.3844801271222009;0.3191591745883304;1.0840364741583448;0.49961806131078057;0.9999813130695862
76.51965;1.0762772405812295;0.41669713120226853;0.38719153173133397;0.339839944186516;0.31580656787947475;1.0000850204945002;10.000032215102676;0.4167670566924103;0.45367531341714695;0.45361753224545986;0.3844804698532553;0.31915907610946426;1.0840397405492683;0.4996174685849631;0.9999823740977937
76.52965;1.076277411026845;0.4166973480371271;0.3871921406014732;0.33984021358122796;0.31580694365200146;1.000085080192171;10.000014447615735;0.4167668456194256;0.45367529006636936;0.4536177920757149;0.3844808303223119;0.31915895883292994;1.0840430173600304;0.49961688591027853;0.9999834832255086
76.53965;1.0762775504558468;0.4166975885886047;0.38719273268077853;0.33984049128830246;0.3158073033956865;1.000085149338554;9.999996622106327;0.4167666128916303;0.4536752392409861;0.4536180698896192;0.3844812074008598;0.3191588225950817;1.0840463000589449;0.4996163116536669;0.9999846445784153
76.54965;1.0762776611762062;0.4166978512346601;0.38719330691699694;0.33984077772350646;0.31580764658390315;1.0000852302726282;9.999978796899502;0.4167663589877309;0.45367516272120667;0.453618365996642;0.3844815996551517;0.3191586674263006;1.0840495841305342;0.49961574463492703;0.9999858621649865
76.55965;1.07627774488926;0.41669813451153803;0.3871938627198677;0.339841073292032;0.3158079729050619;1.0000853267897079;9.999961047381017;0.4167660844212114;0.4536750624557715;0.4536186798150936;0.38448200534450944;0.31915849349744924;1.084052865225201;0.4996151838131791;0.9999871386338491
76.56965;1.0762778014822918;0.4166984366694938;0.38719439987198484;0.33984137805851505;0.3158082819422648;1.0000854434167177;9.99994345656906;0.4167657898259575;0.45367494053566626;0.45361901005840904;0.38448242242323777;0.3191583009226632;1.0840561387121443;0.4996146279500417;0.999988474595888
76.57965;1.0762778291461614;0.4166987557698302;0.3871949182946378;0.3398416916901245;0.3158085729214786;1.00008558413435;9.999926108938658;0.41676547595112207;0.4536747993319423;0.45361935497779504;0.3844828487940353;0.31915808947172974;1.0840593988378007;0.4996140755157392;0.999989869162275
76.58965;1.0762778260115458;0.41669909013547135;0.38719541793242424;0.3398420135951037;0.315808844974978;1.0000857519653579;9.999909090096452;0.41676514333676473;0.4536746415778431;0.45361971237667104;0.3844832825901316;0.3191578585325896;1.0840626389541816;0.4996135250394578;0.9999913211460366
