time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
76.59965;1.0762777915780661;0.41669943845191254;0.38719589889082956;0.3398423429076566;0.31580909751921743;1.000085949225347;9.999892490093128;0.4167647920490232;0.4536744703728717;0.4536200795241355;0.3844837220691278;0.31915760740110527;1.0840658530361242;0.49961297552321837;0.9999928295025842
76.60965;1.076277726652517;0.41669979978292954;0.3871963617571788;0.33984267832998044;0.3158093302882894;1.000086177206516;9.99987640412761;0.4167644217685804;0.4536742890394345;0.4536204531007402;0.38448416525971124;0.3191573355424682;1.0840690365624444;0.4996124265185498;0.9999943925574502
76.61965;1.0762776324718586;0.4167001737861904;0.38719680765564424;0.339843018146226;0.3158095432361097;1.0000864357679673;9.999860927338114;0.4167640320715694;0.4536741008701432;0.45362082928139724;0.3844846097632846;0.31915704267018874;1.0840721862450176;0.49961187792484085;0.9999960071068034
76.62965;1.0762775103407067;0.41670056056934085;0.3871972379111691;0.33984336047955876;0.31580973651022637;1.0000867238177513;9.999846150955607;0.416763622774367;0.4536739089631954;0.45362120423811025;0.38448505281166434;0.319156728747288;1.0840752993572949;0.4996113297733501;0.9999976686386782
76.63965;1.0762773621842954;0.41670096010606095;0.38719765383863947;0.33984370357523863;0.31580991034782496;1.000087039799397;9.999832161946017;0.4167631942103071;0.453673716246443;0.45362157489500804;0.3844854915772303;0.3191563939771468;1.0840783727936307;0.49961078203374676;0.9999993724118763
76.64965;1.0762771913247897;0.41670137186060496;0.3871980568862442;0.3398440459473469;0.315810064890238;1.0000873813618731;9.99981903801682;0.41676274708040156;0.45367352566193053;0.45362193937375;0.3844859234877493;0.31915603885277966;1.0840814025218306;0.49961023423227136;1.0000011142180474
76.65965;1.0762770024581843;0.4167017948333056;0.3871984488938049;0.33984438636699554;0.3158102001104537;1.0000877451594556;9.99980683733203;0.41676228198424287;0.4536733401751043;0.45362229695247264;0.38448634623103434;0.319155664215207;1.0840843836615617;0.49960968512075354;1.0000028904950038
76.66965;1.0762768008521497;0.4167022276494843;0.3871988321699574;0.33984472376386915;0.31581031596949116;1.0000881275183022;9.999795594346537;0.4167617992438481;0.4536731623265205;0.4536226477124178;0.38448675760688444;0.31915527115964787;1.0840873102701654;0.4996091329194803;1.0000046977302879
76.67965;1.0762765915708765;0.41670266857377053;0.3871992091199296;0.3398450572801633;0.31581041271227644;1.0000885252095988;9.999785328229285;0.4167612992251736;0.4536729936398419;0.45362299220482766;0.38448715548209017;0.3191548608418383;1.0840901753695764;0.4996085758105244;1.0000065316752307
76.68965;1.0762763791330334;0.41670311557041256;0.38719958170397684;0.3398453864856796;0.31581049095265684;1.0000889353644653;9.999776054675456;0.41676078272195993;0.453672834448013;0.45362333134956;0.3844875378993919;0.31915443432622626;1.084092972327817;0.4996080118789927;1.0000083875555155
76.69965;1.0762761673129402;0.4167035664891197;0.38719995129007867;0.3398457112667372;0.3158105513750633;1.0000893550373975;9.999767790243954;0.4167602510384948;0.45367268421809775;0.4536236663882974;0.38448790327777704;0.3191539925707079;1.084095696279845;0.4996074387327842;1.000010260663556
76.70965;1.0762759587229538;0.4167040194687079;0.3872003187449645;0.3398460314509729;0.3158105943710238;1.0000897815212013;9.999760548544199;0.41675970595948447;0.4536725417841045;0.4536239986889891;0.3844882505040189;0.319153536692271;1.0840983440360343;0.49960685363961393;1.0000121463798797
76.71965;1.0762757545086747;0.4167044731947837;0.3872006844633793;0.339846346873649;0.3158106199785832;1.0000902128989586;9.999754331560814;0.4167591498181343;0.4536724051821369;0.4536243296363545;0.384488578719525;0.3191530682500881;1.084100913621311;0.4996062540416464;1.0000140405519042
76.72965;1.0762755544697318;0.41670492668386333;0.38720104848620823;0.33984665781634105;0.31581062810321964;1.0000906478085874;9.999749123057684;0.41675858554625245;0.45367227170413765;0.4536246608811471;0.38448888698631367;0.3191525891156005;1.0841034044908429;0.49960563783797024;1.0000159404053774
76.73965;1.0762753575999537;0.4167053789469094;0.3872014106964059;0.33984696505647144;0.31581061861696547;1.0000910847036195;9.999744892831586;0.4167580164266443;0.45367213848261895;0.45362499447866844;0.3844891742744689;0.31915210114702236;1.0841058173315536;0.4996050035973957;1.0000178447425498
76.74965;1.076275162917471;0.41670582888936014;0.38720177098319136;0.33984726933091713;0.3158105911762215;1.000091521262207;9.999741610144374;0.4167574455314906;0.453672002859972;0.4536253323974213;0.38448943967076854;0.31915160603948584;1.0841081528322414;0.49960435091081157;1.0000197532220148
76.75965;1.0762749700873726;0.4167062754085267;0.3872021293612406;0.339847570840282;0.3158105451631449;1.000091954363608;9.99973925489872;0.4167568753262851;0.4536718622319718;0.453625675930793;0.38448968249577004;0.3191511052166806;1.0841104103362482;0.49960368043764936;1.0000216657182288
76.76965;1.0762747797764778;0.4167067174305593;0.3872024859215422;0.3398478692346308;0.3158104798995663;1.0000923805842223;9.999737818935632;0.41675630755641224;0.4536717141319477;0.45362602577630207;0.3844899024438361;0.31915059953632047;1.084112587443377;0.4996029935884454;1.0000235823776507
76.77965;1.076274593935137;0.4167071537769828;0.38720284055519466;0.339848163743175;0.31581039481815804;1.0000927963774933;9.999737297478376;0.4167557432158155;0.45367155683429317;0.45362638252231635;0.3844900997222764;0.31915008905450143;1.0841146808017732;0.49960229222970703;1.0000255038069912
76.78965;1.0762744157175108;0.4167075830576873;0.387203192609153;0.33984845330226127;0.31581028959606844;1.0000931979215393;9.999737673364319;0.41675518286071717;0.4536713896570607;0.4536267468578477;0.38449027501770233;0.3191495732652895;1.084116687381486;0.4996015783487404;1.000027430682026
76.79965;1.0762742489519235;0.41670800383386475;0.38720354076737484;0.3398487369473942;0.3158101643512248;1.0000935815804244;9.999738905575471;0.41675462731308205;0.45367121260923915;0.45362711948182227;0.38449042927001953;0.31914905155159656;1.0841186051637814;0.4996008537102402;1.0000293633459147
76.80965;1.0762740974751404;0.4167084149806838;0.3872038831665346;0.339849014228803;0.31581001964213123;1.0000939445982038;9.999740936855998;0.4167540781948022;0.4536710260772368;0.4536275009253497;0.3844905632846902;0.3191485232573842;1.0841204324411682;0.4996001199832031;1.0000313017609097
76.81965;1.0762739648910662;0.41670881581175606;0.3872042176135918;0.33984928527568586;0.31580985626605346;1.0000942852848187;9.999743713524467;0.41675353789021;0.45367083079766635;0.4536278913592593;0.38449067736955544;0.3191479876327856;1.0841221659414042;0.49959937944607646;1.000033245251206
76.82965;1.076273854707736;0.4167092058399043;0.3872045420119827;0.33984955064626116;0.3158096751858455;1.0000946028901463;9.999747197361339;0.41675300907577595;0.4536706279542117;0.4536282905535422;0.3844907711533784;0.31914744413027485;1.08412379958112;0.4995986353859037;1.0000351926056346
76.83965;1.0762737697750602;0.4167095845044096;0.3872048547480403;0.33984981109847046;0.3158094776338241;1.0000948971419938;9.999751365317575;0.4167524941749763;0.45367041943663394;0.4536286978240239;0.3844908435974943;0.3191468927933242;1.0841253258573702;0.49959789146287814;1.0000371429205854
76.84965;1.076273711343556;0.4167099510197552;0.3872051547029256;0.33985006729478606;0.31580926514800367;1.0000951679594496;9.999756202344829;0.41675199491187526;0.4536702078810898;0.4536291118867759;0.3844908932612599;0.3191463344221749;1.0841267388499138;0.49959715100203844;1.0000390959295402
76.85965;1.0762736793338419;0.41671030434651063;0.38720544112308;0.3398503197969579;0.3158090393370682;1.0000954156959279;9.9997616915427;0.41675151213699935;0.45366999641516387;0.4536295310402601;0.38449091873007535;0.31914577044843523;1.0841280351433624;0.49959641722026743;1.0000410514693971
76.86965;1.0762736734875409;0.41671064329207214;0.3872057135496773;0.3398505692901262;0.3158088015108183;1.0000956408680532;9.99976781079358;0.41675104603222535;0.4536697885082222;0.4536299536212412;0.38449091893264853;0.31914520265592317;1.0841292119818378;0.4995956936549081;1.0000430090925947
76.87965;1.076273693934478;0.4167109666866144;0.38720597168262927;0.33985081634804054;0.3158085526069875;1.0000958434773304;9.999774538415672;0.41675059638579615;0.4536695876526603;0.4536303784231133;0.3844908932839178;0.31914463307657515;1.0841302662076124;0.4995949838603884;1.0000449681300285
76.88965;1.0762737409390069;0.416711273586606;0.3872062151744774;0.3398510610112662;0.3158082934896849;1.0000960233348224;9.999781859537482;0.4167501627971299;0.45366939678172813;0.4536308049914714;0.3844908416094318;0.31914406394583406;1.0841311956242026;0.4995942908184876;1.000046927660561
76.89965;1.0762738143742618;0.41671156331093934;0.387206443538779;0.3398513029345448;0.3158080251516353;1.00009618082695;9.999789763073169;0.41674974491779004;0.4536692181121225;0.4536312336190668;0.384490763783182;0.3191434973857439;1.0841320004196175;0.4995936168449831;1.0000488864924344
76.90965;1.076273913471835;0.4167118352234733;0.387206656223652;0.3398515417869588;0.3158077485874068;1.000096316346167;9.999798227406302;0.4167493426256868;0.4536690533700831;0.45363166522742304;0.38449065943257504;0.31914293498474905;1.0841326831695495;0.49959296367433725;1.000050843627121
76.91965;1.0762740372001973;0.4167120886207977;0.38720685276796923;0.3398517773523031;0.31580746467087045;1.000096429371221;9.999807209671514;0.41674895616939317;0.45366890377459246;0.45363210141176974;0.38449052801522726;0.3191423777016168;1.0841332482745993;0.4995923323369449;1.0000527985426253
76.92965;1.076274184845407;0.41671232290698473;0.3872070329180891;0.3398520094457237;0.3158071742363344;1.0000965191729714;9.999816650624023;0.4167485863323745;0.45366876988885074;0.45363254427609306;0.384490369102665;0.3191418260877784;1.0841337010694534;0.4995917231117653;1.0000547509894335
76.93965;1.0762743560217978;0.41671253782494905;0.387207196565554;0.3398522380630625;0.3158068781888207;1.0000965857519906;9.999826491097703;0.4167482343520516;0.4536686516104552;0.45363299588029693;0.38449018257381856;0.3191412803987218;1.084134046498005;0.49959113545725076;1.0000567010379737
76.94965;1.0762745504568012;0.4167127336643221;0.3872073435821495;0.3398524637632333;0.3158065775969196;1.0000966294616085;9.999836683972903;0.4167479014898692;0.45366854814512914;0.453633457775931;0.38448996857808254;0.3191407405466136;1.0841342882838907;0.4995905678988017;1.0000586492471768
76.95965;1.0762747680672056;0.41671291144826494;0.38720747383944565;0.3398526877754512;0.31580627384593984;1.0000966504333582;9.999847187814144;0.41674758856524385;0.45366845788829585;0.4536339309012618;0.3844897273843911;0.31914020615839767;1.084134429087085;0.49959001841961037;1.000060596531432
76.96965;1.076275008550042;0.4167130728073093;0.38720758734304567;0.33985291166571296;0.315805968689404;1.0000966481553553;9.999857953375743;0.41674729579034475;0.45366837835728685;0.4536344157150231;0.38448945921310335;0.3191396766507771;1.0841344708966445;0.49958948522742663;1.0000625437921715
76.97965;1.0762752703481833;0.4167132193761066;0.3872076840634091;0.33985313683054563;0.31580566405505445;1.0000966210906608;9.999868919848323;0.4167470228121886;0.4536683064526836;0.453634912464122;0.38448916419402734;0.31913915123823694;1.0841344151300711;0.49958896700087413;1.0000644913775538
76.98965;1.0762755497722998;0.4167133521972711;0.38720776376042876;0.33985336413892664;0.3158053619179595;1.0000965670524677;9.999880022142237;0.4167467686649683;0.45366823917050947;0.45363542157117287;0.3844888425941975;0.31913862904599066;1.0841342625843;0.49958846247869265;1.0000664384773394
76.99965;1.0762758401290962;0.41671347170426287;0.3872078262135494;0.33985359396252346;0.3158050643940707;1.0000964837928576;9.999891202168545;0.41674653170921017;0.4536681743313684;0.45363594388991874;0.3844884950482413;0.3191381093334974;1.0841340134741342;0.49958797022891616;1.0000683826953298
77.00965;1.0762761313508875;0.4167135780612968;0.3872078712668521;0.33985382645805645;0.3158047736773936;1.0000963689333293;9.999902413797464;0.4167463098834776;0.45366811073339103;0.4536364804707413;0.38448812252827724;0.31913759159744065;1.0841336678305427;0.49958748894672267;1.0000703202122774
77.01965;1.0762764114870462;0.416713671303947;0.38720789855763554;0.33985406182665684;0.3158044917860695;1.000096219804799;9.999913620524142;0.416746101333287;0.45366804787021126;0.4536370320178634;0.38448772615711285;0.3191370754549522;1.0841332260348828;0.4995870178002726;1.0000722464309644
77.02965;1.0762766690254555;0.41671375131162847;0.3872079075898011;0.33985430042663484;0.31580422042544304;1.0000960338930251;9.999924792756433;0.41674590500689535;0.45366798587725815;0.4536375984352318;0.3844873071260352;0.31913656054120354;1.0841326892429977;0.49958655650814343;1.0000741563904998
77.03965;1.0762768938053284;0.41671381796544776;0.3872078980346959;0.3398545425837791;0.31580396096599517;1.0000958093309775;9.999935907684572;0.4167457208121673;0.45366792560004987;0.4536381787237339;0.38448686672529553;0.3191360466333099;1.0841320599521613;0.4995861052932768;1.0000760448760686
77.04965;1.07627707671518;0.41671387141717486;0.38720786982505745;0.33985478814004244;0.31580371449381667;1.000095544788779;9.9999469505281;0.41674554943699593;0.45366786825262323;0.4536387712338537;0.38448640624880137;0.3191355338595403;1.0841313421890457;0.49958566492884504;1.0000779066998233
77.05965;1.0762772095868565;0.41671391194613766;0.3872078231561912;0.3398550362480306;0.3158034820392226;1.0000952390825055;9.99995791259689;0.4167453920131239;0.4536678149578278;0.4536393738093905;0.38448592699031575;0.3191350226179965;1.0841305408282735;0.4995852367604557;1.000079737162904
77.06965;1.0762772854307172;0.41671393943647916;0.3872077584673298;0.33985528565347156;0.3158032648500034;1.0000948908596794;9.999968785610395;0.416745249711665;0.4536677665880598;0.45363998374027226;0.3844854305964968;0.3191345130427332;1.0841296611711293;0.49958482246370506;1.000081532489879
77.07965;1.0762772985439197;0.4167139532787972;0.3872076763774792;0.3398555350270131;0.31580306433598593;1.000094498521135;9.99997955839869;0.416745123438195;0.4536677237615005;0.45364059781984833;0.3844849193019027;0.3191340045118893;1.0841287096780472;0.49958442380855983;1.0000832899686176
77.08965;1.0762772446424607;0.4167139528097131;0.3872075776844009;0.3398557831303413;0.3158028817246623;1.0000940602873511;9.999990216721232;0.41674501358219995;0.4536676869789384;0.45364121242333066;0.38448439573586923;0.31913349583452477;1.0841276945210894;0.49958404274427737;1.0000850076663996
77.09965;1.0762771211355742;0.416713937477752;0.3872074633929167;0.33985602898965395;0.31580271792450887;1.0000935741299546;10.000000744298983;0.4167449198859621;0.4536676570218033;0.4536418237311838;0.384483862634391;0.3191329859060031;1.08412662465015;0.4995836815862805;1.0000866841257567
77.10965;1.0762769272025738;0.41671390658821317;0.38720733468257446;0.33985627195257423;0.31580257365182257;1.0000930380344035;10.000011128697299;0.4167448417803705;0.4536676352755736;0.45364242820096384;0.38448332265830987;0.3191324741426501;1.0841255087195942;0.49958334288515116;1.0000883183998808
77.11965;1.0762766637256653;0.41671385929669025;0.3872071927881605;0.3398565113822939;0.3158024495407359;1.0000924506597746;10.000021366087266;0.41674477890762274;0.4536676235261475;0.45364302290532293;0.3844827783904451;0.319131960481051;1.0841243550802815;0.49958302888830086;1.0000899105386867
77.12965;1.0762763334532042;0.41671379491826116;0.3872070388544226;0.33985674622119605;0.3158023462882162;1.0000918112664812;10.000031457101908;0.4167447311952745;0.45366762355312046;0.4536436058039219;0.38448223253435776;0.3191314452348917;1.084123171578623;0.4995827411518393;1.0000914617659762
77.13965;1.0762759412457699;0.4167137130231421;0.38720687398756665;0.33985697496772876;0.315802264822588;1.0000911189344543;10.0000414030309;0.41674469870177333;0.45366763710453933;0.4536441759638033;0.3844816878957885;0.31913092912839847;1.0841219646188078;0.49958248067710603;1.000092973367315
77.14965;1.0762754937050345;0.4167136132095827;0.3872066994070625;0.33985719610368026;0.31580220632343614;1.0000903722758587;10.000051207437883;0.41674468169334516;0.45366766597373215;0.45364473324473525;0.38448114693748414;0.3191304133157197;1.0841207386999228;0.49958224820970554;1.0000944453603056
77.15965;1.0762749982386801;0.4167134949548802;0.3872065163607634;0.3398574085533422;0.3158021721891195;1.0000895700153314;10.000060875171982;0.4167446806790151;0.4536677118359426;0.45364527776448005;0.3844806115055323;0.31912989902560984;1.0841194969853174;0.49958204444257864;1.00009587645288
77.16965;1.0762744622689195;0.41671335784035163;0.3872063258681771;0.3398576118590939;0.3158021640224152;1.000088711836732;10.000070409442412;0.41674469604108055;0.4536677760663719;0.4536458097764756;0.38448008303209885;0.31912938702012067;1.0841182424216016;0.4995818701939743;1.000097264745347
77.17965;1.0762738925959316;0.4167132018550319;0.3872061285395061;0.3398578060093644;0.31580218352487566;1.000087798389303;10.000079817795726;0.41674472741834157;0.4536678596316676;0.45364632983541964;0.38447956273919703;0.3191288772888406;1.0841169784759326;0.4995817264912143;1.000098608450132
77.18965;1.0762732951227325;0.41671302745171923;0.3872059247038683;0.33985799125562505;0.3158022323171982;1.0000868305304034;10.000089123170506;0.41674477338665156;0.45366796310352736;0.45364683898066455;0.38447905158977774;0.31912836917176823;1.084115709386781;0.49958161443942;1.000099906877741
77.19965;1.076272675472031;0.4167128354927259;0.38720571480733124;0.3398581681650695;0.3158023117663274;1.0000858091776552;10.000098363816823;0.41674483171849325;0.4536680868571617;0.4536473389152551;0.384478550306222;0.3191278617745585;1.084114440671554;0.49958153498961144;1.0001011609454715
77.20965;1.076272040009592;0.4167126272112496;0.3872054995574942;0.3398583376012316;0.3158024228661561;1.000084735677852;10.00010758353454;0.41674489994375047;0.4536682312065133;0.45364783211279447;0.3844780596953744;0.3191273542724151;1.0841131793111505;0.4995814888126347;1.0001023727597391
77.21965;1.0762713962558659;0.4167124041641;0.3872052797075687;0.33985850040737287;0.3158025662565133;1.0000836118802654;10.000116826040209;0.41674497601770877;0.45366839628856637;0.45364832170036967;0.38447758083620737;0.31912684591256774;1.0841119330559217;0.4995814763246518;1.0001035456146194
77.22965;1.0762707523507455;0.41671216809216133;0.3872050559109129;0.3398586570364299;0.31580274234444344;1.0000824401757227;10.00012613809237;0.4167450588569206;0.4536685817859122;0.45364881119655487;0.38447711481413177;0.31912633597905926;1.0841107097592406;0.4995814979596654;1.000104684271828
77.23965;1.076270116348946;0.41671192074183533;0.387204828716588;0.33985880743775243;0.31580295138731695;1.0000812234704795;10.000135574306029;0.4167451482514942;0.45366878674970645;0.4536493041932402;0.38447666249834683;0.31912582394945815;1.0841095170603663;0.4995815546591847;1.0001057941274925
77.24965;1.0762694958191128;0.4167116638780841;0.3872045985050386;0.33985895135230243;0.3158031935357766;1.0000799648598797;10.000145193042426;0.4167452441817839;0.45366900972324414;0.4536498038618403;0.38447622455914937;0.31912530966653607;1.084108361714055;0.49958164802806115;1.0001068798116173
77.25965;1.076268896983056;0.4167113994115595;0.38720436531451324;0.33985908890274513;0.31580346876180576;1.0000786671740145;10.000155043746124;0.4167453463025091;0.45366924888736637;0.4536503123668998;0.3844758013886422;0.31912479327020604;1.0841072484738046;0.4995817800173388;1.0001079447709922
77.26965;1.0762683238401893;0.4167111293390907;0.38720412859626674;0.33985922095953197;0.3158037765178601;1.0000773325157146;10.00016515301482;0.41674545395937207;0.453669502136841;0.45365083035511294;0.38447539289571375;0.31912427494031054;1.0841061794588538;0.4995819527560153;1.0001089921248412
77.27965;1.0762677784368735;0.4167108555208282;0.3872038871811636;0.3398593488237371;0.31580411530870484;1.0000759624203241;10.000175516453702;0.41674556615561764;0.4536697672783039;0.4536513569071265;0.38447499843697763;0.3191237546797713;1.0841051545213765;0.49958216850564796;1.0001100254780515
77.28965;1.0762672610716906;0.41671057965787994;0.3872036396761633;0.33985947343431966;0.31580448252404586;1.0000745587076334;10.000186104258487;0.41674568144288104;0.45367004200503674;0.45365189023938457;0.3844746171511865;0.31912323234901685;1.0841041722040217;0.4995824291494053;1.0001110486699347
77.29965;1.0762667696085595;0.41671030358545375;0.38720338486081995;0.3398595946988164;0.31580487459096507;1.000073123802189;10.000196873359046;0.41674579828066827;0.4536703237716488;0.4536524284465063;0.3844742486461141;0.3191227079327786;1.0841032307483958;0.49958273551202537;1.000112064838997
77.30965;1.0762662991773386;0.41671002958023795;0.38720312183703415;0.3398597113014242;0.3158052872836998;1.000071660311906;10.000207770718102;0.4167459156117756;0.45367061006400433;0.45365296961574325;0.384473893409749;0.3191221817251388;1.084102328755519;0.499583087196975;1.000113075300819
77.31965;1.0762658424955363;0.41670976048505315;0.3872028501348464;0.33985982090773786;0.31580571609208546;1.0000701708172555;10.00021873137802;0.4167460331516185;0.45367089867300403;0.4536535116589953;0.38447355249861304;0.319121654280271;1.0841014652204108;0.49958348289471566;1.0001140789634368
77.32965;1.0762653905868103;0.4167094995562024;0.38720256963168753;0.33985992042661106;0.3158061566231963;1.0000686579977502;10.000229680372465;0.416746151176282;0.4536711877088447;0.4536540524356138;0.38447322693505936;0.31912112623162703;1.0841006387969172;0.4995839207866463;1.0001150728717887
77.33965;1.0762649340885222;0.41670925005794873;0.38720228035944837;0.3398600063179767;0.31580660496955115;1.0000671246086978;10.000240537037165;0.41674627001634423;0.45367147557409976;0.45365459006063563;0.38447291735319417;0.31912059816250643;1.0840998468425807;0.49958439884283967;1.0001160530613136
77.34965;1.0762644644226411;0.4167090149451717;0.38720198260140204;0.3398600751617011;0.31580705793440866;1.0000655733118429;10.000251221741292;0.4167463898832789;0.4536717610125074;0.45365512287355697;0.3844726238412806;0.319120070709618;1.0840990856739914;0.49958491492194507;1.000117015071041
77.35965;1.0762639744185507;0.41670879664450433;0.3872016771276935;0.3398601239813363;0.3158075130752068;1.000064006675108;10.000261662965809;0.41674651112163913;0.4536720433751291;0.4536556492283544;0.3844723458371552;0.3191195447486923;1.0840983520871694;0.49958546674792736;1.0001179542043617
77.36965;1.0762634584921067;0.4167085969030743;0.38720136528760407;0.33986014988913443;0.3158079685893162;1.0000624270867888;10.000271798159973;0.41674663445585286;0.4536723228121899;0.4536561676844434;0.38447208223111534;0.31911902146477134;1.0840976441840784;0.49958605192526423;1.0001188656369304
77.37965;1.076262912221528;0.41670841708937045;0.3872010490478402;0.33986014975161105;0.31580842310688995;1.0000608364043524;10.000281572163862;0.4167467609290783;0.45367260006118815;0.4536566772498295;0.38447183163873977;0.31911850243447526;1.084096960902952;0.49958666795862966;1.0001197447398424
77.38965;1.0762623317174187;0.4167082585932412;0.3872007309389342;0.3398601203726659;0.3158088755165601;1.0000592363203515;10.000290941670341;0.41674689148240696;0.4536728762269582;0.4536571770681108;0.38447159249045876;0.3191179897052318;1.08409630136811;0.499587312169322;1.0001205871549208
77.39965;1.0762617133203474;0.41670812263175283;0.38720041375221925;0.3398600588199271;0.31580932490647295;1.0000576294582575;10.000299882877675;0.41674702658341006;0.4536731526841302;0.4536576661475242;0.3844713629136402;0.31911748576354315;1.0840956645128368;0.49958798162843815;1.0001213879907596
77.40965;1.0762610535180452;0.41670800987738543;0.38720010012988104;0.3398599626609132;0.3158097704878425;1.0000560195163992;10.00030839396703;0.4167471663621617;0.4536734306044297;0.4536581436629776;0.3844711407235782;0.3191169934722135;1.0840950490991141;0.49958867335317764;1.000122141366528
77.41965;1.0762603485932842;0.4167079205345313;0.38719979231723173;0.339859830084064;0.3158102112986446;1.0000544106162976;10.000316491923515;0.41674731100340207;0.45367371033567866;0.4536586092786556;0.3844709236363192;0.31911651591573437;1.0840944543057955;0.4995893847535148;1.0001228412674448
77.42965;1.0762595941621713;0.41670785451708847;0.3871994920962296;0.33985965983739785;0.31581064590406294;1.0000528074130037;10.000324205773428;0.41674746089636333;0.45367399146107656;0.4536590632085414;0.3844707095927115;0.3191160560771234;1.0840938804216043;0.49959011393206354;1.0001234825568968
77.43965;1.0762587856373456;0.4167078114199592;0.38719920077477415;0.33985945111213883;0.31581107239208833;1.0000512154112453;10.000331564525665;0.4167476165362083;0.4536742733541594;0.45365950622565804;0.3844704970964708;0.31911561658575704;1.0840933290461372;0.4995908595674407;1.0001240612502815
77.44965;1.0762579194688202;0.416707790632458;0.38719891928583966;0.3398592035205643;0.3158114885602725;1.0000496402904175;10.00033858667238;0.416747778342071;0.45367455545463947;0.45365993961789663;0.38447028534900063;0.3191151996876159;1.0840928026691563;0.49959162055178263;1.000124574173969
77.45965;1.0762569939166529;0.416707791615393;0.38719864833836504;0.3398589171314352;0.3158118921177405;1.0000480868329322;10.00034528225154;0.41674794646963104;0.4536748372177269;0.4536603649947507;0.38447007400694183;0.3191148072529192;1.0840923036410808;0.4995923957207784;1.0001250182076242
77.46965;1.0762560089776747;0.4167078141329198;0.3871983883220283;0.33985859250006434;0.3158122808430776;1.0000465586115956;10.000351660514012;0.41674812079470885;0.4536751180912279;0.4536607840595914;0.38446986283972506;0.3191144408676222;1.0840918332610499;0.4995931839325027;1.0001253900310048
77.47965;1.0762549655415485;0.41670785850948794;0.3871981391984613;0.3398582307437436;0.3158126528028154;1.0000450587395855;10.000357735142085;0.4167483010943944;0.4536753977135178;0.45366119854482534;0.38446965163887215;0.31911410210008007;1.0840913921350925;0.49959398426256985;1.0001256867346335
77.48965;1.0762538642997663;0.41670792572315773;0.3871979008175146;0.3398578335883101;0.3158130066152484;1.0000435911778884;10.000363534859167;0.4167484872216932;0.45367567616725657;0.4536616101092406;0.384469440393933;0.3191137926407986;1.0840909809279042;0.49959479587223543;1.0001259063013785
77.49965;1.0762527055273505;0.41670801704893606;0.38719767325976157;0.3398574032187815;0.3158133414558385;1.000042161637068;10.00036911012913;0.4167486792223734;0.453675953872049;0.4536620198451461;0.3844692295759116;0.31911351435325097;1.0840906000387474;0.49959561771009864;1.0001260474065277
77.50965;1.0762514898706752;0.4167081335317052;0.3871974568521305;0.3398569420330811;0.31581365677618817;1.0000407771987123;10.000374516709453;0.4167488772973543;0.4536762310411117;0.45366242787183414;0.3844690202571147;0.3191132693936374;1.0840902489796957;0.4995964484236462;1.0001261085700242
77.51965;1.0762502191966246;0.41670827572017205;0.38719725212449874;0.339856452388688;0.3158139520344618;1.000039445062983;10.00037979197114;0.41674908141343253;0.45367650719192965;0.45366283373368976;0.38446881378901554;0.31911306004678547;1.0840899263915433;0.4995972866061824;1.0001260873475584
77.52965;1.0762488965793289;0.41670844369776816;0.3871970597162313;0.3398559364048968;0.3158142265979497;1.0000381720869402;10.000384952856905;0.41674929087229695;0.45367678118213345;0.4536632370153176;0.38446861126293125;0.3191128882911226;1.0840896306365158;0.4995981312470562;1.0001259804388736
77.53965;1.0762475254413624;0.4167086371740259;0.38719688033153027;0.3398553960375351;0.31581447973885957;1.0000369655844228;10.000390014689353;0.416749504372476;0.453677051643381;0.4536636373562361;0.3844684132741708;0.3191127555574541;1.0840893605166888;0.4995989819610198;1.0001257843868383
77.54965;1.0762461091063442;0.4167088554563763;0.38719671500385344;0.3398548332956266;0.31581471066436845;1.000035833862862;10.000395006611189;0.4167497204929082;0.4536773174378404;0.45366403434481634;0.3844682199513088;0.3191126626869416;1.0840891147405758;0.4995998389110197;1.0001254963861792
77.55965;1.0762446516688022;0.4167090975608699;0.38719656530424407;0.3398542502330507;0.3158149186664251;1.0000347852540017;10.000399965360673;0.41674993796104626;0.4536775777394189;0.45366442775916416;0.38446803100694465;0.31911260987352974;1.0840888903217132;0.4996007027111262;1.0001251150078325
77.56965;1.0762431595683513;0.4167093625251458;0.3871964330939369;0.3398536487747472;0.3158151032558401;1.000033826332487;10.000404917883973;0.4167501554517837;0.45367783160135944;0.4536648177136479;0.3844678458426124;0.3191125966918099;1.0840886821877853;0.4996015743156285;1.0001246403728612
77.57965;1.0762416425227987;0.4167096492934525;0.38719632011817606;0.33985303070139694;0.3158152640226407;1.0000329613308938;10.000409880247137;0.41675037146299276;0.4536780776204164;0.45366520440619756;0.3844676636695897;0.3191126223385848;1.0840884842098792;0.49960245483567084;1.0001240740133723
77.58965;1.0762401131335115;0.416709956307449;0.38719622787230196;0.33985239781160714;0.3158154005239273;1.0000321933795453;10.000414871982441;0.4167505845424879;0.45367831405304654;0.4536655877409287;0.3844674835718305;0.31911268597768827;1.0840882898003743;0.49960334541917656;1.0001234187857804
77.59965;1.0762385858944201;0.4167102816533986;0.387196157704422;0.3398517520153545;0.3158155124513603;1.0000315256470098;10.000419917541864;0.4167507934631358;0.45367853906129413;0.45366596724212266;0.3844673044857072;0.3191127869549021;1.0840880917268028;0.499604247198838;1.0001226787379107
77.60965;1.0762370761879843;0.4167106234723176;0.38719611103691515;0.3398510953108032;0.3158155995985525;1.000030961111138;10.000425035886265;0.4167509971592074;0.4536787508964568;0.45366634227691366;0.3844671251835265;0.3191129247759015;1.084087882488328;0.4996051611459973;1.0001218590915402
77.61965;1.0762355987361525;0.4167109800172902;0.3871960896002043;0.3398504297760285;0.31581566158896884;1.0000305019587676;10.000430242327187;0.41675119454692877;0.45367894785911067;0.4536667122791919;0.38446694446898233;0.3191130990095502;1.084087655141801;0.4996060878252214;1.0001209659388473
77.62965;1.0762341657911596;0.41671134965765405;0.38719609530987004;0.33984975756492;0.3158156979051521;1.0000301493579926;10.000435561174088;0.41675138432241593;0.45367912815128325;0.4536670769677286;0.38446676149155334;0.31911330921523906;1.0840874031482268;0.4996070271473882;1.0001200054443358
77.63965;1.076232786131184;0.4167117308518488;0.38719612983059165;0.33984908086786725;0.3158157081770515;1.0000299037101128;10.000441029920182;0.41675156493338505;0.453679290121132;0.4536674364378422;0.3844665757810354;0.3191135548398322;1.0840871196874236;0.499607978239634;1.000118983607518
77.64965;1.0762314651044196;0.4167121218166067;0.3871961943437453;0.3398484018832588;0.315815692304367;1.00002976515961;10.000446686984676;0.41675173481180433;0.45367943279453876;0.4536677908643029;0.3844663869783317;0.31911383522311243;1.0840867975944994;0.49960893962719566;1.0001179067499528
77.65965;1.0762302054073423;0.4167125203003596;0.3871962896183694;0.3398477228190206;0.3158156503363435;1.0000297333634238;10.000452556555695;0.4167518927064671;0.45367955606573546;0.45366814020247337;0.38446619456754294;0.31911414981327574;1.0840864295374497;0.49960990962666196;1.0001167818074015
77.66965;1.0762290080185934;0.41671292386858866;0.38719641616150996;0.3398470459479329;0.31581558242484037;1.0000298070934344;10.000458644931083;0.41675203801359145;0.45367966031991547;0.4536684842160167;0.38446599756560623;0.31911449835942624;1.0840860078940917;0.4996108867574876;1.0001156161959397
77.67965;1.0762278726790862;0.41671333029254654;0.3871965742521066;0.3398463736931142;0.3158154889193825;1.000029984818016;10.00046494201431;0.4167521708172786;0.45367974588724735;0.45366882247068163;0.3844657943161489;0.3191148809272071;1.0840855246767764;0.49961187004991364;1.0001144172509298
77.68965;1.0762267980034208;0.41671373752009877;0.38719676383620416;0.33984570858805796;0.3158153703913468;1.00003026539224;10.00047142087229;0.4167522914530382;0.45367981286820946;0.4536691542132199;0.3844655827872211;0.3191152978548428;1.0840849719838044;0.49961285893405694;1.0001131915431405
77.69965;1.0762257816547918;0.4167141435081065;0.38719698456081547;0.3398450529958526;0.3158152277210562;1.0000306481882086;10.000478039799209;0.4167524001987063;0.45367986141128114;0.45366947848438827;0.38446536098212974;0.31911574971415463;1.0840843430212719;0.4996138527994157;1.000111944895756
77.70965;1.0762248207006215;0.416714546159473;0.3871972360028571;0.33984440873882343;0.31581506226786915;1.0000311328864604;10.000484747729436;0.4167524974019735;0.4536798919644139;0.4536697942256459;0.38446512689381157;0.31911623719472143;1.0840836330141528;0.4996148507017972;1.000110682529979
77.71965;1.0762239119488064;0.41671494323794495;0.3871975179066184;0.33984377696992585;0.3158148759324511;1.0000317191067631;10.000491487960192;0.4167525835362024;0.45367990511037515;0.4536701001733474;0.3844648782692201;0.3191167608269487;1.0840828391929467;0.4996158514195643;1.0001094084942237
77.72965;1.0762230519430012;0.4167153325145868;0.38719783033358446;0.33984315844387525;0.3158146712367151;1.000032406349667;10.000498199851076;0.4167526590813391;0.4536799013363495;0.453670395157901;0.38446461269596033;0.31911732065396636;1.0840819599611025;0.499616853696712;1.0001081255362554
77.73965;1.0762222367808003;0.416715712101752;0.3871981736439885;0.3398425539707137;0.31581445134226876;1.0000331939733473;10.00050482415;0.4167527245060946;0.4536798810794012;0.4536706786639539;0.3844643279357581;0.3191179160631999;1.0840809940086467;0.49961785632609695;1.0001068358221803
77.74965;1.0762214621763164;0.4167160805207774;0.3871985482988694;0.3398419645530112;0.3158142196530771;1.0000340804763441;10.0005113124601;0.41675278035300717;0.45367984473932227;0.4536709507025843;0.3844640221433574;0.3191185458538824;1.0840799403082497;0.49961885794448946;1.0001055412104258
77.75965;1.0762207237312122;0.4167164365386501;0.3871989545693955;0.33984139103308825;0.3158139791104053;1.0000350629567964;10.000517631948037;0.4167528273313337;0.4536797925729847;0.4536712113077749;0.38446369403152403;0.31911920857257065;1.0840787991283307;0.49961985686711385;1.0001042430120703
77.76965;1.0762200172072;0.41671677899757;0.3871993923537214;0.3398408337920239;0.31581373179793015;1.0000361373496767;10.000523761218167;0.4167528663014165;0.45367972475674123;0.45367146036972755;0.38446334305025587;0.31911990298437626;1.0840775726515335;0.49962085136231504;1.000102941993466
77.77965;1.0762193384426801;0.4167171067229194;0.38719986115493393;0.3398402929265702;0.3158134791887412;1.0000372982552728;10.000529685319433;0.41675289806276106;0.4536796415886677;0.45367169756406406;0.3844629692486597;0.3191206282648982;1.0840762643240431;0.4996218401978313;1.0001016387706505
77.78965;1.0762186829574896;0.41671741864896816;0.38720036018886655;0.3398397685723283;0.3158132225705261;1.0000385384097943;10.000535394037414;0.4167529231530233;0.4536795436017542;0.4536719224432984;0.3844625727900712;0.3191213837233337;1.0840748783270258;0.4996228228215504;1.0001003345336423
77.79965;1.0762180461244746;0.4167177139615661;0.3872008888062576;0.33983926093091477;0.3158129631680391;1.0000398488953626;10.000540878782754;0.4167529419150716;0.45367943150877593;0.4536721347419167;0.38446215353446317;0.3191221684563175;1.0840734200537208;0.4996237989016815;1.000099031641988
77.80965;1.0762174236485407;0.41671799198794807;0.3872014469811917;0.339838770101364;0.3158127021104692;1.000041219726611;10.000546126335633;0.41675295463267914;0.45367930618702945;0.45367233422743203;0.3844617109096924;0.31912298131532063;1.0840718961163354;0.4996247676165055;1.0000977334042342
77.81965;1.076216811105926;0.4167182520017468;0.3872020353046813;0.3398382959929837;0.31581244046300333;1.0000426401261757;10.000551113465486;0.4167529615366719;0.4536791688413542;0.45367252032991845;0.3844612439715162;0.3191238209806721;1.0840703134649232;0.4996257271463568;1.0000964430876207
77.82965;1.0762162033568667;0.4167184930232653;0.38720265456095276;0.33983783826176045;0.31581217924264743;1.0000440988614518;10.00055580948058;0.4167529628473803;0.4536790209953779;0.45367269234385665;0.3844607516329266;0.31912468597056753;1.0840686790690974;0.49962667458397947;1.0000951628113308
77.83965;1.0762155954504775;0.4167187137976417;0.38720330531613756;0.3398373961307398;0.3158119194542368;1.0000455849860261;10.000560185616358;0.41675295883591773;0.45367886411248454;0.45367284987024525;0.3844602330940977;0.31912557478985654;1.0840670002402695;0.4996276061910295;1.0000938931840935
77.84965;1.076214984149587;0.4167189131531795;0.3872039876233706;0.33983696826573107;0.31581166225413926;1.0000470886098114;10.000564218578143;0.41675294974623467;0.4536786992319374;0.4536729928118218;0.3844596881465268;0.31912648618740996;1.0840652842325436;0.4996285176845646;1.0000926343510952
77.85965;1.0762143682085696;0.41671909034141175;0.3872047007173731;0.3398365530221815;0.3158114090745306;1.00004860154439;10.000567886181274;0.41675293559786836;0.4536785269967082;0.45367312092580103;0.3844591170551516;0.31912741930015015;1.0840635368388563;0.49962940460351135;1.0000913875907431
77.86965;1.0762137475349884;0.4167192449977206;0.38720544287261865;0.33983614899829;0.3158111615991166;1.0000501175109295;10.000571165318227;0.41675291607277615;0.453678347913698;0.45367323338230114;0.3844585202562646;0.3191283735816117;1.0840617614081431;0.4996302628314037;1.0000901557775934
77.87965;1.076213122446517;0.41671937686222454;0.387206211789591;0.33983575544453587;0.31581092158277757;1.0000516315065167;10.000574035371441;0.41675289065921456;0.45367816244285114;0.45367332893459056;0.3844578981216476;0.31912934846474195;1.0840599593958866;0.49963108902403836;1.000088942638786
77.88965;1.0762124933740187;0.41671948563544314;0.3872070052756777;0.33983537218614196;0.3158106905170471;1.0000531391894816;10.000576484450304;0.4167528589206252;0.4536779709066388;0.4536734068434491;0.3844572507639175;0.31913034298121445;1.0840581316097053;0.49963188071759035;1.0000877518195557
77.89965;1.076211861018323;0.4167195711566054;0.3872078216111441;0.33983499924211874;0.31581046942438873;1.0000546367264005;10.00057851299951;0.41675282084444576;0.45367777347968347;0.4536734676695538;0.3844565780502239;0.3191313556829576;1.0840562787494292;0.4996326360620195;1.0000865862488502
77.90965;1.0762112264574848;0.4167196335710609;0.3872086595651872;0.33983463668958025;0.31581025898445814;1.0000561203078018;10.000580127561285;0.4167527772738671;0.45367757027460504;0.4536735131142371;0.3844558797756701;0.3191323847489417;1.0840544014056608;0.49963335366104705;1.0000854477448204
77.91965;1.0762105905525245;0.4167196731385784;0.38720951837709766;0.33983428471523097;0.31581005965438985;1.000057585383806;10.000581328649861;0.41675272993281864;0.4536773613233757;0.4536735451550367;0.3844551555347082;0.3191334279722676;1.0840525004163888;0.4996340325711201;1.0000843367917478
77.92965;1.0762099538928085;0.4167196899546713;0.38721039753284897;0.3398339434211407;0.315809871522944;1.0000590266242255;10.000582105930393;0.41675268079883054;0.45367714643241097;0.45367356503405143;0.3844544045557472;0.3191344828086939;1.0840505774753821;0.499634671859881;1.0000832526098442
77.93965;1.0762093182205834;0.4167196839971507;0.38721129628612766;0.3398336125849746;0.3158096942794475;1.000060439163437;10.000582443128922;0.4167526316154394;0.4536769250209246;0.4536735726710385;0.38445362611560396;0.31913554673791816;1.084048635502213;0.4996352701254056;1.0000821931818615
77.94965;1.0762086874406847;0.41671965537889166;0.38721221356411756;0.33983329155965836;0.3158095275125339;1.0000618200877103;10.000582325119051;0.4167525842294368;0.45367669600003224;0.4536735669429029;0.3844528201320472;0.31913661749055827;1.0840466783127383;0.49963582567247716;1.000081155467593
77.95965;1.07620806714682;0.41671960446896467;0.3872131483520597;0.3398329791037436;0.31580937095833206;1.000063168294528;10.000581748609035;0.4167525410733863;0.453676457940746;0.4536735463265786;0.38445198715239814;0.3191376927242472;1.084044709268651;0.49963633700875354;1.000080136592628
77.96965;1.0762074640376271;0.4167195318084091;0.3872140997722275;0.339832673277886;0.3158092244078498;1.000064482957743;10.000580734413141;0.4167525049328334;0.4536762095041101;0.4536735092480925;0.3844511278006362;0.31913876961465637;1.08404273015619;0.49963680315894227;1.000079134957829
77.97965;1.0762068856535012;0.41671943799484223;0.3872150666284451;0.3398323716047712;0.3158090874028083;1.0000657626303995;10.000579324238855;0.41675247838064833;0.4536759496316648;0.45367345419233446;0.3844502422815856;0.31913984493387626;1.0840407417372913;0.4996372238177882;1.000078150191827
77.98965;1.0762063399087698;0.4167193236894899;0.38721604719769864;0.3398320713233661;0.31580895915621005;1.0000670053721317;10.000577561443517;0.4167524635261158;0.4536756774449551;0.45367337963546944;0.3844493302685176;0.3191409155361273;1.0840387452319156;0.49963759930030655;1.0000771824123067
77.99965;1.076205834757;0.41671918967591276;0.3872170396176548;0.33983176972946477;0.31580883883833855;1.0000682088237047;10.000575479863887;0.4167524620056146;0.45367539206717106;0.45367328384210315;0.38444839116100477;0.3191419787617914;1.0840367430798614;0.4996379301766312;1.0000762310421287
78.00965;1.0762053780398033;0.4167190368726507;0.3872180421395337;0.3398314647437955;0.3158087258207022;1.0000693701011538;10.000573111552546;0.41675247493085266;0.45367509238767684;0.45367316481145575;0.3844474244440852;0.31914303246480463;1.084034738426516;0.49963821692700683;1.0000752938886424
78.01965;1.0762049768673525;0.41671886628507915;0.38721905290271685;0.3398311553975416;0.3158086197302826;1.000070485843762;10.000570495361606;0.41675250280897147;0.45367477698685843;0.45367302045606456;0.38444642985266975;0.3191440747838773;1.0840327343611302;0.49963845986452793;1.0000743674606412
78.02965;1.0762046370874283;0.41671867885675584;0.3872200697876984;0.3398308417629795;0.3158085204218805;1.000071552242962;10.000567672599317;0.41675254570844267;0.4536744444098213;0.4536728488061383;0.3844454074620013;0.31914510403742263;1.0840307338530333;0.499638659134234;1.000073448042701
78.03965;1.0762043640571173;0.4167184753734401;0.3872210907190333;0.3398305244513412;0.3158084278915194;1.0000725652635079;10.00056467976033;0.4167526036919349;0.45367409364922606;0.45367264808184293;0.3844443578348403;0.3191461190301956;1.0840287398259032;0.49963881466985877;1.0000725323168822
78.04965;1.0762041638837225;0.41671825656983696;0.38722211405337853;0.3398302041847226;0.31580834225933474;1.0000735212253833;10.000561546836868;0.4167526771445511;0.4536737243667274;0.4536724166951218;0.38444328200400724;0.31914711942121526;1.084026754931907;0.49963892620575245;1.0000716170545059
78.05965;1.076204043174537;0.4167180232962173;0.3872231386230929;0.33982988159576727;0.3158082637769147;1.0000744169944846;10.000558299021277;0.41675276679349443;0.4536733364787922;0.45367215321754667;0.3844421813257909;0.31914810565830787;1.08402478161903;0.4996389935169541;1.0000706987167607
78.06965;1.0762040078035378;0.41671777661952386;0.3872241636229696;0.3398295571036889;0.31580819286790557;1.0000752497973322;10.00055496151589;0.41675287353744145;0.45367292962993355;0.45367185619054456;0.3844410574184343;0.31914907861645603;1.084022822831583;0.4996390167533785;1.0000697737493682
78.07965;1.0762040627315734;0.41671751776347854;0.38722518855045923;0.33982923085255123;0.3158081303058103;1.0000760173497956;10.000551563373733;0.4167529983871872;0.45367250321026825;0.4536715239574247;0.38443991211514056;0.31915003929387925;1.0840208827880484;0.4996389964718704;1.0000688388892094
78.08965;1.0762042123305966;0.4167172479251208;0.387226213170873;0.33982890274951333;0.3158080771646682;1.000076717876625;10.000548133094957;0.41675314268520525;0.45367205658743615;0.45367115491490545;0.3844387475129249;0.3191509887004068;1.0840189672638656;0.49963893356188743;1.0000678907026994
78.09965;1.076204460074934;0.4167169682714969;0.3872272375252559;0.3398285725104228;0.3158080344824707;1.0000773501118934;10.00054469121133;0.4167533081824821;0.45367158909008043;0.4536707479330767;0.38443756623286013;0.3191519278686978;1.0840170833790086;0.4996388292779829;1.0000669251715426
78.10965;1.07620480862104;0.416716680127139;0.3872282617606862;0.3398282396507991;0.315808003182637;1.0000779142480696;10.000541249236582;0.41675349666426925;0.45367109999179767;0.4536703022468645;0.384436371579478;0.3191528577594803;1.0840152389701045;0.49963868495281216;1.0000659383537265
78.11965;1.0762052600574221;0.4167163849829896;0.38722928576305904;0.33982790351725595;0.3158079841816039;1.000078412713536;10.00053781305682;0.4167537096364379;0.4536705886505415;0.45366981683763863;0.38443516737169714;0.3191537791027271;1.084013442078532;0.49963850148112265;1.0000649268406565
78.12965;1.0762058149675953;0.41671608430910206;0.38723030908486455;0.3398275634125281;0.31580797816884826;1.0000788489692822;10.000534385915426;0.41675394828979845;0.45367005451908654;0.45366929014338114;0.3844339575216751;0.31915469260121004;1.0840117011730792;0.4996382791539957;1.000063886735953
78.13965;1.0762064714497197;0.41671577951834304;0.3872313311321636;0.33982721870244265;0.31580798525299214;1.0000792255354474;10.000530969258833;0.41675421318331657;0.4536694971498509;0.45366872040278317;0.38443274568374697;0.31915559938998916;1.0840100253501592;0.4996380178690008;1.000062813011464
78.14965;1.0762072258959967;0.4167154720610683;0.38723235115321536;0.3398268688936366;0.3158080048996414;1.000079543607908;10.000527562135689;0.41675450377471185;0.45366891646314067;0.4536681059863629;0.3844315353509135;0.31915650104980864;1.0840084238010665;0.49963771743719365;1.0000617007326558
78.15965;1.0762080743398;0.4167151633598567;0.3872333682123966;0.33982651377317;0.31580803608794256;1.0000798041007146;10.000524161380964;0.4167548185653762;0.45366831284374176;0.453667445487393;0.38443033003231397;0.3191573991077246;1.0840069051788224;0.4996373781349589;1.000060546433183
78.16965;1.0762090123076673;0.4167148546114017;0.38723438121720716;0.3398261535821052;0.3158080775125183;1.0000800083850583;10.00052076434233;0.41675515558040904;0.45366768678874375;0.4536667378834832;0.38442913312255145;0.3191582946007372;1.084005476972879;0.49963700148612117;1.0000593479574547
78.17965;1.0762100341362397;0.4167145468469429;0.3872353886836389;0.3398257891690918;0.3158081277446274;1.0000801582347274;10.000517377775484;0.41675551245447406;0.4536670387816759;0.4536659826383772;0.3844279479248895;0.31915918799855053;1.0840041444590052;0.4996365903136183;1.0000581033139204
78.18965;1.0762111337528506;0.4167142413171276;0.38723638868342425;0.33982542201024446;0.315808185322963;1.0000802555846926;10.000514025166122;0.416755886437526;0.4536663697331501;0.45366517953056884;0.38442677788757323;0.31916007934315577;1.084002910252382;0.49963614793078354;1.0000568097320144
78.19965;1.0762123062055755;0.4167139395558657;0.38723737921608137;0.3398250539520694;0.3158082488092541;1.0000803026811562;10.000510738324705;0.41675627477675947;0.45366568121839773;0.45366432841418364;0.38442562654011614;0.31916096826086077;1.0840017754772386;0.49963567776668166;1.0000554636678203
