time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;InfiniteBus_BUS_NetworkFrequencyPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent;NetworkFrequencyPu
78.20965;1.0762135479418447;0.4167136430356573;0.38723835824480435;0.33982468687285816;0.3158083168163606;1.000080302696995;10.000507542107037;0.4167566751427218;0.4536649750482563;0.4536634291883509;0.38442449717797006;0.3191618539039412;1.0840007411435524;0.4996351835533313;1.000054061842738
78.21965;1.0762148561082894;0.416713353032731;0.3872393232837085;0.33982432256965717;0.31580838813248147;1.0000802598022824;10.000504448201157;0.4167570857339885;0.45366425274814903;0.45366248200975967;0.3844233926478138;0.3191627352397742;1.0839998080265068;0.4996346692729042;1.0000526024277132
78.22965;1.0762162280406624;0.4167130705554385;0.3872402712371092;0.3398239628237464;0.3158084619034762;1.0000801779779738;10.00050145744384;0.41675750505302467;0.45366351552102446;0.45366148762370606;0.3844223152811295;0.3191636114497056;1.0839989757992314;0.49963413896653397;1.0000510853086455
78.23965;1.07621766057088;0.4167127960980825;0.38724119867406925;0.33982360950515406;0.3158085375398681;1.0000800596651371;10.00049856359275;0.4167579315101818;0.4536627646392508;0.4536604476336729;0.38442126689234546;0.3191644819387828;1.0839982428459074;0.4996335966258396;1.000049511359612
78.24965;1.0762191493009652;0.41671252971670647;0.3872421023106764;0.33982326456232803;0.3158086144967804;1.0000799055356642;10.000495752406362;0.41675836312662895;0.4536620017300877;0.4536593644742978;0.38442024888270526;0.319165346075574;1.0839976064371115;0.49963304616491605;1.0000478817216945
78.25965;1.0762206887545618;0.41671227151214;0.38724297931030766;0.33982292972455197;0.3158086924006188;1.0000797150961762;10.000492998023029;0.4167587975103938;0.4536612286335298;0.45365824105221847;0.3844192624693177;0.3191662029465511;1.0839970627641229;0.4996324914778456;1.000046197918303
78.26965;1.0762222732776128;0.41671202207802976;0.38724382710477656;0.3398226061598016;0.3158087712750846;1.0000794873141368;10.00049026594896;0.4167592320159481;0.45366044726946236;0.45365708041407776;0.38441830883438927;0.319167051250636;1.083996607177021;0.4996319362610005;1.0000444625210112
78.27965;1.0762238977715903;0.4167117826740491;0.38724464323908064;0.33982229437647765;0.3158088513948238;1.0000792212525083;10.000487522683644;0.4167596639229348;0.45365965976682804;0.45365588586250677;0.38441738911912854;0.3191678893408634;1.0839962344878518;0.49963138370437665;1.0000426794454165
78.28965;1.0762255575700084;0.4167115549331174;0.3872454255694005;0.33982199425156334;0.31580893302144025;1.000078916683056;10.0004847433045;0.4167600905866473;0.4536588685618078;0.45365466141230965;0.384416504332699;0.31916871529695723;1.0839959391720557;0.4996308364692346;1.0000408532127307
78.29965;1.0762272477961818;0.4167113402183526;0.3872461722975905;0.3398217051104397;0.31580901639426595;1.0000785741487044;10.000481914149876;0.41676050950484866;0.45365807653903656;0.45365341197968523;0.38441565519822823;0.31916952704053636;1.083995715575442;0.4996302966500923;1.0000389880123526
78.30965;1.0762289627344586;0.416711139154598;0.3872468818154517;0.3398214259346966;0.3158091018527514;1.0000781943999664;10.000479031882994;0.41676091831913264;0.453657287172703;0.45365214301172846;0.38441484219960326;0.3191703225038135;1.083995558183934;0.499629765508609;1.0000370876720865
78.31965;1.076230695348685;0.4167109515358733;0.387247552858254;0.3398211555930923;0.3158091898626531;1.0000777780325762;10.000476098334167;0.4167613148310668;0.4536565041672998;0.4536508598524616;0.38441406584120297;0.3191710997759114;1.0839954621753654;0.4996292434491992;1.0000351559563219
78.32965;1.0762324370847909;0.4167107765865891;0.3872481848863884;0.33982089284559613;0.3158092809828364;1.0000773257212046;10.00047311366215;0.4167616969728029;0.4536557309376759;0.4536495672322488;0.38441332669359024;0.3191718573108015;1.0839954235787053;0.4996287304895783;1.000033196804874
78.33965;1.076234177973335;0.416710613395715;0.38724877820301373;0.3398206361539668;0.31580937582605567;1.000076838160225;10.000470071427717;0.4167620628586656;0.45365497072368;0.45364826912786216;0.38441262523337005;0.3191725940920339;1.0839954384153476;0.49962822671299195;1.0000312142441232
78.34965;1.0762359070375453;0.4167104610928328;0.3872493336395914;0.33982038372311346;0.31580947493395645;1.0000763155709305;10.000466958255865;0.4167624110543679;0.45365422692391766;0.4536469690987712;0.3844119618316456;0.31917330950498496;1.0839955021695877;0.4996277319981194;1.0000292114973346
78.35965;1.0762376127053157;0.4167103187646697;0.38724985216725716;0.3398201339232324;0.3158095786988858;1.0000757579465913;10.000463759962793;0.4167627407350016;0.4536535028576728;0.4536456708723651;0.38441133676557876;0.3191740031088563;1.0839956104474877;0.4996272453362834;1.0000271907273464
78.36965;1.0762392830088552;0.4167101853437079;0.38725033482284216;0.33981988565692;0.3158096874332051;1.0000751660037153;10.000460467815476;0.41676305158561816;0.4536528012651902;0.45364437871613894;0.3844107498869389;0.31917467462733434;1.083995759420251;0.4996267646438805;1.0000251538957723
78.37965;1.0762409059056082;0.4167100594881548;0.3872507828333822;0.33981963830729406;0.31580980138326914;1.000074541523799;10.0004570799514;0.41676334383986824;0.4536521241106318;0.45364309736764913;0.3844102002556364;0.31917532404652127;1.083995945040693;0.49962628727116076;1.0000231029749664
78.38965;1.0762424697712807;0.41670993953069607;0.3872511975312904;0.3398193914549844;0.3158099206654802;1.0000738869573231;10.000453600437448;0.4167636184641802;0.4536514726582239;0.4536418315965903;0.3844096862984794;0.3191759515497127;1.0839961620011598;0.4996258108292061;1.0000210397154121
78.39965;1.0762439639942711;0.41670982351915725;0.38725158005962884;0.3398191446789699;0.3158100453527473;1.0000732050961174;10.000450034677279;0.4167638770131051;0.45365084770490827;0.45364058562666953;0.3844092063318269;0.31917655734205286;1.0839964041058834;0.49962533377332324;1.0000189663118384
78.40965;1.0762453793898805;0.4167097093711671;0.38725193131971253;0.33981889750454647;0.31581017568035524;1.000072498815312;10.000446382622677;0.4167641211599448;0.45365024998708026;0.45363936267634875;0.3844087588681877;0.3191771415429729;1.0839966660330267;0.4996248555003358;1.0000168861676875
78.41965;1.0762467081347762;0.4167095951447768;0.3872522521690097;0.3398186494902008;0.3158103120164562;1.0000717706576705;10.000442638633922;0.4167643523922294;0.45364968047541465;0.4536381648719826;0.3844083425327014;0.31917770420171176;1.0839969441599915;0.4996243763519291;1.0000148035380512
78.42965;1.0762479434507937;0.41670947902397376;0.38725254345867566;0.3398184003240185;0.3158104546099009;1.0000710224652751;10.000438800187156;0.416764572104981;0.45364914015061797;0.45363699374706234;0.3844079560302892;0.3191782454733577;1.0839972355613294;0.4996238975649123;1.0000127226412903
78.43965;1.0762490788045458;0.41670935890410393;0.3872528059542937;0.3398181498012769;0.31581060350830076;1.0000702553463405;10.000434876882675;0.41676478170979175;0.4536486295150678;0.4536358509659629;0.38440759837424426;0.3191787658146445;1.0839975371885682;0.4996234208144106;1.0000106473779287
78.44965;1.0762501070141701;0.4167092322043432;0.38725304036031405;0.33981789770924964;0.3158107586052595;1.000069470248854;10.000430890039897;0.4167649824209791;0.4536481484380372;0.4536347385528466;0.38440726902024464;0.3191792658851422;1.0839978460247137;0.49962294763267084;1.0000085814065927
78.45965;1.0762510204221274;0.4167090961778412;0.3872532472920546;0.3398176436826184;0.31581091955604473;1.0000686689007936;10.000426865363394;0.4167651750742124;0.4536476964316928;0.453633658548386;0.38440696788190076;0.3191797462398455;1.0839981590787011;0.4996224791416903;1.0000065280754464
78.46965;1.0762518116090778;0.4167089481246596;0.38725342714035105;0.33981738725519883;0.31581108570279104;1.0000678542923738;10.000422830472612;0.41676536030249406;0.45364727293907314;0.453632612654924;0.38440669526995996;0.31918020724506163;1.0839984734312766;0.4996220161008199;1.0000044907455812
78.47965;1.0762524737637646;0.4167087851729804;0.3872535800681611;0.3398171281820652;0.3158112562921077;1.0000670303053483;10.000418815573902;0.41676553876442757;0.45364687726208586;0.4536316022860038;0.3844064513975629;0.3191806491728429;1.0839987871883576;0.4996215592147815;1.0000024733777146
78.48965;1.0762530010149052;0.4167086042492412;0.38725370614854165;0.3398168667337764;0.3158114309611712;1.0000662008596168;10.000414849768354;0.41676571106573934;0.4536465083161608;0.4536306287830161;0.38440623568964377;0.3191810722069887;1.0839991006326601;0.4996211094066275;1.0000004806045486
78.49965;1.0762533888969608;0.4167084024955097;0.38725380545083277;0.3398166037160316;0.3158116101155941;1.0000653691584245;10.000410959260549;0.41676587750256255;0.45364616467758534;0.4536296933953192;0.38440604670408923;0.31918147650639334;1.0839994165229705;0.4996206678232738;0.9999985173336234
78.50965;1.0762536348657614;0.4167081774639303;0.3872538779851455;0.33981634026205254;0.3158117947847811;1.0000645371968846;10.000407169047419;0.41676603793408534;0.45364584498094956;0.453628797177054;0.3844058826256432;0.31918186238871404;1.08399973946439;0.4996202359912084;0.9999965883716438
78.51965;1.0762537388029518;0.4167079270333605;0.3872539236957971;0.33981607757368215;0.3158119859961632;1.000063705668311;10.00040350329746;0.4167661918536392;0.4536455481940777;0.45362794111004434;0.38440574148151124;0.31918223040679167;1.0840000749912746;0.49961981609406797;0.9999946981067568
78.52965;1.0762537029753267;0.41670764952476663;0.3872539427941726;0.3398158167534531;0.3158121842304999;1.000062874732073;10.000399990068285;0.41676633851360045;0.45364527349618744;0.4536271264472084;0.3844056209878717;0.3191825812549627;1.0840004293567145;0.499619410754828;0.9999928498019602
78.53965;1.0762535311395038;0.41670734389614067;0.38725393614901593;0.33981555885023207;0.31581238942608636;1.0000620449453304;10.000396668126196;0.41676647692242236;0.4536450200980727;0.4536263550091489;0.3844055186070645;0.31918291564930623;1.0840008102464813;0.49961902245439044;0.9999910448341149
78.54965;1.0762532274030252;0.4167070098199882;0.38725390519414854;0.3398153049983879;0.3158126014303686;1.0000612171095071;10.000393582058738;0.4167666059011976;0.45364478709702266;0.4536256290469201;0.3844054316893795;0.3191832342407455;1.084001227366919;0.4996186531383144;0.9999892828577975
78.55965;1.0762527955260495;0.41670664757237763;0.387253851505748;0.3398150564032855;0.3158128203773452;1.0000603916081308;10.000390769097288;0.41676672442678037;0.45364457310980444;0.45362495079955195;0.3844053573851227;0.31918353748620726;1.084001691777561;0.49961830424564363;0.9999875629137801
78.56965;1.0762522390316964;0.4167062576075852;0.38725377661039934;0.339814814285306;0.31581304667749904;1.000059568520002;10.000388255054554;0.4167668320005439;0.4536443760968061;0.4536243221746401;0.3844052927021964;0.31918382553720515;1.0840022140868528;0.4996179770268786;0.9999858844769042
78.57965;1.0762515619707747;0.41670584018131496;0.3872536820728913;0.3398145798817367;0.31581328087114185;1.000058748222547;10.000386062737697;0.4167669288551676;0.45364419385762056;0.4536237445695301;0.3844052348639693;0.3191840982036127;1.0840028029883726;0.49961767268277135;0.9999842473125525
78.58965;1.076250769241048;0.41670539544253254;0.38725356952647244;0.3398143542748527;0.31581352358975934;1.0000579315180589;10.000384220019887;0.4167670158530978;0.4536440247176578;0.45362321894070173;0.38440518142347463;0.3191843548236984;1.0840034650769732;0.499617392244179;0.999982650110653
78.59965;1.0762498661564122;0.4167049237235332;0.3872534407003615;0.33981413808574507;0.3158137755729635;1.000057119529619;10.000382759953437;0.4167670940757114;0.45364386781261334;0.45362274606940023;0.38440512992576037;0.3191845941433498;1.084004205270118;0.49961713657297196;0.9999810893912572
78.60965;1.0762488582874314;0.41670442567290217;0.3872532976571976;0.339813931399821;0.3158140376408937;1.0000563138400973;10.000381716453669;0.4167671646166797;0.45364372287840327;0.45362232657345763;0.38440507763132004;0.31918481459724;1.084005027180883;0.4996169064347926;0.9999795599633632
78.61965;1.0762477511148922;0.4167039021809712;0.3872531429748564;0.3398137339095564;0.31581431048734415;1.0000555162654101;10.00038111989524;0.4167672286827939;0.4536435897491297;0.453621960726372;0.3844050215738473;0.31918501481482764;1.0840059334243164;0.49961670229265776;0.9999780566696763
78.62965;1.0762465490403246;0.41670335422161947;0.38725297954528637;0.3398135449612862;0.3158145943238351;1.000054727932778;10.000380997297988;0.416767287555058;0.4536434679955541;0.45362164822045636;0.3844049586033438;0.3191851936970855;1.0840069255296307;0.4996165239214601;0.9999765760403124
78.63965;1.0762452555153137;0.41670278292994095;0.38725281014822655;0.3398133636356508;0.31581488863013496;1.0000539482809467;10.000381378159558;0.41676734218379224;0.4536433568348154;0.45362138787469425;0.38440488533371975;0.3191853500014165;1.0840080036180337;0.49961637039246104;0.9999751164142129
78.64965;1.0762438742139044;0.4167021897801692;0.38725263718977887;0.3398131891108651;0.31581519215536114;1.0000531747250838;10.00038229910559;0.41676739282952147;0.4536432552821966;0.4536211777350928;0.38440479842828906;0.3191854820493558;1.0840091664541471;0.4996162405942394;0.9999736765984181
78.65965;1.0762424093367742;0.41670157640488825;0.38725246274341324;0.3398130210366673;0.3158155031144879;1.0000524035043696;10.00038380294605;0.4167674393829552;0.4536431626997295;0.4536210156254041;0.3844046951624694;0.31918558790337936;1.0840104115710647;0.4996161337403719;0.9999722547472589
78.66965;1.0762408653593358;0.41670094443693756;0.38725228873751855;0.33981285955774876;0.3158158194490308;1.0000516310441008;10.000385938311602;0.4167674820352253;0.4536430793001152;0.45362089958111784;0.384404573609761;0.31918566576259827;1.08401173582419;0.4996160494738119;0.999970848089605
78.67965;1.0762392470823612;0.41670029583973905;0.3872521170981484;0.3398127050847031;0.3158161390319401;1.0000508544272741;10.00038876337824;0.4167675213593376;0.45364300597262036;0.4536208279474349;0.38440443234192984;0.3191857141822234;1.0840131369919528;0.49961598764872456;0.9999694524408513
78.68965;1.0762375594198474;0.4166996331097017;0.3872519497204541;0.33981255813818834;0.31581645984664203;1.0000500713776497;10.000392339650753;0.4167675578412489;0.4536429436756075;0.4536207992719472;0.3844042702299945;0.319185731962729;1.0840146147802134;0.4996159480069713;0.9999680619041432
78.69965;1.0762358068176772;0.41669895890819775;0.38725178831183144;0.33981241925271305;0.31581678013630254;1.000049280901842;10.000396713900642;0.4167675917149511;0.45364289297810745;0.4536208120033427;0.3844040866643513;0.31918571795642553;1.0840161699687871;0.4996159301221644;0.9999666701749937
78.70965;1.0762339929767495;0.4166982756452171;0.38725163421694014;0.3398122889364321;0.31581709837235716;1.0000484840180246;10.000401913743447;0.41676762319451777;0.45364285396868353;0.45362086418528;0.384403881836493;0.3191856710654978;1.0840178030117564;0.4996159337054852;0.999965272221752
78.71965;1.0762321211126673;0.4166975853765416;0.3872514882832982;0.33981216784900814;0.315817413193426;1.0000476835924648;10.00040796236217;0.4167676525013536;0.4536428262889815;0.45362095372562566;0.38440365661301684;0.3191855902791805;1.0840195137416553;0.4996159587952281;0.9999638645871877
78.72965;1.0762301944493846;0.41669688986608794;0.3872513509360052;0.3398120569056591;0.3158177235110241;1.000046883464629;10.000414887742002;0.4167676794993523;0.45364280908254534;0.4536210791506397;0.3844034120925306;0.3191854746310828;1.0840213020515501;0.49961600546634316;0.9999624450772553
78.73965;1.07622821667584;0.4166961907199502;0.38725122238820203;0.33981195713810664;0.3158180286103993;1.0000460876117139;10.000422715261623;0.41676770332260554;0.45364280122086725;0.45362123975353497;0.3844031492395189;0.31918532325099946;1.0840231677942052;0.4996160733885653;0.99996101275371
78.74965;1.0762261925634629;0.4166954896035943;0.387251102578423;0.33981186959280657;0.31581832810087707;1.00004529961708;10.000431456859841;0.41676772259319605;0.45364280193816625;0.4536214348264647;0.3844028687330245;0.31918513555596656;1.084025109605279;0.499616161719301;0.9999595681391082
78.75965;1.0762241287747247;0.4166947883742323;0.38725099099465643;0.3398117953080994;0.3158186217016951;1.000044522346669;10.000441112345191;0.4167677360419083;0.45364281137957607;0.4536216628927793;0.3844025709313873;0.31918491145947275;1.0840271243887272;0.4996162690847514;0.9999581135807495
78.76965;1.076222034275398;0.41669408899366994;0.3872508868813378;0.3398117352319244;0.3158189089539189;1.0000437576809769;10.000451683993182;0.4167677426970223;0.45364283062215327;0.45362192171602844;0.38440225576435455;0.31918465150448916;1.084029207637524;0.4996163933640108;0.9999566531014382
78.77965;1.0762199193171271;0.4166933934090327;0.38725078949774305;0.33981169008165;0.31581918908490325;1.0000430061329426;10.000463190310505;0.4167677417927824;0.4536428611272813;0.45362220900437905;0.38440192260903044;0.3191843568481841;1.0840313535972543;0.49961653175021015;0.9999551909594458
78.78965;1.0762177929284438;0.4166927034189746;0.3872506980574851;0.33981166023744935;0.31581946108872655;1.0000422668765627;10.000475664563037;0.416767732855303;0.4536429040878239;0.4536225228649578;0.3844015704812593;0.319184029018547;1.0840335555674077;0.4996166811912442;0.9999537303603504
78.79965;1.0762156612234952;0.4166920202754931;0.3872506116786246;0.33981164577112705;0.3158197238708717;1.0000415384755128;10.00048914048;0.4167677155505672;0.45364296017196093;0.4536228614426623;0.38440119857266936;0.3191836696022176;1.0840358064910895;0.4996168385506763;0.9999522740798201
78.80965;1.0762135280394511;0.41669134420190357;0.38725052932351517;0.3398116467254318;0.3158199763773946;1.0000408195795583;10.000503639890734;0.4167676894067398;0.45364302971465753;0.45362322243815895;0.38440080658593057;0.3191832801628562;1.084038099554689;0.4996170003616977;0.9999508253682312
78.81965;1.0762113968031222;0.4166906744396221;0.38725044959070476;0.33981166345236924;0.31582021769807617;1.0000401091539632;10.000519171520068;0.4167676541670884;0.45364311314420597;0.453623603166975;0.3844003943649761;0.3191828622974709;1.0840404290220196;0.4996171629718819;0.9999493874115245
78.82965;1.0762092723175625;0.4166900099578759;0.3872503706524844;0.3398116965853;0.31582044708684615;1.0000394064332507;10.000535739516407;0.41676761040933324;0.45364321116017575;0.45362400105379075;0.3843999613484691;0.31918241769732847;1.0840427907980523;0.4996173233969812;0.9999479627550014
78.83965;1.0762071613214592;0.4166893501068595;0.38725029036409836;0.3398117467645552;0.3158206639080338;1.0000387110134497;10.000553349503218;0.4167675594966019;0.45364332449458455;0.45362441410047166;0.3843995066630474;0.31918194837702446;1.0840451817762968;0.49961747992512895;0.9999465536026534
78.84965;1.0762050713418518;0.41668869482085835;0.3872502063527341;0.3398118145077142;0.3158208675462534;1.000038023056795;10.000572004216378;0.4167675030211213;0.45364345379021725;0.4536248408315451;0.3843990296707001;0.31918145693710726;1.0840475984324989;0.49961763176681023;0.9999451620577225
78.85965;1.0762030091459907;0.41668804475162774;0.38725011605435194;0.33981190031310177;0.31582105734671934;1.000037343379045;10.000591696152279;0.4167674423771428;0.45364359958806405;0.45362527992479745;0.3843985304430047;0.3191809465051051;1.0840500363146521;0.49961777831991405;0.9999437899616421
78.86965;1.0762009802351407;0.41668740136851334;0.3872500167428524;0.3398120049002884;0.3158212327134785;1.000036673830951;10.000612402322941;0.4167673785861138;0.453643762098154;0.453625730184397;0.38439800994749834;0.31918042044178996;1.0840524906819338;0.4996179187364029;0.9999424384889172
78.87965;1.0761989891934034;0.4166867667231597;0.38724990565465506;0.3398121292203929;0.31582139330512327;1.0000360174678864;10.00063408325775;0.4167673124016229;0.4536439411636873;0.4536261907200573;0.384397469920152;0.31917988205770553;1.0840549569850675;0.4996180518353911;0.9999411075997328
78.88965;1.0761970397698466;0.41668614285645506;0.3872497802837791;0.3398122740427032;0.31582153907187693;1.000035377490832;10.00065668916791;0.41676724459365344;0.4536441366188128;0.4536266608596405;0.38439691264594916;0.31917933429759004;1.0840574307051918;0.4996181763425266;0.999939796261058
78.89965;1.076195134245128;0.4166855311247692;0.387249638547831;0.33981243962000957;0.3158216700859169;1.0000347558510796;10.000680166465875;0.41676717613842573;0.4536443485542693;0.45362713998441245;0.38439634075988893;0.3191787795266036;1.0840599068397319;0.4996182914949243;0.9999385036299121
78.90965;1.0761932726570915;0.4166849318546089;0.3872494786009526;0.33981262591594646;0.3158217864552068;1.0000341527501648;10.000704457147627;0.41676710827901103;0.45364457724605173;0.4536276275990462;0.3843957569698487;0.31917821970663884;1.0840623795190798;0.4996183976324522;0.9999372298189964
78.91965;1.076191452818575;0.41668434450470104;0.3872492988017171;0.33981283314799604;0.315821888426435;1.0000335667111167;10.000729497425267;0.4167670423624939;0.4536448229028102;0.4536281235080815;0.38439516383389416;0.31917765673654425;1.0840648423518617;0.49961849628401733;0.9999359758112366
78.92965;1.0761896711860028;0.4166837681182231;0.3872490979832014;0.33981306212295914;0.31582197644596105;1.000032994969473;10.00075522222393;0.41676697941362845;0.45364508527919906;0.45362862785589314;0.38439456362236774;0.3191770925328604;1.0840672891948853;0.49961858981976437;0.9999347432998889
78.93965;1.0761879238021204;0.4166832015765002;0.3872488754182817;0.33981331414326704;0.31582205115269196;1.0000324344441245;10.000781566443035;0.4167669198328594;0.453645363323941;0.45362914101574425;0.3843939581027126;0.3191765288255512;1.084069714159309;0.49961868105251456;0.9999335349372278
78.94965;1.0761862071109864;0.41668264347269834;0.38724863033688994;0.339813590650746;0.31582211342250777;1.0000318825613352;10.000808462791728;0.4167668633833583;0.45364565528370754;0.45362966355673234;0.384393348589548;0.31917596687776445;1.0840721105734565;0.4996187729496203;0.9999323547020259
78.95965;1.0761845183219347;0.41668209202212003;0.3872483615182537;0.3398138929923402;0.31582216437831045;1.0000313372328427;10.00083584880435;0.4167668092844329;0.4536459593058708;0.4536301963168657;0.3843927364597464;0.31917540737891825;1.084074470489052;0.49961886849402215;0.9999312076235669
78.96965;1.0761828550730719;0.4166815451993954;0.3872480674348369;0.33981422231450703;0.3158222053263486;1.000030796399646;10.000863673843364;0.4167667564832316;0.45364627405505165;0.45363074030251416;0.3843921234994286;0.3191748506968476;1.0840767855487086;0.49961897070702405;0.9999300991904324
78.97965;1.0761812156053838;0.41668100083192483;0.3872477466839578;0.33981457933243103;0.31582223775698265;1.0000302575454174;10.00089189542272;0.4167667039812927;0.45364659898487064;0.4536312963924233;0.3843915116831047;0.3191742972155145;1.0840790476277;0.49961908263500265;0.9999290354751755
78.98965;1.0761796000628132;0.41668045663440456;0.38724739817793064;0.33981496418740514;0.3158222634134582;1.000029717500188;10.000920477455006;0.41676665075609526;0.45364693424509966;0.45363186504573;0.38439090278320914;0.3191737472578469;1.0840812486017029;0.4996192071727101;0.9999280233950057
78.99965;1.0761780114188495;0.4166799103764485;0.38724702127724075;0.3398153765857744;0.3158222842598175;1.0000291727858799;10.000949395031915;0.4167665954568394;0.4536472801908393;0.4536324461979626;0.38439029829372934;0.319173200819128;1.084083380567521;0.49961934706385197;0.9999270699554963
79.00965;1.0761764544523758;0.41667936005343575;0.3872466159995161;0.3398158158956438;0.3158223022341561;1.000028620061427;10.000978635378932;0.4167665363860956;0.45364763672265834;0.4536330395233629;0.38438969955439506;0.3191726576377246;1.08408543675107;0.4996195051383908;0.9999261809878897
79.01965;1.0761749332993287;0.4166788039222337;0.38724618288463614;0.33981628113707235;0.3158223188609345;1.0000280560724226;10.00100819304953;0.41676647167088243;0.4536480030205999;0.45363364492156905;0.38438910774007706;0.31917211742805834;1.0840874119854653;0.49961968416986996;0.9999253607031301
79.02965;1.076173449665617;0.41667824048121477;0.3872457226270543;0.33981677115664854;0.3158223350335973;1.0000274772025717;10.00103806691807;0.4167663994201416;0.4536483777897026;0.4536342627359348;0.3843885238525035;0.31917157997117895;1.0840893023757467;0.49961988620240616;0.9999246124335209
79.03965;1.0761720029966806;0.4166776683033078;0.38724523586209514;0.33981728490667407;0.3158223511531418;1.0000268794040474;10.00106825873763;0.41676631799252056;0.45364875963084395;0.4536348934081673;0.38438794876177274;0.31917104518507694;1.0840911048481092;0.49962011207417684;0.9999239392712038
79.04965;1.0761705919103337;0.4166770858999136;0.38724472298152374;0.3398178215190998;0.315822367467204;1.0000262585864252;10.001098765178755;0.4167662262145955;0.45364914725423305;0.45363553698849607;0.3843873830905764;0.31917051330556273;1.0840928167876822;0.4996203615595028;0.9999233433085984
79.05965;1.07616921527755;0.41667649199987156;0.387244184077491;0.33981838005104414;0.31582238438455396;1.0000256105605427;10.001129567023613;0.4167661232186137;0.45364953937271985;0.45363619318496073;0.38438682711485334;0.31916998499542637;1.0840944357471056;0.49962063356315145;0.9999228244150552
79.06965;1.076167872178105;0.41667588586010385;0.3872436191779323;0.3398189591712122;0.31582240253445826;1.000024930688354;10.001160628338006;0.41676600814194387;0.4536499344300839;0.453636861813762;0.3843862809267532;0.31916946125310086;1.084095959791707;0.4996209261626159;0.999922380396752
79.07965;1.0761665610486653;0.41667526716750225;0.38724302828529;0.339819557142835;0.31582242255855675;1.000024214331968;10.001191905653396;0.4167658801023713;0.4536503307082488;0.45363754298211506;0.38438574475234183;0.3191689433267112;1.0840973879142366;0.49962123699675;0.9999220085694605
79.08965;1.0761652790987541;0.4166746358721071;0.38724241106669793;0.339820171834873;0.3158224447450481;1.0000234575274123;10.001223354796007;0.4167657383453995;0.4536507267218101;0.4536382370221076;0.3843852190078164;0.31916843266086947;1.0840987199395393;0.4996215637788732;0.9999217069740138
79.09965;1.0761640223240905;0.4166739921913528;0.3872417668475194;0.3398208005483693;0.31582246855196927;1.0000226566222163;10.001254928470937;0.416765582176004;0.45365112127660595;0.453638944577309;0.3843847038876789;0.3191679307450833;1.084099956490272;0.49962190458455874;0.9999214742748445
79.10965;1.0761627853378755;0.41667333656942196;0.38724109505607845;0.33982144009744475;0.3158224925199437;1.0000218078212846;10.001286571246428;0.4167654107087609;0.4536515132060289;0.45363966665254823;0.38438419900829507;0.31916743892885435;1.0841010989812239;0.49962225809422134;0.9999213089664086
79.11965;1.076161561626356;0.41667266951133847;0.38724039567267604;0.3398220871950047;0.31582251482355106;1.0000209077064626;10.001318221729607;0.416765222991934;0.45365190127814486;0.4536404042390018;0.38438370365216273;0.31916695833190906;1.084102149636567;0.4996226236111258;0.9999212087509998
79.12965;1.076160345007518;0.41667199161853874;0.3872396696147783;0.3398227387735694;0.31582253372303115;1.0000199536803223;10.00134981794229;0.416765018426399;0.4536522845024197;0.45364115765486934;0.3843832174849114;0.3191664899238962;1.0841031118185407;0.4996230004821076;0.9999211707054997
79.13965;1.0761591311472287;0.416671304071318;0.38723891888719464;0.3398233922079145;0.31582254752432437;1.0000189434137088;10.00138129994179;0.4167647968532082;0.45365266250979075;0.4536419261655836;0.3843827411166331;0.3191660346665487;1.0841039903622116;0.49962338729859695;0.9999211918980998
79.14965;1.0761579175641403;0.41667060900396863;0.38723814614010144;0.33982404531094823;0.315822554508195;1.0000178743556156;10.001412617358659;0.4167645584855365;0.45365303550036107;0.4536427082613522;0.3843822759324071;0.31916559355467256;1.0841047911403443;0.49962378184863643;0.9999212696115036
79.15965;1.0761567018320033;0.41666990919458563;0.38723735390595104;0.33982469595849246;0.31582255312626945;1.0000167444727452;10.001443737853403;0.4167643040477654;0.45365340376136676;0.4536435021730553;0.38438182347819466;0.3191651675663612;1.0841055193895133;0.499624181767534;0.999921400986326
79.16965;1.0761554797528623;0.41666920741019825;0.3872365439877081;0.3398253417635852;0.31582254231662865;1.0000155532333357;10.00147464023813;0.4167640349105834;0.4536537670132615;0.4536443058506663;0.38438138514341424;0.31916475766170554;1.0841061782777972;0.49962458480925287;0.999921582196841
79.17965;1.0761542455476831;0.41666850599077737;0.38723571725180966;0.33982598010412374;0.3158225216664662;1.0000143017256424;10.001505298613004;0.4167637530064574;0.45365412388551785;0.4536451164298587;0.38438096222348467;0.31916436487473254;1.0841067693035333;0.49962498853471804;0.9999218079306252
79.18965;1.0761529937195449;0.4166678069074895;0.38723487409006135;0.33982660835191686;0.31582249123803485;1.0000129922292489;10.001535675773368;0.41676346044875384;0.45365447206859655;0.4536459299802032;0.3843805560010355;0.3191639903083585;1.0841072929654898;0.4996253899496609;0.9999220719898934
79.19965;1.0761517203408066;0.4166671119575649;0.3872340152308883;0.33982722415543304;0.31582245111541235;1.0000116276106428;10.001565727782625;0.41676315910724154;0.45365480904923733;0.4536467420225031;0.3843801676035927;0.3191636349270012;1.084107748276708;0.49962578540942326;0.9999223683205686
79.20965;1.0761504224810574;0.41666642257122144;0.3872331420944662;0.33982782547923984;0.3158224010558684;1.0000102109480362;10.001595412319487;0.41676285066877544;0.4536551325408854;0.45364754843056776;0.3843797976356068;0.3191632994502123;1.0841081329826265;0.49962617110904;0.999922691395702
79.21965;1.0761490970135177;0.41666573959873215;0.38723225668558287;0.3398284102656615;0.31582234058499425;1.0000087456800109;10.001624695600608;0.4167625369535647;0.4536554403735573;0.45364834605232146;0.3843794460612808;0.3191629845063116;1.0841084451500698;0.4996265439784267;0.9999230360290372
79.22965;1.076147740570361;0.4166650635804088;0.3872313615205179;0.33982897624037584;0.3158222692843502;1.000007236094041;10.00165355368021;0.41676221990508405;0.45365573046317537;0.4536491328090509;0.38437911269794417;0.319162690633417;1.0841086838905467;0.49962690202334614;0.9999233973210201
79.23965;1.0761463505425142;0.41666439505980124;0.38723045957743685;0.3398295211767026;0.3158221868220332;1.0000056880161425;10.001681970725768;0.41676190152706866;0.4536560011135485;0.45364990730129534;0.3843787977561411;0.319162418082246;1.0841088488297914;0.4996272439138214;0.9999237708820127
79.24965;1.0761449258845048;0.4166637345440955;0.3872295540982055;0.3398300432870649;0.3158220928121934;1.0000041092214111;10.001709941008654;0.4167615839563411;0.45365625122442965;0.45365066831454404;0.384378501866136;0.319162166749116;1.0841089399829993;0.4996275686808066;0.9999241530386072
79.25965;1.0761434673419898;0.4166630823153503;0.387228648314357;0.3398305414497623;0.3158219868376312;1.0000025090371003;10.001737471113495;0.41676126921170625;0.45365648027673044;0.4536514147976314;0.38437822584369946;0.3191619360676937;1.0841089583850259;0.49962787571869677;0.9999245409537557
79.26965;1.076141977238223;0.4166624384004091;0.38722774521211206;0.3398310152110263;0.3158218685556362;1.0000008976724108;10.001764575491924;0.4167609587309091;0.4536566884023034;0.4536521461062804;0.38437797060732687;0.3191617248446048;1.0841089067138212;0.49962816478799255;0.9999249326084996
79.27965;1.0761404587149912;0.41666180271777425;0.3872268474392745;0.3398314646165528;0.31582173760980853;0.9999992856387432;10.001791265874775;0.4167606533794436;0.4536568763694454;0.45365286186251796;0.3843777372305226;0.3191615313622653;1.0841087890032526;0.4996284362132272;0.9999253266111554
79.28965;1.0761389150652947;0.41666117515392553;0.38722595742373533;0.33983188994586466;0.3158215934641581;0.9999976826651361;10.001817541416719;0.41676035393523303;0.45365704524698564;0.453653561521135;0.3843775268166023;0.31916135364053444;1.084108609179664;0.49962869110622066;0.9999257219082398
79.29965;1.0761373500599294;0.41666055571558386;0.3872250775082527;0.3398322914076144;0.3158214354438962;0.9999960967615612;10.001843388388673;0.4167600612905655;0.4536571959481018;0.45365424412765554;0.3843773402786625;0.3191611896345568;1.0841083698741956;0.49962893115376933;0.99992611737266
79.30965;1.0761357686675757;0.4166599448038384;0.3872242098788567;0.33983266904806575;0.3158212629256465;0.9999945348537129;10.001868787429395;0.4167597761842803;0.4536573287743336;0.45365490818254606;0.3843771783301915;0.3191610374158665;1.0841080728690797;0.4996291582542225;0.9999265114336666
79.31965;1.0761341768214432;0.416659343030731;0.3872233564734532;0.33983302304628793;0.31582107549314664;0.9999930040840345;10.001893719231463;0.4167594991550577;0.45365744320861734;0.4536555515551412;0.3843770415793432;0.319160895312325;1.0841077202749805;0.49962937444009015;0.9999269020814365
79.32965;1.076132580156056;0.41665875074939107;0.3872225190720282;0.33983335405049475;0.31582087293282346;0.9999915116189729;10.001918167132295;0.41675923079062854;0.4536575382353442;0.45365617179968787;0.3843769306438076;0.3191607619303445;1.084107314690321;0.49962958180338113;0.9999272870077902
79.33965;1.076130982851436;0.4166581680195879;0.3872216994209362;0.3398336630459506;0.31582065501005235;0.9999900627372669;10.001942117218467;0.4167589715373873;0.45365761287041123;0.4536567667781993;0.38437684623672624;0.3191606360757004;1.0841068585137954;0.4996297820113114;0.9999276637143152
79.34965;1.0761293875120932;0.4166575948026113;0.3872208991332255;0.3398339508330555;0.3158204212867913;0.9999886592839785;10.001965557109513;0.4167587211330569;0.4536576664306334;0.45365733511054634;0.38437678904960115;0.3191605165153126;1.0841063540159852;0.49962997590022495;0.9999280300512075
79.35965;1.076127795832808;0.41665703106410096;0.3872201193611441;0.3398342177491426;0.3158201711786691;0.9999873003348373;10.001988478300348;0.4167584784937985;0.4536576985328885;0.4536578761898812;0.38437675954101436;0.31916040166445125;1.0841058039974356;0.4996301636211351;0.9999283845841157
79.36965;1.0761262093611674;0.4166564770094426;0.3872193607376525;0.33983446384654764;0.31581990400210364;0.999985984137061;10.002010880661864;0.41675824216054735;0.45365770901634656;0.4536583898017525;0.3843767577725439;0.31916028955980674;1.084105211734219;0.4996303448756726;0.9999287259294981
79.37965;1.07612463026031;0.4166559333242647;0.387218623826336;0.3398346891374936;0.31581961896064825;0.9999847094842806;10.002032771001952;0.4167580106926115;0.45365769781029486;0.4536588756458747;0.3843767833972442;0.3191601782073811;1.0841045806715564;0.49963051903042094;0.99992905212022
79.38965;1.0761230618960218;0.4166554011319956;0.3872179094330579;0.3398348937140295;0.3158193153230854;0.9999834763320464;10.002054152207583;0.4167577827702339;0.45365766480672426;0.45365933317877194;0.38437683593497823;0.31916006597402896;1.0841039144663756;0.49963068531183724;0.9999293608172699
79.39965;1.0761215090605871;0.4166548819122751;0.387217218354868;0.33983507780678757;0.3158189926218244;0.9999822858896048;10.002075012917057;0.41675755736359305;0.45365760989291537;0.4536597617893206;0.38437691499553134;0.3191599518198657;1.0841032164909197;0.4996308429388603;0.9999296497583288
79.40965;1.0761199780356734;0.4166543776139108;0.38721655097460855;0.339835241849885;0.3158186506203188;0.9999811402699352;10.002095332522526;0.41675733417322364;0.4536575332011046;0.45366016076612653;0.38437702008302543;0.3191598353827905;1.0841024889199435;0.49963099109332354;0.9999299171660075
79.41965;1.0761184762745486;0.41665389057549734;0.3872159070409651;0.3398353865459087;0.3158182892584515;0.999980042310691;10.00211509481003;0.41675711386355946;0.4536574353407017;0.45366052906231935;0.3843771503356719;0.3191597169079956;1.0841017326977267;0.4996311289550991;0.999930162018124
79.42965;1.0761170113819625;0.4166534230393754;0.3872152856655142;0.339835512736679;0.3158179086669228;0.9999789957712343;10.002134289274917;0.4167568977433843;0.4536573171249981;0.45366086546441853;0.3843773046797605;0.31915959713707404;1.0841009484092248;0.4996312558215176;0.9999303841584103
79.43965;1.0761155898406445;0.41665297680614355;0.3872146855513554;0.3398356211476863;0.3158175090580908;0.9999780051043085;10.002152899690175;0.41675668735530036;0.4536571790091598;0.45366116902912956;0.3843774821861751;0.31915947726541927;1.0841001372727377;0.49963137105558;0.9999305845299594
79.44965;1.0761142160999944;0.41665255329911294;0.38721410514915144;0.3398357122884472;0.3158170904616819;0.9999770742270314;10.002170895788451;0.41675648431291895;0.4536570210048952;0.4536614392816024;0.3843776820236965;0.31915935890686264;1.0840993014973068;0.4996314739685342;0.9999307652411276
79.45965;1.0761128919478011;0.41665215361844643;0.387213542441659;0.3398357865203812;0.3158166524731619;0.9999762047886129;10.002188234245178;0.41675629016883103;0.4536568429420216;0.45366167618856873;0.38437790301433955;0.31915924401390583;1.084098443443706;0.4996315638434272;0.9999309290450171
79.46965;1.0761116161161066;0.41665177833390044;0.38721299479421245;0.33983584423736435;0.31581619428000157;0.9999753951404128;10.002204864447794;0.4167561061871629;0.4536566445533238;0.45366188003379354;0.3843781434044139;0.31915913462516254;1.0840975644299375;0.49963164007175004;0.9999310788604859
79.47965;1.0761103847424307;0.4166514272667147;0.38721245924386366;0.3398358859980597;0.31581571494110194;0.9999746410484819;10.002220734021806;0.416755933153266;0.4536564254637506;0.45366205127402365;0.3843784010652071;0.3191590324541058;1.0840966647524146;0.4996317024054012;0.9999312181241062
79.48965;1.0761091927150914;0.4166510995161906;0.38721193289186495;0.33983591245327366;0.31581521349584973;0.999973937578356;10.002235791847948;0.4167557715133135;0.45365618524931456;0.45366219053572626;0.3843786738698452;0.3191589387227209;1.0840957445401984;0.49963175115465447;0.9999313513106411
79.49965;1.0761080347610918;0.41665079358191764;0.3872114131625077;0.339835924289642;0.315814688863507;0.9999732802562024;10.00224998849135;0.41675562188153836;0.45365592345696804;0.4536622987538261;0.38437895992688326;0.31915885440539143;1.0840948033287092;0.4996317871850297;0.9999314834693771
79.50965;1.0761069058074995;0.416650507530906;0.3872108978893778;0.3398359222745965;0.3158141397658706;0.9999726647953776;10.002263275510687;0.41675548543484703;0.4536556394738151;0.45366237726984054;0.38437925746991436;0.3191587805009291;1.0840938387548678;0.4996318117379076;0.9999316189528594
79.51965;1.0761058015116571;0.41665023942666846;0.3872103852665972;0.3398359071085566;0.3158135646846393;0.9999720866846686;10.00227560543429;0.4167553638634969;0.4536553324804856;0.4536624277803882;0.3843795647117747;0.31915871800962886;1.0840928468827393;0.4996318261576618;0.9999317608235664
79.52965;1.0761047189424582;0.4166499878296212;0.38720987397686274;0.3398358791850132;0.315812962070795;0.9999715417356316;10.002286929651861;0.4167552588632579;0.45365500182422736;0.453662452140479;0.38437988013565183;0.3191586677464472;1.084091823287418;0.4996318317868316;0.9999319118507972
79.53965;1.076103656527405;0.4166497520354758;0.3872093633565756;0.33983583882562884;0.31581233096656497;0.9999710270838642;10.002297194499148;0.4167551715034862;0.4536546474541711;0.4536624520979737;0.3843802029619703;0.31915863024557306;1.0840907631401069;0.4996318300286925;0.9999320756072458
79.54965;1.0761026136629914;0.4166495321853215;0.3872088530782077;0.3398357869593672;0.3158116715134038;0.9999705420325409;10.00230634396518;0.41675510220235107;0.4536542697175315;0.45366242902601145;0.3843805329960438;0.31915860577265887;1.084089661712378;0.49963182232758313;0.999932255899338
79.55965;1.0761015906424247;0.4166493294968619;0.3872083426406135;0.3398357254602511;0.3158109846838625;0.9999700881126857;10.002314327494803;0.4167550513533128;0.4536538688024615;0.4536623836339501;0.38438086988699494;0.31915859431913807;1.084088515240466;0.49963181003787094;0.9999324554756636
79.56965;1.0761005886907156;0.41664914629362504;0.38720783125558794;0.33983565679237787;0.31581027156354546;0.9999696674306499;10.002321104400307;0.41675501972785917;0.4536534448200031;0.45366231596820034;0.38438121280366483;0.3191585955927857;1.0840873204989248;0.49963179418114745;0.9999326757089575
79.57965;1.0760996098448865;0.4166489853738168;0.3872073180092679;0.3398355834754905;0.315809533122626;0.9999692805296265;10.002326643956591;0.4167550081796014;0.45365299835109324;0.45366222601750866;0.38438156085027175;0.3191586091321616;1.0840860737088778;0.49963177497213435;0.9999329169682443
79.58965;1.076098656541874;0.4166488492211251;0.387206802082335;0.33983550783701716;0.3158087705111741;0.9999689261525522;10.00233092202161;0.41675501718548735;0.45365253043008086;0.453662114292453;0.38438191347353057;0.319158634417072;1.0840847699184506;0.49963175134746024;0.9999331788463965
79.59965;1.0760977312090558;0.4166487397067886;0.387206283057245;0.33983543200088373;0.31580798519888775;0.9999686025346477;10.002333916648784;0.4167550468366727;0.45365204213525157;0.4536619817555594;0.3843822703752093;0.3191586706909723;1.0840834033241415;0.49963172121914873;0.9999334604748951
79.60965;1.0760968363825218;0.4166486580835154;0.3872057610722806;0.339835358094861;0.31580717877018366;0.9999683083466909;10.002335606339605;0.4167550970948513;0.45365153455050716;0.4536618295525651;0.38438263120034316;0.319158716721777;1.0840819684839507;0.4996316823459973;0.9999337610605533
79.61965;1.076095974789557;0.4166486050172724;0.3872052365472052;0.3398352885525366;0.3158063526443506;0.999968042992853;10.002335971046765;0.41675516788244776;0.4536510088808878;0.4536616590243978;0.3843829954251339;0.3191587709881147;1.0840804617784514;0.4996316326637919;0.9999340801415563
79.62965;1.0760951489108848;0.41664858061014415;0.38720470988897604;0.3398352260192105;0.31580550785395256;0.9999678066610103;10.002334994749528;0.4167552591429911;0.4536504662218116;0.453661471834872;0.38438336241444687;0.31915883203902157;1.0840788824428618;0.4996315700113521;0.9999344173580931
79.63965;1.0760943607056963;0.41664858444768443;0.3872041816768322;0.33983517290454457;0.31580464505821343;0.9999675999315805;10.002332667605323;0.4167553710351693;0.4536499072071799;0.4536612699508182;0.38438373138548143;0.3191588985725996;1.0840772322273948;0.4996314922870427;0.99993477201212
79.64965;1.0760936112915163;0.4166486157758562;0.38720365303912424;0.3398351312026823;0.315803764921226;0.9999674231854864;10.002328986044194;0.41675550393053873;0.45364933210197583;0.4536610553864986;0.3843841014628727;0.31915896942754146;1.0840755135418787;0.4996313979577443;0.999935142833692
79.65965;1.0760929001863757;0.4166486735752612;0.3872031257038548;0.33983510278502904;0.3158028683139334;0.9999672765510776;10.002323950460848;0.4167556582134649;0.4536487413544823;0.45366082996742957;0.38438447190601094;0.3191590435644549;1.0840737278553003;0.4996312860111663;0.999935528204885
79.66965;1.0760922253619047;0.4166487563798551;0.3872026016727668;0.3398350898601697;0.3158019560794765;0.9999671599884195;10.002317563228074;0.41675583418799483;0.4536481361154954;0.4536605954897426;0.3843848421345272;0.31915911992135026;1.0840718757487802;0.4996311553991435;0.9999359265946544
79.67965;1.0760915845921744;0.4166488621847256;0.38720208286108876;0.3398350952424251;0.3158010289232776;0.9999670729756152;10.002309831786954;0.41675603206965817;0.4536475184422874;0.45366035407450633;0.38438521160849554;0.3191591973673615;1.0840699576828416;0.4996310046297742;0.9999363366674291
79.68965;1.0760909765922142;0.41664898881194024;0.38720157086704043;0.3398351221230937;0.3158000875248504;0.9999670143198733;10.00230077209583;0.41675625204216754;0.45364689110830597;0.4536601081895704;0.38438557980869165;0.31915927466916805;1.0840679742494757;0.4996308317039399;0.9999367570051916
79.69965;1.0760904009289942;0.4166491346314103;0.38720106680849947;0.3398351734509639;0.3157991326104534;0.9999669819966974;10.002290401179707;0.41675649438760537;0.45364625715130436;0.45365986027183275;0.3843859461465876;0.31915935018860075;1.0840659259327294;0.4996306344861509;0.9999371859007149
79.70965;1.076089857199599;0.41664929905305165;0.3872005712926472;0.33983525157932437;0.3157981650864671;0.99996697280664;10.002278725533108;0.41675675958071584;0.4536456195460432;0.4536596123170009;0.38438630970510185;0.3191594216411103;1.084063812663486;0.4996304113306969;0.9999376214342537
79.71965;1.0760893442463173;0.41664948243274597;0.38720008463006933;0.33983535831331646;0.31579718621331426;0.9999669826516837;10.002265747491217;0.41675704829895505;0.4536449809198742;0.4536593658061772;0.38438666915388686;0.31915948624054413;1.0840616335171789;0.4996301612255425;0.9999380619735809
79.72965;1.0760888598310254;0.416649685551699;0.3871996072502351;0.33983549493433796;0.3157961976465562;0.9999670073339949;10.002251484784416;0.416757361335979;0.45364434316603813;0.45365912205845704;0.38438702301638705;0.31915954098587496;1.084059387012145;0.49962988338531766;0.9999385069667528
79.73965;1.0760884011093441;0.4166499089971954;0.3871991399211926;0.3398356621464242;0.3157952014124637;0.9999670424588922;10.002235977261229;0.41675769937773294;0.45364370745325244;0.4536588826218114;0.3843873698529627;0.3191595828696611;1.0840570715738207;0.49962957702976124;0.9999389570901763
79.74965;1.0760879658932345;0.41665015284628826;0.38719868351262793;0.3398358599240054;0.31579419989015284;0.9999670825633007;10.002219281589252;0.41675806270368143;0.4536430746988635;0.4536586493259754;0.3843877081848717;0.3191596090976625;1.0840546854282738;0.49962924161252503;0.9999394134270292
79.75965;1.0760875537725207;0.41665041684190307;0.3871982386299436;0.3398360873530962;0.3157931956767085;0.9999671215425364;10.002201465767225;0.4167584510612608;0.45364244588491665;0.4536584241564192;0.38438803645643926;0.3191596173905854;1.0840522264836014;0.4996288770774911;0.9999398765588821
79.76965;1.076087166373297;0.4166507007859892;0.38719780548449234;0.33983634286765785;0.3157921912369249;0.9999671543260673;10.00218260016151;0.41675886380322874;0.45364182210603915;0.4536582092059631;0.3843883530685927;0.3191596062781345;1.0840496926600776;0.4996284837729102;0.9999403464366411
79.77965;1.0760868069432483;0.4166510047942842;0.3871973840566268;0.3398366246777742;0.3157911885620149;0.9999671773359943;10.002162748416925;0.4167593000355976;0.45364120466398056;0.45365800664527;0.3843886564401642;0.31915957513987425;1.0840470823747612;0.4996280621518754;0.9999408230731959
79.78965;1.0760864792921958;0.41665132937252475;0.38719697432511885;0.3398369308462707;0.3157901892649967;0.9999671876251831;10.002141966496804;0.41675975864977255;0.4536405951127739;0.4536578185924953;0.3843889451730361;0.3191595238366022;1.0840443953575634;0.4996276125745881;0.9999413073802264
79.79965;1.0760861866653415;0.4166516754256904;0.38719657632467447;0.3398372591024303;0.3157891949448782;0.9999671821805005;10.00212030512769;0.41676023847414445;0.45363999496701496;0.4536576469437267;0.38438921831059936;0.3191594523302116;1.08404163329243;0.49962713530341835;0.9999418016692498
79.80965;1.0760859315449447;0.41665204420333457;0.3871961901162556;0.33983760685016573;0.31578820725508083;0.9999671575373011;10.002097810994567;0.41676073855356416;0.45363940526997787;0.45365749322889776;0.38438947564651366;0.31915936072010165;1.0840387992971576;0.49962663045565686;0.9999423094643661
